Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
0;24,366718;24,716862;21,572208;29,751852;29,975531;31,398586;29,966309;29,992121;29,998138;29,99683;29,997202;30,002182;31,127201;29,567038;-6,23908;23,655573;-7,232779;7,347299;1152,259033;218,316208;318,837463;295,181488;-140,90520253689704;162,865997;222,813507;12,75552;14,710759;18,08691797295161;30,38328;120,029198;119,975906;42,361145;38,19207;-632,177185
600;24,362459;24,699181;21,568272;29,744619;30,001978;31,42168;29,97323;30,00388;30,004272;29,995037;29,981831;30,000092;31,01091;29,576151;-6,337442;23,628849;-7,295332;7,282083;1149,802979;218,299606;319,175507;298,219482;-141,97998086491108;176,371506;221,9207;12,66424;14,60764;18,00709954440866;30,386219;119,913292;120,014297;42,293407;37,889183;-636,284119
1200;24,340618;24,686939;21,56572;29,753168;29,981558;31,424551;29,97521;29,99613;30,003641;29,995447;30,043512;29,997931;30,91979;29,587109;-6,375538;23,60046;-7,304653;7,3338;1166,667969;217,643799;316,036011;297,439514;-141,9701990550626;156,571487;222,467484;12,66398;14,60905;18,0082190275507;30,38657;120,1166;119,96389;42,361683;37,560562;-636,611633
1800;24,326502;24,689159;21,561508;29,745642;29,996469;31,459778;29,9874;29,991421;30,001719;29,995419;30,00288;30,003439;30,716679;29,595032;-6,4339;23,57869;-7,285384;7,447932;1177,618042;222,430008;315,67099;301,56601;-146,60627212638423;155,78801;222,438889;12,12065;14,173922;17,673246969983463;30,385523;119,954994;120,060898;41,805351;37,580757;-653,989502
2400;24,32539;24,678492;21,555599;29,759319;29,979837;31,469601;29,990322;30,006668;29,99383;30,006359;29,965473;30,004551;30,537251;29,603918;-6,309368;23,554569;-7,222326;7,465317;1188,30603;221,299896;316,760498;298,545502;-149,033295287861;163,073013;219,434525;11,94311;13,958819;17,509879029056172;30,39032;120,009605;119,997498;42,16198;38,236549;-662,816711
3000;24,31023;24,67194;21,541531;29,76597;29,973537;31,514059;29,99531;30,003948;29,994278;29,99061;29,956219;29,99469;30,4237;29,613379;-6,407064;23,533199;-7,229801;7,322085;1208,596069;219,751419;318,252472;300,817535;-149,78470833305164;182,059998;220,111786;11,88558;13,87309;17,440306556139866;30,393452;119,9048;120,001694;42,316059;38,407349;-666,121399
3600;24,294529;24,659592;21,5397;29,783192;30,021311;31,502771;30,009632;30,00375;30,008244;29,995291;30,06451;29,991907;30,252209;29,62324;-6,341184;23,510731;-7,286532;7,147266;1203,100952;218,382523;320,17749;303,110992;-148,94147861368253;168,186005;223,678619;12,00049;13,95643;17,505392437073812;30,39805;119,989792;119,966812;42,5023;37,560829;-663,131714
4200;24,28314;24,64856;21,538601;29,775919;30,030178;31,478561;30,00913;30,009619;30,014563;30,006048;30,001291;30,013102;30,214151;29,627279;-6,199406;23,483829;-7,341234;6,956584;1183,269043;217,011276;314,464508;304,087494;-148,73622772610597;158,634995;222,354523;11,9931;13,986621;17,530865432107923;30,385717;120,184608;120,028091;42,126049;37,72871;-662,062134
4800;24,27022;24,637779;21,531759;29,76112;29,988779;31,494831;30,00462;29,991009;30,006092;30,00857;29,982489;30,008749;30,148962;29,629032;-6,188834;23,459301;-7,424724;6,697116;1181,211182;217,196198;321,684509;300,800476;-150,60558811100515;170,607498;220,800903;11,804281;13,81548;17,399543832231974;30,386969;119,939796;120,008789;42,092831;38,270588;-668,318909
5400;24,256182;24,62957;21,527359;29,762302;29,978048;31,505011;29,99844;30,008213;30,008999;29,99733;30,00885;30,00246;30,108969;29,638218;-6,378399;23,430111;-7,476164;6,725316;1205,713013;218,295898;322,886536;301,474518;-150,52753736875204;159,172501;220,781693;11,83744;13,81131;17,393883861882486;30,398407;119,899399;119,980591;42,399761;38,128578;-668,767456
6000;24,242321;24,61619;21,52627;29,784061;30,002462;31,542759;30,016918;30,006992;30,012289;29,995941;29,999249;30,003851;30,001392;29,644199;-6,253982;23,409592;-7,48174;6,606784;1205,313965;214,897507;317,822479;302,129028;-149,66241863208796;168,445496;219,960205;11,91744;13,89034;17,454392552879643;30,39715;120,027;120,069504;42,586494;38,637562;-666,139526
6600;24,23254;24,594799;21,520029;29,776031;30,014858;31,507122;30,023449;30,001608;30,007477;30,00408;30,006618;30,00742;29,788141;29,654459;-6,243232;23,38356;-7,51718;6,553117;1186,392944;212,553101;313,466003;301,921478;-152,2284374446302;163,195999;218,307617;11,600281;13,66064;17,27919536608834;30,37977;120,090897;119,933693;41,938366;38,39328;-674,435913
7200;24,214169;24,599319;21,515051;29,762442;29,990551;31,498789;30,003819;29,99295;29,993601;29,995159;29,996689;29,991199;29,740749;29,653723;-6,141986;23,360291;-7,547816;6,3894;1201,700928;215,942993;316,686005;302,870514;-153,96164625171116;159,829498;218,513992;11,46019;13,49128;17,14687828674329;30,370661;119,931396;119,995804;42,246456;37,790871;-680,65686
7800;24,204327;24,590549;21,511551;29,778849;29,962177;31,528931;30,009241;30,004242;29,996531;30,005871;29,98707;30,000011;29,601547;29,661961;-6,115163;23,334322;-7,601962;6,27135;1223,934814;215,789307;317,058502;301,822998;-155,37324441768328;167,631012;221,173004;11,31748;13,372119;17,057349672376855;30,37709;120,040001;120,042587;42,303909;38,126701;-686,17395
8400;24,190489;24,576368;21,5065;29,785269;29,979721;31,574621;30,016422;30,003531;30,008661;29,995218;30,018131;30,009537;29,358631;29,674341;-6,389251;23,310709;-7,642176;6,149399;1252,048096;214,984818;317,14151;302,204498;-157,6996715712955;159,912506;217,803711;11,091091;13,147311;16,881993678118903;30,388117;119,878807;119,976906;42,26429;38,438259;-695,046814
9000;24,17506;24,56329;21,50408;29,80097;30,008698;31,612997;30,038502;30,004129;30,012018;29,996563;29,988689;29,992529;29,237671;29,684689;-6,417578;23,281979;-7,675952;6,097785;1252,307983;213,41748;309,931488;305,209503;-156,97445643939398;167,513504;217,520599;11,194759;13,215381;16,934614750061908;30,377819;120,174583;120,037498;42,40498;38,025444;-692,905945
9600;24,161999;24,550039;21,49522;29,790751;30,007549;31,59462;30,02737;30,006001;30,010693;29,999069;30,005941;30,00437;29,078119;29,685902;-6,290145;23,259481;-7,679437;6,245132;1242,657959;211,640594;305,257507;305,481506;-159,08868314986972;164,649506;219,24971;10,97025;13,02417;16,787802665685067;30,352972;119,751099;119,994202;42,288963;38,38427;-698,275452
10200;24,157761;24,53665;21,491888;29,80344;30,025431;31,599049;30,014881;29,990149;30,003567;30,005077;29,985149;30,007071;29,127338;29,689148;-6,172166;23,243664;-7,610413;6,290466;1222,011963;213,622223;302,731506;305,57901;-156,01639130893673;167,922501;216,959625;11,34151;13,312579;17,01096086313818;30,3388;120,1036;119,983398;42,751873;38,309151;-687,069397
10800;24,14146;24,520611;21,489162;29,796839;30,009451;31,598652;30,01792;29,996319;29,991108;30,005421;30,044699;29,99921;29,122751;29,693811;-6,149146;23,21629;-7,59676;6,185165;1216,876831;217,599808;306,650513;303,860535;-156,89586581805662;158,862;218,507523;11,17552;13,232091;16,9490330882381;30,348181;120,166603;120,021011;42,287868;38,847;-690,935791
11400;24,128061;24,521349;21,488209;29,776041;29,971249;31,561691;30,025097;30,008108;29,995037;30,000401;29,972412;29,997654;29,061382;29,69342;-6,180402;23,194391;-7,658877;5,800417;1230,461914;215,757812;309,338013;303,304016;-157,68042905860847;162,513;218,197113;11,09315;13,15488;16,888536436168433;30,366039;120,120804;119,985397;42,371872;38,418499;-694,559326
12000;24,116259;24,50423;21,48634;29,792599;29,966669;31,64469;30,031708;30,00242;30,001499;29,9953;30,019857;30,003159;28,870029;29,707371;-6,29596;23,169161;-7,769514;5,655832;1260,55603;212,654587;309,122986;302,724487;-162,89211407403843;155,425491;217,590897;10,5004;12,67316;16,516688319330527;30,358723;119,953293;120,016006;41,707165;38,67931;-713,302612
12600;24,100721;24,485159;21,47751;29,799622;29,993481;31,642298;30,032761;30,006321;30,006241;29,98877;29,959991;30,002472;28,62949;29,722559;-6,324195;23,14259;-7,837761;5,493851;1278,914062;210,600006;306,920532;307,763977;-167,05461442365862;166,136505;214,739822;10,12388;12,288919;16,219419895255086;30,357294;120,051308;119,962303;41,92268;38,53458;-728,846069
13200;24,088249;24,48284;21,466419;29,794901;29,978271;31,619343;30,033911;29,993799;29,994278;29,988489;30,02207;29,988501;28,33812;29,722418;-6,247996;23,117229;-7,86016;5,554482;1295,177002;210,44519;305,734009;309,250488;-171,80019474365514;162,980011;216,917572;9,65325;11,861231;15,889980966185954;30,34547;119,870895;120,020996;41,880692;38,184322;-745,272827
13800;24,072899;24,464901;21,454031;29,806503;29,989521;31,666363;30,02301;29,993809;29,987911;29,99242;30,005442;29,998978;28,0574;29,729151;-6,21932;23,09387;-7,861917;5,410034;1304,704956;214,48111;310,53949;313,941498;-173,34529942649274;158,128006;219,285187;9,569234;11,727019;15,787263868938789;30,350597;119,9589;119,959106;42,18969;39,008247;-750,966675
14400;24,06073;24,447618;21,454071;29,808081;30,01828;31,649969;30,02981;30,008728;30,0;30,001019;29,97851;29,997202;27,92334;29,734919;-6,294115;23,06921;-7,876367;5,48215;1296,203003;210,943024;313,08551;312,662506;-172,06037162690004;169,78801;218,395111;9,74455;11,85106;15,884534911578319;30,366001;119,900307;120,067993;42,384769;39,099403;-746,74939
15000;24,052641;24,441998;21,450418;29,804371;29,975561;31,68652;30,039343;30,000269;29,995224;29,993219;29,986713;29,993402;27,834269;29,73505;-6,201893;23,049339;-7,873555;5,35835;1288,906006;208,719696;310,822052;311,344513;-173,1268064227259;164,96199;216,408981;9,560234;11,74751;15,803128543689802;30,358988;120,020996;119,926498;41,845402;38,964191;-750,618164
15600;24,030178;24,424061;21,43741;29,803497;29,981312;31,680447;30,036753;29,990591;29,996861;29,990122;30,022989;29,987741;27,667551;29,740009;-6,149527;23,02734;-7,862433;5,652967;1304,737061;208,647903;312,547028;313,3125;-174,19883840675573;163,603989;217,2034;9,480033;11,64869;15,726160566530016;30,357519;120,038406;120,008102;42,035831;39,099621;-754,775391
16200;24,01598;24,41275;21,438282;29,80653;29,965281;31,690609;30,049713;30,001059;30,000172;29,995031;29,995173;29,99769;27,53916;29,748068;-6,246893;23,010632;-7,706279;6,244217;1316,204102;209,853714;310,21698;313,820496;-174,55210890834803;161,316498;217,934906;9,489651;11,62211;15,706753232005626;30,354502;119,860008;119,9375;42,258476;38,374718;-755,033264
16800;24,00276;24,39501;21,43692;29,818869;30,0151;31,736279;30,044071;29,998989;30,009592;29,997141;30,008259;29,998089;27,511372;29,767801;-6,438627;23,001141;-7,466584;6,661031;1306,955078;206,133209;304,675476;312,100037;-171,90209709522273;159,057526;216,810822;9,773648;11,86174;15,891591501736855;30,346344;119,9114;119,954102;42,179001;37,978378;-745,207764
17400;23,9863;24,39687;21,438229;29,818823;29,979061;31,70668;30,044098;29,988379;30,002478;29,999659;29,98698;29,99346;27,522299;29,766449;-6,233052;22,993031;-7,338803;6,51715;1314,48999;208,709686;300,757019;311,691498;-170,96524378222057;158,16449;218,165726;9,839651;11,94846;15,958888009153977;30,326111;120,196396;120,03981;42,234344;38,256088;-742,069946
18000;23,974302;24,37289;21,439398;29,837391;30,04038;31,760361;30,060131;30,005569;30,01247;30,015301;29,981609;30,010387;27,425619;29,78182;-6,553453;22,97909;-7,418971;6,059299;1328,076904;216,386505;305,479004;317,630493;-171,85300758485488;172,901505;222,814896;9,724816;11,884721;15,913143454202839;30,35788;120,089798;120,023399;42,063629;38,046394;-745,506897
18600;23,955099;24,377689;21,43502;29,82966;30,04513;31,68128;30,061741;30,013351;30,012228;30,005642;30,024359;30,00828;27,28797;29,774689;-6,008025;22,95085;-7,577296;5,658199;1258,41394;204,94487;291,076996;304,681488;-172,48920143938395;159,51149;211,604126;9,689017;11,81783;15,859545105470952;30,334909;119,709496;120,015297;42,09383;38,1255;-746,044617
19200;23,940998;24,34001;21,430981;29,80636;29,960505;31,619028;30,025198;29,98885;29,970911;29,98085;29,970749;29,985798;27,25581;29,763439;-5,780218;22,923321;-7,748694;5,129416;1260,910889;206,16011;297,957977;309,153473;-173,08003192808374;166,880508;213,358795;9,568316;11,739519;15,793985428303074;30,300812;120,116905;119,920998;41,946918;38,18486;-748,887756
19800;23,92942;24,32217;21,417919;29,802856;29,962622;31,663471;30,02355;30,000061;29,980707;29,995371;30,00552;29,993179;27,252468;29,76832;-5,966739;22,89291;-7,947963;4,843549;1295,191895;207,676682;307,437988;311,59552;-172,45396331903356;165,367508;217,388397;9,735433;11,8109;15,851706731799114;30,330099;119,861008;120,06221;42,221272;38,131126;-746,799316
20400;23,91926;24,3431;21,41431;29,83074;30,03158;31,655981;30,055218;30,03381;30,003012;30,00946;29,994852;30,009073;27,256271;29,774609;-6,133334;22,870201;-7,98574;5,269316;1280,500977;200,22049;308,596008;308,846985;-170,0677398537431;166,727997;214,603912;9,954189;12,0399;16,030834995703483;30,34141;120,034996;119,932602;41,892189;38,766624;-738,127502
21000;23,897509;24,318449;21,414829;29,838642;30,01749;31,665543;30,05312;30,084621;30,01054;30,0147;29,993687;30,013279;27,262812;29,776739;-6,089676;22,855511;-7,80898;5,817565;1284,549927;184,015701;307,72699;311,781006;-169,01027100392548;167,859497;213,620575;10,0634;12,140551;16,10940881172571;30,320898;120,12661;120,191895;42,210632;38,79681;-734,352417
21600;23,887058;24,302502;21,40868;29,829762;30,045721;31,660009;30,040592;30,143011;30,016851;30,031321;30,034307;30,019968;27,326941;29,785131;-6,226162;22,843639;-7,594895;6,307117;1251,942017;147,731995;303,2005;303,481995;-167,18736297504543;163,60199;212,669708;10,277121;12,322401;16,252730139435602;30,265127;119,992798;119,922104;42,35733;38,340752;-723,553955
22200;23,877529;24,291851;21,398041;29,814739;29,997461;31,548931;30,001461;30,0973;29,980148;30,006069;29,999079;30,014278;27,416901;29,773037;-5,792848;22,837011;-7,353241;7,062883;1220,45105;106,873512;302,3125;294,812012;-164,96351291944057;152,522491;204,91069;10,45979;12,49824;16,38253727533884;30,15292;119,984901;120,008911;42,082108;37,352612;-712,165894
22800;23,874493;24,283258;21,386898;29,805309;29,973541;31,578289;29,941;30,033381;29,977209;29,986629;29,977392;30,006811;27,48164;29,778019;-5,882794;22,83548;-7,029982;7,830418;1251,454956;94,37748;307,929474;295,447968;-162,96518768073884;163,729996;201,970184;10,634069;12,66023;16,50289680738946;30,083261;119,936012;120,013893;42,058552;39,627007;-702,632629
23400;23,866848;24,280201;21,38748;29,835979;30,011982;31,64447;29,928949;30,08688;30,001139;30,033667;30,029461;30,020588;27,60144;29,782923;-6,095379;22,837671;-6,72028;8,461018;1272,229004;76,127769;318,07901;300,769531;-160,84971328677958;163,055496;202,705597;10,90727;12,901421;16,698414609828742;30,074162;120,132401;120,031906;42,529648;39,16695;-693,233093
24000;23,860743;24,244289;21,392847;29,85194;30,071491;31,605549;29,928558;30,092108;30,009451;30,049877;29,963953;30,0133;27,702372;29,788708;-6,149632;22,84103;-6,438159;9,024818;1215,03894;48,578022;318,17852800000003;285,57251;-158,08370616493917;166,040497;193,404083;11,187441;13,17116;16,909523995266337;30,049469;120,038902;119,979698;42,267208;39,130604;-680,920044
24600;23,84779;24,254599;21,387329;29,838659;30,017208;31,528519;29,915781;30,108683;29,986973;30,021631;30,013119;30,013601;27,909698;29,781841;-5,916981;22,844131;-6,221422;9,283282;1184,405029;19,742208;314,653961;277,164001;-155,88559543876514;164,835999;192,565201;11,368991;13,344371;17,036783551061927;29,991932;119,906204;120,021095;42,147278;39,369347;-671,315063
25200;23,843349;24,23103;21,395269;29,826859;30,023783;31,506802;29,922998;30,385611;29,973782;30,023899;30,024038;30,022711;28,074118;29,783178;-6,019182;22,844561;-6,104266;9,391916;1153,154053;9,479799;315,768982;272,960999;-152,93257070831478;156,946503;185,8255;11,677799;13,61908;17,248841147359258;29,95573;120,11161;119,951195;42,354855;39,23175;-659,181824
25800;23,83552;24,24218;21,398241;29,831539;30,027592;31,475729;29,98847;30,79978;29,994883;30,03161;29,979502;30,011433;28,21781;29,78161;-5,937488;22,84034;-6,085472;9,283917;1148,005005;9,288284;324,568512;276,377991;-148,6995315110811;164,481491;183,03421;12,14974;14,019979;17,559058992280953;30,018139;119,891907;120,015892;42,91925;40,028431;-645,134155
26400;23,82752;24,236269;21,393398;29,861588;30,05839;31,44281;30,026941;31,005682;30,032871;30,039173;30,028921;30,01413;28,45928;29,778259;-5,85474;22,833981;-6,081553;9,547885;1111,328979;9,178267;317,826996;263,15802;-143,8652085983364;159,065994;180,5522;12,61895;14,480169;17,91471828663127;30,077713;120,097801;120,025208;42,774887;39,690948;-629,48645
27000;23,82185;24,230181;21,390789;29,853489;30,037289;31,386011;30,024021;30,954479;30,036152;30,022778;30,009781;30,022358;28,626501;29,774719;-5,627989;22,833;-5,968103;9,929543;1060,184937;9,013716;314,037994;254,091507;-141,65882661412638;147,259995;176,204483;12,78101;14,671069;18,058140319980023;30,095001;120,099892;120,002602;42,517937;39,715794;-622,45282
27600;23,824499;24,221979;21,3895;29,824413;30,014227;31,34985;30,054749;31,381689;30,032558;30,011942;29,978491;30,022091;28,892151;29,771189;-5,676355;22,83497;-5,772243;10,46433;1032,731079;9,104248;296,37851;248,363007;-137,642300823274;154,073502;167,314209;13,222211;15,040021;18,339788352660307;30,07909;119,658096;119,982193;42,78157;39,58255;-605,762024
28200;23,820292;24,210381;21,39259;29,823273;29,971289;31,313251;30,073242;31,387508;30,013449;30,007046;30,006521;30,008371;29,188349;29,757771;-5,556333;22,839472;-5,611485;10,775129;1026,456909;8,821684;280,648987;243,057495;-133,25159608105744;156,516006;162,036591;13,63647;15,45339;18,656957139621156;30,067379;119,986412;120,002014;43,238037;37,469765;-589,474609
28800;23,81282;24,195829;21,400642;29,847523;29,99538;31,367229;30,065542;31,33877;30,00816;30,004498;30,011377;29,999908;29,353632;29,755121;-5,665576;22,844881;-5,44735;11,023499;1043,258057;8,372467;276,549988;240,769501;-132,47036745926806;147,357513;158,949402;13,67861;15,525358;18,71197289665146;30,057962;119,734604;120,052513;43,165474;37,347748;-585,706177
29400;23,810602;24,191942;21,399502;29,872879;30,037649;31,346741;30,110529;31,792248;30,022528;30,005108;30,020529;30,009541;29,432089;29,76318;-5,813313;22,84952;-5,363709;11,106619;1019,925964;9,089434;273,622986;240,847;-129,3616359938748;141,076996;159,310898;14,00876;15,824671;18,942433427247593;30,085506;120,234207;119,926613;43,138134;37,490219;-575,678589
30000;23,819809;24,19636;21,410061;29,88702;30,02562;31,339468;30,111063;31,486481;30,018658;30,012461;29,981939;30,011822;29,555079;29,753448;-5,58921;22,849197;-5,319108;11,251881;985,576965;9,08605;265,20697;236,506012;-129,40033997559294;143,587006;150,252319;13,963841;15,828211;18,946916972885568;30,115377;119,689499;120,094505;42,28289;38,178143;-575,835571
30600;23,81308;24,171539;21,411997;29,864349;30,016962;31,294498;30,143192;31,97205;30,00799;30,001862;30,014709;30,001089;29,73634;29,748819;-5,602967;22,85297;-5,211653;11,672151;968,416809;8,967733;260,310486;232,897507;-124,27715651500165;143,512497;146,474411;14,552301;16,313061;19,317877007213056;30,123301;120,26741;119,916199;43,627117;37,19273;-557,509766
31200;23,81588;24,188099;21,419849;29,8762;30,009338;31,29108;30,143948;31,62875;30,014242;29,985668;29,988043;29,977032;29,886402;29,744699;-5,526256;22,858648;-5,128239;11,46216;957,210754;8,558282;254,299515;237,507004;-124,43211422570738;139,667984;150,9487;14,428668;16,28117;19,29009052720874;30,164047;120,130592;119,927391;42,356174;38,928539;-560,147339
31800;23,813671;24,193188;21,43202;29,870722;29,994717;31,29417;30,121319;31,144939;29,998438;29,99494;29,953262;29,977459;29,965611;29,73666;-5,409276;22,857521;-5,180705;11,34454;953,957214;4,972701;250,722992;238,551514;-124,95962844681657;159,048996;156,365494;14,43308;16,23912;19,259923241593828;30,161533;119,434303;120,118393;42,674011;36,716042;-560,575378
32400;23,81834;24,17561;21,419918;29,885281;30,014698;31,269199;30,113827;31,088888;30,000866;30,008799;30,045679;29,994909;29,998419;29,73415;-5,420074;22,855381;-5,176737;11,61872;948,372864;2,428083;251,999481;236,27002;-122,06673656700319;146,842499;159,005402;14,75574;16,535299;19,49053268045875;30,15152;120,100304;120,003197;43,099129;35,981201;-549,52002
33000;23,827129;24,168001;21,42259;29,892151;30,015652;31,247686;30,134174;31,063181;30,000132;30,004238;30,039911;30,007679;30,089352;29,73031;-5,369295;22,857368;-5,124364;11,679831;925,305298;1,494233;250,664017;235,108002;-118,21397829728282;133,441498;156,856598;15,19523;16,907951;19,77642698060393;30,180222;119,954102;119,964806;43,666225;35,732979;-535,246277
33600;23,8276;24,17712;21,432901;29,890768;30,051651;31,241329;30,14093;31,10606;30,007767;30,008301;29,980762;30,004032;30,120611;29,72908;-5,440683;22,860031;-5,033212;12,07101;910,344727;6,626015;251,634491;236,915985;-115,17239606469639;135,041;157,286514;15,457891;17,2117;20,0112594078309;30,214458;120,479698;119,962402;43,089661;37,010998;-525,460693
34200;23,836378;24,169859;21,437962;29,90134;30,042858;31,205648;30,151318;31,150768;30,00651;30,0182;29,9643;30,007099;30,083591;29,722036;-5,250363;22,865589;-4,907648;12,28115;865,363403;9,341402;247,101974;231,297516;-112,82472182450097;148,031998;156,752716;15,768359;17,45434;20,200180960601166;30,22842;119,789696;120,041603;43,555397;35,76281;-514,952515
34800;23,836409;24,15596;21,445028;29,894308;29,99967;31,14183;30,15539;31,099819;30,025843;30,007252;30,01524;30,006826;30,118168;29,706671;-5,125812;22,871578;-4,806235;12,47583;849,031921;9,057702;239,390991;227,18301400000001;-110,46096799642734;147,109497;156,633286;15,981639;17,678169;20,370286362009754;30,223001;120,0979;119,992493;43,396999;36,630772;-506,248871
35400;23,84362;24,165668;21,4398;29,898691;30,027782;31,11771;30,144871;31,008169;29,996363;30,013189;30,02149;30,012371;30,179432;29,7048;-5,162431;22,87534;-4,725011;12,664581;836,597351;8,608251;236,603973;225,417999;-107,64279009998353;139,5;155,579605;16,30843;17,96627;20,593154111921194;30,200083;119,684486;119,993393;43,782784;35,691792;-492,854675
36000;23,847332;24,18347;21,432699;29,897541;30,018452;31,110321;30,147221;30,945667;30,000271;30,01589;29,989948;30,00675;30,194691;29,69083;-4,961383;22,88002;-4,621562;12,967151;805,659851;8,622219;237,628998;220,265503;-106,11029901257615;139,230499;151,770599;16,404888;18,12315;20,71431446418075;30,193731;120,208801;120,073303;42,909279;38,316681;-487,490662
36600;23,854691;24,147541;21,42318;29,89057;30,02038;31,047201;30,140299;30,850616;30,001318;30,006811;30,004871;30,005209;30,30809;29,683441;-5,048329;22,88773;-4,514475;13,20315;794,732239;9,021666;237,096512;217,167999;-102,9655979459005;140,997498;149,798401;16,786039;18,43137;20,9494243336756;30,176861;119,833702;119,945396;43,753777;35,147823;-473,367676
37200;23,85017;24,14669;21,42193;29,882801;30,051291;30,953119;30,14094;30,794409;29,996372;30,00687;30,032446;30,004908;30,290211;29,674921;-4,883784;22,897469;-4,376459;13,851509;759,080322;9,610183;238,367508;214,841995;-99,38956821198934;133,311996;147,530792;17,179501;18,794661;21,229005248756515;30,168741;120,093605;120,026001;43,872913;36,225471;-459,042969
37800;23,85813;24,162289;21,4429;29,876287;30,017941;30,886341;30,13479;30,725239;29,995651;30,009808;29,959461;30,000729;30,32663;29,659012;-4,693954;22,914579;-4,113217;14,66715;733,778992;9,622516;238,820999;211,487503;-98,28961587897881;136,810989;147,388809;17,247561;18,909359;21,318321391040797;30,15864;119,998398;119,998802;43,249969;38,84634;-453,796478
38400;23,86377;24,149368;21,452211;29,864679;30,005499;30,87023;30,118631;30,686977;29,99638;30,01236;29,989529;30,000311;30,40065;29,644329;-4,571767;22,932611;-3,807455;15,308281;726,07489;9,626032;241,096512;207,13501;-96,64537924733347;147,134003;147,358795;17,474188;19,079967;21,450348880725773;30,135303;119,771996;119,994102;43,717796;37,479561;-445,563416
39000;23,863258;24,12656;21,447638;29,857489;30,043842;30,81571;30,10463;30,633539;30,00238;30,019501;30,048634;30,019001;30,437286;29,62854;-4,573011;22,958782;-3,498791;15,97154;695,824341;9,556668;239,543503;203,093002;-93,36268577704064;138,889496;142,602692;17,837891;19,424969;21,71727468509605;30,104397;120,220505;119,989586;44,354076;35,66256;-431,157806
39600;23,866261;24,164633;21,45286;29,834702;30,0613;30,71637;30,093409;30,586903;29,995739;30,01333;29,9806;30,001257;30,30891;29,615351;-4,46066;22,984711;-3,193671;16,624041;647,042175;9,467533;241,783493;197,435501;-91,7573108934723;135,689499;140,594208;17,970739;19,584398;21,838783076391138;30,084812;120,331589;119,920799;43,13361;39,388126;-424,041901
40200;23,871649;24,148331;21,47443;29,797459;30,016159;30,583801;30,074549;30,501942;29,993389;30,010799;30,006628;29,994801;30,325672;29,58147;-3,988243;23,004351;-2,932112;17,017889;613,821777;9,298083;245,360016;196,425507;-90,51576518040025;139,925003;143,521286;18,18014;19,709909;21,93528428199613;30,06221;119,418785;120,129196;43,914619;37,521969;-416,840179
40800;23,87603;24,153259;21,493359;29,802448;29,984791;30,58939;30,069874;30,487259;29,98584;30,030737;30,003078;30,017231;30,538708;29,565588;-4,15833;23,02894;-2,710626;17,7019;636,934692;9,252368;254,073486;192,490997;-88,12599554181541;137,494995;140,530609;18,438541;19,978489;22,146560201268958;30,0495;120,395187;119,968102;43,629063;40,388821;-406,879425
41400;23,883141;24,154272;21,504629;29,814709;30,063412;30,592722;30,07008;30,47587;30,010941;30,057608;30,011063;30,01247;30,5404;29,560299;-4,362973;23,057451;-2,35658;18,827749;599,676758;9,185832;254,040039;178,862;-84,13335087681301;137,363007;136,790604;18,926479;20,42392;22,495244189088602;30,034948;120,189697;119,968201;44,239658;37,30608;-387,956207
42000;23,887999;24,14517;21,508671;29,810413;29,994633;30,554508;30,054638;30,43775;29,996693;30,014191;30,000599;29,992718;30,439442;29,54101;-4,244882;23,094601;-1,967226;19,042841;581,227173;9,330617;246,319;168,195007;-82,82248266191101;133,164505;134,964905;18,9879;20,517309;22,558078479580832;30,002209;119,641006;120,05809;43,595909;38,670639;-382,160583
42600;23,892841;24,150822;21,496208;29,80958;30,006378;30,49625;30,027401;30,385197;29,988499;30,003229;29,969646;29,992161;30,07214;29,528111;-4,3207;23,121769;-1,883263;19,223028;574,563354;9,34845;250,685989;166,447479;-81,11241329612619;138,438995;137,746094;19,177898;20,687069;22,686172217426808;29,963491;119,968185;120,012306;43,93248;36,017509;-374,169891
43200;23,891321;24,14249;21,479229;29,794769;30,01716;30,475912;30,018789;30,362209;29,996059;30,005711;30,019659;30,00256;29,775747;29,516323;-4,267166;23,147078;-1,733485;19,616108;559,731812;9,26085;253,89299;162,423492;-79,01547549312863;137,347504;137,417206;19,399691;20,912531;22,8598677076137;29,94202;119,934898;120,039589;44,17091;34,337448;-364,207184
43800;23,896021;24,159588;21,481808;29,803141;29,999912;30,465799;30,006409;30,308292;29,990982;29,997381;30,02029;30,009808;29,626171;29,503;-4,260517;23,175241;-1,614055;19,751631;549,836243;9,247068;256,468994;162,844498;-79,17287050904807;128,231003;133,15741;19,339472;20,88718;22,838659566664706;29,934719;120,062599;119,934608;43,496552;39,243851;-364,963593
44400;23,902561;24,146519;21,483271;29,81197;30,00433;30,473841;30,001591;30,286612;29,987162;30,00596;30,007511;30,00889;29,496262;29,494152;-4,436024;23,197132;-1,533366;19,956089;552,600464;9,326183;260,716003;160,249496;-77,63865430868216;125,801498;128,710785;19,562199;21,059299;22,97295680502011;29,933491;119,821999;120,040695;44,500412;34,043602;-357,770905
45000;23,918692;24,157558;21,48097;29,813686;30,01144;30,458033;29,998331;30,28562;30,010189;30,014069;29,99501;29,987219;29,412729;29,482361;-4,402334;23,222321;-1,439674;20,305912;540,192749;9,318651;258,940979;157,735001;-76,45044042088563;124,026505;129,552399;19,67598;21,194571;23,07872091836551;29,930561;120,496414;119,686806;44,335686;35,959408;-352,668396
45600;23,92506;24,22122;21,495968;29,804749;29,994669;30,427938;29,987442;30,255222;29,999191;30,014338;29,993551;29,981211;29,263031;29,470287;-4,381603;23,251781;-1,328822;20,42432;535,509155;9,364502;256,847504;153,894012;-78,47083374887507;130,67952;138,376602;19,445629;20,978891;22,913091521849037;29,92124;119,642311;120,2593;43,005608;41,261402;-360,577454
46200;23,9296;24,182192;21,4855;29,796368;30,014221;30,417019;29,973652;30,195501;29,996662;30,00532;30,022289;30,010181;29,197163;29,46394;-4,392194;23,273281;-1,156703;21,311569;533,003357;9,323418;259,968506;152,248505;-77,18742426110285;123,394485;137,488098;19,59285;21,106731;23,00937193972976;29,906641;120,1558;119,982101;43,911301;37,462273;-355,154114
46800;23,93825;24,168179;21,464191;29,81362;30,000809;30,428669;29,97208;30,170172;29,98592;30,01298;29,992163;30,015789;29,169998;29,45429;-4,46606;23,315319;-0,786155;22,31555;531,165161;9,283501;265,639526;149,753494;-75,5122237193848;121,780006;131,315506;19,813389;21,294321;23,154920520385787;29,904011;119,918091;119,951599;44,058311;35,061859;-347,140289
47400;23,937771;24,197811;21,455019;29,806168;30,01318;30,423717;29,968632;30,13271;30,000971;30,030188;29,968927;29,995981;29,037434;29,44985;-4,628468;23,35915;-0,381351;23,09197;521,130798;9,3617;265,564026;141,984512;-76,17304604699933;129,355499;130,916504;19,714169;21,24147;23,117674586789104;29,899771;119,856995;120,158401;43,23378;38,493542;-349,284729
48000;23,945379;24,186451;21,45262;29,806528;30,002762;30,414301;29,95879;30,09469;29,99613;30,044199;30,010696;29,995392;28,919638;29,442541;-4,714375;23,403311;-0,011884;24,1506;520,300659;9,320033;268,695496;133,5065;-74,17270221927654;132,843002;133,727097;20,015532;21,470409;23,296764081583486;29,901718;120,048294;119,967003;44,371429;36,305138;-340,13562
48600;23,95343;24,213451;21,444941;29,825891;30,008709;30,432369;29,950708;30,048843;29,993582;30,050259;30,007519;30,000202;28,680807;29,44043;-4,900908;23,45085;0,397302;24,611019;509,685699;9,297849;272,765991;118,671494;-75,3135818348967;126,197998;135,115692;19,821791;21,35438;23,208583746087044;29,896338;120,010803;119,975197;43,16404;39,357361;-344,533936
49200;23,96641;24,180159;21,439091;29,8494;30,032419;30,441467;29,94578;30,021381;30,007391;30,048639;30,015711;30,00806;28,602192;29,44194;-5,119684;23,494429;0,625616;25,404919;494,15567;9,258767;272,141998;102,573502;-73,83907369668455;125,761497;133,738007;20,027061;21,51119;23,32880784426032;29,895;119,839005;120,050705;44,401348;34,218277;-338,031677
49800;23,966749;24,18486;21,447321;29,861731;30,026052;30,438427;29,946911;30,013361;29,99826;30,060001;30,02088;30,009579;28,48772;29,43993;-5,182883;23,541861;0,997324;26,500519;461,242279;9,155032;273,502502;87,85051;-73,39933185153463;118,630005;130,700485;20,075541;21,56995;23,376584433840126;29,896008;120,059288;119,929909;44,731651;35,330193;-335,84787
50400;23,973089;24,21224;21,461628;29,862041;30,017151;30,430841;29,937881;30,00032;29,99622;30,073959;29,976421;30,00408;28,33877;29,438389;-5,290944;23,597889;1,443448;27,19968;440,70224;9,61248;274,343994;66,353996;-73,80979785425066;121,873497;128,311996;20,026192;21,539732;23,356551043901217;29,898829;120,21991;120,077003;43,870689;38,662193;-337,618103
51000;23,974962;24,229313;21,480921;29,86401;30,006927;30,42609;29,93276;29,991421;30,00028;30,076071;29,99972;29,99559;28,18578;29,445297;-5,5834;23,649439;1,756896;27,883368;444,741119;12,826269;275,427521;43,714001;-73,36855366454108;131,164505;129,544296;20,148472;21,588871;23,395204477079005;29,9;119,831589;120,034103;44,03088;38,81929;-335,068115
51600;23,981211;24,209059;21,48218;29,909985;30,053379;30,447659;29,938623;29,993031;30,007782;30,050589;30,037312;30,002661;28,023388;29,441187;-5,476531;23,701443;2,093759;28,50849;409,815857;15,13331;275,568512;26,5215;-72,16110521779245;110,477005;130,513794;20,19598;21,69285;23,469900359321212;29,904703;120,003891;120,016602;44,223419;36,370178;-331,274292
52200;23,98348;24,223169;21,458981;29,880762;30,008509;30,424841;29,941242;29,995829;30,009623;30,014462;29,960733;30,013651;27,834021;29,423809;-4,952946;23,755308;2,306893;28,87089;381,921082;19,158571;272,519989;19,0075;-72,01384554210406;123,817001;127,817299;20,166859;21,672281;23,446009465281737;29,900532;120,045395;119,991699;44,446323;37,010189;-331,993195
52800;23,98773;24,215366;21,469118;29,864191;30,0224;30,443029;29,9384;29,995556;29,992283;30,04159;30,019409;30,005619;27,768108;29,41399;-4,971558;23,804798;2,453144;29,351053;374,431396;18,007038;273,510498;11,7035;-72,00168818684921;121,905495;125,046288;20,20664;21,70117;23,474147824666105;29,885248;120,347694;119,988602;44,643806;36,054047;-330,586731
53400;23,996769;24,23748;21,473141;29,87677;30,016989;30,439213;29,937922;29,998783;29,996288;30,11993;30,010401;30,000488;27,64628;29,40769;-5,113594;23,856579;2,684113;29,86289;361,695129;18,55891;277,829498;9,811;-72,11614604885776;115,502014;124,167892;20,28203;21,769112;23,542976681031384;29,890421;119,991295;119,912598;44,1786;37,423931;-327,460693
54000;23,997501;24,242512;21,494989;29,881413;30,005182;30,443192;29,934368;29,998249;29,996609;30,198639;29,97547;29,994221;27,569311;29,396999;-4,974915;23,906891;2,81675;30,046759;336,535706;19,937008;272,821014;9,136999;-72,78839541127846;119,263016;121,822304;20,307962;21,7768;23,56587258948358;29,89333;119,529503;119,993492;43,87122;37,726807;-326,766479
54600;24,003019;24,245331;21,470692;29,873531;29,997702;30,39678;29,920059;29,984461;29,975849;30,21137;30,010303;29,99412;27,594501;29,376141;-4,636383;23,95455;2,925405;29,41914;336,863953;20,82597;279,284485;9,622;-72,75045277231224;120,933495;124,656296;20,290331;21,794598;23,58175152584055;29,880682;120,256798;120,078598;44,321297;37,381512;-326,619812
55200;24,01498;24,260189;21,4792;29,860718;29,979099;30,396688;29,927179;30,0194;29,999851;30,208759;29,989071;30,003531;27,591558;29,380512;-5,164269;23,979;2,40115;28,295313;363,64328;20,553822;281,845001;9,897001;-73,58146723299731;119,770996;126,7771;20,20867;21,702188;23,51025566907034;29,900549;120,128403;119,843491;44,12096;39,00882;-330,658722
55800;24,020481;24,317698;21,502382;29,910069;30,019358;30,438919;29,931921;29,996881;30,002289;30,353018;29,998907;30,00943;27,623098;29,386139;-5,55993;24,00531;2,188422;28,756413;353,187408;21,626549;279,537476;9,903;-75,94837919402374;124,854004;122,064293;20,115751;21,59561;23,459009001459684;29,900269;119,973099;120,023804;43,358841;42,76009;-335,016602
56400;24,02492;24,348259;21,512711;29,930424;30,024862;30,434269;29,937292;30,001562;30,000751;30,46368;29,990738;29,995178;27,600012;29,388119;-5,702802;24,04339;2,304446;29,202078;328,593933;19,255779;275,985992;8,775001;-77,03413559565394;121,417007;120,725418;20,141521;21,592831;23,480328360427382;29,891788;119,651001;120,118607;42,958614;43,26556;-334,43338
57000;24,03153;24,28335;21,504971;29,923489;30,020451;30,387671;29,93125;29,99913;29,994709;30,510569;30,011301;29,990931;27,58024;29,366611;-5,198088;24,08836;2,502986;29,49436;301,982086;19,87039;279,398499;9,876;-76,71888226141215;123,854004;124,817894;20,179461;21,674839;23,55313642673851;29,889292;120,426613;119,761307;43,904461;39,192371;-331,595032
57600;24,037241;24,313259;21,507231;29,918468;29,99176;30,386652;29,92075;29,994537;29,99292;30,536579;30,001867;29,998112;27,596399;29,36092;-5,494728;24,125309;2,475061;29,174622;307,7789;20,691769;281,938995;8,561501;-78,21889192385275;121,106003;125,588608;20,038239;21,541439;23,45598008989695;29,889898;120,09111;119,947495;43,43504;40,587608;-336,823792
58200;24,039339;24,316549;21,493206;29,9112;30,017559;30,39884;29,92252;29,998947;29,98818;30,65419;30,007349;29,997492;27,550171;29,360733;-5,683389;24,160339;2,448691;29,54155;293,787781;19,84831;285,163971;3,5415;-79,47734480087324;116,554001;125,827194;20,064791;21,52866;23,470568782143495;29,87981;119,6017;120,197594;43,53524;39,284279;-336,6026
58800;24,0476;24,29637;21,486361;29,908161;30,014858;30,403851;29,923832;29,991074;29,992651;30,783451;29,994511;29,992819;27,531902;29,351599;-5,447791;24,206301;2,72158;30,63652;286,108978;22,59338;289,87149;5,2345;-79,77682554809951;118,624496;126,992294;20,144421;21,629709;23,575354364905486;29,888357;120,351501;119,8881;43,951279;38,784348;-333,447205
59400;24,05051;24,308582;21,505543;29,876638;29,975061;30,35676;29,918768;30,003809;29,999582;30,725689;30,00091;29,986099;27,626186;29,33984;-5,310099;24,254469;2,805122;29,265972;295,076874;21,179628;292,161011;4,801;-81,41850569880074;121,451492;131,452606;19,871861;21,39595;23,383704608308765;29,903803;119,800392;120,130714;43,074959;40,982502;-343,082794
60000;24,05357;24,311049;21,50593;29,91366;30,01174;30,430811;29,921896;29,990688;30,003399;30,956482;30,01807;30,000202;27,520481;29,35026;-6,0571;24,27924;2,590265;30,627218;301,662201;24,53722;290,906006;4,8545;-83,45777741720823;113,141502;134,029892;19,946209;21,417572;23,448839216318124;29,90683;119,854492;120,014999;43,461861;40,734627;-342,271698
60600;24,05645;24,31741;21,50654;29,93491;30,042648;30,401234;29,9319;29,98848;30,011349;31,06395;29,981659;29,999249;27,53211;29,343821;-5,759898;24,330172;3,04669;30,900518;271,294006;29,424109;287,052002;7,641;-84,77566261423802;112,311501;131,871902;19,887579;21,38925;23,449632005713568;29,913418;120,115097;119,971512;43,37936;40,089863;-343,968414
61200;24,063221;24,338919;21,51219;29,882151;30,008839;30,35047;29,928778;29,995388;30,001898;31,154572;30,01366;29,9902;27,601019;29,324249;-5,323176;24,379013;3,109245;30,616169;249,597015;28,448828;283,382507;3,8575;-86,46750382872297;115,877502;133,75;19,799129;21,304739;23,403744169029338;29,90476;120,007401;120,002296;43,166576;41,563221;-346,918488
61800;24,067152;24,340229;21,50754;29,871552;29,99531;30,332001;29,916714;29,995138;29,984219;31,18465;29,974569;29,987442;27,640741;29,311029;-5,410078;24,408442;2,902672;30,124502;254,132492;30,689066;287,8685;3,6895;-87,87334577559108;118,811996;137,818588;19,664881;21,188822;23,320757343736634;29,891022;120,058899;119,979103;43,179207;41,295742;-351,064026
62400;24,072779;24,359859;21,508278;29,87171;30,002079;30,35203;29,921701;29,92305;30,004511;31,259689;30,010141;29,992352;27,656199;29,30695;-5,515648;24,434252;2,691551;29,603039;262,383118;46,927193;294,183014;5,458;-89,82187489739724;122,868004;143,749207;19,538969;21,06291;23,239633238785594;29,909399;120,212082;120,039597;43,084984;42,21505;-357,230469
63000;24,07654;24,362659;21,514769;29,847179;29,97913;30,35755;29,970291;29,959131;30,030798;31,378988;30,02985;30,004932;27,73377;29,302135;-5,45378;24,45779;2,44454;28,73447;277,358582;66,061447;290,245483;9,8395;-91,92810732016711;118,894005;148,123596;19,448971;20,96677;23,190837240480217;29,953039;119,794296;120,024902;43,228271;40,287418;-362,201874
63600;24,077183;24,364719;21,516109;29,8643;29,98135;30,37417;30,040249;29,99461;30,036978;31,437078;29,998859;30,010391;27,75481;29,306232;-5,753082;24,470011;2,032717;28,253531;298,774506;70,737457;277,95401;9,879;-91,66932923434419;109,001488;144,766006;19,592407;21,053141;23,269540627169565;29,967218;119,835098;120,037697;43,678127;41,011238;-359,405426
64200;24,084028;24,353889;21,52496;29,860229;29,98937;30,388742;30,102741;30,05332;30,011311;31,473438;29,96636;30,002316;27,845089;29,300289;-5,447053;24,49345;1,975868;28,819141;301,773193;60,70694;269,965515;10,023001;-89,11510529741885;123,079002;142,471008;19,90575;21,355362;23,509952560991685;29,951212;120,163696;119,975304;44,330494;38,928238;-346,97052
64800;24,085062;24,369511;21,510969;29,835119;29,943811;30,327007;30,098455;30,057693;30,00383;31,37418;30,035339;29,985241;27,904322;29,296299;-5,231149;24,516979;1,848578;27,293522;345,006195;42,839718;266,942474;10,149;-88,52999120650621;116,130493;146,599884;19,801762;21,314789;23,457590357263268;29,900955;120,067894;119,991699;43,433037;38,87458;-346,40918
65400;24,08951;24,37007;21,509609;29,82724;29,93375;30,32695;30,083111;30,066299;29,997608;31,278009;30,013281;29,993597;27,90675;29,314453;-5,6746;24,520559;1,250211;26,275539;410,39447;22,443539;269,998016;10,1555;-88,3809614371976;111,447495;152,670898;19,705158;21,231649;23,373372939865874;29,882549;120,18219;120,006798;43,542511;39,359333;-349,230682
66000;24,093548;24,358419;21,51358;29,8176;29,896183;30,324991;30,056738;30,019567;29,9849;31,09251;29,96677;30,015162;28,041569;29,325851;-5,767147;24,51647;0,688146;24,835121;496,004211;14,182849;274,443481;10,1095;-88,9262932975322;117,470497;150,701996;19,427691;20,984341;23,144151253909435;29,87109;119,98291;120,024002;43,369808;39,073967;-358,477722
66600;24,091221;24,356792;21,522388;29,850681;29,986399;30,412683;30,061148;30,01446;29,997379;30,96781;30,02383;30,006153;28,128708;29,347301;-5,935155;24,507801;0,193526;24,306721;543,548706;10,39113;278,859985;9,9945;-88,96385148818743;117,653992;146,284592;19,28986;20,852209;23,016441802680294;29,885931;120,057106;119,952499;43,564018;38,093693;-364,404968
67200;24,09318;24,386639;21,533758;29,854481;29,988119;30,444681;30,039499;29,98061;30,005407;30,769739;29,986252;29,981298;28,12591;29,357792;-6,057591;24,504999;-0,16371;23,042042;545,440063;15,64982;278,810486;10,2665;-89,83567383612488;119,952515;151,365906;18,950659;20,55793;22,74857958696764;29,907032;120,047104;119,99929;43,315655;38,903896;-377,166168
67800;24,09483;24,38718;21,540859;29,852768;29,969131;30,450821;29,97698;29,943325;30,006262;30,544779;29,991699;29,980753;28,166611;29,361197;-5,781686;24,495108;-0,780966;21,259621;571,164429;29,189951;272,859009;10,224001;-91,95003696629979;124,610008;158,200211;18,438971;20,107599;22,354881902546886;29,904221;120,069595;120,0084;42,723732;38,980125;-395,274841
68400;24,09602;24,391708;21,543121;29,788107;29,904499;30,457861;29,934399;29,85046;29,992746;30,20509;30,025259;29,977777;28,294531;29,36355;-5,480614;24,46286;-1,660924;18,864779;632,424988;69,051033;278,356537;10,347501;-94,33993783316141;123,1875;164,557205;17,795929;19,512211;21,825345216555647;29,933201;119,957993;119,965103;42,678841;39,050529;-420,196289
69000;24,095591;24,379782;21,543468;29,803888;29,876072;30,598801;29,986181;29,849369;30,008881;29,916992;29,983551;29,977768;28,505489;29,37817;-5,795178;24,41293;-2,929056;15,776329;754,25177;119,001526;277,013489;26,807501;-94,98352669515894;115,250488;169,354095;17,45063;19,15028;21,486279963134024;30,031162;119,955002;119,996506;42,955559;38,536049;-438,792175
69600;24,094791;24,395151;21,540249;29,880478;29,942886;30,85589;30,050961;29,948849;30,031576;29,890018;29,996841;29,987921;28,657028;29,414392;-6,461756;24,347029;-4,104453;13,893829;826,368286;144,838501;265,742981;62,351501;-97,89605511330817;130,030487;174,258408;17,104752;18,824059;21,229483481865532;30,13941;120,052505;120,014793;42,909847;39,462227;-456,516449
70200;24,089531;24,388037;21,539461;29,90353;29,99;30,9676;30,062429;29,998001;30,023951;29,913509;29,999048;29,989172;28,59988;29,44606;-6,687326;24,290661;-4,841474;12,736479;835,928711;146,632599;251,449005;88,668503;-100,48752570014344;124,054001;175,280304;16,868759;18,58395;21,049611307055294;30,167521;119,839195;120,014603;42,941586;38,537498;-466,983154
70800;24,086241;24,38623;21,53162;29,903952;29,995148;30,970051;30,062931;30,002701;30,005711;29,948879;30,010189;29,996677;28,57069;29,464701;-6,538239;24,24588;-5,293448;11,96951;838,631165;143,005814;245,081009;104,616005;-103,34594719644346;116,83551;177,679016;16,594742;18,33057;20,861878001215537;30,151272;119,926903;119,975891;42,96703;37,606361;-476,611084
71400;24,08593;24,381407;21,530071;29,894079;29,964451;31,01976;30,047689;29,99227;29,997471;29,960638;29,987381;29,993801;28,6415;29,475702;-6,549779;24,20524;-5,596647;11,27951;866,587097;144,311615;244,430511;117,082993;-106,0458027408658;121,74099;178,608887;16,319471;18,07036;20,664055645778223;30,122822;120,049294;119,984802;42,95388;38,19812;-486,23349
72000;24,083239;24,385769;21,53233;29,894581;29,97929;31,102732;30,049179;29,994038;29,990061;29,958889;29,971842;29,993093;28,698837;29,498011;-6,723093;24,16625;-5,84859;10,87693;902,463562;145,388199;249,241501;130,337509;-108,00403002179766;131,00351;181,033798;16,131031;17,871881;20,51098181867719;30,13179;119,995316;119,99469;43,012032;38,29694;-494,501404
72600;24,083118;24,379519;21,524521;29,922668;30,002171;31,102377;30,073238;30,001287;29,999607;29,972601;30,034794;29,999279;28,6987;29,51955;-6,718787;24,131039;-6,004215;10,5381;907,081665;146,663712;251,271484;140,228485;-110,22269453464247;127,694992;182,165695;15,89447;17,66428;20,353931307297923;30,155041;120,052795;120,001015;43,11195;38,427834;-503,938171
73200;24,075619;24,384342;21,517838;29,907818;29,991577;31,145361;30,072001;30,000809;30,000463;29,974451;30,001581;29,999842;28,71998;29,531591;-6,647419;24,1012;-6,127873;10,35;910,954712;147,110687;250,288528;145,994492;-111,23848807193642;117,471497;182,570709;15,82789;17,565083;20,27784087889817;30,155222;120,026405;120,00779;43,083061;38,745441;-507,961121
73800;24,07078;24,375711;21,510839;29,904171;29,99506;31,14176;30,072712;30,00054;29,998322;29,975628;29,984558;29,9932;28,762402;29,546322;-6,531705;24,070108;-6,214728;9,984809;920,282898;148,787018;252,018997;155,796494;-114,9573794886064;126,913513;186,243118;15,320999;17,197371;19,99494970331318;30,155781;120,24971;120,017494;42,517281;38,851879;-523,221313
74400;24,059879;24,378061;21,50668;29,891369;29,971828;31,136679;30,065252;29,995432;29,99151;29,975443;29,993591;29,995358;28,795282;29,555929;-6,418653;24,037659;-6,365127;9,556934;920,844116;145,506302;250,394989;158,543518;-122,02887872615639;127,458511;182,729111;14,57413;16,50247;19,4600207603822;30,145147;119,912704;119,970192;42,044048;38,658852;-550,025696
75000;24,050161;24,370892;21,493679;29,85676;29,933681;31,190802;30,038788;29,973221;29,976181;29,963318;29,98608;29,99082;28,885778;29,560699;-6,303311;24,005222;-6,526236;9,208633;969,539856;151,011978;257,345032;167,606476;-126,86112879811023;128,273499;184,933807;14,101412;16,02072;19,086447929199352;30,135479;119,827904;120,017593;42,410561;38,901649;-568,952698
75600;24,04632;24,372559;21,488482;29,879663;29,963932;31,269567;30,061298;29,991421;29,99464;29,97633;30,000492;29,99794;28,888142;29,578709;-6,638068;23,971043;-6,650092;8,973734;1013,817017;156,4039;262,646515;176,922989;-129,50384262708954;137,882492;190,60051;13,869191;15,779089;18,90311341432328;30,162121;120,175209;119,967911;42,636311;38,494652;-580,52771
76200;24,039461;24,372471;21,480343;29,898418;29,988611;31,310467;30,075958;30,001211;30,002268;29,980961;30,00704;30,009731;28,891239;29,59444;-6,643633;23,942972;-6,745164;8,739435;1024,545044;155,443085;263,231018;182,952484;-132,62109492500056;128,723007;190,409012;13,5672;15,484659;18,67732359402969;30,174509;119,91571;120,025307;42,50687;38,493721;-592,396362
76800;24,033381;24,370499;21,470028;29,88937;29,98904;31,294687;30,077671;29,999096;30,005299;29,987808;30,000271;30,000824;28,900379;29,608679;-6,647691;23,9116;-6,819094;8,639915;1030,731812;155,588699;260,139008;186,912003;-134,9948492038576;128,06601;188,705383;13,338679;15,26507;18,509553840584367;30,171772;119,950111;120,0056;42,665352;38,529156;-601,183289
77400;24,025318;24,353159;21,466209;29,90498;29,99091;31,355419;30,074451;30,00094;29,999552;29,988501;29,97868;30,003998;28,921551;29,623489;-6,7261;23,884369;-6,84604;8,579883;1051,504883;156,419403;259,02948;189,289001;-135,33318237359055;133,373001;190,8479;13,3541;15,23362;18,485417535515435;30,170391;120,029701;119,9608;42,942429;39,210899;-602,498596
78000;24,01634;24,356871;21,45977;29,897739;29,996759;31,348089;30,076977;30,000753;29,996969;29,977032;30,02352;30,009632;28,871601;29,631786;-6,55584;23,85672;-6,867944;8,494533;1047,708862;156,298996;261,02002;194,399002;-137,4773425035009;134,115509;189,656906;13,066699;15,018001;18,316933918814946;30,169628;120,05249;119,970108;42,556;39,362877;-611,198547
