Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
78600;24,00679;24,340281;21,453108;29,881969;30,002399;31,320251;30,076706;29,997488;30,002432;29,975958;29,993322;29,996943;28,80476;29,642441;-6,55188;23,832708;-6,895889;8,35315;1047,916992;156,639404;260,425995;202,350494;-139,7462347286782;130,483002;190,008194;12,837851;14,802011;18,150344082068017;30,166439;120,150612;120,030495;42,411129;39,140232;-620,221497
79200;23,996029;24,339279;21,444418;29,895102;29,983837;31,335171;30,07114;29,990681;29,991817;29,994747;29,946569;30,00177;28,769852;29,652218;-6,459044;23,80505;-6,936726;8,300499;1069,890869;160,893707;263,21051;207,017487;-141,6459306981814;140,815506;191,375504;12,700319;14,6421;18,03104518643315;30,16399;119,965004;119,991005;42,753269;39,130001;-626,023254
79800;23,986139;24,33646;21,445553;29,890661;29,99324;31,359781;30,076923;29,99826;30,00976;29,999542;30,057154;30,005688;28,718311;29,663782;-6,516699;23,779819;-6,962752;8,142067;1083,608032;165,018906;264,444519;209,046478;-143,2456449175479;138,688507;191,484604;12,52214;14,49635;17,919904322445973;30,182602;119,909805;120,00209;42,649502;38,957279;-632,49884
80400;23,974979;24,330219;21,438488;29,88512;29,987381;31,421078;30,075642;30,001186;29,994928;29,989529;29,991751;30,002359;28,557251;29,673792;-6,539842;23,750921;-7,028174;7,921432;1094,947021;162,111694;264,219543;210,869507;-145,595272234012;125,451988;188,345795;12,271801;14,265739;17,74017582582332;30,180719;120,089989;120,019409;42,413704;39,473282;-642,287537
81000;23,961981;24,33061;21,437281;29,887478;29,998669;31,410999;30,078741;29,997488;29,993641;29,986588;30,001831;29,986042;28,512167;29,677807;-6,426825;23,72463;-7,08858;7,867433;1096,459961;164,172089;265,8125;216,192505;-145,95775266516088;137,576996;191,84021;12,27048;14,22881;17,711112381526707;30,18222;120,010788;119,996994;42,634903;38,330658;-643,545776
81600;23,95422;24,318209;21,43441;29,885799;29,995731;31,453251;30,081768;30,003307;30,007931;29,997181;29,994312;29,997646;28,508862;29,685482;-6,452039;23,698111;-7,126007;7,691799;1107,621948;162,287109;265,17746;218,42749;-147,79710489651788;131,932999;194,553787;12,05792;14,067841;17,589395507650593;30,200592;120,00029;120,040306;42,365108;39,162682;-650,843262
82200;23,940811;24,306108;21,42808;29,88702;29,982412;31,447468;30,078247;29,997122;30,001669;29,987848;30,003662;30,000259;28,489231;29,695461;-6,453079;23,67437;-7,182354;7,595219;1119,624023;163,002487;263,240997;221,736496;-148,0147748692766;134,727509;190,9729;12,076231;14,038119;17,564431807985404;30,180653;119,926308;119,952492;42,763119;39,300228;-650,837219
82800;23,928589;24,30435;21,42053;29,914652;30,027273;31,455311;30,078442;29,996847;29,991238;29,995407;29,976751;29,995152;28,407391;29,701069;-6,353632;23,646721;-7,200371;7,552232;1113,043945;166,088593;264,996979;223,990509;-148,50395812349106;139,249496;195,412598;12,01738;14,00046;17,536883670102622;30,183828;120,059509;119,992813;42,725349;38,951496;-652,908569
83400;23,922411;24,301889;21,415949;29,89765;29,989389;31,452551;30,07597;29,999012;29,99358;29,997326;30,019848;30,003839;28,34498;29,707739;-6,275296;23,62365;-7,198883;7,55725;1110,075928;166,845612;272,07901;226,73201;-149,2188962017782;138,946991;194,713593;11,951719;13,935949;17,48754524647223;30,207142;119,93911;120,029099;42,826775;38,802528;-656,292847
84000;23,905642;24,29384;21,41223;29,885242;29,996389;31,437927;30,079199;29,999798;30,008457;29,998129;30,01742;29,997158;28,269928;29,713308;-6,298486;23,597258;-7,196638;7,470849;1114,93396;166,526291;268,843506;227,294022;-149,7280317257393;131,486496;193,884399;11,904389;13,88949;17,451882941981605;30,200939;119,93119;119,996704;42,708595;38,70649;-657,780701
84600;23,890209;24,29134;21,412279;29,886669;29,997768;31,456448;30,076462;29,998051;30,003107;29,992712;29,962322;29,999592;28,147549;29,715769;-6,155566;23,575031;-7,247584;7,139419;1113,229858;165,882202;266,065979;227,182495;-152,39236784186735;140,5905;193,4617;11,56741;13,63663;17,256141270812197;30,193979;120,081093;119,981201;42,372154;39,021961;-668,001587
85200;23,884502;24,283689;21,40733;29,879099;29,97261;31,468021;30,074041;29,987843;29,989161;29,98727;30,0271;29,989788;28,06424;29,7229;-6,158921;23,544971;-7,370093;6,954649;1134,352051;168,961288;270,265503;233,452484;-153,50449586338362;141,140503;194,502991;11,529501;13,52827;17,171502129481674;30,190929;119,917618;120,015503;42,959602;39,164799;-671,9599
85800;23,868448;24,277552;21,404409;29,884609;29,999872;31,465921;30,078979;29,995661;29,996632;29,994299;29,993092;29,99798;27,986851;29,72974;-6,20156;23,521719;-7,419997;6,886033;1138,682983;172,234589;272,400024;234,703522;-154,45240022991987;135,316498;196,747406;11,404241;13,448;17,111142590234117;30,215542;120,1203;119,984299;42,540516;38,193398;-676,649597
86400;23,864849;24,260221;21,39971;29,878561;29,993948;31,479019;30,083939;30,000202;30,004169;29,98962;29,99325;29,99967;27,87608;29,73731;-6,170879;23,495779;-7,461143;6,799766;1144,108032;173,113403;272,034515;239,30249;-156,1856033501209;140,110992;197,257904;11,249999;13,283569;16,983515783684968;30,222988;120,035789;120,043297;42,703228;38,330467;-683,551086
87000;23,84757;24,246368;21,3918;29,900721;29,986837;31,527689;30,078629;29,99765;30,002087;30,00466;29,994232;30,00083;27,799137;29,73975;-6,184611;23,47085;-7,467093;6,813001;1158,615967;174,281097;270,732971;240,742508;-157,03672060544324;141,927002;198,358215;11,19908;13,22093;16,938307022019647;30,216867;119,790199;119,999191;42,706863;38,502899;-684,96344
87600;23,837729;24,23176;21,389439;29,89628;30,013927;31,52149;30,082581;30,001612;30,003147;29,99444;29,995707;29,999002;27,801641;29,749401;-6,264486;23,448151;-7,429212;6,970167;1157,213013;174,254196;271,329498;241,953033;-154,04592066363708;140,503006;198,163986;11,526011;13,486071;17,140168289532177;30,220459;120,231003;119,984108;43,202026;38,016739;-675,631592
88200;23,826061;24,227789;21,391582;29,90917;30,013493;31,518299;30,08164;30,002232;29,99827;30,006039;29,991663;30,006748;27,712408;29,757092;-6,182257;23,426809;-7,398369;6,746568;1144,826904;174,411499;272,846985;241,395508;-154,27820401278916;150,673492;198,089798;11,46092;13,476469;17,1352587353222;30,224508;119,928505;120,025208;42,68861;38,510998;-675,466736
88800;23,818539;24,22897;21,391407;29,876209;30,002462;31,459997;30,085567;29,998831;30,00596;29,990231;30,021061;29,999929;27,633991;29,757282;-6,013667;23,40514;-7,474087;6,595483;1122,647949;169,78421;265,773499;239,480499;-155,19744745549826;139,55899;193,96431;11,32697;13,37544;17,054180810032506;30,215921;119,984512;119,910706;42,369164;39,191704;-679,035828
89400;23,80159;24,212778;21,386494;29,856258;29,968451;31,405024;30,068521;29,977482;29,9762;29,971828;29,972729;29,982101;27,562952;29,749889;-5,813803;23,378559;-7,518779;6,529316;1125,276978;171,668091;267,642487;240,644501;-157,88615368583385;141,181;192,960175;11,033839;13,10935;16,845428246746593;30,18664;119,919998;120,0168;42,129108;39,01593;-688,641357
90000;23,794352;24,19486;21,383549;29,854641;29,981482;31,434559;30,06983;29,985691;29,98608;29,976013;29,983749;29,98649;27,530909;29,749817;-5,944067;23,356762;-7,546449;6,451051;1134,476074;176,78421;275,75351;247,007004;-158,01529062588787;146,684494;199,145493;11,089159;13,101871;16,840491722430492;30,20747;119,976707;120,035385;42,661629;38,804001;-690,030273
90600;23,78021;24,191441;21,377962;29,85235;29,98934;31,515701;30,075871;29,99465;29,998379;29,999182;30,00948;29,999699;27,515661;29,75378;-5,856386;23,331238;-7,582111;6,298583;1148,979126;180,469604;279,019989;249,650482;-159,13191097708784;149,253998;199,881622;10,9721;13,023419;16,784867992129353;30,233372;120,116089;119,952194;42,317432;38,872543;-694,393616
91200;23,769819;24,1884;21,372723;29,870281;29,982599;31,500219;30,075588;30,002359;30,008259;29,988392;30,005367;29,995411;27,453411;29,758801;-5,838613;23,308371;-7,627289;6,248499;1156,635986;179,768494;275,877991;251,549515;-161,17887733801663;143,647995;201,975876;10,73221;12,825279;16,630003469961892;30,233631;120,009605;119,993393;42,226891;38,986229;-702,213196
91800;23,759081;24,176041;21,362101;29,863178;29,983618;31,533489;30,079189;29,99328;30,006329;30,000317;30,022161;30,007168;27,257919;29,768143;-5,940104;23,28097;-7,637674;6,160568;1182,23999;181,412704;273,610016;252,869507;-165,34040417611132;141,235992;199,344299;10,338449;12,459089;16,350468091171905;30,22847;119,73629;120,0392;42,173748;39,375618;-716,118774
92400;23,741451;24,16419;21,35717;29,866039;29,987629;31,523731;30,074728;30,000149;29,98731;29,987101;30,003948;30,001812;27,16799;29,774307;-6,007561;23,259331;-7,662547;6,140449;1198,230957;182,634598;276,695496;254,817474;-163,61903713880608;136,58902;197,568695;10,58415;12,602;16,457577832641928;30,236471;119,920395;119,974609;43,00309;38,794388;-711,03418
93000;23,727932;24,145962;21,35495;29,886749;30,005011;31,55579;30,081121;30,00325;30,003201;29,992147;29,950821;29,99757;27,068134;29,778738;-6,029226;23,24152;-7,644776;6,200767;1194,349121;182,340424;276,406494;258,35202;-162,60630453720822;147,449005;198,082901;10,655509;12,69942;16,53356866490111;30,242498;120,120705;119,982498;42,738869;38,853909;-707,975403
93600;23,720621;24,141378;21,359869;29,888592;29,992771;31,575451;30,08193;30,004459;30,011591;30,001379;30,02393;30,000408;27,016689;29,781818;-6,044838;23,214581;-7,645662;6,076683;1200,734009;180,888214;274,604492;259,107971;-162,59791534949264;147,772003;198,923508;10,66023;12,70953;16,543388828715514;30,241611;120,043701;120,021103;42,514763;39,528584;-707,400269
94200;23,71714;24,129511;21,354542;29,89773;30,01474;31,597149;30,082722;29,998062;30,008701;30,004099;30,02298;29,99404;26,990452;29,790319;-6,022651;23,19486;-7,679855;6,0418;1184,705078;179,541519;268,699524;257,584991;-162,22438722542887;139,770493;200,102493;10,713691;12,7465;16,572304752877418;30,23048;119,975403;119,983803;42,727409;39,167953;-705,117798
94800;23,712551;24,12974;21,352879;29,883118;30,009949;31,56274;30,079647;29,996271;29,994686;29,991589;29,972294;29,9935;27,010937;29,788868;-5,827543;23,17404;-7,677937;6,024366;1176,85498;179,473801;269,161041;257,969971;-162,20830308800112;141,593994;202,101212;10,67258;12,73517;16,560923100518007;30,21492;120,218506;119,992409;42,377453;39,25985;-705,720337
95400;23,69865;24,109821;21,353399;29,87204;30,002041;31,519949;30,074451;29,98995;29,988689;29,993479;29,983118;30,011017;26,95834;29,787891;-5,818738;23,1513;-7,680292;5,926084;1166,325928;182,694397;273,831543;261,42099;-164,47034816042253;151,316986;201,0784;10,432661;12,531271;16,404407161002762;30,214458;119,851791;120,009399;42,130459;38,89753;-712,876038
96000;23,686758;24,09506;21,34613;29,854969;29,994181;31,514622;30,072931;29,994989;29,998343;30,000061;30,033411;29,998661;26,929379;29,78606;-5,675663;23,13126;-7,700584;5,852884;1176,356079;185,474594;275,77301;261,886993;-166,22166617640522;141,746994;198,400391;10,283171;12,37937;16,288737214248137;30,234417;120,0401;119,995895;42,319923;39,122089;-720,338745
96600;23,672989;24,085123;21,343679;29,861691;29,965771;31,53808;30,073511;30,001913;29,990377;29,991501;29,975109;29,989801;26,878372;29,79331;-5,935553;23,1059;-7,711668;5,785367;1201,804932;185,582901;278,237;262,897034;-166,42349165642253;146,200012;201,751694;10,27751;12,352371;16,266110316516276;30,239918;119,900597;119,974998;42,498619;39,170006;-721,159485
97200;23,659929;24,080711;21,34107;29,867767;29,9793;31,613852;30,087132;30,001972;30,01189;29,993982;29,99025;29,998348;26,86134;29,79801;-6,029341;23,086079;-7,736718;5,760984;1223,557007;184,957077;276,462982;267,420959;-165,8890544409665;151,379517;202,626602;10,34415;12,403399;16,305850443765248;30,245037;120,004799;120,005692;42,824261;38,859348;-719,768066
97800;23,65386;24,070858;21,337799;29,888897;30,020081;31,60943;30,087971;30,00033;30,006891;29,996267;30,019012;30,005451;26,746328;29,80827;-6,021891;23,061611;-7,755858;5,644416;1213,916138;182,141708;270,605042;267,52301;-167,0518401189161;148,77298;200,988892;10,19328;12,30055;16,22711003783835;30,230331;120,055298;120,037598;42,356361;39,403698;-723,529175
98400;23,631618;24,069149;21,334339;29,8857;29,990931;31,607159;30,082367;29,993061;29,98848;30,003632;29,985168;29,997849;26,68214;29,806568;-5,878254;23,04162;-7,797095;5,577701;1211,205933;183,5858;272,497498;266,038483;-167,29762911975112;146,947998;201,055298;10,213071;12,285971;16,217366868495642;30,223749;119,985802;119,993301;42,380699;39,631329;-723,506714
99000;23,624912;24,046383;21,33382;29,868458;30,002621;31,595098;30,086063;29,998657;29,998718;29,996881;30,000229;29,99613;26,587168;29,808401;-5,915239;23,01927;-7,818998;5,575783;1210,912842;185,761917;275,71051;266,32901;-168,44987193779082;148,279007;202,152496;10,05765;12,174959;16,130501641730323;30,242741;120,061401;119,978699;42,386688;39,09581;-728,89502
99600;23,61821;24,039082;21,330301;29,872278;29,9956;31,60088;30,076832;29,996784;29,997412;29,98884;30,0177;29,997488;26,481359;29,810019;-5,824421;22,999172;-7,819905;5,427617;1211,751099;187,483704;275,390015;269,31601;-171,16461625298066;148,363998;203,082306;9,772716;11,92228;15,934275574297343;30,237011;119,895004;119,988503;42,099449;38,98011;-738,453918
100200;23,597528;24,031841;21,319771;29,865459;29,9884;31,57655;30,07687;29,99435;29,997061;29,998272;29,993519;29,999481;26,383942;29,810822;-5,81399;22,981489;-7,873994;5,379467;1214,901001;187,621307;278,2435;270,079498;-171,6249401438981;143,511002;200,740204;9,788615;11,890879;15,911876674631541;30,244501;119,911888;119,987808;42,576019;39,342327;-740,039185
100800;23,587299;24,024788;21,317949;29,86301;29,980732;31,584188;30,08078;29,99264;29,996744;29,988712;29,972172;29,99581;26,361328;29,815222;-5,943854;22,959118;-7,835833;5,634567;1240,69397;189,172211;276,761017;267,324005;-170,19900943447382;150,0755;202,22731;9,967913;12,009329;16,000992070352154;30,242832;119,745705;120,00499;42,972572;38,802193;-734,766418
101400;23,56567;23,99803;21,313549;29,891211;30,030682;31,63204;30,0879;29,999811;29,999609;29,970581;30,021591;29,992649;26,400488;29,828329;-6,033879;22,93808;-7,737231;5,622283;1238,344971;194,424805;282,122009;272,492004;-166,59649399676468;151,852997;208,614502;10,23766;12,316031;16,233135895738343;30,255182;120,67659;119,959;42,904148;37,460339;-725,542053
102000;23,558861;23,998178;21,312561;29,880219;30,030024;31,60223;30,103191;30,011089;30,020008;30,006001;30,02828;30,014538;26,213598;29,828848;-5,818966;22,920799;-7,771863;5,37275;1208,825928;192,072601;278,620514;275,511536;-172,10634384293627;145,519989;208,764084;9,6867;11,85578;15,886341365718357;30,272312;119,820091;120,0672;42,054039;38,838097;-742,470032
102600;23,55257;23,986271;21,314632;29,865702;29,995499;31,545599;30,077784;29,999918;29,990534;29,99856;29,979681;30,011459;26,132019;29,817478;-5,572856;22,897591;-7,849841;5,216232;1199,10498;190,014099;276,001495;274,223511;-173,09639313534979;143,87851;202,441406;9,612819;11,759299;15,810567022682731;30,246811;119,81749;120,025513;42,463741;38,928623;-745,280396
103200;23,541019;23,975771;21,309069;29,853619;29,961452;31,576023;30,072821;29,990208;29,98554;29,982208;29,957388;29,98937;26,105011;29,819061;-5,641942;22,874941;-7,907968;5,144765;1220,429932;189,145691;278,892517;273,244019;-171,56975864076028;156,541016;199,896698;9,818884;11,87963;15,899627219757747;30,244257;119,887497;120,000198;42,903919;39,654427;-740,464478
103800;23,52417;23,962698;21,309509;29,862198;29,983379;31,609793;30,073978;29,995981;29,99888;29,989752;30,038357;29,993671;26,106289;29,829248;-5,958389;22,85478;-7,930253;5,1216;1247,379028;192,056305;279,860504;279,28598;-170,68042894243837;147,498016;202,698395;9,855034;11,9673;15,968693106575156;30,254238;120,158607;120,007385;42,715843;39,458752;-738,163147
104400;23,510969;23,94997;21,307611;29,868551;30,024052;31,61788;30,088221;30,001572;30,011209;30,003168;29,989979;29,994232;26,005667;29,828302;-5,779345;22,832752;-7,93047;5,143149;1223,034912;192,613998;277,625488;277,83197;-172,73900740509157;150,944489;204,964722;9,658333;11,796249;15,839829805518022;30,256329;119,889297;119,941994;42,217751;38,86375;-744,106873
105000;23,502129;23,93256;21,305031;29,868372;29,999126;31,582708;30,07703;30,001669;29,995651;29,986521;29,979481;29,99649;25,988729;29,825001;-5,644902;22,817589;-7,925868;5,089133;1214,386963;190,461594;274,852966;278,874481;-173,08663671543007;153,917496;203,220001;9,629499;11,74807;15,799200903534809;30,241817;120,119705;120,037399;42,575741;40,222801;-746,506897
105600;23,48415;23,907019;21,305799;29,861622;29,98595;31,611837;30,08287;30,00622;29,995569;30,001242;30,018711;30,00169;25,948212;29,829449;-5,853692;22,799299;-7,924581;5,092334;1246,541138;191,236893;281,857025;285,067993;-171,49020096296334;154,311508;207,611816;9,838467;11,906399;15,924161395877054;30,25173;120,021507;120,001305;42,790932;39,663139;-740,053345
106200;23,468302;23,911961;21,30615;29,882328;30,032848;31,63678;30,094482;30,027191;30,01276;30,01936;30,00559;30,01063;25,95705;29,834957;-5,899189;22,778561;-7,915967;5,087234;1218,4729;185,110809;277,399994;278,294006;-170,96218111878554;147,535004;203,703094;9,874217;11,97244;15,978800930464814;30,256861;119,929001;119,986191;42,605141;39,916603;-737,324951
106800;23,45203;23,900702;21,303469;29,860998;29,989771;31,562683;30,097401;30,103119;29,991642;29,997478;29,999771;30,002899;25,911001;29,830807;-5,738708;22,761841;-7,915946;5,062484;1204,182983;158,607697;276,555481;274,632996;-171,88478856391276;148,037003;199,03299;9,741217;11,86716;15,893124445087135;30,216442;119,961998;120,007095;42,304024;39,657841;-740,118103
107400;23,44529;23,89884;21,29908;29,872738;29,97929;31,589636;30,07868;30,232767;29,97937;29,996948;29,992039;30,001598;25,824961;29,826889;-5,714821;22,744249;-7,907543;5,203981;1216,63208;101,530861;278,208496;275,650024;-170,8166538788986;152,218506;197,305588;9,897666;11,962709;15,966459862667378;30,13176;119,764099;119,969894;42,768539;40,035583;-732,065857
108000;23,43837;23,86857;21,29847;29,885279;30,006308;31,587009;30,016483;30,19693;29,969791;30,015667;30,008108;30,00246;25,707722;29,834249;-5,972055;22,725779;-7,823402;5,437869;1239,623047;30,275242;291,768982;277,248962;-168,08574376541196;148,6595;200,269989;10,188761;12,228049;16,17458948080657;30,011469;120,236191;120,050293;43,123989;39,150234;-718,258301
108600;23,42754;23,859091;21,298979;29,917059;30,062878;31,5788;29,955608;30,155609;29,982758;30,02879;29,99358;30,03764;25,630732;29,842503;-6,165875;22,715302;-7,714331;5,785483;1193,277954;9,703;304,192993;274,451508;-163,57794594812754;154,992004;195,547318;10,69331;12,650061;16,502143168664183;29,959982;119,953102;120,022606;43,325844;39,555031;-698,200867
109200;23,410698;23,84853;21,304323;29,891361;30,025921;31,52149;29,967041;30,370228;29,99332;30,032589;30,026468;30,016439;25,71542;29,841278;-6,17052;22,706261;-7,560652;6,208516;1153,950928;9,705999;308,769501;274,210022;-158,22115752845133;143,260498;186,408905;11,233951;13,14314;16,882530347313935;29,975199;119,885109;119,962601;43,481239;39,774269;-678,487427
109800;23,395649;23,830648;21,306961;29,900873;30,062531;31,473801;30,004461;30,552959;30,012569;30,051342;30,002522;30,007427;25,935429;29,838398;-6,009243;22,701639;-7,352311;6,877335;1119,838013;9,557667;305,714996;258,406982;-151,8642193861553;142,729507;185,281433;11,88704;13,74852;17,352432642748738;30,00668;120,056198;120,029091;43,61689;39,813091;-656,169495
110400;23,38908;23,82416;21,323792;29,904217;30,049078;31,47262;30,036661;30,74791;30,014629;30,021893;29,999119;30,022131;26,193821;29,834452;-5,938929;22,69968;-7,084199;7,402482;1072,589966;9,219065;299,163513;249,167999;-146,01427554102048;140,940506;183,413696;12,40511;14,262749;17,74234544916382;30,024807;120,130203;119,979408;43,557312;40,300053;-636,124634
111000;23,389071;23,816738;21,337231;29,88805;30,042328;31,338634;30,076101;30,990362;30,015987;30,01713;29,95438;30,018021;26,515671;29,82262;-5,511049;22,70002;-6,86529;7,85515;1029,802002;9,1205;291,187988;245,833008;-141,54519053094486;151,395493;174,59462;12,84207;14,677401;18,060739685526507;30,055899;119,928711;120,011597;43,289803;41,282784;-620,196838
111600;23,385159;23,81613;21,348751;29,863611;29,99943;31,322857;30,100672;31,181641;30,013128;30,008408;30,041229;29,99707;26,853848;29,806808;-5,220889;22,69948;-6,657038;8,348467;1013,39502;9,215567;285,010986;242,183517;-137,96351492971996;153,320999;170,260391;13,18588;15,006979;18,31278908334643;30,084759;119,910507;119,999191;43,367653;40,756969;-608,01532
112200;23,380798;23,80044;21,35387;29,876019;30,019327;31,30312;30,128479;31,396969;30,013891;30,00802;30,035919;29,989117;27,09841;29,800653;-5,310368;22,7015;-6,440836;8,851317;1004,568176;9,157801;280,438477;239,913986;-134,7068138093272;130,862;172,957184;13,51167;15,31636;18,550915487197283;30,11438;119,975807;119,995804;43,346672;40,915649;-596,830994
112800;23,37137;23,814571;21,362728;29,891678;30,034531;31,264704;30,16427;31,541611;30,027319;30,018307;29,957541;30,003082;27,390732;29,795446;-5,224011;22,70336;-6,235523;9,349066;977,44104;9,2138;274,461487;234,536987;-128,61357412582703;140,632996;170,103394;14,199991;15,911301;19,011131471668847;30,160892;120,01001;120,0215;43,963902;40,50074;-574,958984
113400;23,376461;23,793621;21,3776;29,88596;30,05397;31,254208;30,191641;31,683191;30,032879;30,01627;29,984509;30,004999;27,72887;29,790152;-5,248699;22,708189;-5,997982;9,970546;938,447083;9,5534;258,578522;228,777496;-123,2511869438942;148,939484;169,190399;14,722139;16,428593;19,409120687787834;30,178101;119,92981;119,978798;43,779869;39,70787;-554,432007
114000;23,383801;23,786051;21,395069;29,893829;30,020163;31,22691;30,210291;31,78384;30,02117;30,011221;30,034491;30,017279;28,129238;29,7815;-5,063265;22,71529;-5,754195;10,499559;917,280884;9,000633;248,576981;223,941498;-119,50204729622666;142,310989;164,427811;15,06056;16,789371;19,686074459114227;30,197048;120,155807;119,996994;43,960476;40,492729;-541,174927
114600;23,37604;23,802679;21,40881;29,90596;30,010181;31,181408;30,21748;31,858601;30,016308;30,000149;30,005289;30,006931;28,386021;29,773682;-5,09398;22,72303;-5,534285;10,9068;900,833862;8,961599;240,645996;222,007492;-120,85349358725318;140,6745;160,705597;14,823929;16,645271;19,573125951382707;30,196472;119,897598;120,003395;42,742565;40,662895;-546,425659
115200;23,378929;23,79171;21,41312;29,886591;30,0091;31,199108;30,226551;31,920858;29,998072;30,001186;30,015141;30,004572;28,571402;29,764362;-5,024114;22,730249;-5,3823;11,19161;896,515808;9,005482;239,127487;222,526489;-120,86598163270125;136,344009;160,986511;14,870351;16,645;19,57322274063422;30,211008;119,997498;120,003502;43,3507;40,511375;-547,235413
115800;23,384779;23,7896;21,41688;29,89146;29,99802;31,15741;30,245121;31,99584;30,008739;30,011639;29,984509;30,003031;28,677612;29,756481;-5,118703;22,7384;-5,249739;11,445589;892,397095;8,9238;237,153488;221,583496;-120,64920582458979;133,925995;161,522903;14,86765;16,67684;19,59999960522002;30,233459;120,226395;119,935303;42,863243;40,390648;-547,191101
116400;23,39057;23,806118;21,422499;29,902012;30,021143;31,197708;30,25201;32,088551;30,012777;30,009146;29,983868;30,013269;28,778522;29,757351;-5,227838;22,746359;-5,151013;11,64096;889,429016;9,383299;233,397003;216,766998;-119,94023891331649;142,189987;158,075775;15,011261;16,743561;19,650939359572025;30,248901;119,814392;120,044006;43,422539;38,915836;-544,486023
117000;23,394569;23,787081;21,430168;29,912903;30,014719;31,17454;30,25795;32,118286;30,013819;29,996613;30,027653;30,015259;28,987713;29,751968;-5,14606;22,75301;-5,042871;11,96546;860,155579;8,753834;225,30801400000001;216,87149;-115,57153556525884;137,106995;153,326492;15,491949;17,16033;19,969213372717334;30,25972;119,809402;120,035194;43,851643;39,715527;-528,088623
117600;23,39864;23,78397;21,432699;29,917273;30,006052;31,168039;30,257971;31,849758;30,001871;30,007938;30,019709;30,003561;29,116419;29,7458;-5,145901;22,760212;-4,916579;12,2591;848,918335;8,16145;224,895996;216,187012;-112,79769520806408;129,481003;150,157013;15,735329;17,44663;20,19198449969825;30,266529;120,439598;119,903183;43,49733;40,877571;-517,858521
118200;23,40671;23,7897;21,4359;29,931141;30,040918;31,139111;30,258942;31,446117;30,014069;30,009857;29,9688;30,000778;29,24437;29,739771;-4,990082;22,767832;-4,790936;12,52838;821,006165;8,328467;219,356522;211,428513;-110,25723050245423;135,586517;150,602692;16,036991;17,70141;20,388534930258714;30,269781;119,892502;120,007103;43,776928;40,114719;-506,811218
118800;23,42519;23,77774;21,4436;29,926117;30,015522;31,062672;30,255972;31,329731;30,00387;30,008459;30,010397;30,003281;29,41309;29,72855;-4,791564;22,77515;-4,67094;12,783031;791,603027;8,880083;213,103516;209,030975;-107,84000687860083;136,938507;148,181793;16,328909;17,94154;20,573204994765412;30,261402;119,373512;120,1036;43,742813;40,052559;-495,931793
119400;23,43298;23,78826;21,44688;29,915592;30,012609;30,983643;30,237209;31,259579;29,998123;30,003439;30,019058;30,002491;29,60531;29,717402;-4,761629;22,78474;-4,560575;13,096372;763,735535;6,12395;211,656494;201,113983;-103,4540901339248;122,893509;142,863007;16,727381;18,377869;20,90802192934236;30,253277;120,398094;119,960098;43,729191;39,178596;-479,73819
120000;23,43663;23,7911;21,4541;29,911999;30,047459;30,972128;30,233982;31,259649;30,008072;30,0117;29,959229;29,997782;29,649771;29,70632;-4,822615;22,800022;-4,421749;13,467351;756,750671;10,036913;212,043503;204,575012;-101,15572505874852;139,550995;147,285995;17,024321;18,61907;21,09553571752306;30,252298;119,764793;120,048386;44,12566;36,491905;-468,92099
120600;23,442989;23,796238;21,45657;29,914251;30,054661;30,868389;30,229809;31,224279;30,009022;30,017262;30,037439;30,012791;29,690409;29,689911;-4,489867;22,810371;-4,282683;13,70963;698,359741;9,994596;209,212982;198,880493;-98,08643476374581;131,395996;143,107895;17,33642;18,937408;21,341751784432958;30,249472;119,944595;120,029091;44,080971;38,075478;-456,309143
121200;23,452961;23,79044;21,458851;29,849957;30,059872;30,705902;30,21677;31,136972;29,99942;30,012421;29,993443;30,001633;29,867313;29,66695;-4,116189;22,820898;-4,172039;13,95254;638,870728;9,925117;207,372971;193,912491;-96,18783779454586;125,458008;140,496979;17,505108;19,126768;21,48651520540324;30,23151;120,2901;119,946693;44,198109;37,411041;-448,360413
121800;23,45923;23,80228;21,445452;29,815571;30,004757;30,612659;30,20286;31,057999;29,985611;30,00202;29,996511;29,998392;30,001123;29,640619;-3,922619;22,830158;-4,058017;14,309381;615,959106;9,876668;211,215012;193,430511;-94,69706649609134;135,721497;142,448898;17,697102;19,269602;21,593985168643634;30,231649;119,828392;119,934494;44,144188;39,095787;-441,772797
122400;23,468103;23,823109;21,44038;29,796291;29,97427;30,588749;30,203913;30,99823;29,987103;30,006922;30,00885;30,005009;30,205032;29,623301;-3,933107;22,845371;-3,896022;14,746249;626,362793;9,855317;216,755981;191,093002;-93,97446568707078;131,600998;140,451202;17,708889;19,349171;21,656149468449147;30,229984;120,195396;120,082008;43,365494;41,741249;-439,42392
123000;23,480204;23,81583;21,455769;29,82572;30,01825;30,658152;30,207911;30,990902;30,000412;30,017849;29,98671;30,008289;30,327276;29,615601;-4,237627;22,863731;-3,742986;15,347349;635,901978;9,874102;220,210983;189,612488;-92,19049657708979;130,445511;138,439209;18,023418;19,54414;21,808808379048852;30,238031;119,6334;120,009804;44,558323;38,212502;-430,733887
123600;23,49267;23,807291;21,45203;29,823853;30,05373;30,569912;30,20705;30,929422;30,007467;30,015833;30,03418;30,009989;30,347681;29,598362;-4,040014;22,881128;-3,492864;16,084579;583,670776;9,636535;215,337006;182,767502;-88,39724437344016;123,0905;132,550812;18,391211;19,936001;22,109890715380754;30,224319;120,190506;120,027603;44,773182;37,847565;-415,414978
124200;23,497351;23,808649;21,454594;29,830933;30,004007;30,533609;30,200642;30,853592;29,997751;30,009991;29,964619;29,994518;30,56789;29,58437;-4,083898;22,907017;-3,172189;16,752781;580,351685;9,640232;214,428497;179,736008;-87,03892193197956;129,818512;133,493607;18,536961;20,07172;22,213166713463682;30,199291;119,958496;120,017799;44,206059;38,475391;-408,511383
124800;23,505581;23,796741;21,462399;29,814728;30,045919;30,504492;30,197189;30,79689;29,991922;30,009441;30,049871;30,00032;30,718609;29,571009;-3,975196;22,93395;-2,873696;17,33;539,471619;9,660385;217,162506;177,560501;-84,63655487150291;121,342003;134,089203;18,80455;20,322702;22,406368914474367;30,176941;119,959;120,0411;44,283035;39,059986;-397,516815
125400;23,511761;23,809151;21,46023;29,787928;30,016216;30,437826;30,18977;30,745911;29,992151;30,017811;29,96759;29,996872;30,81601;29,556499;-3,909276;22,966719;-2,617305;17,72591;518,589722;9,606784;218,741989;172,245499;-83,96589564467128;119,298988;134,866989;18,830441;20,401859;22,469003641397105;30,149969;120,342896;119,893494;43,967621;39,35096;-393,624573
126000;23,52523;23,844629;21,44911;29,78175;29,972321;30,45462;30,184689;30,674692;29,992472;30,004883;29,98288;30,000061;30,932789;29,54472;-4,014646;22,989088;-2,452399;18,010441;540,871826;9,621335;223,421509;170,331497;-84,73129481316096;134,741989;137,048294;18,7414;20,308422;22,394151479243423;30,12912;120,165405;119,909203;43,322948;41,658421;-396,250793
126600;23,533823;23,838991;21,452311;29,815298;29,99122;30,472631;30,176062;30,615702;30,012289;30,014973;30,023701;30,012552;31,01329;29,534281;-4,138791;23,009489;-2,316582;18,326529;553,443115;9,568933;220,569;168,826019;-83,32270022191746;126,043503;134,806488;18,949989;20,466871;22,518280813392607;30,092098;119,938599;120,027016;44,473827;37,912537;-388,228882
127200;23,54353;23,888979;21,460382;29,815609;30,022009;30,487442;30,167618;30,57548;29,996319;30,015869;29,96962;30,003998;31,02088;29,52972;-4,31224;23,0347;-2,165898;18,66881;536,597961;9,626564;218,843994;162,565979;-83,72749426846897;134,695496;130,747604;18,875401;20,42495;22,486369902452047;30,061472;119,9552;119,850609;43,15139;42,52771;-388,394318
127800;23,550623;23,90884;21,47188;29,79501;29,999447;30,461349;30,156879;30,534222;29,99975;30,011648;30,005798;30,000671;31,13065;29,518169;-4,229052;23,057901;-2,026419;18,987921;521,386414;9,632436;217,934982;158,935501;-83,64080770934547;134,481491;130,105316;18,933109;20,42944;22,48917211986534;30,032009;119,591995;120,200096;43,439232;42,286568;-387,033997
128400;23,557051;23,91674;21,46973;29,79513;29,981668;30,428349;30,14209;30,47784;29,996662;30,013519;30,009769;29,99967;31,29682;29,511297;-4,306053;23,08637;-1,857995;19,439129;529,08905;9,726684;218,367508;155,388992;-81,50895615444247;128,888;129,88858;19,172091;20,656372;22,664171621688762;30,003992;119,902603;120,108803;43,529068;40,978939;-377,110199
129000;23,560049;23,846798;21,472229;29,825348;30,029171;30,46841;30,139643;30,472782;29,993921;30,013931;30,04018;29,999569;31,404942;29,509628;-4,442718;23,11261;-1,673549;19,98502;522,271423;9,720817;221,104004;150,958511;-78,28919586070981;116,394508;130,011307;19,543739;20,99844;22,927569283322367;29,969772;120,17981;119,885788;44,936573;37,635338;-361,987
129600;23,567749;23,88339;21,475361;29,822489;30,01601;30,423222;30,137051;30,45141;30,004299;30,017319;29,969593;30,001141;31,531918;29,504278;-4,431918;23,146839;-1,425154;20,3494;509,658508;9,708683;223,162018;147,316498;-78,51756084947122;121,773499;132,438904;19,44047;20,97752;22,912244305427468;29,956532;120,282204;119,998306;43,629631;41,949955;-362,644806
130200;23,57515;23,883921;21,476929;29,81391;30,022079;30,406891;30,129322;30,423178;30,003571;30,011204;30,01615;30,001841;31,4888;29,492802;-4,345232;23,177563;-1,309631;20,428848;487,299408;9,588766;222,434494;143,48349;-77,89721238976698;123,485497;133,195206;19,550049;21,037281;22,956984378679667;29,940378;119,801102;120,029495;44,040791;39,683628;-358,894501
130800;23,585569;23,885059;21,471939;29,79829;30,004131;30,379791;30,111073;30,395819;29,99206;30,00618;29,984613;30,005579;31,510151;29,479578;-4,284531;23,19911;-1,228225;20,8613;466,234924;9,517052;220,309479;139,418991;-76,04081762983384;123,265503;127,199303;19,77231;21,230532;23,104556315543725;29,911051;120,011307;119,955299;44,085762;39,108559;-350,096985
131400;23,591139;23,90218;21,48077;29,806036;30,00275;30,40748;30,095173;30,367849;29,993179;30,0079;30,001621;29,989578;31,68047;29,471081;-4,250823;23,232159;-1,037492;21,203138;472,176361;9,586367;225,323517;138,548981;-75,0565318976702;121,810501;128,841797;19,884108;21,337521;23,187437187148483;29,900503;119,884094;120,058105;43,504593;41,061317;-345,379913
132000;23,601772;23,90258;21,496561;29,818359;30,003307;30,389429;30,090048;30,342701;30,00111;30,005581;30,016479;30,000549;31,761789;29,468109;-4,365875;23,25948;-0,914045;21,638531;470,414886;8,623931;224,082001;136,29451;-72,8536066159192;125,91951;131,237503;20,149519;21,571579;23,367404920083718;29,891958;120,132706;119,895287;44,163006;40,0177;-335,651917
132600;23,60725;23,918299;21,50238;29,811182;30,01123;30,395559;30,087631;30,315409;30,0009;30,021961;29,996571;30,006699;31,7344;29,460409;-4,38615;23,296793;-0,580513;22,91164;452,306885;9,227766;223,242996;131,094498;-71,38966866783615;117,796005;127,542892;20,305599;21,746281;23,50541737547018;29,88628;120,132401;119,947098;44,091209;40,200371;-328,467834
133200;23,615507;23,947712;21,500839;29,814281;30,023367;30,399662;30,083561;30,30051;30,005539;30,026489;29,97636;30,007299;31,750803;29,45734;-4,284654;23,346119;-0,078097;23,924337;437,557526;8,782235;222,748993;123,764999;-70,97130428994288;128,402008;126,029709;20,369961;21,79623;23,544778814372158;29,88172;119,876999;120,087997;43,886547;40,468872;-326,129486
133800;23,62779;23,945612;21,503668;29,813232;30,007259;30,378378;30,076929;30,273968;29,98638;30,033871;30,030451;29,999538;31,815952;29,452662;-4,539882;23,395971;0,383342;24,96843;424,884613;9,366167;225,512497;113,172501;-70,0604552896009;118,027489;124,787392;20,476221;21,90242;23,628112420216713;29,876118;119,718506;120,098404;43,739555;39,835342;-321,418152
134400;23,635609;23,929552;21,50593;29,828632;30,007944;30,369671;30,075008;30,264257;29,99593;30,048111;30,014462;30,00683;31,87145;29,456289;-4,872278;23,44891;0,879891;26,310019;424,535797;9,374032;228,134521;100,251991;-68,16815127144818;112,439003;122,684998;20,734589;22,122652;23,80064361613047;29,873699;119,992104;119,975319;44,387878;39,286377;-312,628601
135000;23,649479;23,9536;21,497219;29,849939;30,03097;30,389538;30,075918;30,21731;30,000418;30,041098;29,975903;29,998901;31,94805;29,454269;-4,932578;23,50841;1,40759;27,200531;408,709808;9,165766;231,074005;89,175003;-66,84496009720814;116,245995;124,133591;20,848618;22,260029;23,90472073322664;29,88389;120,166794;120,005592;44,320229;38,695389;-307,766602
135600;23,663029;23,967159;21,504761;29,84878;30,045837;30,402008;30,073181;30,209681;30,011007;30,057476;30,010889;30,000601;32,004829;29,435339;-4,283121;23,56461;1,822319;28,11503;371,99939;9,108349;226,138992;71,540993;-66,68977156539951;119,300003;123,204201;20,87278;22,293598;23,93414979217096;29,875591;119,905296;120,064308;44,18663;38,608337;-305,808014
136200;23,676632;23,951439;21,49902;29,852489;30,04916;30,396591;30,070929;30,172461;29,999588;30,064463;30,015966;30,011469;32,09478;29,411633;-3,992069;23,625751;2,257101;29,20554;323,11322;9,175765;224,058502;55,254997;-65,3660821294161;112,000015;119,705399;21,061138;22,44581;24,05264561910032;29,853729;119,8209;119,959801;44,938961;37,782341;-298,561218
136800;23,698162;23,955099;21,50642;29,840002;30,015034;30,367462;30,063862;30,15274;30,003498;30,064182;29,973318;30,001282;32,287861;29,392477;-3,911803;23,691671;2,733912;30,220062;301,417297;9,2764;228,121994;34,773502;-63,63624366610355;117,034012;118,65609;21,244211;22,63534;24,198601782084395;29,84339;120,149612;120,006897;44,854633;37,706322;-290,96051
137400;23,711349;23,97986;21,499279;29,854477;30,013479;30,358469;30,051937;30,129681;30,000219;30,028351;30,033192;29,991339;32,26284;29,378452;-4,166327;23,7561;3,109665;30,788443;296,552673;9,290901;226,389984;22,372999;-63,74783057399266;110,938004;120,828712;21,142418;22,586472;24,153319752716705;29,831131;120,357315;119,988503;43,88866;38,89011;-292,641174
138000;23,724689;23,995241;21,513081;29,87114;29,997852;30,36536;30,039673;30,123199;30,00172;30,026501;29,971359;30,004999;32,149059;29,373577;-4,475459;23,817131;3,391253;31,453747;295,059723;6,619817;225,394485;15,783;-65,13355901786845;113,684982;121,853394;21,001339;22,431973;24,034306669880877;29,821209;119,881699;119,937302;43,724056;39,498486;-297,848297
138600;23,74045;24,019079;21,51882;29,903492;30,036591;30,380499;30,025812;30,088398;29,970608;30,062262;29,98786;29,986359;32,165558;29,364069;-4,554103;23,877369;3,650974;32,00135;273,183563;7,909367;236,999481;8,638;-64,07369173641374;122,406494;122,814903;21,22364;22,584919;24,159645433606517;29,825129;119,895493;120,093704;44,375023;38,822392;-292,044708
139200;23,757401;24,037769;21,51333;29,912008;30,03767;30,349289;30,020361;30,104877;30,013062;30,156239;30,020603;29,99577;32,252388;29,354818;-4,538695;23,93927;3,933069;32,510502;237,921707;9,146152;240,953003;9,192999;-63,94438104172104;117,891991;127,413498;21,307598;22,69574;24,264566553299254;29,843731;120,332108;119,722702;44,244148;40,958019;-288,410706
139800;23,770378;24,050129;21,50852;29,923758;30,02161;30,305872;30,01355;30,06719;30,004673;30,260151;29,989038;29,99852;32,252209;29,345251;-4,5767;23,994919;3,985908;32,103767;211,0802;9,1686;235,182495;9,21;-65,69751202259702;116,614502;128,358994;21,20101;22,61009;24,220381809618807;29,818039;119,5625;120,324013;43,65358;39,555859;-290,63269
140400;23,785509;24,03849;21,496559;29,912323;30,01585;30,27306;30,006195;30,053339;30,004898;30,385809;30,037359;30,004429;32,372726;29,340561;-4,821705;24,045191;4,009943;33,100079;198,499512;9,220883;235,802979;9,198999;-64,9575949044069;110,891006;128,748199;21,456299;22,820499;24,408471601069987;29,805218;120,176407;120,013992;45,089203;37,482822;-281,98761
141000;23,8039;24,045891;21,504599;29,93009;30,054352;30,222828;29,99765;30,044672;29,9867;30,559601;29,99021;30,011433;32,327179;29,336559;-5,04378;24,108379;4,344674;33,94622;170,716705;9,183634;239,068512;9,1985;-66,75723139974048;107,164993;124,675797;21,40592;22,8016;24,430600979233702;29,807911;119,961403;119,9272;44,29718;38,902714;-282,4646
141600;23,818298;24,065868;21,50695;29,924271;30,024429;30,169241;29,983271;30,019669;29,987148;30,675653;29,990433;29,992243;32,284641;29,320648;-4,889831;24,175459;4,657997;34,24987;126,3116;7,530733;243,297516;7,332;-68,54143442957309;109,801498;122,379089;21,305069;22,726078;24,396906694116314;29,824291;119,945999;119,803993;43,471443;41,322048;-286,026123
142200;23,827909;24,090931;21,515488;29,889029;29,984409;30,11536;29,96529;29,998159;29,975637;30,752583;29,977091;29,983389;32,176292;29,308933;-4,921201;24,236179;4,781371;34,429329;127,879898;7,636117;251,295013;2,758;-69,70026371251237;125,096497;126,143105;21,28636;22,67886;24,376902222646784;29,832203;119,991699;120,229202;43,754143;40,997398;-288,809509
142800;23,843969;24,08186;21,50181;29,914577;30,006901;30,14736;29,966711;29,998188;29,99501;30,84823;30,049671;30,00087;32,076344;29,310749;-5,289272;24,291752;4,86879;34,751732;130,412491;10,149111;256,170959;2,2325;-69,74993886879106;103,828491;127,7043;21,4142;22,771999;24,468399643775115;29,847698;119,694801;120,001999;44,335121;39,703346;-285,072693
143400;23,857931;24,097509;21,506472;29,905802;30,013147;30,154827;29,966892;29,997629;30,006571;30,950439;29,976648;30,004257;32,059101;29,306799;-5,322738;24,35487;5,073447;35,500832;118,350708;11,795756;253,624023;1,3805;-69,96525095691243;109,617996;126,398094;21,437061;22,853418;24,552628081912665;29,849951;120,477806;119,868698;44,294411;40,127228;-282,633209
144000;23,871233;24,119459;21,514999;29,873831;30,002781;30,143209;29,973949;29,998062;30,002522;31,013401;30,004272;29,997131;32,060921;29,302731;-5,32963;24,41774;5,244186;35,235722;114,78981;12,54065;254,399506;0,4;-71,56264638691546;109,407997;128,150497;21,351931;22,744839;24,48246462525355;29,849201;120,015099;119,933395;43,866798;40,997734;-286,511536
144600;23,881538;24,161839;21,515202;29,885553;30,018551;30,146297;29,970581;29,997522;29,996368;31,111851;30,00098;29,992529;32,065674;29,299789;-5,440845;24,466381;5,077154;34,586121;102,455467;13,176351;255,443512;0,268;-72,82259475826962;110,865501;130,505508;21,31555;22,709881;24,476247445882475;29,84852;119,91951;120,10231;43,429104;42,541157;-287,985474
145200;23,894951;24,153379;21,511528;29,870691;30,00563;30,142941;29,969458;29,990622;30,006821;31,244623;30,01886;30,008671;32,001068;29,296223;-5,494357;24,50795;4,900648;34,807289;92,349182;15,467771;254,671478;0,2;-73,9140511440499;105,181496;128,544403;21,348171;22,728748;24,518586580559816;29,852451;119,696304;120,067001;44,053871;40,391861;-287,080627
145800;23,907612;24,163099;21,504759;29,876638;30,002621;30,1245;29,96085;30,00021;29,999859;31,379843;29,984531;29,99992;31,949528;29,293171;-5,525783;24,563469;5,025236;35,472576;86,476021;15,932109;252,690994;0,164;-74,87765210509912;105,790504;126,635193;21,375391;22,76421;24,574148919275736;29,84576;120,2061;119,998001;44,10096;40,80077;-285,893005
146400;23,921459;24,163921;21,499371;29,867249;29,994379;30,121052;29,948349;29,99708;30,006378;31,459579;30,0068;29,98431;31,861073;29,287329;-5,392741;24,618019;5,100799;35,055611;89,603012;16,47691;250,681488;0,35;-75,68630752085895;107,112;130,460403;21,37356;22,759501;24,587166765380886;29,838419;119,78701;120,0439;43,765903;40,385872;-285,356506
147000;23,932117;24,179449;21,49728;29,85169;29,983179;30,088068;29,947027;29,99152;29,990589;31,432819;30,00745;29,99827;31,803391;29,27566;-5,107757;24,66264;4,886744;34,289959;104,286545;19,773609;253,007523;0,1695;-76,28565329066178;104,389999;132,692108;21,234159;22,667938;24,51103426007541;29,83659;120,275002;119,923386;43,862659;40,295498;-289,382019
147600;23,93924;24,190912;21,50919;29,85326;29,963892;30,079401;29,943302;29,996288;29,983959;31,38538;29,986511;29,991581;31,797672;29,257137;-4,741601;24,687359;4,389048;32,857132;129,223389;19,180059;259,059509;0,173;-76,49063682962327;106,941505;134,636993;21,183411;22,597012;24,44672416546391;29,845688;119,710304;120,074097;43,99807;39,358932;-292,137085
148200;23,950201;24,19775;21,506748;29,870392;29,972601;30,055981;29,941273;30,005569;29,988199;31,302881;30,00419;29,99947;31,918283;29,243719;-4,382817;24,70763;3,752995;31,38677;153,601791;20,944729;263,809021;0,555;-76,23510544513749;107,326004;136,387177;21,113361;22,53973;24,385257747942138;29,867809;120,255104;119,937195;44,248322;40,302441;-295,842377
148800;23,95969;24,211149;21,5068;29,849771;29,943539;30,04282;29,923712;29,98819;29,989361;31,171152;30,00065;29,989239;31,95763;29,22967;-4,416602;24,70743;2,888245;28,985611;201,217209;23,373598;268,535522;1,5265;-76,15337581686931;105,479507;138,362396;20,971561;22,413269;24,26025833697791;29,867472;119,905716;120,009598;43,829739;39,879021;-300,558807
149400;23,96994;24,232672;21,5033;29,899298;29,987219;30,126032;29,933338;30,000763;29,989679;31,304089;29,998028;29,992859;31,729288;29,242929;-5,43417;24,693439;2,066936;28,927719;227,584595;23,10721;271,117981;3,043;-77,6051218387796;109,473511;142,738083;20,990021;22,394718;24,273838245565035;29,866251;119,9814;119,945694;43,909798;40,911999;-301,290894
150000;23,975399;24,24048;21,509808;29,916813;30,000128;30,192368;29,972168;30,003719;30,004028;31,317577;29,98933;30,00948;31,511902;29,248173;-5,477769;24,715599;2,179799;29,808262;227,204514;23,027901;273,511993;0,7625;-76,27682534549535;108,394508;140,709015;21,186333;22,55027;24,396519011232645;29,885279;119,922997;120,004196;44,030251;41,532318;-295,826294
150600;23,980789;24,24501;21,51515;29,9189;29,992138;30,221661;30,013142;30,00531;30,016659;31,34693;30,01478;30,011591;31,519932;29,244598;-5,231214;24,747044;2,410102;29,885107;231,597092;20,714991;266,727966;3,423;-75,00438829127344;104,2005;137,117096;21,367081;22,716558;24,53077168272222;29,878443;120,065392;119,969093;43,941998;40,834633;-288,949677
151200;23,9849;24,26376;21,519642;29,856268;29,92486;30,177029;29,999292;29,988379;29,992319;31,188318;30,001629;29,992289;31,571081;29,225428;-4,236843;24,76849;2,266394;28,06744;274,104797;22,179001;265,144989;2,7175;-73,42397678255975;105,172501;137,220184;21,317169;22,723469;24,502859670630702;29,86488;120,296898;120,022499;43,510864;41,509697;-288,429779
151800;23,990822;24,268181;21,517672;29,792322;29,883617;30,198339;29,97497;29,99972;29,986771;30,87319;29,97757;29,982071;31,663651;29,224209;-4,382182;24,756802;1,19743;24,659433;380,601654;24,01063;273,148499;5,7755;-73,6822199197893;114,662498;144,113007;20,902798;22,37229;24,16634367325793;29,883228;119,941994;119,974304;43,071388;40,802788;-302,845612
152400;23,992279;24,27611;21,52272;29,809658;29,920908;30,271139;29,976109;29,976547;30,0035;30,678162;30,014029;29,989979;31,659861;29,265869;-5,32843;24,71744;-0,109536;22,609159;457,751862;29,501949;273,362;9,3775;-74,21416397117397;110,018509;147,911896;20,632412;22,11479;23,92729804355756;29,910273;120,081703;120,019997;43,18124;40,24604;-314,571472
153000;23,998449;24,284628;21,523001;29,82905;29,94401;30,322582;29,974819;29,962503;30,021809;30,45788;30,014252;29,985401;31,71763;29,290771;-5,638462;24,674311;-1,107242;20,60626;521,821411;38,889885;266,745514;10,0825;-75,23211316588538;109,844505;152,529694;20,2584;21,779428;23,622926455168045;29,922848;120,054688;120,029099;43,120819;40,310741;-328,579102
153600;24,00452;24,29212;21,52409;29,833029;29,96698;30,400509;29,980938;29,927021;30,026981;30,236492;29,989161;29,989563;31,837408;29,307037;-5,786217;24,634029;-1,985974;18,909529;571,613098;58,13213;256,836487;10,020501;-76,4823848590355;107,995995;159,007721;19,874521;21,418308;23,298515194382183;29,943401;119,801102;119,96521;43,280342;39,789356;-343,530609
154200;24,004763;24,295582;21,524521;29,83157;29,9611;30,435223;30,009609;29,889719;30,00885;30,042389;29,992331;29,987759;31,848139;29,319483;-5,733129;24,593349;-2,710522;17,552008;591,65979;89,014206;249,557007;9,7485;-77,42315851854879;115,589012;159,63858;19,557991;21,118589;23,027077824451574;29,970331;120,140907;119,984802;43,231117;40,777306;-357,210876
154800;24,0072;24,294128;21,522459;29,809361;29,982273;30,438019;30,039999;29,93339;30,007278;29,915192;29,99855;29,978109;31,904093;29,329021;-5,607885;24,55497;-3,29423;16,433071;622,002197;113,54081;250,114014;29,726999;-79,01665087755751;116,952003;164,777603;19,242628;20,818359;22,76925252077368;30,036081;120,023499;120,006699;43,390011;40,957706;-371,863007
155400;24,007891;24,296242;21,519911;29,829229;29,978649;30,457829;30,067921;29,975071;30,00243;29,917898;30,018299;29,983978;31,986841;29,344509;-5,628354;24,51321;-3,761398;15,600248;629,265686;124,683495;245,912018;54,556499;-81,35813232740644;109,329506;170,320801;18,997341;20,572859;22,5808290092699;30,07453;119,865295;120,011497;43,190025;40,788933;-383,059418
156000;24,008301;24,30253;21,523422;29,812714;29,9555;30,49107;30,057367;29,98266;30,003628;29,93685;29,984829;29,99769;32,065582;29,359249;-5,803576;24,481081;-4,115659;14,821199;674,857605;130,121918;245,721512;74,182999;-84,78238602269171;109,2855;171,194092;18,5811;20,231268;22,3219885480058;30,0961;120,231895;119,955704;42,880653;40,324181;-398,205017
156600;24,009359;24,306641;21,517941;29,834269;29,941471;30,59547;30,039133;29,99818;30,011789;29,95701;30,006851;29,98974;32,230904;29,37566;-5,896995;24,446381;-4,482787;13,866099;711,875671;131,223404;238,225006;87,949997;-92,35536123783142;110,934006;173,562088;17,717119;19,463009;21,734849592130725;30,091269;119,844101;119,997704;42,400658;40,456192;-428,377625
