Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
157200;24,006811;24,306561;21,509951;29,860559;29,955261;30,70929;30,031839;29,9944;29,997528;29,958462;29,987707;29,998819;32,38464;29,400772;-6,204465;24,409071;-4,851435;13,2241;764,84845;133,026001;239,088989;97,848;-96,9876510180627;113,470505;174,429214;17,249359;18,988058;21,36946341942448;30,07925;120,065697;119,992493;42,898266;40,52248;-447,478271
157800;24,004459;24,30719;21,505564;29,87377;29,923361;30,833029;30,041739;30,000198;29,99889;29,953531;29,98407;29,998011;32,491325;29,421921;-6,36009;24,377888;-5,107666;12,723501;812,288818;130,213394;237,521515;111,156998;-100,79324269918858;120,546005;173,5056;16,854069;18,594839;21,06571152194583;30,095139;119,990601;120,009689;42,84774;39,645611;-463,885834
158400;24,00334;24,320061;21,499149;29,909622;29,982571;30,98378;30,066296;30,003052;30,008341;29,965759;30,01918;29,997028;32,485512;29,456009;-6,748877;24,34066;-5,303269;12,34371;859,483093;130,897598;235,869507;123,143005;-105,85082661263161;112,336502;175,318115;16,28528;18,09605;20,684275137072717;30,097128;120,072609;119,998596;42,434826;38,826172;-484,193298
159000;24,00301;24,317232;21,482561;29,91029;29,979229;31,04092;30,08189;30,002209;30,0044;29,973423;29,972401;29,997059;32,547741;29,479343;-6,744308;24,309521;-5,462339;11,951349;875,18927;131,251907;233,954498;132,212494;-110,60081418386858;119,430504;176,249481;15,85481;17,62851;20,32572307667251;30,091421;119,702209;120,022095;42,95829;38,64954;-502,150696
159600;23,99902;24,310709;21,471569;29,91445;29,983898;31,101629;30,078241;30,000071;29,999969;29,973972;30,022953;29,999231;32,50758;29,503763;-6,740569;24,28042;-5,604456;11,70758;898,952637;132,36441;233,829987;138,408005;-111,33381539397882;118,177002;177,60321;15,813921;17,556318;20,27005528170115;30,079092;120,067795;120,000511;43,398521;38,59409;-505,295013
160200;23,99555;24,3102;21,46591;29,933661;30,00906;31,11639;30,08321;30,001867;30,007992;29,979;29,998199;30,001892;32,428829;29,52125;-6,785131;24,252529;-5,699416;11,504889;902,619446;134,284592;233,026489;146,826492;-111,61814646497268;113,750999;179,346924;15,78226;17,533321;20,253297890192673;30,0844;120,194504;120,055405;43,35199;38,449791;-506,809662
160800;23,99272;24,310829;21,46279;29,927572;30,012569;31,116282;30,080082;30,003941;29,998621;29,985611;29,987192;29,998972;32,496849;29,543982;-6,678792;24,225851;-5,787844;11,28105;901,595337;132,987793;234,456009;151,886993;-114,02130079111501;123,855492;179,688293;15,51989;17,301548;20,076247642174422;30,084829;119,8983;119,945496;42,97995;39,015354;-515,26947
161400;23,991848;24,32646;21,4575;29,910471;29,97081;31,15571;30,075077;29,993952;29,985718;29,97966;30,010677;29,995871;32,547451;29,55372;-6,410486;24,199669;-5,853066;11,1514;907,993469;132,615311;236,246002;155,80801400000001;-115,82982062268468;121,245499;179,02269;15,316112;17,116699;19,932627627863287;30,068069;120,041603;120,008705;43,09166;39,040829;-522,524414
162000;23,987421;24,300171;21,452351;29,914389;29,989227;31,17767;30,07847;29,995007;29,988001;29,9874;30,008322;29,996582;32,521877;29,563869;-6,471429;24,17318;-5,903421;10,976939;934,205566;136,024307;246,373016;161,834503;-118,11422491477282;115,259499;182,335602;15,08217;16,899691;19,767136728493398;30,095758;120,078506;119,985306;43,205688;39,496071;-532,441162
162600;23,983171;24,296421;21,449539;29,916759;29,994669;31,206781;30,086761;29,99696;30,006861;29,989151;29,991171;29,999279;32,522789;29,57839;-6,589249;24,147039;-5,962049;10,878691;945,888672;139,230103;245,802002;167,17952;-120,0231733818471;120,858498;183,488617;14,88352;16,714199;19,624690232600383;30,116358;119,978004;120,038795;43,318932;38,268772;-540,661804
163200;23,97467;24,29616;21,444639;29,90943;29,991329;31,210041;30,085979;29,997452;30,001266;29,990351;29,999531;30,001801;32,428215;29,592234;-6,537158;24,123211;-5,994899;10,760129;950,139526;139,697403;243,879471;169,565506;-121,49037560676099;121,009499;183,521194;14,74261;16,572001;19,515405266992985;30,11767;120,103989;119,984497;43,164318;38,441391;-546,592712
163800;23,968632;24,290901;21,436218;29,916531;29,992771;31,22504;30,087549;29,997381;30,000111;29,986149;30,002758;30,001181;32,352589;29,603582;-6,445506;24,102909;-6,032318;10,68747;958,205383;140,461609;244,965988;174,613998;-123,62073770874505;119,199501;183,872009;14,50374;16,360149;19,351307238513623;30,111521;119,99559;119,982101;42,88887;38,606869;-554,648682
164400;23,956289;24,302111;21,426929;29,911493;29,98023;31,252701;30,0797;29,996811;29,98877;29,981808;29,994648;29,993851;32,246838;29,614599;-6,355432;24,076899;-6,059001;10,503619;969,873535;140,582199;247,466995;178,538498;-126,58290531234867;122,970505;185,0439;14,16279;16,068388;19,12566328957435;30,108761;120,097595;120,033005;42,903259;38,378029;-566,623352
165000;23,95031;24,279499;21,42082;29,879993;29,97941;31,256321;30,078228;29,995352;29,992807;29,985022;29,99968;30,004261;32,051399;29,62005;-6,262948;24,053867;-6,151333;10,18404;980,356628;142,601501;250,887985;183,668991;-129,36373127185712;121,607506;184,689301;13,920751;15,803291;18,922192081463717;30,120203;119,836899;119,992004;43,172707;39,16486;-577,102478
165600;23,94302;24,280481;21,41416;29,892202;29,985901;31,264771;30,085011;29,990849;30,00001;29,9811;29,996201;29,999008;31,998371;29,631882;-6,367184;24,02564;-6,251065;10,10335;998,432434;144,493912;250,941483;188,259995;-129,24054156991184;125,563499;183,16011;13,97008;15,81131;18,92740446046108;30,121601;119,878403;119,99929;43,337608;38,91729;-576,934326
166200;23,937769;24,28068;21,412369;29,899952;29,997799;31,28479;30,086491;29,994207;30,00596;29,981628;29,976618;29,992472;31,995661;29,644058;-6,346805;24,003773;-6,277659;10,048073;1001,195007;147,568085;250,841507;192,781006;-127,39242904135898;128,197998;187,627411;14,177881;15,99027;19,06520917582504;30,133429;120,065102;119,994408;43,931671;39,020809;-570,667847
166800;23,93572;24,27861;21,413441;29,915812;30,002848;31,317602;30,088711;29,999889;30,00185;30,001881;29,99765;30,00053;31,868362;29,661617;-6,425681;23,978081;-6,312159;9,82723;999,889038;148,189117;248,988495;193,257507;-129,15584262623582;134,307495;188,345505;13,948929;15,84082;18,954466954905765;30,132654;120,169998;119,982094;43,046047;39,014999;-576,87262
167400;23,928532;24,261061;21,41256;29,907949;30,00448;31,2756;30,086658;30,000839;30,000118;29,992529;30,03063;30,006399;31,81576;29,66547;-6,139346;23,956211;-6,389392;9,741919;993,752075;148,088394;248,74551400000001;194,772491;-130,2305837870572;120,397995;186,901886;13,863469;15,72777;18,865479474434043;30,14296;119,925194;120,039902;43,177483;38,603802;-581,362671
168000;23,914869;24,271358;21,403471;29,920258;29,997089;31,297052;30,081202;29,991451;29,996878;29,991177;29,985409;29,990784;31,676411;29,666891;-6,104208;23,93388;-6,404077;9,715784;1001,319946;148,697296;250,460007;198,595993;-131,95218547691064;128,876495;188,303192;13,6515;15,561279;18,736877095043187;30,134869;119,989487;119,969704;43,212868;39,291801;-587,782593
168600;23,908531;24,257818;21,399179;29,902828;29,983219;31,313608;30,07642;29,989368;29,992107;29,999689;30,007519;30,008749;31,542322;29,670872;-6,036792;23,909519;-6,429473;9,5864;1017,473022;152,028503;255,245026;201,233505;-134,3444195261776;125,150002;189,725296;13,414949;15,341209;18,56920922057124;30,13764;120,246193;120,0047;43,261486;39,54707;-597,399414
169200;23,900249;24,253149;21,39613;29,893122;29,995441;31,336832;30,082998;29,99795;29,99679;29,9867;29,983761;30,006786;31,370459;29,675831;-6,161114;23,88822;-6,470564;9,440817;1029,16394;153,751801;257,125519;204,939499;-136,51221338462852;132,467514;188,645813;13,19913;15,121341;18,397205003841336;30,153584;119,848694;120,011192;43,120739;39,659988;-606,042725
169800;23,891438;24,258629;21,391809;29,892414;30,007351;31,324991;30,085209;29,999569;29,995718;29,99914;30,027227;30,000381;31,22131;29,687078;-6,173218;23,863689;-6,507574;9,374151;1028,937012;154,747284;261,035034;206,6595;-136,48029160267185;124,157494;187,16452;13,256311;15,13726;18,41198222953185;30,163391;119,933105;119,975693;43,360481;39,201019;-605,892822
170400;23,88644;24,255442;21,389599;29,892651;30,009943;31,293468;30,085241;30,000439;30,00654;29,987961;29,954121;29,996952;31,11228;29,69183;-6,070737;23,844471;-6,540346;9,250782;1016,681946;154,317596;258,350525;209,405487;-135,83300903904325;136,89151;188,27951;13,295549;15,18746;18,448223454775537;30,15983;120,011696;119,991615;43,49527;39,522919;-603,978333
171000;23,875391;24,244167;21,387829;29,88126;29,98349;31,300579;30,078663;29,999073;29,994192;29,989731;30,028601;29,99432;30,961109;29,691168;-5,868401;23,821959;-6,576628;9,185833;1028,118042;154,19162;259,997498;211,798004;-136,6391232895722;132,236496;189,758392;13,193629;15,112599;18,39094528755882;30,16254;120,203392;120,0103;43,385635;39,950821;-607,619202
171600;23,867672;24,22703;21,385462;29,89064;29,986679;31,36824;30,081671;29,998968;30,00362;29,996881;30,009571;29,996241;30,78175;29,70163;-6,030192;23,798849;-6,619365;8,924318;1037,286987;154,547104;258,40097;213,585495;-139,59075572353703;125,330505;191,865509;12,876579;14,839981;18,182588671713187;30,162729;119,923904;119,99379;42,816242;39,699226;-617,869568
172200;23,867201;24,229761;21,381939;29,887661;29,972393;31,39353;30,07999;29,998077;29,998911;29,986942;29,988581;30,006598;30,633749;29,70429;-6,024376;23,774328;-6,710915;8,781148;1065,909912;157,506104;259,4935;217,984985;-140,75164675364988;128,749985;196,082413;12,780219;14,720129;18,08818932109219;30,168274;120,149597;120,020508;43,27346;39,294571;-623,600037
172800;23,85128;24,225481;21,38142;29,90411;30,019751;31,391071;30,086121;29,999393;29,996649;30,004984;29,98291;30,016541;30,541971;29,71434;-5,948022;23,750938;-6,751114;8,750731;1063,349976;158,433502;260,751038;219,064011;-140,60321812834658;137,509491;192,520187;12,839681;14,75268;18,11702084944883;30,174122;119,936302;119,975197;43,242134;39,08992;-621,83136
173400;23,836651;24,21291;21,375231;29,892441;29,997;31,394953;30,094482;30,001638;30,00729;29,999929;30,006916;29,997242;30,438313;29,7208;-5,95352;23,730021;-6,757104;8,744667;1057,699951;159,348892;260,193024;219,048508;-141,69264395126473;136,927017;189,533096;12,68613;14,644839;18,03283726776124;30,171009;120,074791;120,001305;42,970551;39,637478;-626,46228
174000;23,83143;24,207882;21,376411;29,900553;29,997702;31,360392;30,082611;29,998112;30,00144;29,982601;30,0165;29,988049;30,370129;29,72192;-5,812826;23,707882;-6,755855;8,768901;1039,990967;155,089005;255,193481;219,602982;-142,5512103152487;128,947495;188,319901;12,59398;14,546129;17,953252256055986;30,158768;119,817993;119,999901;42,961403;39,063301;-629,313171
174600;23,81893;24,19902;21,373711;29,869989;29,99143;31,29652;30,067251;29,974421;29,985962;29,978699;29,960133;29,984879;30,285229;29,718113;-5,571845;23,690449;-6,728208;8,826849;1031,486084;158,27359;253,569992;221,64151;-143,50381791777014;134,925507;190,707901;12,50986;14,452579;17,880380287843554;30,132191;119,877892;119,974403;42,91819;38,929958;-632,093079
175200;23,81888;24,189831;21,371059;29,86787;29,966761;31,333038;30,063879;29,987751;29,982203;29,995472;30,007542;30,000637;30,279032;29,719898;-5,639912;23,67577;-6,697073;8,847698;1056,773071;164,689987;261,460999;225,117508;-143,26870620151874;135,821991;194,500504;12,549581;14,491969;17,914165307867204;30,155102;120,109009;119,989304;43,025467;38,82032;-632,073975
175800;23,812611;24,182621;21,368128;29,885;29,988504;31,3944;30,079321;29,999359;29,996038;29,992031;30,023001;30,00535;30,202021;29,729441;-5,843262;23,654129;-6,692258;8,768969;1080,686157;164,923492;266,037506;227,458496;-143,96528028253476;133,859497;191,72142;12,49242;14,42305;17,860341865623884;30,182911;119,979599;119,979202;43,044872;39,057049;-635,63208
176400;23,80094;24,18305;21,365789;29,902649;29,998953;31,442112;30,09487;30,002329;30,009237;29,99461;29,988873;29,998257;30,156698;29,737202;-5,774745;23,634762;-6,708386;8,7591;1081,406006;163,7332;262,815033;228,669968;-143,7963375247803;130,505005;191,853897;12,497291;14,441629;17,875134852701382;30,193771;119,871201;120,051407;43,006538;38,836426;-635,173828
177000;23,79187;24,174259;21,363419;29,894251;30,0012;31,41127;30,08577;29,998638;30,007532;29,993961;29,98962;29,99057;30,085392;29,736853;-5,740095;23,61747;-6,706962;8,737849;1079,956909;163,746307;257,273987;230,912506;-144,1004575922272;136,085983;193,305588;12,464391;14,41246;17,852501519290904;30,179932;120,096596;119,9636;42,97884;39,024899;-636,202759
177600;23,779921;24,171782;21,361858;29,886969;30,001751;31,404612;30,086737;29,994892;29,998859;29,996029;30,004124;29,997263;30,004389;29,744671;-5,812665;23,596081;-6,70481;8,747233;1082,178955;164,901489;258,062012;233,404999;-143,82963328890185;134,256989;195,514008;12,518049;14,440061;17,87414640586079;30,166729;119,794899;120,033798;43,39217;39,047363;-633,933105
178200;23,768871;24,16396;21,361889;29,890341;29,999731;31,41626;30,078451;29,993679;29,993158;30,00914;29,98819;30,01001;29,995022;29,746872;-5,749021;23,580301;-6,702619;8,7128;1081,486084;166,699799;260,336975;231,006012;-144,12303162546144;139,906998;192,801102;12,46774;14,42596;17,866049130810897;30,167002;120,188904;119,9645;43,030079;38,709251;-635,358032
178800;23,7582;24,150288;21,358501;29,887661;29,9867;31,41157;30,077152;29,9988;29,990772;29,988062;30,027966;29,99259;29,954081;29,746212;-5,662747;23,561789;-6,709923;8,656833;1093,541016;168,697098;265,484009;232,282501;-145,08895327600538;130,355499;190,43399;12,35902;14,313789;17,77522378997735;30,189011;120,0056;120,010399;42,90517;39,186211;-640,405151
179400;23,74567;24,142879;21,358881;29,88483;30,026989;31,417093;30,080389;30,003601;29,993973;29,99416;29,979742;29,998058;29,84527;29,749332;-5,598293;23,54211;-6,727463;8,595833;1074,48999;167,321106;268,494507;236,057983;-144,95528800362572;134,613495;195,871307;12,37451;14,33257;17,790966726250037;30,201178;120,114601;120,009605;42,966667;38,759922;-640,450317
180000;23,73045;24,144901;21,35503;29,85969;29,98205;31,36845;30,07608;29,991989;30,002609;30,002071;29,996042;30,001547;29,83078;29,748159;-5,458297;23,52689;-6,74395;8,559983;1082,110107;168,987289;267,86602800000003;235,604492;-146,01887104030018;136,074493;194,982315;12,28325;14,24115;17,722192404409967;30,184778;119,930702;119,988403;42,977028;39,095898;-642,928223
180600;23,72604;24,137629;21,352772;29,86315;29,986094;31,396961;30,07436;29,991699;29,987751;29,995203;30,011679;30,00174;29,768911;29,74881;-5,576394;23,51162;-6,741492;8,521718;1097,858154;170,642181;271,924988;238,19548;-146,56558547785653;136,790009;193,081406;12,209391;14,183011;17,675959103810968;30,19186;119,9338;119,971985;42,911228;39,270561;-645,500244
181200;23,723721;24,13397;21,3519;29,864349;29,985392;31,391739;30,080099;30,001501;29,999868;29,998159;29,970699;30,001392;29,723902;29,753448;-5,543319;23,490669;-6,760268;8,396585;1109,659912;172,700699;273,919006;239,171509;-147,15463768891374;139,209;190,523102;12,162169;14,13101;17,636541707160962;30,20785;120,063904;120,0224;43,06514;39,266819;-648,716736
181800;23,711422;24,12636;21,353107;29,86727;30,000408;31,400303;30,080851;30,005268;30,007553;30,002508;30,022251;29,98962;29,659008;29,764568;-5,66195;23,473053;-6,812303;8,239417;1110,838989;169,570099;271,466003;237,84903;-148,11203306188392;140,758499;192,860077;12,05879;14,046071;17,572109613305244;30,21104;119,97789;119,9953;42,877998;39,097374;-651,990845
182400;23,701502;24,10424;21,35087;29,88172;29,986362;31,40597;30,075048;29,993759;30,000031;29,990192;30,001883;29,991919;29,659519;29,760571;-5,514141;23,452282;-6,860797;8,193635;1115,840942;170,566803;267,096985;239,380493;-148,053381833346;135,227005;195,140106;12,0793;14,03896;17,56400406689508;30,186102;119,883896;120,009499;42,845253;39,16674;-651,056396
183000;23,688801;24,101078;21,347569;29,862991;30,01289;31,429413;30,07394;29,99242;29,993938;29,985561;29,971699;29,993641;29,598831;29,766819;-5,579944;23,43214;-6,864799;8,204717;1114,599121;173,158508;273,048492;242,055984;-147,6864789744626;142,858505;198,348694;12,10975;14,06853;17,585721640703095;30,20019;120,01709;119,985596;42,902473;38,720459;-650,713989
183600;23,676651;24,09412;21,346611;29,868052;30,018021;31,412939;30,078259;29,998819;30,010458;30,002529;30,034948;30,00532;29,560242;29,765543;-5,515616;23,417789;-6,866788;8,161966;1100,98291;175,615997;269,694;245,678497;-148,70642982732033;137,562012;197,633209;12,000101;13,99085;17,529483287730173;30,210251;120,186508;120,034103;42,653473;38,788498;-654,870239
184200;23,668072;24,08444;21,344059;29,84906;29,997019;31,338043;30,070831;29,996548;29,994549;29,997959;29,978418;30,0103;29,54517;29,757511;-5,281643;23,402121;-6,87552;8,145816;1091,448853;174,908615;267,223999;243,491013;-149,296622841567;139,478485;193,999298;11,961169;13,931259;17,482609314337132;30,194571;119,847801;119,949997;42,85762;38,71608;-655,447266
184800;23,657681;24,088749;21,342569;29,843241;29,966009;31,368948;30,06727;29,986919;29,989161;29,99238;30,017288;29,987411;29,558161;29,75942;-5,41254;23,383289;-6,869209;8,184784;1117,807007;176,709885;274,550476;244,577515;-149,1687288536347;138,048996;194,537796;11,97468;13,937479;17,4861940017866;30,199173;119,978004;119,997414;43,052219;39,132393;-655,948975
185400;23,650402;24,067471;21,34082;29,877934;29,995749;31,445972;30,077662;29,994511;29,998348;29,990152;29,990631;29,988571;29,514332;29,770823;-5,648272;23,367571;-6,836413;8,24985;1135,052979;180,741409;276,670502;246,005493;-148,4213564282876;135,466003;198,938309;12,04827;14,004869;17,537554724138513;30,226999;120,013695;120,051308;43,090996;39,039997;-654,517273
186000;23,650639;24,046482;21,341511;29,866739;30,018738;31,433853;30,084873;30,005421;30,00893;29,995687;29,990551;30,006277;29,459198;29,776489;-5,601853;23,354509;-6,81765;8,169549;1121,654907;179,780411;271,83551;247,493011;-148,22800405618744;142,338486;198,841217;12,06141;14,02856;17,55696450159507;30,229349;120,0438;119,983505;42,983452;39,453072;-653,613281
186600;23,63126;24,047689;21,338079;29,85767;30,00946;31,347172;30,080008;30,002542;29,999121;30,000031;30,010357;30,002777;29,37891;29,77103;-5,416149;23,335091;-6,864491;8,041368;1098,857056;178,997711;270,279999;246,702026;-148,9938014310245;137,740005;198,018494;11,976339;13,96174;17,506381820714026;30,22024;120,043991;119,964706;42,658451;39,329712;-655,914978
187200;23,614929;24,04472;21,334591;29,851501;29,97263;31,350338;30,074558;29,999859;29,99296;29,987438;30,000412;29,998941;29,366032;29,773138;-5,435655;23,31756;-6,880334;8,108915;1120,846924;177,614594;273,90451;249,324509;-150,2581874713518;138,853989;195,402115;11,83959;13,83127;17,403253851851254;30,21726;119,9151;120,036301;42,818336;39,075031;-660,757629
187800;23,60824;24,03862;21,328869;29,864288;29,976343;31,41975;30,077108;29,99617;29,996393;29,991049;29,9681;29,996342;29,273829;29,774618;-5,370364;23,30456;-6,887061;7,99695;1126,786011;176,8992;273,690002;251,82048;-151,70034589127891;142,485001;195,051498;11,69096;13,701251;17,303831844778525;30,212399;119,976501;120,004211;42,51936;39,017097;-666,001099
188400;23,597221;24,03241;21,329361;29,862131;29,983059;31,434864;30,071262;29,992661;30,001654;30,00415;30,026148;29,99818;29,205088;29,775949;-5,375292;23,282558;-6,913297;7,877166;1140,643921;177,056992;273,237488;249,291992;-153,0232332448325;139,352997;195,145203;11,57744;13,59216;17,222636178944732;30,212051;119,942604;119,973999;42,769699;39,2104;-670,169678
189000;23,583649;24,026901;21,327351;29,858143;29,99346;31,433258;30,071859;29,995991;29,997677;29,989559;29,99239;29,992731;29,110479;29,781683;-5,645415;23,263529;-6,944242;7,853034;1166,509033;182,687592;275,734985;254,952515;-152,06490485376605;140,45401;201,587677;11,69512;13,66597;17,27633524443495;30,220377;120,172806;120,047508;43,310265;39,346771;-668,373596
189600;23,575397;24,009853;21,323162;29,888479;30,036938;31,497532;30,085993;30,008209;30,011707;30,008556;30,012411;30,010502;28,96221;29,790253;-5,622472;23,25366;-6,943756;7,8698;1150,664062;182,662582;275,687012;257,830505;-152,7963448681155;142,080002;201,078308;11,60671;13,617841;17,243200429957923;30,24404;120,043495;119,965294;42,889389;39,129982;-670,698669
190200;23,56283;24,00211;21,320591;29,8612;30,002649;31,465775;30,08283;30,004761;30,009558;30,00951;30,005661;30,012821;28,905842;29,788233;-5,556829;23,238241;-6,924332;7,916165;1140,210815;180,437698;270,353516;253,12051400000001;-154,03633450276735;134,848495;196,597916;11,476221;13,50424;17,155919720028933;30,227991;119,970108;120,025597;42,7752;39,072632;-674,567383
190800;23,562271;23,993441;21,317699;29,861279;29,968918;31,475979;30,072811;29,99769;29,984381;29,991741;29,963181;29,986898;28,852671;29,789173;-5,464884;23,218548;-6,889949;8,051383;1146,340088;179,691605;272,16452;252,676025;-153,9956015327387;143,479507;196,243622;11,52038;13,489841;17,14104633495292;30,215321;119,732712;119,974693;43,173302;39,252068;-673,848633
191400;23,549082;23,991331;21,316092;29,87991;29,993511;31,492718;30,075211;29,999329;29,987621;29,986761;29,978449;29,986309;28,892288;29,79071;-5,502593;23,205879;-6,813455;8,202966;1148,478027;176,029999;273,510498;252,515991;-150,90003201624387;147,763504;197,144806;11,802299;13,771441;17,356690834218565;30,21221;120,20591;120,007202;42,920448;39,868752;-663,796692
192000;23,535479;23,988029;21,31535;29,875462;30,000418;31,477192;30,07699;29,996668;29,992941;29,984198;30,014059;29,992741;28,82427;29,787807;-5,444258;23,194889;-6,775161;8,123916;1138,09314;175,328293;276,388489;255,405487;-153,3750624780634;146,086014;199,240921;11,51697;13,53951;17,177639942435984;30,221258;119,840309;119,978004;42,350018;40,158855;-672,371277
192600;23,525902;23,97142;21,310892;29,873611;30,012589;31,445148;30,075848;30,00491;30,000082;30,001471;30,022537;30,01391;28,785532;29,79015;-5,421196;23,183889;-6,790779;8,117216;1138,220947;177,869919;279,078003;261,31601;-153,18469825394635;143,690521;200,782913;11,60074;13,574961;17,208461831545627;30,221909;120,014809;120,018295;43,102394;40,151619;-671,605225
193200;23,505199;23,969261;21,31101;29,894058;30,051291;31,492939;30,089151;30,05448;30,012829;30,019119;30,017002;30,014057;28,674938;29,794703;-5,64591;23,169989;-6,776417;8,211117;1129,300049;169,393799;279,42852800000003;259,76651;-151,9803233774995;136,151489;196,588898;11,73334;13,704579;17,311927655229123;30,23764;119,9963;120,00399;43,214981;39,541389;-666,932739
193800;23,500269;23,946459;21,3144;29,885242;30,027378;31,395041;30,084223;30,057058;30,005798;30,019608;29,975561;30,009953;28,654831;29,789581;-5,415921;23,15604;-6,728608;8,390551;1092,501099;148,328705;272,245514;252,598511;-150,73072668727292;139,616486;194,044586;11,87216;13,82092;17,401636887009108;30,189722;120,012596;120,024094;43,384937;39,486851;-660,403259
194400;23,493879;23,940861;21,31728;29,897663;30,006872;31,393921;30,065399;30,0828;30,000101;30,005341;29,995428;30,01321;28,690166;29,782568;-5,327902;23,145681;-6,638438;8,649766;1070,069092;127,285202;270,478485;247,616501;-149,35713853840988;146,466492;189,948013;11,988009;13,933909;17,48565600402243;30,127121;120,009995;119,955711;43,291069;39,431721;-653,123169
195000;23,482203;23,933262;21,32041;29,908459;30,01623;31,378799;30,036221;30,095852;29,986828;29,99596;30,017437;30,000879;28,654011;29,782272;-5,376678;23,140409;-6,509624;8,988333;1050,349976;96,21907;271,40448;245,304489;-146,751901590771;136,820999;185,471802;12,263929;14,167221;17,663308955700693;30,066799;119,8881;120,02169;43,275806;39,783546;-641,113159
195600;23,469212;23,931747;21,321682;29,889309;30,010853;31,352961;29,998032;30,11788;29,999289;30,010162;29,991602;30,001801;28,706013;29,78418;-5,59617;23,136959;-6,356663;9,397584;1054,737061;66,111076;280,377991;249,89502;-144,03347035831104;141,453506;189,44751;12,56505;14,43648;17,873543943767203;30,009399;120,116104;120,022202;43,689594;39,351841;-628,552979
196200;23,456722;23,9002;21,32925;29,941441;30,079798;31,343891;29,975891;30,096237;30,008539;30,045996;30,01569;30,0284;28,786789;29,791;-5,792254;23,13464;-6,166622;9,898314;1008,314087;34,12307;280,054016;245,123978;-140,30128675273548;142,469513;183,143402;12,998549;14,824679;18,179989212760134;29,961359;119,733597;120,001404;44,180443;40,492126;-609,95874
196800;23,455038;23,896479;21,338512;29,941273;30,062851;31,336948;29,963572;30,046051;30,000019;30,03677;30,030371;30,018047;28,893021;29,78775;-5,721364;23,136169;-5,936062;10,524099;949,891907;12,28268;277,149475;230,073517;-135,00892547269643;127,906494;172,823608;13,532209;15,31745;18,55748253132642;29,90601;120,160599;120,027;44,108025;40,265598;-588,992981
197400;23,444782;23,88372;21,34528;29,961899;30,042774;31,243881;29,946671;30,050571;29,998608;30,01713;29,969303;30,007263;29,132542;29,783981;-5,690457;23,139429;-5,682008;11,089161;903,596375;9,875904;279,272491;223,025513;-130,74100605534758;134,665009;171,536804;13,93436;15,705721;18,852312714932534;29,886292;119,959206;119,975098;44,13216;40,749969;-571,869751
198000;23,443232;23,881168;21,354519;29,990549;30,0814;31,19486;29,991211;30,377508;30,01766;30,020981;30,01857;30,010361;29,279968;29,781139;-5,73625;23,14555;-5,435887;11,662479;826,050415;8,929501;273,368988;215,546478;-125,80315527599615;136,50798;166,861801;14,466809;16,186049;19,222976539583353;29,90534;119,996902;119,983902;44,21294;41,032532;-553,409546
198600;23,442032;23,885321;21,363371;30,017467;30,075531;31,175333;30,027008;30,598728;30,032919;30,026249;30,007038;30,014729;29,429001;29,776007;-5,726057;23,153831;-5,186353;12,22081;767,855591;9,634251;259,800476;208,371994;-120,51503527325607;130,24551400000001;163,180008;14,99425;16,706379;19,624716303745533;29,92067;120,200989;119,983994;44,136829;39,985638;-533,463013
199200;23,436291;23,87067;21,373013;30,030329;30,031469;31,098423;30,052143;30,664341;30,040455;30,018497;30,003529;30,024738;29,474249;29,762369;-5,601202;23,164621;-4,966969;12,645129;712,480835;9,496416;242,473999;199,955505;-117,72666447974598;129,96701;157,868607;15,26017;16,971821;19,827571385652035;29,925198;119,892197;120,034302;43,67561;39,66785;-522,367004
199800;23,444859;23,881681;21,377499;30,016668;30,052719;31,025341;30,056677;30,68894;30,021738;30,010778;29,992519;30,012253;29,606527;29,749792;-5,446616;23,174488;-4,789412;12,979831;678,415039;9,176535;228,725006;196,499512;-115,43819822657983;126,557495;150,906509;15,487379;17,189432;19,99351731470302;29,878119;120,002502;120,011192;43,984081;39,647881;-511,888489
200400;23,437469;23,873911;21,379461;30,02062;30,061062;30,96048;30,07996;30,81897;30,014729;30,012812;30,005468;30,009909;29,702841;29,737839;-5,411724;23,183092;-4,645287;13,31098;624,378357;9,141317;223,200485;193,310013;-112,74529336591354;130,180008;147,438995;15,782811;17,458241;20,20086366931678;29,874807;120,017105;120,022484;44,197441;41,978062;-500,932373
201000;23,443501;23,862452;21,389351;30,006149;30,08968;30,863003;30,06756;30,692417;30,011463;30,007549;30,021021;29,994461;29,94952;29,723301;-5,191778;23,190722;-4,507566;13,57004;554,700195;8,827066;215,617996;189,910492;-110,5218492708444;123,706497;146,738602;16,001419;17,67387;20,36590989754849;29,866882;119,879196;119,990295;44,05571;42,029659;-491,594788
201600;23,44162;23,866261;21,39872;29,994099;30,049021;30,750309;30,057709;30,717789;29,990681;30,007116;29,98292;29,995529;30,130161;29,694859;-4,835584;23,19635;-4,405556;13,715808;484,443787;8,921983;212,699005;187,306488;-110,08014842453491;120,681992;146,112396;16,007229;17,717251;20,39939576073351;29,849279;119,941795;120,025101;43,273731;42,381012;-489,335052
202200;23,445898;23,85977;21,403851;29,954708;30,032251;30,626118;30,026218;30,636471;29,980103;30,007299;29,97768;30,000813;30,415869;29,670731;-4,559638;23,201809;-4,335188;13,90518;444,968811;8,908865;220,623489;185,324005;-107,32224618652009;133,592499;147,498108;16,352991;17,99333;20,612012676147433;29,840271;120,034302;119,946594;44,178001;40,904934;-477,88208
202800;23,453918;23,862591;21,412529;29,960699;30,047281;30,555073;30,022842;30,600201;30,001888;30,008438;30,035137;30,00765;30,567806;29,655293;-4,700171;23,209259;-4,250091;14,15451;412,136719;8,629017;224,21199;182,033005;-106,5031774396164;125,126999;145,503906;16,39509;18,07653;20,67646003118537;29,860392;120,084106;119,990501;43,448822;43,126595;-475,468994
203400;23,455208;23,864729;21,421478;29,974213;30,065653;30,503551;30,029312;30,668232;30,01861;30,010593;30,008801;30,00629;30,70229;29,638569;-4,907139;23,218159;-4,134483;14,454081;358,624939;8,62975;217,901489;179,889496;-105,37594042307967;115,224998;143,477081;16,55205;18,191929;20,765907140320145;29,85968;119,858505;120,040207;43,924305;42,898468;-470,485596
204000;23,45907;23,856218;21,424561;30,004877;30,089458;30,418768;30,052313;30,677341;30,02861;30,01601;29,972162;30,018631;30,7202;29,627781;-4,960199;23,23402;-3,996727;14,78414;288,200592;8,583;207,169479;175,262009;-101,63370729500505;124,778488;137,787903;16,990528;18,575748;21,062500293801428;29,856791;119,861191;120,027184;44,525139;42,001484;-454,856506
204600;23,462799;23,841711;21,426708;30,03204;30,161167;30,428299;30,067459;30,596821;30,061951;30,029749;30,024868;30,01354;30,780401;29,618999;-5,213161;23,247789;-3,877451;15,126379;148,600891;6,608617;192,488495;168,290009;-97,72628750792644;120,701004;132,979813;17,42271;18,987829;21,382573608596047;29,852077;120,0308;120,039597;44,634697;41,586529;-438,406677
205200;23,47118;23,852089;21,433729;29,952881;30,101521;30,389652;30,0294;30,477377;30,03603;30,026272;29,99593;29,999249;31,022602;29,581085;-4,494465;23,25695;-3,702403;15,63197;48,125343;8,413517;172,474991;160,817505;-95,23679497357305;117,866989;131,460907;17,64842;19,2393;21,575521316207105;29,80006;120,388794;119,978409;44,080379;41,510353;-426,640686
205800;23,47434;23,860123;21,438652;29,971399;30,31406;30,371288;30,040848;30,55802;30,05657;30,037312;30,011532;30,012888;31,136749;29,491703;-2,890315;23,268208;-3,489794;16,18635;3,3045;8,897482;155,395493;150,804504;-93,5927930775874;119,161499;128,745605;17,889318;19,419752;21,716819009396175;29,780359;119,576004;120,002197;44,150093;42,653751;-417,220032
206400;23,48782;23,861679;21,441631;30,010269;30,300831;30,354511;30,065903;30,494562;30,052456;30,026611;30,013662;30,013309;31,192791;29,447422;-3,096536;23,294312;-3,215905;17,043678;2,369499;8,917418;132,705978;141,500488;-90,89734568211344;110,065994;122,8311;18,13661;19,68742;21,920632447330302;29,761292;119,9814;120,018494;43,983002;42,793259;-406,389587
207000;23,498449;23,861458;21,44454;29,940451;30,243153;30,261311;30,013357;30,29398;29,981787;30,005283;29,96217;29,991735;31,63179;29,390249;-2,120537;23,317959;-2,890571;17,701361;2,945833;8,944416;130,423004;138,615997;-89,09311684132807;116,40400700000001;122,590309;18,304529;19,85289;22,0435588631532;29,685139;120,131798;119,995316;44,131222;42,194229;-396,827942
207600;23,50701;23,867762;21,447859;29,919209;30,231171;30,281504;29,956371;30,18981;29,95892;29,986261;30,00787;29,98637;31,983297;29,345524;-2,076616;23,343353;-2,618427;18,102489;3,908829;8,939233;144,37001;139,387985;-88,37468939461593;126,272011;128,690002;18,353062;19,90811;22,082128097770696;29,622931;119,905602;120,007492;44,061897;41,415596;-391,745026
208200;23,512409;23,86236;21,444189;29,894169;30,203699;30,271769;29,938391;30,147852;29,969931;30,000051;30,0133;30,004568;32,137352;29,306988;-2,323833;23,367109;-2,434025;18,384272;3,244999;8,870432;156,434494;140,688995;-88,41135273144914;113,417007;127,506714;18,360119;19,918539;22,09297697236966;29,618755;119,917091;120,011902;43,79261;41,814384;-391,18512
208800;23,518661;23,869268;21,44466;29,977533;30,289547;30,348007;29,938818;30,150412;29,999411;30,009918;29,990732;30,008541;32,007942;29,299683;-3,45363;23,38843;-2,300638;18,674603;2,3155;8,943101;160,704498;138,333496;-88,23728675497424;116,405006;125,139893;18,376762;19,9468;22,116809508686522;29,642721;120,143799;119,945511;43,948521;42,489151;-391,266296
209400;23,52495;23,876078;21,443279;30,099228;30,482309;30,443142;29,9911;30,236191;30,045933;30,03014;30,0091;30,01066;31,782673;29,306721;-4,385102;23,411251;-2,154008;19,162851;2,431166;8,905233;145,698013;134,201996;-86,65285987013934;115,152504;120,201797;18,608139;20,13307;22,26438584144037;29,665289;119,9422;120,038902;44,032642;42,370998;-384,502991
210000;23,53433;23,877163;21,441912;30,090317;30,507923;30,502682;30,03088;30,231421;30,062183;30,031021;30,018742;30,005117;31,649113;29,317011;-5,242873;23,432777;-1,935894;19,692648;2,468667;8,878;126,246994;124,264999;-85,08090021506182;107,536499;118,421188;18,78616;20,298731;22,392038225714412;29,65448;120,234299;119,910301;43,994698;42,333969;-377,618103
210600;23,541512;23,89563;21,453272;30,266983;30,5725;30,514959;30,068684;30,245453;30,075909;30,016186;30,00141;30,01383;31,388479;29,352062;-6,549169;23,462339;-1,738439;19,949942;2,375999;8,857766;100,375992;117,666519;-85,30030994470866;104,772995;114,955605;18,722448;20,260181;22,359483605863986;29,624798;119,787498;120,074303;43,564178;43,262428;-377,525696
211200;23,545368;23,888512;21,453609;30,539072;30,720591;30,774939;30,140543;30,313202;30,126551;30,014267;29,979471;30,031719;30,70841;29,42955;-8,884417;23,486872;-1,573414;20,621569;2,609999;8,98665;61,928497;112,704002;-83,36534125603166;112,752502;107,095901;18,938179;20,46162;22,514117599889616;29,61977;120,147789;120,009094;43,785645;40,678291;-369,686584
211800;23,55591;23,896589;21,454739;30,64085;30,778641;30,947662;30,15803;30,30422;30,103739;30,007074;30,022329;30,015631;30,218939;29,489182;-9,170931;23,518579;-1,323886;20,94803;2,731501;7,990366;28,577499;109,356506;-83,31623241560428;114,05349;100,098991;18,937021;20,459381;22,510906232095817;29,576941;120,08889;119,977402;43,653282;41,325321;-367,892395
212400;23,562317;23,92403;21,463341;30,674292;30,81959;30,918179;30,152689;30,274311;30,05068;29,9909;30,00709;29,986868;30,26424;29,557688;-10,3263;23,540621;-1,282103;20,580811;2,7695;9,372101;12,996501;113,354996;-83,0885265966642;106,524498;103,910095;18,966589;20,466549;22,51319953869388;29,509689;119,804588;120,053017;43,624908;41,048847;-364,580414
213000;23,575809;23,923281;21,463572;30,792368;31,336349;31,067291;30,17963;30,298481;30,055828;30,01264;29,992273;29,99596;29,817951;29,685898;-12,545199;23,557861;-1,352628;20,94779;2,686667;9,397633;2,8735;111,169006;-79,12060908059898;105,236008;107,099709;19,495731;20,908878;22,858194136421147;29,52276;119,87571;120,001099;44,723293;40,28199;-347,316711
213600;23,586071;23,91214;21,459879;30,997761;31,499823;31,198059;30,246429;30,33865;30,108862;30,029881;30,01687;30,009262;29,393688;29,799641;-14,06867;23,585562;-1,157759;21,779091;2,841167;9,338218;0,968;103,453995;-74,81802495913047;103,646996;105,981895;19,989601;21,386221;23,229111171234106;29,57761;119,992393;120,003197;45,245728;39,299366;-330,43576
214200;23,602482;23,916428;21,469349;31,16123;31,56955;31,266479;30,32724;30,3797;30,1693;30,017269;29,985569;30,001928;29,373117;29,881479;-13,88553;23,621099;-0,831827;22,301241;2,926166;9,29805;0,9775;95,804993;-73,4897330212563;102,377502;103,797897;20,054529;21,515779;23,326363498279832;29,636801;120,216797;119,972;44,201473;39,19632;-327,869995
214800;23,614922;23,92786;21,476542;31,158838;31,587738;31,382648;30,36463;30,411118;30,213612;30,013348;29,993221;29,99472;29,379232;29,962948;-14,12971;23,652439;-0,64526;22,525883;2,4955;9,346467;0,982;94,498001;-73,04338197618873;107,656494;105,960495;20,107662;21,559629;23,359433359346184;29,668579;119,765602;120,001907;44,192055;39,293999;-326,789886
215400;23,629309;23,92786;21,4769;31,128559;31,461288;31,461981;30,395639;30,428562;30,240879;30,005789;30,03793;29,997391;29,560688;30,010021;-13,070421;23,683109;-0,527376;22,790138;2,597;9,383001;0,9575;90,018997;-70,30480383275264;96,426003;104,042213;20,436909;21,847809;23,579640001562083;29,68107;120,079201;119,965408;44,706932;38,9217;-316,02829
216000;23,648272;23,95789;21,484539;31,06876;31,36211;31,467203;30,403997;30,431509;30,24947;30,000864;29,978022;29,975519;29,670929;30,06395;-13,062929;23,70961;-0,43461;22,9655;2,665332;9,318682;0,9155;88,690002;-70,38323969543461;93,6175;107,08419;20,385921;21,834051;23,568172059164826;29,67774;119,932396;119,9245;43,640327;39,734131;-316,230499
216600;23,66258;23,94997;21,489801;31,122702;31,37677;31,5133;30,399288;30,431509;30,264969;30,009115;29,994699;29,985422;29,746983;30,122238;-13,06159;23,740572;-0,334539;23,274561;2,481167;8,784234;0,9025;88,060493;-69,2376669005287;106,255508;114,073387;20,547382;21,966698;23,672099302488693;29,68516;119,897903;120,115799;44,495125;39,704887;-311,376404
217200;23,67135;23,96339;21,48217;31,201498;31,415966;31,51856;30,41655;30,443283;30,297247;30,027161;30,02685;30,016962;29,533901;30,177753;-13,378049;23,768219;-0,242115;23,59989;2,3345;8,686934;0,885;82,569496;-68,04456094576169;93,683998;110,7938;20,706549;22,11524;23,790055607275143;29,697002;120,240906;119,922997;44,514019;39,681393;-306,037506
217800;23,68927;23,991749;21,488689;31,396358;31,530268;31,71908;30,478008;30,496639;30,355597;30,031998;29,983358;30,015079;29,33724;30,243069;-14,057379;23,800259;-0,035319;24,340931;2,422167;8,6574;0,8975;74,402;-66,96197840240379;95,796494;107,441002;20,860102;22,238131;23,88578278273188;29,746557;119,707603;120,091713;44,57267;40,566326;-302,657654
218400;23,70528;23,997952;21,48892;31,669001;31,825851;32,008598;30,583271;30,582418;30,444523;30,036463;30,03091;30,043772;28,824219;30,259451;-13,09789;23,842579;0,371246;25,629971;2,3585;8,6481;0,885;62,039001;-63,131387874298284;93,269493;97,647766;21,33778;22,662951;24,213672987321257;29,83633;119,987991;119,975197;45,123344;40,385246;-289,338898
219000;23,720842;24,04241;21,492741;31,740259000000002;31,925577;32,011589;30,64476;30,643162;30,504999;30,020731;29,988682;30,019821;28,82374;30,35314;-14,408892;23,89397;0,937797;26,562359;2,363667;8,579433;0,9;56,776501;-61,629437242332706;89,570999;86,972046;21,413559;22,8125;24,325540526349002;29,905481;120,5532;119,882301;44,197472;41,227337;-286,614075
219600;23,73535;24,041012;21,49785;31,666752;31,704138;31,884022;30,609858;30,619339;30,456772;29,996929;30,006039;29,970982;29,55991;30,354309;-12,03247;23,943501;1,212683;26,582813;2,384999;8,625333;0,898;57,1115;-62,73523997916162;92,309494;92,292801;21,261929;22,665812;24,207750638118995;29,862301;119,671707;119,978409;43,745949;40,428459;-289,889313
220200;23,753988;24,046421;21,508841;31,73727;31,766027;31,99119;30,626938;30,605499;30,480307;30,014339;29,98679;29,965988;29,520248;30,396301;-12,5884;23,97908;1,314626;26,963062;2,281334;8,524149;0,89;53,399498;-63,763727119528994;96,514;105,143967;21,132231;22,570089;24,137961568960975;29,87055;120,3265;120,0979;43,537285;40,866844;-294,983276
220800;23,771172;24,0639;21,507212;31,804852;31,887039;32,232681;30,639441;30,62122;30,505117;30,003458;30,014278;29,992182;29,486471;30,37203;-10,791303;24,020031;1,465317;27,326502;2,468335;8,485434;0,884;50,978001;-63,910126637215136;92,115005;108,9562;21,16601;22,542858;24,11468520066017;29,889111;119,916603;119,997696;43,976891;39,823982;-296,235077
221400;23,784983;24,0688;21,49542;31,76936;31,898199;32,285976;30,625387;30,5902;30,483471;30,021662;30,000607;30,010809;29,8064;30,359741;-10,677474;24,057928;1,451937;27,092968;2,416167;8,481434;0,8785;48,2015;-62,97095691136004;91,624496;108,281395;21,29604;22,66527;24,212480209314037;29,854691;119,780807;120,007706;43,995857;39,961308;-289,756195
222000;23,804379;24,085459;21,493919;32,13546;32,29184;32,604206;30,746891;30,676006;30,622318;30,073343;30,019537;30,047689;28,83902;30,463379;-14,011439;24,097111;1,761314;29,788809;2,411665;8,484167;0,8685;28,191498;-60,74537801055526;87,44149;95,439407;21,66988;22,964331;24,453468721116064;29,968588;119,757607;120,051193;44,55526;39,976749;-282,35040300000003
222600;23,823591;24,085608;21,493731;32,102501;32,444557;32,50106;30,824478;30,709909;30,693518;30,006939;30,011978;30,004221;28,784658;30,503851;-13,057396;24,175539;2,808873;31,354919;2,346834;8,579217;0,8745;18,636999;-57,29014993146299;83,753998;88,695267;21,932697;23,28063;24,682942605928833;30,067249;120,574417;119,950989;44,771427;39,657784;-274,346619
223200;23,844009;24,11668;21,498608;31,895807;32,070488;32,183308;30,726908;30,670889;30,564442;29,959579;29,956802;29,95332;29,853251;30,435801;-8,511883;24,24209;3,120586;29,325939;2,312666;8,550149;0,8765;28,411503;-60,04839268841289;91,231003;100,219894;21,46867;22,92474;24,399194004262068;29,990723;120,029495;119,989197;43,009075;39,636635;-285,035828
223800;23,862331;24,12434;21,502649;31,471531;31,608389;31,834606;30,56897;30,510281;30,363531;29,950281;29,980011;29,967657;31,317209;30,34173;-5,724063;24,253078;2,102819;26,452139;2,442498;8,600884;0,8665;43,293499;-61,681088386482415;100,911499;110,961807;21,312969;22,734219;24,250695010769068;29,802088;119,811996;119,990295;43,703541;39,758739;-284,882812
224400;23,873928;24,14119;21,50482;31,358509;31,711407;31,840809;30,503101;30,381281;30,314068;30,014618;30,031452;29,99902;31,639965;30,29961;-6,073951;24,23764;1,068582;26,094219;2,385166;8,556433;0,878;43,660999;-61,72654516007539;93,931503;115,783592;21,44672;22,79517;24,311164076790874;29,68782;119,845398;120,038498;44,319328;39,472267;-277,920868
225000;23,88769;24,140192;21,505558;31,302792;31,593601;31,768311;30,473461;30,37709;30,273458;30,019379;29,999989;30,022247;31,719778;30,266851;-6,499885;24,25123;0,858561;26,112598;2,495501;8,816783;0,9075;38,527;-61,142250313700174;86,242485;107,992393;21,48502;22,864679;24,365674383938707;29,622818;120,041199;119,941696;43,475719;39,722839;-272,584808
225600;23,903099;24,15852;21,505043;31,379711;31,702801;31,837158;30,493851;30,412512;30,294352;30,012817;29,993771;30,01745;31,318399;30,259251;-7,314356;24,274359;0,930604;26,523411;2,667334;9,207067;0,9265;33,519501;-59,926732916982075;94,348495;103,485497;21,651711;22,992718;24,462825977879003;29,615246;119,874489;120,025406;44,41909;39,072193;-267,035004
226200;23,921469;24,171831;21,496189;31,659008;31,93988;32,04491;30,55921;30,455938;30,365;30,07926;30,020191;30,014608;30,680929;30,306919;-9,989965;24,30484;1,175967;28,185963;2,439166;9,225634;0,942;19,065001;-59,11075796723087;87,076492;99,414108;21,834221;23,151829;24,599058991973006;29,664419;119,939903;119,984497;44,335022;39,14809;-262,647064
226800;23,933151;24,216219;21,498127;32,027603;32,178841;32,366371;30,676121;30,528131;30,46434;30,241852;30,008389;30,017649;29,831188;30,390192;-12,20965;24,372532;2,236103;31,866531;2,566167;8,950216;0,929;8,95;-60,466572065591436;85,290497;94,745422;21,803999;23,168079;24,645762710172868;29,774601;120,100304;120,052292;43,659328;40,496899;-266,639679
227400;23,944738;24,200539;21,50065;31,871592;32,056763;32,18103;30,673107;30,579041;30,43516;30,259029;30,007391;29,99436;30,22027;30,374573;-9,253973;24,467072;3,475099;32,040199;2,580664;8,9831;0,935;8,994;-59,59956121487198;83,415001;93,096756;21,931091;23,281879;24,73700465055858;29,807217;120,073502;119,982506;44,316879;39,137333;-263,277985
228000;23,96184;24,209919;21,509449;31,703812;31,8284;31,888342;30,598551;30,513062;30,358912;30,12536;29,969889;29,980429;31,008209;30,338699;-8,077043;24,513309;3,252725;30,023462;2,730834;9,13435;0,929;9,145;-58,706012599986366;87,610497;100,070786;21,900249;23,243841;24,67982683831411;29,749447;119,759399;120,034096;44,400307;39,526871;-262,206482
228600;23,977959;24,239199;21,50485;31,656239;31,75449;31,791361;30,577999;30,48772;30,325928;30,061268;29,992447;29,992661;31,241093;30,302979;-6,599996;24,5359;2,640214;28,930012;2,529499;9,220183;0,943;10,210999;-59,005431419101775;95,520508;102,50563;21,73237;23,144852;24,59008536950829;29,706432;120,392296;120,052505;43,588314;39,921211;-265,109039
229200;23,990299;24,257141;21,51026;31,635269;31,87862;31,84288;30,57703;30,448492;30,316334;30,23411;30,035812;30,009689;31,084452;30,328711;-9,037457;24,544769;2,044276;29,79771;2,406668;9,020566;0,9435;9,007501;-60,21189447642793;86,727501;102,520142;21,858829;23,188061;24,65976097170634;29,67403;119,862999;119,873192;44,017021;39,69268;-261,405792
229800;24,003511;24,268372;21,511452;31,402241;31,63541;31,575979;30,518438;30,404911;30,243557;30,077261;30,002628;29,994329;31,492069;30,26647;-5,943307;24,585911;2,45458;28,523752;2,586666;9,084917;0,944;9,214499;-59,77709008371973;82,813507;101,481728;21,684221;23,07531;24,540058777786065;29,638382;120,0214;120,047913;43,685955;39,170139;-264,832214
230400;24,01952;24,277771;21,5124;31,293447;31,572269;31,51948;30,48175;30,342529;30,196732;30,14826;29,976049;29,995001;31,591278;30,256962;-7,070284;24,597092;1,787417;28,172312;2,5745;9,003933;0,9445;9,005;-60,80308945767527;87,863503;103,730911;21,671009;23,034342;24,523464297290253;29,580112;119,897499;120,047607;43,759689;39,867508;-263,970032
231000;24,030441;24,279369;21,503101;31,428028;31,615377;31,615799;30,485962;30,308863;30,210571;30,37118;30,007669;29,98505;31,36105;30,264912;-7,7422;24,623409;2,047172;30,606419;2,592001;8,989748;0,929;9,001501;-62,687765384461514;87,579506;106,872498;21,666779;23,055033;24,586031761388405;29,567801;120,087196;119,9907;43,879169;38,881611;-262,776794
231600;24,0399;24,294432;21,497021;31,232922;31,43162;31,335541;30,428431;30,262989;30,146252;30,153351;29,991669;29,9638;31,88559;30,193182;-4,775854;24,674442;2,441464;27,875631;2,488833;9,097967;0,9235;9,0735;-63,44064928090242;85,72551;113,995193;21,291851;22,748642;24,304342869787344;29,534481;120,043091;119,922707;43,393261;39,541821;-273,682526
232200;24,050259;24,30727;21,510792;31,146952;31,2728;31,206369;30,373581;30,227692;30,084492;30,122162;29,982092;29,993698;32,220898;30,155289;-5,250283;24,670111;1,352201;26,912891;2,467168;9,117633;0,929;9,3255;-63,37795621174857;93,623993;120,952209;21,35758;22,723171;24,278467248157398;29,460392;119,749001;120,013206;44,326683;39,44989;-271,512787
232800;24,057871;24,312222;21,509399;31,080517;31,17857;31,089809;30,345371;30,20075;30,05965;30,044888;30,016857;30,002972;32,519642;30,111542;-4,592616;24,675219;1,137806;26,600018;2,557332;9,163517;0,926;9,197001;-61,84304155157817;89,862999;117,495407;21,4226;22,81324;24,331523235865365;29,408609;120,093895;120,008705;44,279709;39,201973;-266,155304
233400;24,06773;24,32691;21,514891;31,026648;31,0655;30,978098;30,311411;30,17131;30,023458;29,95406;29,984188;29,98287;32,68985;30,066589;-3,986064;24,682079;0,795173;25,30982;2,603;9,319784;0,9605;18,079998;-61,57669294870368;89,676003;120,874695;21,327581;22,749319;24,26335861841594;29,369268;120,39669;119,940292;43,631363;40,405468;-267,406189
234000;24,07938;24,337719;21,512661;30,95319;30,96488;30,889669;30,25864;30,151089;29,981909;29,970089;29,99349;29,983021;32,818371;30,016682;-3,683766;24,673569;0,117925;23,780149;2,743833;9,278866;2,8845;31,139999;-63,504899459426255;96,763;128,160599;21,136509;22,553059;24,11563632643148;29,315577;119,787498;120,009804;43,294735;40,522789;-272,558624
234600;24,08931;24,369139;21,507879;30,97633;30,999882;30,926189;30,244162;30,11269;29,9652;30,18841;30,012228;30,010778;32,65797;30,006531;-5,243278;24,668329;-0,252417;25,368008;2,782;8,601049;9,5425;14,307501;-66,15789567819469;94,325996;127,277298;21,079521;22,486069;24,10984876950847;29,287891;119,891602;120,040504;43,436348;40,489117;-274,2901
235200;24,094961;24,371431;21,504688;30,98527;31,039328;30,937969;30,25437;30,098831;29,96048;30,41032;30,009918;30,011709;32,373188;29,999899;-5,463409;24,710629;0,76297;28,562378;2,468335;8,94195;17,6735;8,9485;-67,52321406480917;88,948006;122,319298;21,185019;22,564749;24,21695720035269;29,301472;119,902794;120,011703;43,981789;40,317749;-271,660309
