Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
235800;24,102341;24,387169;21,514969;30,83197;30,856403;30,728418;30,194149;30,057709;29,904303;30,164129;29,96912;29,98171;32,973351;29,92276;-2,723947;24,771662;1,53922;26,363041;2,463335;6,186401;38,739998;8,995501;-66,77016893013993;95,469002;125,283409;20,92955;22,394009;24,03404094853722;29,317841;120,264;120,023804;43,199406;40,666431;-279,5961
236400;24,108601;24,39385;21,513371;30,661037;30,715307;30,574121;30,1339;29,996469;29,896942;29,918583;30,009289;29,970428;33,434631;29,86091;-2,118453;24,762869;0,366803;22,758293;2,449166;8,681616;73,268997;29,862003;-66,80713465786059;100,247498;135,058594;20,674;22,137989;23,78538635302642;29,354092;119,861595;119,952713;43,392475;40,844181;-290,82782
237000;24,118191;24,386921;21,512838;30,636539;30,653427;30,56481;30,138073;30,0086;29,92507;30,034061;30,009863;30,011562;33,491669;29,832382;-2,936439;24,724522;-0,866174;22,410511;2,529501;9,813478;103,680008;31,854502;-67,80446346078006;94,878006;136,658493;20,743771;22,14768;23,817094062565243;29,435308;119,779297;120,058998;44,059078;40,718777;-293,786224
237600;24,123741;24,390181;21,49777;30,53368;30,595261;30,459869;30,09133;29,994421;29,942041;29,905371;30,00242;30,003101;33,6759;29,776272;-1,972465;24,71666;-1,049259;21,799311;2,664001;10,494453;126,5755;44,947002;-66,63958979978639;91,883499;131,476517;20,671268;22,14315;23,786265975254825;29,505661;120,350204;120,040489;43,808956;40,033108;-297,450714
238200;24,128532;24,407129;21,498119;30,416897;30,479366;30,33382;30,03627;29,999201;29,932749;29,901529;29,961212;29,98374;33,95208;29,717937;-1,522605;24,702599;-1,517963;20,366671;2,545667;12,53354;150,34201;76,457001;-69,10016503566607;106,496994;138,387787;20,369789;21,870998;23,576013881968596;29,562099;120,031006;119,979103;43,273579;40,748196;-310,235016
238800;24,132601;24,407473;21,483311;30,33099;30,38999;30,250401;30,019665;29,992081;29,940689;29,93494;30,046291;30,000193;34,042408;29,664759;-1,33562;24,67577;-2,030315;19,653219;2,6175;14,756709;176,601013;98,365005;-71,58732323459756;95,569992;141,423904;20,11755;21,636099;23,401950822982418;29,612509;120,035805;120,00621;43,402191;40,192665;-321,776031
239400;24,136541;24,40682;21,46031;30,235058;30,30361;30,166119;30,00238;29,957129;29,966999;29,956219;29,965368;30,000092;34,078148;29,60886;-0,987305;24,664879;-2,332689;19,177639;2,511834;24,589579;194,985504;112,651993;-73,32574633889485;102,537498;140,896515;19,9496;21,47101;23,278899452016667;29,66515;119,749001;120,017784;44,027248;39,048107;-330,218903
240000;24,14006;24,40613;21,460197;30,133051;30,19672;30,083679;30,00271;29,93667;29,97814;29,948132;30,009607;29,982229;34,257744;29,554001;-0,681833;24,653812;-2,550566;18,693928;2,430165;42,740818;205,66098;129,821503;-75,11115307811855;106,560997;145,464813;19,7183;21,270861;23,12316069682366;29,713039;120,155899;119,961807;44,313381;39,701347;-340,668793
240600;24,140362;24,41394;21,472191;30,034969;30,07835;30,01685;30,019251;29,859142;29,980099;29,965403;30,016632;29,98527;34,458549;29,499012;-0,452247;24,634518;-2,766537;18,312992;3,220001;76,551903;210,475006;139,998993;-77,18163666145858;96,500999;151,744507;19,508829;21,06673;22,969930456219025;29,781042;119,973206;120,041092;43,845837;39,498108;-351,521606
241200;24,140888;24,422348;21,475361;29,971493;29,979441;29,983831;30,0658;29,88924;29,996231;29,975922;29,982258;29,99509;34,600071;29,454138;-0,505044;24,619692;-2,924893;17,941639;43,960674;117,038101;214,53598;145,89299;-79,68772275774808;99,360001;155,286896;19,224689;20,810629;22,775105739453227;29,885412;119,911011;120,018188;44,100433;38,041618;-365,942688
241800;24,141481;24,41386;21,468559;29,939701;29,959738;30,011271;30,091879;29,937511;30,02334;29,96109;29,983389;29,988369;34,637035;29,423489;-0,850919;24,608479;-3,11998;17,406139;91,665825;137,781494;208,340485;153,790985;-81,42357307812665;108,475487;157,179504;19,021011;20,611622;22,618693067948467;29,955257;119,955101;119,960899;44,25668;37,182362;-376,740295
242400;24,139879;24,417719;21,467159;29,895889;29,945532;30,03002;30,082989;29,973629;30,0201;29,969839;30,011959;29,991171;34,611721;29,41069;-1,404718;24,594959;-3,338367;16,919079;135,448303;145,546112;199,431;162,354523;-83,29482133082017;105,090004;158,922089;18,81674;20,423092;22,475407324042074;29,961353;120,080704;119,936012;44,194267;37,222389;-384,775726
243000;24,13785;24,4174;21,474661;29,894079;29,922001;30,052929;30,075659;29,96825;30,006649;29,97221;29,99411;29,980932;34,60339;29,446569;-3,225894;24,576498;-3,54729;16,424011;199,525208;154,4552;194,127487;169,709991;-85,23169362222094;103,573997;160,752594;18,62088;20,22168;22,321048206118856;29,962347;120,057091;120,050797;43,978851;37,325111;-393,094086
243600;24,136692;24,42963;21,478607;29,952311;29,90839;30,112711;30,072598;29,996639;29,999207;29,98637;29,973431;29,987652;34,583374;29,472809;-3,874744;24,557821;-3,76991;15,933701;281,416809;157,2258;190,299484;175,053986;-86,61368459515138;111,087997;164,56749;18,50605;20,091312;22,223770058964206;29,96048;120,041908;119,893898;43,425613;37,758003;-397,978424
244200;24,13427;24,428419;21,48233;29,978909;29,957249;30,286236;30,072819;30,009739;29,99609;29,994349;30,007238;29,99094;34,396004;29,493069;-4,230577;24,54071;-3,952651;15,680181;329,485992;154,219498;192,214493;174,634003;-87,38988893103195;115,732994;167,468704;18,432081;20,018261;22,16930082369511;29,980358;119,911011;120,025307;43,645874;37,969334;-401,769409
244800;24,132359;24,423428;21,485168;29,98078;29,975561;30,323551;30,073578;30,012409;29,984852;29,990612;30,007168;29,996868;34,20945;29,504711;-4,249741;24,520529;-4,075562;15,35802;358,649902;150,066315;196,190491;178,629486;-88,99658088022105;108,546509;170,457306;18,239191;19,846809;22,03662146350068;29,991568;120,075706;119,992599;43,500835;37,920292;-409,279907
245400;24,128109;24,424461;21,483221;29,98798;29,994431;30,345699;30,0714;30,00853;29,987539;30,004602;30,00552;30,003429;34,126244;29,510998;-4,301565;24,503382;-4,20605;15,07115;369,392792;149,026001;204,416504;181,059494;-90,81725514547993;110,383995;171,808914;18,044771;19,672039;21,90501556146739;30,014669;120,060989;120,0308;43,558239;38,481258;-417,357605
246000;24,125521;24,419201;21,47961;29,958981;29,99419;30,325541;30,071613;30,00539;30,005108;29,987061;29,996159;30,004581;34,19706;29,512127;-4,194149;24,491131;-4,323812;14,829771;370,134277;147,322006;203,718475;182,191986;-92,0462695122049;108,731003;169,336212;17,900249;19,526829;21,78950148222727;30,0117;119,909691;119,996719;43,538918;37,933071;-422,773621
246600;24,123951;24,42717;21,480371;29,960339;29,959091;30,301331;30,067602;29,997229;29,993;29,978931;29,973888;30,005438;34,163639;29,511749;-4,124721;24,470911;-4,428499;14,571892;403,749512;148,718689;205,239014;186,484528;-93,0091912704327;120,568497;169,073013;17,780178;19,418949;21,704782964782744;30,009647;120,08551;119,981606;43,653858;38,211666;-427,328613
247200;24,11763;24,42201;21,485971;29,970819;29,963018;30,319519;30,063471;30,001728;29,989202;29,995459;30,028351;29,99736;34,188789;29,515879;-4,272983;24,45573;-4,536925;14,38221;442,581299;149,898895;206,149994;190,846512;-94,37819343059425;112,006004;169,81131;17,652679;19,294619;21,612682806796226;30,02326;120,0214;120,000893;43,56958;38,576172;-432,792145
247800;24,110479;24,423452;21,47839;29,960217;29,985571;30,315228;30,063633;30,004528;29,998667;30,001858;29,99851;29,995459;34,171982;29,518499;-4,29935;24,43973;-4,602757;14,311152;457,010681;149,512299;208,102005;190,948502;-95,55160004347248;109,534508;171,99559;17,541262;19,180719;21,526214188141363;30,025431;119,860695;119,974609;43,604828;38,64006;-437,145813
248400;24,1077;24,421671;21,475809;29,949612;29,990047;30,325413;30,054403;29,996197;29,98201;29,991419;29,976389;30,002148;34,100712;29,52034;-4,218905;24,423639;-4,639769;14,143331;460,999084;148,016998;209,809006;191,365005;-95,79029997453651;122,104004;169,426697;17,49678;19,145561;21,496910619639362;30,02824;120,113792;120,045509;43,628803;38,147263;-439,268494
249000;24,10811;24,421879;21,476912;29,937023;29,96101;30,314972;30,054682;29,996952;29,98855;29,995428;30,023233;29,993099;34,124901;29,516621;-4,192497;24,409489;-4,723188;13,80747;486,665619;147,037796;217,053009;191,158997;-97,95388123111883;108,074501;169,443207;17,226841;18,928009;21,33034414361576;30,037298;120,032799;119,969505;43,16787;38,308891;-448,110016
249600;24,104528;24,416418;21,4758;29,924809;29,96384;30,367239;30,056442;29,994541;29,993723;29,982208;29,981609;29,987873;34,077862;29,51984;-4,306333;24,394588;-4,875959;13,319099;523,982971;148,29509;217,569;195,641998;-101,21222879318192;111,827003;172,911591;16,841799;18,582489;21,061627162083944;30,047232;120,049095;120,013405;43,331779;38,530964;-462,541992
250200;24,099531;24,422281;21,472218;29,937317;29,965158;30,42461;30,052509;29,993851;29,990498;29,989981;30,006323;30,003712;34,049232;29,524597;-4,388944;24,371588;-5,092351;12,769389;555,298523;149,270706;222,680008;198,527496;-106,06125080924738;116,251503;174,401596;16,31776;18,100449;20,692202628096947;30,059742;119,959496;119,956093;42,851871;39,023033;-482,229584
250800;24,095041;24,412842;21,46525;29,945454;29,960779;30,46648;30,057358;29,999588;30,008337;29,985477;29,983332;30,000097;34,018288;29,53038;-4,496659;24,34341;-5,299026;12,45621;591,363159;152,105499;220,952484;204,911987;-107,78336931614243;117,107994;174,970917;16,20393;17,923059;20,55459309404127;30,070089;119,949196;120,007004;43,290951;38,747448;-489,902405
251400;24,08844;24,412741;21,45871;29,959553;29,962061;30,52737;30,050831;29,999689;29,996948;29,997791;30,00761;30,0023;33,939518;29,537817;-4,567814;24,324629;-5,400581;12,36391;620,861938;153,143295;222,60701;207,974487;-105,86149501443764;116,701004;175,371216;16,4783;18,12892;20,715480853390606;30,078989;119,951096;120,022194;43,9394;38,174767;-482,013672
252000;24,087299;24,403042;21,459942;29,982178;29,978729;30,581562;30,05373;30,006903;30,000519;30,009663;29,98794;30,004908;33,816887;29,551121;-4,756938;24,304081;-5,4475;12,16572;646,536865;152,769501;223,76799;205,529007;-105,7591723682234;118,206009;173,893204;16,43932;18,151371;20,735278600870505;30,09779;120,061996;119,980896;43,625641;39,372753;-481,968414
252600;24,08462;24,402943;21,458187;29,976681;29,997192;30,626196;30,059818;30,008188;29,996403;29,998428;30,022633;30,00263;33,678471;29,560528;-4,823109;24,285;-5,532935;11,968981;658,004272;150,263504;224,333008;205,428497;-106,42410320413144;115,479492;173,472809;16,350679;18,073;20,67256723666586;30,103146;120,082397;120,007507;43,756226;38,537788;-485,454834
253200;24,076349;24,402838;21,45767;29,980961;29,998911;30,636959;30,055939;30,004818;30,00437;29,988861;29,981579;29,999029;33,635139;29,563339;-4,7156;24,26832;-5,591544;11,861711;660,706482;151,018906;226,0065;211,25798;-106,35859474055616;121,795509;175,8703;16,375639;18,06978;20,668068700082664;30,111313;119,926491;119,983498;44,05114;39,028969;-485,532623
253800;24,072948;24,400204;21,459991;29,971416;29,989248;30,637909;30,046152;30,002598;29,997299;30,006552;30,001789;29,998831;33,558559;29,566498;-4,757312;24,24893;-5,644244;11,67027;669,994995;148,2939;225,55452;210,067017;-107,62598235196575;118,7985;174,3414;16,219151;17,960611;20,587814424822596;30,11079;120,061996;119,968307;43,721001;39,567402;-490,208893
254400;24,06307;24,388128;21,45742;29,969137;29,981241;30,671402;30,036709;29,99267;29,99029;29,99824;30,002069;29,99201;33,49194;29,571442;-4,766423;24,228802;-5,709496;11,605299;687,355591;151,139801;229,210983;208,48349;-109,05465540205394;120,0345;178,608292;16,066587;17,809059;20,46937944019894;30,111359;119,9673;120,034286;43,55764;39,32724;-496,223328
255000;24,058792;24,394218;21,455441;29,959299;29,98527;30,685919;30,046652;30,006039;29,998627;29,99263;29,996283;29,999472;33,446243;29,576569;-4,743292;24,214359;-5,728585;11,44351;705,654968;150,192001;232,894012;212,602005;-109,91583760922869;121,690491;181,840515;15,956761;17,717291;20,39753473606738;30,117767;120,152603;120,001709;43,870647;39,356392;-500,515564
255600;24,049442;24,394129;21,451511;29,978012;29,975851;30,763077;30,044979;29,999592;30,011028;29,993597;30,00729;30,01202;33,440254;29,583807;-4,873999;24,192919;-5,798965;11,32516;726,417297;149,539093;228,664993;213,591019;-114,12367617260749;119,385498;176,876694;15,463681;17,2999;20,07642808420679;30,116749;119,981705;119,987999;43,26973;39,15295;-516,893127
256200;24,047628;24,386488;21,447412;29,958088;29,970011;30,814631;30,030111;29,996012;29,994263;29,9888;29,99387;29,988369;33,375141;29,585892;-4,86579;24,175171;-5,816061;11,2049;754,125854;151,600693;230,345993;217,711014;-118,0966119938588;126,11599;177,355911;15,050931;16,90299;19,769869538909692;30,099192;119,993408;119,995499;43,301609;38,680054;-532,271362
256800;24,04488;24,389421;21,443089;29,95927;29,957027;30,857151;30,041492;29,997921;29,993952;29,995859;30,016399;29,99975;33,205742;29,600153;-4,973268;24,15727;-5,90802;10,884851;784,799622;152,565094;232,958984;219,42099;-120,69939399361085;120,062485;179,265015;14,811501;16,655041;19,5804397085291;30,116598;119,936401;120,002396;43,287457;38,957428;-542,892578
257400;24,03726;24,37425;21,437382;29,95516;29,961828;30,924891;30,035269;29,994781;30,000193;29,994181;29,973581;29,998699;33,117611;29,612659;-5,106498;24,13446;-6,005671;10,88424;825,724243;152,790298;233,253006;220,762497;-121,08335286733444;122,47551;179,997208;14,81723;16,61591;19,549855557589193;30,11026;119,9963;120,008804;43,593426;38,418968;-544,307922
258000;24,03137;24,371597;21,433079;29,95701;29,97113;30,994242;30,042761;29,99824;30,000931;29,992319;30,00502;29,997242;32,979195;29,630451;-5,364043;24,119991;-5,996727;10,84067;852,269531;154,250015;232,359497;225,2565;-122,85931341987049;123,492004;181,371384;14,57852;16,440729;19,414555247523023;30,097839;120,053391;120,013695;43,374077;37,723209;-551,045837
258600;24,026951;24,365398;21,427099;29,958912;29,984951;31,083241;30,051767;29,997812;29,993988;30,008121;29,994549;30,00592;32,816311;29,647299;-5,50062;24,105331;-6,033372;10,665051;875,793579;156,170898;233,729004;224,296997;-124,91459882978484;126,865005;180,272095;14,392488;16,257151;19,27646938489866;30,102909;120,133301;119,95491;43,225574;38,425159;-558,685242
259200;24,016598;24,36842;21,424311;29,97308;30,00231;31,118702;30,06188;30,005219;30,004612;29,997082;30,02623;29,998159;32,629417;29,66337;-5,492431;24,086079;-6,079165;10,64425;892,070435;154,714005;234,587006;225,276489;-128,8157765020683;118,91951;182,017303;13,932701;15,86839;18,97489768896372;30,123459;119,945297;120,044601;43,118958;38,105087;-575,000122
259800;24,009953;24,351139;21,413412;29,950821;29,99791;31,0741;30,047983;29,995838;29,990219;29,98023;29,968609;30,003408;32,466339;29,66531;-5,300302;24,06745;-6,092274;10,545899;877,765015;155,667191;236,324509;230,208496;-129,97003737696923;123,938499;180,867996;13,889231;15,740191;18,872472312366842;30,131062;119,793495;120,024193;43,850822;37,731171;-580,047852
260400;24,003891;24,351528;21,411118;29,940121;29,979809;31,089869;30,04282;29,99964;29,990723;29,99435;30,019648;29,992538;32,384972;29,672588;-5,295764;24,051281;-6,143057;10,35096;891,289368;156,484695;241,006012;232,136017;-130,50383816301292;122,176003;180,677902;13,81474;15,7034;18,84707726853488;30,1488;120,037308;119,967995;43,240623;37,664562;-582,691528
261000;23,992342;24,33481;21,408169;29,932358;29,957111;31,122869;30,043472;29,995819;29,990667;29,986431;29,979023;29,98562;32,30941;29,678427;-5,273222;24,030279;-6,188763;10,356801;918,071594;153,492401;240,855988;231,000519;-130,62721224584703;122,276016;180,076202;13,82498;15,68349;18,830030720248228;30,14122;119,976089;119,9739;43,167358;37,904591;-583,096069
261600;23,982571;24,34235;21,406269;29,949793;29,963207;31,210337;30,067041;29,993908;29,994389;29,99136;29,988483;29,996622;32,136497;29,690897;-5,537454;24,01548;-6,189503;10,26592;948,577637;155,082901;244,012497;235,31601;-130,55928118495314;130,73349;185,011993;13,83638;15,695129;18,83998519696631;30,147659;120,0131;119,998497;43,301323;38,378651;-583,017578
262200;23,97505;24,319651;21,402111;29,959377;29,999838;31,21846;30,076252;30,000408;30,000732;30,002258;30,0266;29,997299;31,98205;29,71139;-5,617454;23,998302;-6,234778;9,998256;953,21875;154,762115;244,343994;233,647003;-132,87685318396674;118,738998;184,420013;13,569051;15,48409;18,679771691121374;30,159491;119,997398;119,990402;42,830444;38,415272;-591,911377
262800;23,96908;24,321751;21,40395;29,952042;29,993689;31,21825;30,075901;29,995422;30,00119;29,986542;29,958981;30,000818;31,781769;29,718693;-5,467288;23,9739;-6,350539;9,69383;953,500366;156,3806;243,058502;235,947479;-134,8120865401161;132,525482;183,379303;13,360781;15,282949;18,521706367182816;30,155762;120,029991;119,963097;42,998726;38,748917;-599,889038
263400;23,95755;24,324808;21,40139;29,946926;29,98612;31,254847;30,074072;29,997532;29,999262;30,000347;30,02597;29,997303;31,733349;29,723663;-5,443223;23,956051;-6,454272;9,634916;973,297241;158,219086;243,53299;239,836014;-134,72568752237748;132,760498;186,14679;13,460071;15,30543;18,541856316760907;30,151297;119,883102;120,089096;43,551842;38,500549;-598,822388
264000;23,943501;24,31222;21,399639;29,9548;29,992151;31,256781;30,073889;29,989269;30,006449;30,001911;30,02239;30,00408;31,737158;29,731272;-5,496545;23,94051;-6,452795;9,778399;972,709595;160,42421;242,5625;237,69548;-133,41491774565895;120,755005;185,779099;13,560631;15,43231;18,63979798704202;30,14378;120,102318;119,958496;43,301823;38,589813;-593,560791
264600;23,940819;24,301991;21,396572;29,954967;29,994991;31,307642;30,08021;29,995947;30,000961;29,98699;29,945749;29,998999;31,679678;29,7423;-5,612679;23,92384;-6,375207;10,00757;981,10022;162,219696;238,837982;240,848511;-134,43432696009413;129,718506;185,182404;13,410771;15,319659;18,549903241505184;30,142023;120,086502;119,970398;43,153889;38,129311;-598,031616
265200;23,933781;24,300161;21,395969;29,95599;30,011402;31,296223;30,079519;30,000479;29,98913;30,00326;30,006062;30,00848;31,523762;29,745401;-5,420269;23,910238;-6,30166;9,957853;973,129517;161,679596;242,527496;241,490997;-135,3744110993567;139,714005;183,617996;13,360929;15,246691;18,497151877870184;30,141811;119,902603;119,978699;43,26844;38,824772;-600,565186
265800;23,92296;24,294842;21,38916;29,948242;29,983379;31,272589;30,076839;29,99824;29,999104;30,001486;30,057699;29,991581;31,436329;29,74667;-5,269953;23,896601;-6,332915;9,763817;980,697266;162,348709;245,084015;240,852982;-135,91956460896463;120,124512;184,983002;13,299449;15,19311;18,455404262725903;30,153326;120,034592;120,018204;43,413452;38,683723;-603,616272
266400;23,91333;24,278101;21,39024;29,948231;29,999613;31,283209;30,081348;30,003;30,00444;29,990368;29,963291;29,99415;31,315969;29,754379;-5,332328;23,876919;-6,40189;9,524117;990,736694;163,116104;244,156494;243,54599;-137,07078070458363;124,625;187,5271;13,1309;15,072149;18,359997164406533;30,14999;120,095604;120,031105;43,082962;38,93;-608,452515
267000;23,90111;24,282841;21,38772;29,944958;30,018957;31,297211;30,077829;29,99758;29,99313;30,00242;29,996983;30,002859;31,127783;29,756237;-5,23336;23,857141;-6,494326;9,361784;980,823608;162,675598;246,274506;244,089508;-139,71426843228224;132,869492;188,257401;12,8806;14,83392;18,17913354053892;30,156101;119,943405;119,98391;42,930019;38,687584;-617,891235
267600;23,895781;24,276531;21,382332;29,923309;29,989811;31,219269;30,071369;29,996332;29,995708;29,997339;30,001148;30,00441;31,089539;29,75436;-5,026635;23,84116;-6,539338;9,419534;972,34375;163,499008;249,093475;243,538498;-140,64471984723082;129,3125;185,59581;12,806509;14,740889;18,106358743232715;30,158619;119,897316;119,994003;43,559425;38,66925;-621,649048
268200;23,886271;24,258919;21,376699;29,923889;29,96666;31,257309;30,067379;29,997171;29,989529;29,98295;29,99227;29,992289;31,084061;29,755188;-5,140906;23,8267;-6,482483;9,695464;1008,101562;164,185898;252,116501;244,834503;-137,3310816651137;132,598495;189,884293;13,22728;15,040159;18,333543903494625;30,169153;119,890198;120,029396;44,277737;37,929287;-610,077087
268800;23,87542;24,275681;21,376801;29,94751;30,02006;31,321188;30,077408;29,99885;29,999659;29,996113;30,02421;30,00733;31,12619;29,771042;-5,314918;23,81163;-6,374251;9,715584;1005,061646;164,922897;255,303497;248,539505;-138,0664791000816;126,401512;188,652588;12,98949;14,98385;18,292975119958463;30,185841;120,448593;119,942017;42,781769;38,798367;-614,203674
269400;23,861219;24,2484;21,367458;29,914181;30,005529;31,287251;30,079269;29,99556;29,999207;29,99522;29,96587;29,995661;30,91444;29,771488;-5,140009;23,79851;-6,399036;9,455633;989,007202;167,368607;255,403519;248,181;-141,53984379163347;132,917007;186,841705;12,72518;14,65462;18,039217775174787;30,203716;119,705399;120,026291;43,12801;39,455029;-626,484009
270000;23,85631;24,239887;21,368139;29,90741;29,97963;31,28303;30,06669;29,990839;29,996952;29,996731;30,01679;30,000431;30,798458;29,770779;-5,090919;23,78215;-6,478532;9,292283;1002,062866;168,43301400000001;256,341003;249,002518;-142,29942273981976;132,793976;188,992599;12,615351;14,584561;17,98563064040582;30,199121;120,08699;120,045006;43,047249;38,44524;-630,201355
270600;23,843189;24,231031;21,369511;29,910898;29,966572;31,303448;30,071274;29,995792;29,998398;29,996929;30,003439;30,010189;30,814991;29,772781;-5,144401;23,762121;-6,533719;9,302303;1032,445068;170,878906;256,037506;249,665497;-141,76794689870903;126,989487;191,583405;12,71393;14,634811;18,024373201261934;30,200909;120,0298;119,937889;43,51992;38,738392;-627,84668
271200;23,83395;24,221268;21,370579;29,93664;29,998852;31,33761;30,08643;30,00025;30,003702;29,99729;29,977213;30,00416;30,76351;29,781439;-5,381527;23,747501;-6,542829;9,222017;1047,049072;171,205292;255,529007;251,870026;-141,97338257538772;135,530487;190,484802;12,682139;14,615789;18,009831122766332;30,203598;120,0495;119,979698;43,419128;39,297447;-628,828003
271800;23,823231;24,21501;21,368551;29,93198;30,005543;31,370459;30,086401;29,998831;30,010172;29,999332;30,009613;30,002609;30,755093;29,787451;-5,29875;23,730789;-6,588228;9,080867;1044,008911;171,373688;251,828003;251,961502;-142,11004840752236;137,397491;189,989502;12,67411;14,60506;18,00196175607342;30,189289;119,927109;120,051895;43,213799;38,739212;-628,593811
272400;23,818539;24,207651;21,368969;29,93157;30,00477;31,371853;30,083508;30,001633;30,00466;30,000711;30,011868;30,000128;30,713959;29,790508;-5,327861;23,71233;-6,628169;9,026367;1033,875854;171,117798;249,131516;251,954498;-141,70406439223993;128,662506;187,705811;12,73324;14,64473;18,032790542609945;30,174673;119,978394;119,984703;43,256382;39,630287;-626,345581
273000;23,809191;24,194279;21,36861;29,92338;29,998682;31,34866;30,07963;29,99972;29,991949;29,997259;29,990988;29,99028;30,709009000000002;29,790781;-5,15493;23,69591;-6,645025;8,926183;1028,546997;170,742691;251,433502;251,478485;-142,58985619191444;129,649994;189,414413;12,57937;14,557741;17,96511007534103;30,168711;120,210594;119,977005;42,820599;38,626392;-630,17688
273600;23,795189;24,19305;21,362873;29,91832;29,994761;31,357672;30,076513;29,994289;29,994831;29,99346;29,975307;30,001484;30,62237;29,792612;-5,18014;23,681957;-6,68926;8,788867;1040,263062;172,977692;254,402496;253,988983;-144,67599788588802;137,432007;192,124008;12,37649;14,357941;17,81042658831481;30,185101;119,882706;120,022903;43,088928;39,112534;-638,222168
274200;23,782537;24,18915;21,351818;29,912441;29,976639;31,329441;30,071802;29,997717;29,987101;29,988308;30,011059;30,006357;30,434238;29,792923;-5,073883;23,664021;-6,719868;8,828166;1046,344971;173,445297;257,101471;254,906006;-146,90904449541992;139,011017;188,359207;12,16881;14,14385;17,644352340617303;30,187641;119,675095;119,9692;43,27512;38,882439;-646,200317
274800;23,772209;24,17506;21,3505;29,918451;29,972118;31,41131;30,077723;30,002972;29,997339;29,999109;30,012772;29,98772;30,533121;29,79516;-5,201271;23,647068;-6,651239;9,297734;1078,019897;172,730301;260,445007;257,060516;-141,95021561914297;132,153503;186,571396;12,80036;14,620369;18,0133304802081;30,196772;119,995499;120,035507;44,253578;38,711891;-628,413635
275400;23,761389;24,159071;21,352589;29,944799;30,029079;31,439468;30,087902;30,004028;30,010387;29,99881;30,005468;29,982792;30,609417;29,8104;-5,384649;23,640049;-6,48498;9,474567;1065,253906;170,002808;256,684509;255,488983;-139,22836564131308;128,709503;196,152405;12,99312;14,877131;18,21091774292179;30,200129;120,044395;119,999596;43,55764;38,432198;-618,230225
276000;23,75301;24,15781;21,35434;29,946671;30,019291;31,348591;30,086521;29,99736;30,005411;30,00267;29,96027;30,006922;30,77808;29,808969;-5,138121;23,63187;-6,405817;9,5517;1029,675049;168,371796;251,830521;254,388992;-137,28665016327508;140,747498;195,401398;13,19634;15,06521;18,356512478573396;30,175838;120,310814;120,012001;43,647488;38,322102;-610,358704
276600;23,73077;24,14884;21,3589;29,929739;29,990372;31,372961;30,084417;29,992182;29,998541;30,000849;30,018276;30,012732;30,821644;29,812021;-5,014615;23,621811;-6,356438;9,51745;1032,205933;170,928711;250,593475;252,666016;-138,22358949436568;138,162506;190,565308;13,051081;14,974279;18,286240700695984;30,174999;119,98671;119,969093;42,807655;39,671749;-613,058655
277200;23,727711;24,140631;21,358341;29,922791;29,99823;31,360342;30,080063;29,99169;29,99094;29,996729;30,017609;29,996197;30,677429;29,805201;-4,999791;23,607111;-6,402081;9,216014;1035,877197;173,206009;252,326996;254,203491;-142,77340981226268;130,456512;189,249603;12,52564;14,54019;17,951282763169516;30,172039;119,859207;119,98761;42,487732;39,071659;-630,124329
277800;23,7183;24,13265;21,35932;29,907639;29,979843;31,38714;30,076422;29,989902;29,994781;29,99353;29,98209;29,986898;30,56513;29,805561;-5,037549;23,589291;-6,511411;9,019867;1049,420044;174,787888;255,861008;254,08699;-142,85259242703376;137,014008;188,90799;12,60777;14,529429;17,942348757731295;30,183228;119,8452;120,00071;43,27483;38,817799;-631,028381
278400;23,70891;24,125431;21,360889;29,921997;29,994791;31,37405;30,074051;29,996008;29,997864;29,996838;30,020802;29,994028;30,515512;29,810009;-5,151436;23,57378;-6,584478;8,933216;1053,748901;177,42981;257,049011;255,796478;-142,45372567272491;130,163986;191,157303;12,6482;14,57033;17,97455355955358;30,196613;119,958603;120,02269;43,344437;39,037182;-630,26947
279000;23,699829;24,107342;21,358431;29,922607;30,006512;31,39835;30,076187;30,005032;30,00211;30,001499;29,969101;29,999821;30,52953;29,816349;-5,061303;23,55645;-6,602486;8,913917;1055,128906;176,799103;255,807007;255,753464;-142,17937961926089;135,069489;193,162308;12,67091;14,601019;17,99910155528692;30,20615;120,144913;119,934692;43,32785;39,310043;-629,707397
279600;23,68285;24,109232;21,35408;29,933462;30,015198;31,384512;30,085638;30,024342;30,000357;29,99877;29,998672;30,009741;30,462881;29,81683;-5,164119;23,541431;-6,573087;9,08095;1045,477051;172,319702;257,111023;258,744476;-142,09227025448234;140,279007;194,873398;12,68628;14,60654;18,002688944146417;30,204311;120,009499;120,016922;43,208729;39,123913;-629,256653
280200;23,68239;24,089291;21,357939;29,938236;30,038052;31,360413;30,096609;30,109943;30,00835;30,019672;30,007788;30,014019;30,37254;29,820196;-5,244834;23,532619;-6,520349;9,105916;1011,435242;151,132004;253,884491;254,417511;-141,86977502199431;137,126999;187,900101;12,736831;14,64886;18,039728553338584;30,179279;120,004593;119,995804;43,272881;39,162251;-626,467529
280800;23,669352;24,087219;21,356911;29,950439;30,019558;31,330288;30,07583;30,262707;29,994909;30,01676;30,012278;30,008129;30,31316;29,81842;-5,340654;23,52206;-6,496087;9,27815;986,622375;82,92717;252,640991;250,323486;-137,58550016697998;135,801514;179,798386;13,2606;15,051219;18,34875709839437;30,093319;119,767799;120,046402;43,822929;39,104973;-606,357666
281400;23,66119;24,094902;21,36319;29,950689;30,01646;31,32967;30,010799;30,204651;29,97998;30,015137;29,996038;30,004681;30,2621;29,823339;-5,435073;23,513699;-6,413903;9,537767;964,991089;16,673365;259,812012;244,65799;-132,82634665313466;134,096512;177,611603;13,708679;15,503171;18,6963722559094;29,95293;119,9161;120,001183;43,835846;38,94709;-582,705994
282000;23,65337;24,073538;21,36413;29,989071;30,028982;31,291712;29,98172;30,229111;29,991348;30,018118;30,013;30,006149;30,184338;29,827;-5,579392;23,506748;-6,297379;9,898028;963,350281;9,083983;270,845001;245,371506;-130,36379325704632;132,292511;179,054291;13,929151;15,7425;18,88120858831653;29,902807;120,327194;120,033188;43,791431;38,788151;-572,046997
282600;23,645611;24,066761;21,36323;30,01289;30,089199;31,312098;30,01568;30,392538;30,01907;30,04657;30,01029;30,02146;30,210041;29,833109;-5,845574;23,50259;-6,114691;10,414339;918,010742;8,929166;270,15152;239,514984;-127,78389117115626;130,712982;176,480988;14,26528;16,02039;19,10103573446509;29,929638;119,792198;119,954506;44,229652;39,333649;-560,523315
283200;23,63541;24,057631;21,370279;30,011881;30,05492;31,21907;30,04896;30,641911;30,024801;30,023098;30,007471;30,013668;30,322861;29,82893;-5,598166;23,502628;-5,910327;10,80306;832,397827;8,775349;257,201996;227,506012;-121,05716185418743;124,273514;169,130493;14,97155;16,649921;19,580743687865862;29,942179;119,984802;120,012192;44,743172;39,278923;-536,217285
283800;23,626799;24,048109;21,380888;30,02038;30,059992;31,139368;30,087772;30,84026;30,032032;30,012329;29,995739;30,009922;30,503052;29,817841;-5,332726;23,502201;-5,744541;11,20404;780,755188;9,660733;244,268478;224,298004;-116,34322618249308;128,185013;165,996597;15,427051;17,10158;19,926299813276795;29,952442;119,929794;120,025894;44,654202;38,89286;-518,311157
284400;23,627861;24,047718;21,391581;30,030783;30,0424;31,08605;30,125097;31,02504;30,029476;30,012598;29,970001;30,010971;30,759258;29,811169;-5,303884;23,50458;-5,558654;11,72953;754,508179;9,636067;230,666992;219,783005;-111,46239507260566;130,981491;162,159805;15,958511;17,58527;20,2988280735248;29,954849;119,903099;119,989792;44,929928;39,227222;-498,779114
285000;23,635849;24,044632;21,402363;30,015301;30,075918;30,990631;30,158798;31,172842;30,034962;30,01923;30,025646;30,00729;31,076771;29,798161;-5,108036;23,510679;-5,329904;12,30362;682,03894;9,343232;213,650482;213,748001;-106,45926182199301;132,027008;161,963791;16,48708;18,092289;20,69064924021951;29,96315;119,975098;120,017906;45,087822;39,519203;-478,877991
285600;23,633808;24,03005;21,41534;29,995203;30,089331;30,858679;30,191141;31,257339;30,022991;30,015003;30,027063;30,012228;31,358028;29,77882;-4,804215;23,517811;-5,097548;12,77916;599,638367;9,449617;204,208496;207,557983;-101,09038928447573;118,792503;157,727386;17,079403;18,630119;21,10394623559984;29,985142;119,911705;119,981606;45,279888;41,252071;-457,836273
286200;23,642849;24,02906;21,431841;29,972158;30,091867;30,767487;30,212284;31,396999;30,029791;30,012051;29,985409;30,01614;31,65765;29,757999;-4,614865;23,524441;-4,886151;13,241989;525,589783;9,52395;195,780502;204,097;-96,211641029601;119,477005;152,09671;17,566853;19,124659;21,484266032682847;30,015499;120,168007;120,053307;45,143761;40,421898;-439,740662
286800;23,651258;24,032589;21,45513;29,952188;30,10589;30,63269;30,21793;31,497351;30,023239;30,010229;29,976559;29,998001;31,883739;29,73267;-4,226282;23,53125;-4,697556;13,619051;420,594147;9,432734;182,639008;199,695999;-95,70434360003537;128,054489;150,629608;17,544331;19,174238;21,52251274363659;30,027842;119,924904;119,958397;43,982853;41,34507;-437,609222
287400;23,65616;24,036581;21,460491;29,922089;30,058151;30,465473;30,211191;31,5313;30,006567;30,008068;30,039541;30,00444;32,100922;29,699301;-3,992016;23,53779;-4,536643;13,938899;347,500122;9,468599;178,037994;196,45549;-94,4144397542126;120,512001;150,580795;17,70113;19,304501;21,622419831262587;30,024242;120,147903;120,036301;44,427177;41,904076;-432,783691
288000;23,6623;24,036098;21,461519;29,90239;30,056381;30,385349;30,2159;31,61504;30,005779;29,999451;29,993027;30,00943;32,374287;29,678753;-4,04155;23,545799;-4,390543;14,33271;309,36142;9,431884;176,872498;195,410492;-91,74508521952245;114,988998;146,317108;18,063511;19,57119;21,825878027251687;30,042709;119,740311;120,0746;44,909042;40,790924;-422,092377
288600;23,665289;24,027451;21,477949;29,95849;30,07865;30,35137;30,233021;31,684988;30,021847;30,006887;29,972202;30,002331;32,550636;29,665777;-4,212421;23,5583;-4,221978;14,73396;254,983078;9,416533;170,850983;193,559006;-86,99970064763633;125,0765;142,889893;18,56492;20,072018;22,213218080076825;30,05933;120,220299;119,994911;44,940571;40,233009;-403,214905
289200;23,673372;24,0126;21,485241;29,978348;30,103399;30,401892;30,243908;31,72691;30,032801;30,01572;30,02767;30,005558;32,647942;29,643;-4,106408;23,571308;-4,062494;15,034338;143,761108;9,404584;159,633499;188,985001;-86,34738381161581;123,360001;142,915405;18,590542;20,14913;22,27456828142908;30,06691;120,107315;119,980698;44,120129;40,818478;-400,232361
289800;23,679981;24,01841;21,485811;29,91872;30,048828;30,432621;30,227671;31,704519;30,053425;30,013409;29,981741;30,012838;32,752243;29,618042;-3,965731;23,58186;-3,928248;15,31928;97,149612;9,021999;140,406998;185,785019;-86,19449603747897;117,4785;137,996292;18,640089;20,16275;22,284576491183934;30,01767;119,740097;120,041397;43,966148;41,43705;-397,199127
290400;23,694538;24,019581;21,489052;29,949417;30,158401;30,363089;30,218924;31,567059;30,055851;30,010193;30,011219;30,004721;32,975479;29,553478;-2,56587;23,590771;-3,797916;15,616559;21,013329;8,714666;121,516991;181,988007;-84,11085648812403;118,939499;133,06781;18,85817;20,378031;22,44964995762889;29,986801;120,144104;119,942604;44,365688;41,5047;-387,729584
291000;23,70966;24,038401;21,485352;29,961971;30,231588;30,412632;30,19898;31,109131;30,053671;29,998093;30,01239;29,990606;33,201763;29,47167;-1,849313;23,601299;-3,677508;15,823381;3,518;7,487502;99,696007;179,318512;-83,63732262297648;113,607506;135,326813;18,891239;20,415539;22,475899503487298;29,93902;120,047203;119,986;43,541874;43,267979;-384,210815
291600;23,72014;24,047968;21,483341;29,970203;30,329309;30,448517;30,186768;31,084864;30,06139;30,01495;29,998438;29,999701;33,190899;29,454651;-2,844695;23,615959;-3,584151;15,978189;2,661499;6,614334;80,005501;177,514999;-81,94674669879865;114,720985;135,4478;19,105129;20,611202;22,629985096362375;29,901529;120,021706;119,912704;43,817158;42,094597;-374,664398
292200;23,72945;24,046452;21,477688;30,05954;30,329823;30,424709;30,191387;31,057852;30,05961;30,016888;30,000492;30,01322;32,968483;29,449108;-3,745577;23,625179;-3,538128;16,05899;2,508167;8,998866;61,306499;177,01651;-81,12580784234609;118,524498;136,070587;19,21034;20,700159;22,698740047055296;29,868759;119,968002;120,061401;44,401608;41,495934;-369,918304
292800;23,7384;24,038429;21,486399;30,175409;30,370737;30,502201;30,203867;31,06282;30,059351;30,021479;30,010906;30,014929;32,841309;29,45867;-4,617468;23,63409;-3,443848;16,677521;2,732834;9,225451;42,8965;170,30452;-79,01110050433087;110,755493;130,957611;19,448368;20,928991;22,875993734204105;29,842407;119,986;120,074203;44,816914;40,861271;-359,641663
293400;23,75523;24,03944;21,477018;30,267941;30,471003;30,641834;30,212585;31,025879;30,05275;30,020359;29,994202;30,01029;32,605751;29,495052;-5,904347;23,649448;-3,247065;17,287079;2,690834;9,181567;26,726995;163,880508;-78,3585086735665;110,77549;125,938698;19,489241;20,99753;22,92831658161565;29,812246;120,004196;119,967392;44,034309;41,687389;-355,545471
294000;23,766281;24,03787;21,476171;30,361151;30,605291;30,749151;30,233784;31,043049;30,058447;30,015171;29,98624;30,00296;32,333092;29,518713;-6,490984;23,672482;-2,98004;17,905439;2,664166;9,184866;11,42;156,836502;-78,2398718322479;115,311012;122,586502;19,489408;21,004862;22,93285227667638;29,792591;120,030197;119,886108;43,834572;41,563019;-354,347595
294600;23,774019;24,049862;21,485401;30,458181;30,6534;30,845779;30,25296;30,974728;30,030899;30,016476;30,034153;30,00264;32,053101;29,559412;-7,442226;23,693609;-2,686777;18,520611;2,749167;9,151616;3,632;153,064484;-77,20619537518311;106,033485;122,1521;19,644501;21,11618;23,018985722696936;29,798283;119,813011;120,062805;44,32021;40,928219;-350,065765
295200;23,781239;24,047699;21,491219;30,56979;30,852499;30,95097;30,282879;30,970306;30,050732;30,029419;29,975994;30,015759;31,70039;29,620361;-8,769752;23,71702;-2,406941;19,14999;2,564333;9,107134;0,875;144,953522;-76,25817001501416;107,850998;116,366409;19,780199;21,230619;23,109896837695377;29,825821;119,782898;119,962997;44,369728;40,698219;-346,374512
295800;23,793079;24,035919;21,50914;30,634571;30,99564;30,927561;30,332846;30,941198;30,085651;30,02973;30,032709;30,033289;31,381311;29,72731;-10,718821;23,745649;-2,094069;19,980141;2,464167;9,003599;0,727;138,30899;-71,54041936116103;105,555496;109,582901;20,337322;21,737778;23,50064273041355;29,85545;120,326195;120,037109;45,29406;40,484699;-327,956116
296400;23,802418;24,04043;21,51549;30,701391;31,06662;30,938999;30,3727;30,907221;30,120779;30,023502;29,972031;30,012619;31,256119;29,793179;-10,779711;23,778149;-1,757841;20,548798;2,426833;9,065234;0,7575;130,952484;-69,5028654210661;105,437485;103,527306;20,56094;21,951979;23,664315352693446;29,881872;119,757301;119,9916;45,008652;40,530941;-319,5625
297000;23,815722;24,058899;21,523331;30,687088;31,004261;30,993748;30,374981;30,808987;30,115402;29,994518;30,015381;29,971003;31,51498;29,813507;-9,119936;23,807072;-1,530732;20,752689;2,710333;8,096333;0,616;128,1745;-68,13957570636526;105,512497;106,348595;20,636459;22,070299;23,749446173723875;29,865612;120,151306;120,016495;44,404518;40,920219;-314,678101
297600;23,827139;24,066328;21,5217;30,772329;31,173498;31,016651;30,346561;30,701054;30,105469;30,002777;29,990108;29,973261;31,709442;29,867359;-10,793882;23,831161;-1,520918;20,58901;2,813334;8,689434;0,867;134,815018;-67,56380950422313;109,039505;120,216087;20,718662;22,141579;23,80600625234554;29,778818;120,0504;120,011887;44,754353;39,795181;-308,152985
298200;23,836559;24,087549;21,53266;30,952911;31,328373;31,239578;30,450079;30,77602;30,226068;30,074209;30,02894;30,02804;30,816198;29,971821;-12,590309;23,850119;-1,396779;21,727179;2,7545;8,889;0,886;117,084999;-66,58107188608719;100,513992;115,115089;20,932911;22,321918;23,96002699028535;29,84721;120,060806;119,910995;44,725212;40,432301;-303,518707
298800;23,85055;24,10099;21,542919;30,92947;31,16654;31,180149;30,477991;30,725851;30,242468;30,03418;29,988688;30,01771;30,988682;29,98756;-10,563769;23,887529;-0,945637;22,587971;2,573168;9,001817;0,753;98,709999;-65,48593623994279;98,310501;109,617294;21,001049;22,400433;24,012252018078886;29,854467;119,906693;120,1036;44,374077;40,036003;-300,726715
299400;23,86483;24,109261;21,55077;30,914982;31,27685;31,158319;30,429432;30,662464;30,193161;29,983789;29,99501;30,00676;31,602972;29,98851;-9,494577;23,92441;-0,661024;22,636999;2,645;9,048517;0,6185;99,734505;-64,53554629252243;102,383003;106,537498;21,041821;22,452778;24,042110457986254;29,762817;120,095093;119,997292;44,120766;40,998848;-294,992004
300000;23,874222;24,113991;21,548559;31,161728;31,345022;31,309484;30,461065;30,699978;30,244717;30,008448;30,029287;30,017719;31,118891;30,048191;-11,016393;23,95393;-0,579943;23,071821;2,546999;8,943916;0,939;102,0765;-62,03484735661841;102,4375;101,638847;21,446861;22,753611;24,2787713948123;29,746113;119,715393;120,007408;45,119808;39,344414;-281,778015
300600;23,8829;24,115379;21,558281;31,364492;31,536139;31,80485;30,613255;30,752941;30,357182;30,056051;30,006958;30,020559;30,339392;30,073969;-11,362189;23,98436;-0,336345;24,11845;2,484;9,011751;0,966;90,490005;-58,39471278029552;87,500504;94,983383;21,902411;23,206091;24,63720444999321;29,818798;120,0895;119,9776;45,496452;39,987587;-266,826416
301200;23,89242;24,144169;21,56262;31,18458;31,355932;31,555248;30,58312;30,717899;30,335302;29,999279;29,96467;29,985691;30,78161;30,044231;-8,147229;24,028919;0,091483;24,430059;2,7295;9,032367;0,954;83,043999;-56,635396994773224;102,624496;94,813904;21,964611;23,34416;24,731625444709266;29,820362;120,317093;120,058701;44,821999;40,157021;-261,6474
301800;23,90671;24,14444;21,55875;31,273779;31,417049;31,608231;30,551798;30,69195;30,310843;29,972092;30,031168;29,973949;31,214838;30,060299;-9,647086;24,060669;0,030295;23,611721;2,772;9,004934;0,6745;93,794998;-58,51168103544761;97,539001;106,8302;21,721111;23,106873;24,543215864783868;29,750431;119,705894;119,967789;44,55267;39,742992;-267,632111
302400;23,915241;24,1555;21,54735;31,543751;31,755131;32,01252;30,698299;30,74609;30,447149;30,0471;29,999258;30,036282;29,825329;30,172161;-12,77087;24,07807;-0,104887;24,288321;2,417666;8,934718;0,9245;85,432495;-57,77174611408448;91,006516;99,91256;21,921921;23,266661;24,681717600068637;29,847742;120,215294;119,963699;44,760124;40,422523;-265,664398
303000;23,928532;24,165701;21,570459;31,63714;31,735321;31,846869;30,735699;30,78627;30,49913;30,025457;30,004812;30,008749;29,76498;30,279331;-13,77963;24,112713;0,1434;24,765539;2,6905;8,949884;0,972;73,645493;-56,254888726477425;90,224503;92,18692;22,084019;23,41342;24,79058766510534;29,925207;119,763504;120,081093;44,856487;39,275539;-262,51947
303600;23,940701;24,1724;21,569948;31,646931;31,790791;31,957067;30,738871;30,80225;30,528202;30,00816;30,003712;29,9841;30,018209;30,325348;-12,75506;24,145979;0,349624;25,245981;2,823666;8,981234;0,97;68,936996;-53,391659741263084;92,397995;95,879005;22,427591;23,71748;25,0209523306768;29,954981;119,986305;119,988602;45,81617;39,23275;-251,596878
304200;23,951569;24,18594;21,56962;31,807541;32,031639;32,218769;30,759989;30,829449;30,575558;29,98616;29,975918;29,979542;29,50704;30,357822;-12,95105;24,18088;0,477867;25,140461;2,472667;8,898314;0,907;73,905998;-54,26247930751726;95,647003;104,052406;22,205099;23,5968;24,92344676509147;29,995281;120,356796;119,8396;44,332458;40,453087;-258,296082
304800;23,96851;24,204411;21,567879;32,016083;32,23278;32,333111;30,82424;30,873072;30,659821;30,026819;30,03503;30,016809;28,622009;30,449442;-14,263989;24,212511;0,509233;25,733109;2,476501;8,910067;0,958;69,372002;-53,76783999064591;92,058502;101,694672;22,40382;23,694279;25,006974486849455;30,08884;119,656395;120,126503;45,191101;40,217552;-257,707581
305400;23,982838;24,21118;21,562229;32,181892;32,367188;32,42424;30,886374;30,909641;30,707523;30,03002;30,013519;30,02005;28,60199;30,520191;-14,36069;24,25248;0,889864;27,065481;2,421334;8,953115;0,97;61,284996;-51,375153932704826;84,165504;94,879585;22,675859;23,968107;25,218274174336813;30,155359;120,126404;119,976601;45,545021;39,755608;-249,7043
306000;23,99472;24,221619;21,558249;32,187931;32,51778;32,56562;30,937653;30,968439;30,75993;30,025726;29,978008;30,021118;28,477179;30,586588;-14,64905;24,304501;1,447309;28,327139;2,696333;8,943468;0,9755;53,386505;-49,813209590595676;86,789505;88,120628;22,874531;24,141178;25,35048916344228;30,219822;119,793297;120,046898;45,557388;38,832481;-245,05571
306600;24,012238;24,22562;21,558283;32,271782;32,62714;32,657829;31,000378;31,033329;30,83288;30,018991;30,015879;30,018681;28,341;30,685598;-15,771291;24,36517;1,978906;29,229511;2,727833;8,883183;0,9785;47,827003;-48,04432678757193;87,219009;81,713875;23,048111;24,33597;25,498989611526476;30,298101;120,101303;119,991104;45,545319;38,21508;-240,593994
307200;24,02808;24,238731;21,5602;32,36866;32,746208;32,800972;31,039021;31,090908;30,891989;30,02326;30,018896;29,987162;28,27656;30,737101;-15,144099;24,420729;2,353396;30,013712;2,628833;8,7946;0,97;40,658997;-47,99989564389813;80,343498;81,654419;23,03927;24,345379;25,507166680768332;30,37063;120,034103;119,9095;45,605701;38,82346;-242,985596
307800;24,040642;24,27253;21,570641;32,451149;32,771439;32,847374;31,06982;31,096003;30,926769;30,030432;29,983459;29,96846;28,287683;30,785669;-14,786479;24,478489;2,694154;30,567591;2,844832;8,818166;0,9695;32,512497;-47,7966725198942;85,281006;92,753525;23,059559;24,375698;25,532219302983734;30,404902;120,112793;120,113693;45,063366;39,154881;-243,43692
308400;24,057949;24,27388;21,57066;32,490532;32,87587;32,99596;31,125879;31,093842;30,98457;30,03006;30,00268;29,999512;28,107922;30,850321;-15,008629;24,532963;3,001774;31,587271;2,694167;8,909251;0,9715;21,517498;-47,7756476833719;85,945503;97,955795;23,07431;24,37772;25,533697696890016;30,448017;120,24131;119,905396;45,676231;38,81411;-244,996796
309000;24,080559;24,30633;21,575861;32,466194;32,812111;32,979;31,131557;31,065258;30,99206;30,012928;30,016388;29,994633;28,448719;30,879471;-14,05221;24,592951;3,285673;31,380188;2,788167;8,95645;0,9785;16,5215;-49,00838192764084;81,525497;98,077713;22,89068;24,219242;25,40823719259442;30,4508;119,628006;120,052795;44,436821;39,532143;-251,062622
309600;24,09704;24,3307;21,57538;32,607079;32,928139;33,15419;31,16156;31,053158;31,03208;30,02676;29,990641;30,001099;28,340591;30,92622;-14,199692;24,63949;3,323848;32,072788;2,632333;8,902166;0,974;9,567;-48,87431211256524;83,671989;98,519379;22,928049;24,248739;25,433834632775525;30,472311;120,231201;119,980896;44,437859;39,649132;-251,239792
310200;24,1171;24,331841;21,572311;32,59621;32,935955;33,134281;31,18128;31,020798;31,044571;30,04154;30,011028;29,994421;28,454748;30,961323;-14,25798;24,68992;3,493358;32,269348;2,610333;8,883033;0,9595;8,8915;-49,48839682635794;80,322006;99,076828;22,869329;24,19401;25,394757173214696;30,470041;119,955795;120,069298;44,802631;39,108482;-253,203781
310800;24,135391;24,34729;21,567791;32,670292;32,989151;33,208717;31,201099;31,017059;31,07313;30,155643;29,985159;29,999767;28,32489;31,008921;-14,309052;24,745319;3,73304;33,223633;2,697833;8,731718;0,9735;8,7335;-50,57479113858682;85,559502;98,859535;22,872282;24,1877;25,41378048039045;30,494379;120,044411;119,790993;44,984055;39,835423;-254,212799
311400;24,14851;24,370098;21,568241;32,716579;32,986183;33,276932;31,223469;31,002069;31,070187;30,282618;30,019939;29,997782;28,242168;31,040121;-14,11727;24,805058;4,067851;33,810951;2,639334;8,855734;0,958;8,856501;-51,749141740190346;78,800003;98,248077;22,872921;24,184841;25,43826483557141;30,50733;119,771996;120,177101;44,659889;40,282051;-254,989899
312000;24,158932;24,39386;21,565891;32,627251;32,898293;33,135033;31,200592;30,97077;31,011383;30,37672;29,98147;29,980753;28,677862;31,03681;-12,22316;24,862591;4,343121;33,69421;2,482;8,975935;0,9005;8,9715;-52,122746982224065;80,781998;102,428116;22,93508;24,239201;25,49982277563039;30,473669;120,173805;119,932594;44,947861;41,116959;-251,612106
312600;24,176502;24,40646;21,560801;32,481941;32,678314;32,843887;31,113972;30,90423;30,888971;30,3402;29,978199;29,981068;29,342609;30,992809;-10,050285;24,90468;4,062517;32,108082;2,812834;9,019434;0,712;9,0115;-52,84627609296886;85,472;109,655006;22,774462;24,12007;25,400362235256225;30,372929;119,863808;120,023598;44,680801;39,22628;-252,09848
313200;24,193569;24,42837;21,562611;32,44038;32,695183;32,81591;31,107538;30,866032;30,877802;30,398672;29,993631;30,00408;29,12887;30,995068;-10,265521;24,928288;3,5444;32,31073;2,392;9,012433;0,764;9,006;-53,07990499189335;85,748489;109,5802;22,84285;24,15366;25,4385344110806;30,320858;120,158707;120,077698;45,12487;41,007977;-249,015472
313800;24,20776;24,41955;21,570011;32,297283;32,456047;32,552349;31,027973;30,801411;30,763599;30,238693;29,998301;29,994144;29,896799;30,933853;-8,427559;24,95108;3,066579;29,502838;2,574166;9,122333;0,933;9,111;-52,56869435616816;90,899498;111,539001;22,723812;24,047001;25,322989167908176;30,220068;119,594994;119,913902;45,122078;39,282333;-248,522797
