Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
314400;24,222612;24,437439;21,572779;32,533108;32,716278;32,81319;31,086788;30,851528;30,813498;30,5478;30,03091;30,050299;29,515402;31,0117;-12,597369;24,958681;2,595775;33,1185;2,4955;8,989801;0,927;8,9935;-51,161585252082645;83,825996;103,195374;23,328539;24,523479;25,754688327406768;30,2178;119,872696;120,102402;46,58004;39,49725;-229,71701
315000;24,240381;24,452358;21,57169;32,551491;32,79068;32,81123;31,148479;30,951416;30,825312;30,86076;30,020411;30,051731;29,466492;31,03867;-12,2151;25,045891;4,225473;36,469402;2,620001;8,994783;0,961;8,992;-51,00404945481117;75,218002;81,577614;23,611599;24,862591;26,08139982623059;30,271011;120,209106;119,992897;46,33255;39,34774;-218,345901
315600;24,253201;24,45717;21,574692;32,526459;32,757591;32,73867;31,143051;30,948019;30,778332;30,971231;29,986298;29,98328;29,79653;31,041452;-11,19821;25,145889;5,265748;36,40678;2,530833;8,979499;0,9565;9,008001;-51,93249033494507;75,384995;80,217392;23,57831;24,870691;26,11090294728323;30,26597;119,96650700000001;120,014305;45,842213;39,607319;-217,626801
316200;24,269428;24,469019;21,563961;32,422462;32,578239;32,656639;31,101507;30,88117;30,712729;30,952139;29,995661;29,951168;30,181372;31,01737;-9,79147;25,203541;5,14225;34,929451;2,626668;9,024365;0,9405;9,0305;-53,911551750957855;83,545998;95,397087;23,279751;24,62792;25,91983415775832;30,22135;120,057594;119,994102;45,030758;39,505161;-225,676392
316800;24,287899;24,493059;21,563137;32,26627;32,342377;32,400249;31,023651;30,795319;30,612848;30,801178;30,001261;29,967108;30,80567;30,948538;-6,82818;25,232132;4,542965;33,013809;2,563998;9,109882;0,9395;9,0895;-53,5549797155069;80,619003;108,325195;23,171179;24,51318;25,799797255497356;30,141911;120,164108;119,982201;45,442978;39,052372;-227,149124
317400;24,30327;24,514782;21,57188;31,946472;32,000446;31,975185;30,881189;30,68935;30,465231;30,398869;29,987;29,97086;31,611151;30,83614;-3,927657;25,224422;3,142461;28,275311;2,685666;9,207636;0,945;9,188;-53,09424684172077;82,394501;115,374207;22,748631;24,151999;25,437485636971328;30,018341;120,067703;119,957993;44,458019;40,15979;-236,644897
318000;24,313829;24,530781;21,577261;31,648212;31,713039;31,657993;30,75087;30,59704;30,357981;30,094959;29,99151;29,982861;32,270954;30,724552;-2,380048;25,17135;1,123682;24,702412;2,6165;9,40135;0,9375;9,444499;-53,818606368327764;84,701004;123,782997;22,339052;23,758249;25,07071236055013;29,877819;119,887894;120,02169;44,560295;40,27932;-246,751999
318600;24,325439;24,531828;21,572559;31,3388;31,45026;31,444712;30,650249;30,554739;30,29834;29,935633;29,984039;30,004568;32,775948;30,627609;-1,65403;25,11404;-0,349516;22,761768;2,501166;9,6151;0,938;22,969;-53,77977019477313;87,992493;122,936989;22,22945;23,59922;24,9147539291309;29,757519;119,825485;119,918198;45,071449;40,74662;-248,158417
319200;24,337643;24,561251;21,57493;31,159311;31,22958;31,255819;30,56665;30,507641;30,230209;29,919138;29,979782;29,983459;33,17675;30,532932;-1,08197;25,07951;-1,155347;21,735319;2,501334;9,620118;0,943;46,438999;-52,939595793958425;96,594498;125,198692;22,318991;23,676991;24,971190372262352;29,65979;120,309402;119,95929;44,841259;41,301647;-241,612701
319800;24,348061;24,572361;21,586199;30,97752;31,059961;31,068348;30,493078;30,445791;30,15505;29,91601;30,02055;29,975052;33,553093;30,445761;-0,640355;25,051168;-1,599844;20,941658;2,674166;9,637666;0,9525;70,276993;-54,920302900206615;94,247002;133,730011;22,04644;23,450388;24,796365119742823;29,579081;119,926498;120,056297;44,02774;41,237999;-247,187012
320400;24,354311;24,578571;21,5889;30,899029;30,9625;30,940289;30,421152;30,36445;30,087109;29,926651;30,000067;29,98233;33,88031;30,361633;-0,348999;25,033722;-1,937733;20,2927;2,6405;9,2512;0,955;92,023003;-56,66661371986466;89,1595;139,75499;21,862949;23,26543;24,65630917211702;29,501652;119,940102;120,013199;44,380489;40,824699;-251,497604
321000;24,36055;24,583439;21,587749;30,8181;30,883503;30,83231;30,361561;30,244602;30,026789;29,95665;29,97912;29,996323;34,198555;30,276648;0,002264;25,01412;-2,203694;19,952442;2,629333;7,548417;1,0365;109,52900700000001;-59,752744508129425;99,482002;147,337921;21,45924;22,952209;24,4215288313661;29,431498;120,327293;120,0438;44,378811;39,554169;-261,719421
321600;24,383701;24,611271;21,572739;30,7521;30,80571;30,75556;30,325298;30,22229;29,992279;29,989462;30,033371;30,01568;34,676109;30,200251;0,161451;25,001499;-2,313253;19,196449;2,641334;9,694016;1,791;115,908997;-68,97020619509269;92,536011;143,740509;20,186611;21,97341;23,674819860576278;29,378979;120,737106;120,072205;42,999748;39,123749;-299,6427
322200;24,39654;24,624849;21,428961;30,564548;30,659611;30,635014;30,236126;30,155849;29,939838;29,950689;30,01449;29,995291;34,75798;30,139141;-0,219013;24,969938;-3,14379;14,264529;2,791832;9,633334;11,021;127,136986;-91,31337701487614;86,678505;143,273285;17,43075;19,566708;21,811523496448956;29,228769;119,579796;119,958496;41,698555;39,65897;-388,876099
322800;24,395731;24,60762;21,315441;30,392292;30,503439;30,461582;30,16012;30,006012;29,887119;29,92746;29,972912;29,97525;34,894299;30,146709;-1,717095;24,891979;-4,538511;13,58832;2,8865;11,861627;36,816002;146,102005;-104,78075897141014;88,958;149,47171;16,22686;18,169388;20,728941631355777;29,178181;119,573807;119,959801;43,733429;40,821144;-443,15448
323400;24,3901;24,60483;21,305719;30,245792;30,343592;30,301992;30,108328;29,936651;29,880148;29,937601;29,974508;29,98139;35,195538;30,09379;-1,208384;24,84395;-4,930652;13,961081;2,736834;27,369701;75,175003;165,356491;-107,53037690289338;99,793991;156,686798;16,114201;17,9035;20,526243570607516;29,248251;119,740585;120,064697;45,196308;39,911942;-457,243011
324000;24,37735;24,607731;21,279308;30,14798;30,251568;30,19212;30,109833;29,917469;29,90387;29,977432;30,001881;29,990778;35,49588;30,024698;-0,608753;24,8256;-4,891297;14,257818;2,896834;51,874092;113,910995;176,240509;-107,35462694344832;105,184006;162,024902;16,220551;17,962711;20,579644926367386;29,401234;120,216103;119,973106;45,255585;39,759251;-461,739197
324600;24,367031;24,60746;21,29628;30,092991;30,18273;30,123739;30,14176;29,93343;29,943588;30,00033;30,010889;30,007532;35,766701;29,92635;1,004135;24,8111;-4,792338;14,39131;2,968501;74,504074;140,331009;178,959503;-106,87216128952204;99,297989;161,406799;16,303082;18,034201;20,63981971477223;29,596441;119,973305;120,024796;45,376762;39,521648;-466,402832
325200;24,354389;24,598219;21,343309;30,011612;30,11581;30,081802;30,161734;29,95997;29,974609;30,00584;29,971338;30,004761;36,04509;29,887732;-0,209798;24,79249;-4,735665;14,46406;3,108167;91,698341;154,97049;179,284012;-106,39356229880937;107,500999;161,869507;16,352139;18,086708;20,682342140754237;29,714239;120,146103;119,999008;45,096981;38,789589;-469,320465
325800;24,337521;24,594732;21,38817;29,963919;30,047079;29,99823;30,16119;29,982229;30,003971;29,983784;29,988571;29,995621;36,268635;29,856457;-0,6632;24,77541;-4,701609;14,480321;4,754333;95,852127;152,478012;177,075516;-107,2994204730364;115,747498;157,7939;16,221821;17,971899;20,590260588629604;29,757343;119,8228;119,932396;44,238251;39,795998;-474,881775
326400;24,324209;24,595779;21,389332;29,908981;29,996811;29,934971;30,148739;29,97905;29,989752;29,978943;30,02655;29,986973;36,387478;29,82757;-0,864042;24,76116;-4,684215;14,481371;21,090652;99,601219;154,787003;184,291992;-107,76557832794498;106,7985;160,570084;16,18848;17,920139;20,549431927869264;29,739038;120,238403;120,061012;44,331352;39,19146;-477,33783
327000;24,315039;24,59115;21,425369;29,874531;29,965027;29,950369;30,144039;29,981579;29,9949;29,98815;29,985439;29,98501;36,492199;29,801922;-1,138728;24,749321;-4,675949;14,52447;72,287163;105,244789;158,703491;187,908478;-107,65555514395209;109,249001;162,957504;16,23064;17,939671;20,56712986488162;29,773529;119,885597;119,977005;44,28458;39,239117;-477,098083
327600;24,304071;24,591633;21,441809;29,838791;29,951077;30,067249;30,140121;29,98354;29,993109;29,994617;29,988901;29,989252;36,67347;29,760921;-0,904007;24,735661;-4,655356;14,54561;110,677002;110,738297;160,341995;187,667496;-106,9276961111882;115,418991;167,914291;16,311609;18,018921;20,62981415197;29,804941;120,114601;119,993301;44,035107;38,653728;-475,632812
328200;24,296452;24,584589;21,45575;29,863291;29,901051;30,089437;30,139151;29,994669;30,002798;29,985962;30,006771;30,010107;36,842369;29,749538;-1,70554;24,72464;-4,651783;14,48065;194,083679;114,795006;160,040497;190,133499;-107,07926929713997;108,375504;165,205292;16,275101;17,99445;20,60944565169985;29,815998;119,994896;120,027588;43,974258;38,618179;-476,921478
328800;24,288061;24,583429;21,45739;29,929108;29,934271;30,105581;30,138519;30,003321;30,00646;29,997686;29,980732;30,004971;36,81673;29,74651;-2,169871;24,71174;-4,662576;14,466352;267,750092;115,966309;157,260513;193,024017;-107,15120752414236;118,920998;164,940903;16,283989;17,999218;20,615611502220055;29,83519;119,893295;120,011612;44,33279;38,77494;-477,227875
329400;24,275789;24,57683;21,457441;29,959112;29,969131;30,22813;30,131912;30,0116;29,998438;30,003439;30,036417;29,999371;36,745869;29,739758;-2,433759;24,694981;-4,66689;14,437169;304,18988;112,988602;158,125992;194,903;-107,13827151184171;109,181496;164,112305;16,28731;18,00642;20,62236391788546;29,836441;120,049393;119,9673;44,406731;36,736778;-477,244324
330000;24,264559;24,571482;21,458838;29,970362;29,99909;30,271168;30,128712;30,001713;30,006851;30,002768;29,98168;29,994822;36,71669;29,735147;-2,568295;24,67905;-4,673148;14,415151;309,223541;109,564003;156,229996;190,600494;-107,18304462284311;109,523499;164,74942;16,278492;18,0012;20,61823392517799;29,821171;120,006393;120,000404;44,274132;37,12011;-476,826904
330600;24,259268;24,55669;21,455099;29,952978;29,96467;30,304989;30,107702;29,994482;29,994488;29,97875;29,976009;29,995508;36,7943;29,721018;-2,464481;24,670139;-4,677344;14,398089;325,307434;110,241409;156,857498;195,689011;-106,85307988407095;120,892502;166,708511;16,29232;18,009779;20,61971471801925;29,814642;120,017197;119,9897;44,279911;37,236366;-476,189941
331200;24,25256;24,55756;21,456081;29,953381;29,970058;30,334869;30,09874;29,99082;29,98494;29,997829;30,02037;30,000092;36,79121;29,711819;-2,687426;24,66275;-4,678554;14,392439;363,231079;113,957214;161,213501;198,494507;-106,71324130703721;115,841003;168,053192;16,341591;18,043383;20,64960497978041;29,825348;119,978806;119,984207;44,367332;38,416912;-475,207336
331800;24,25132;24,55266;21,459957;29,973892;29,991751;30,334759;30,099712;29,993231;29,990887;30,011433;29,986593;30,002838;36,670391;29,70249;-2,801514;24,652582;-4,680355;14,341731;378,895813;116,819702;164,828491;196,847504;-106,70819109595126;120,107506;168,25;16,34268;18,057751;20,66359947866935;29,842169;120,072899;119,99939;44,318562;38,055859;-475,503906
332400;24,24576;24,54702;21,460279;29,949894;29,988338;30,312632;30,097193;29,997623;29,99794;30,000027;30,03417;30,00079;36,593826;29,696609;-2,859755;24,637741;-4,708125;14,198039;388,633789;119,409203;166,407501;196,272003;-107,05015157931425;111,809494;167,778503;16,279959;18,01169;20,62576058807358;29,849112;119,933609;120,001602;44,539143;38,193928;-477,369568
333000;24,2444;24,543829;21,464329;29,951721;29,975887;30,349178;30,091999;29,996878;29,99585;29,986271;29,98843;30,00053;36,613091;29,690338;-2,920814;24,62159;-4,754888;14,165669;408,886597;119,530701;168,882004;198,847;-107,89129991354946;108,614502;168,405487;16,173069;17,913078;20,54705968562096;29,861832;120,060013;120,001999;44,374851;38,13868;-482,093323
333600;24,240761;24,54291;21,46929;29,949615;29,98114;30,347412;30,089375;29,996592;29,982782;29,998779;29,970608;30,00592;36,65374;29,685308;-2,981972;24,61224;-4,75208;14,23369;425,484619;120,334702;175,214478;202,074509;-107,67264465314801;124,791992;166,220398;16,230251;17,947708;20,576439879715114;29,876169;120,065201;119,994591;44,428101;37,709648;-481,30304
334200;24,239031;24,536322;21,46286;29,95525;29,986401;30,30574;30,08844;29,995876;29,995031;30,00625;30,023581;29,985703;36,65353;29,679173;-3,068151;24,604719;-4,72926;14,27375;442,013763;123,018394;177,861496;200,26799;-107,12067201234075;116,284996;168,578995;16,297871;18,010929;20,626534667245924;29,9034;119,957901;120,003212;44,410069;37,835518;-479,629578
334800;24,23164;24,52853;21,463543;29,938278;29,974051;30,31958;30,084101;29,988689;29,993938;29,983109;29,978479;29,996592;36,665447;29,672802;-2,992907;24,598301;-4,707417;14,29601;440,685944;120,892899;174,282013;195,690002;-107,23980621040141;117,029991;165,807205;16,248331;17,975201;20,59419018048363;29,894119;119,709694;119,979103;44,222321;37,564331;-480,152405
335400;24,222797;24,519421;21,46513;29,927261;29,96315;30,324421;30,076029;29,98237;29,994583;29,978079;30,005978;29,989811;36,664219;29,668509;-3,054847;24,58955;-4,7006;14,244461;470,142395;126,932495;176,586975;203,766998;-107,22362051336064;117,900497;169,068802;16,24799;17,971621;20,590410451499835;29,895227;119,955399;119,985596;44,535679;38,427509;-480,861084
336000;24,21977;24,521679;21,462891;29,941029;29,975748;30,345123;30,078373;29,988922;29,983059;30,002399;29,99758;29,996496;36,592361;29,667942;-3,257048;24,578421;-4,721437;14,17672;503,09903;132,091095;184,110489;205,593964;-107,17064526764264;118,436996;171,761093;16,280529;18,001959;20,618822820147866;29,926291;120,127602;119,957603;44,558472;39,12479;-481,176575
336600;24,211189;24,51186;21,461378;29,929041;29,986744;30,357967;30,077652;30,002209;29,996342;30,005169;29,992437;29,995251;36,533241;29,667454;-3,335653;24,566912;-4,737741;14,142311;519,062866;131,604797;186,698486;203,135513;-107,54366914553982;120,955505;172,449707;16,239759;17,967411;20,59278541071198;29,953588;120,02739;120,031311;44,213779;38,487904;-483,59198
337200;24,20878;24,5063;21,459059;29,942652;29,976879;30,382238;30,079279;30,006281;30,002644;29,997171;30,023279;30,005596;36,518791;29,664692;-3,423784;24,556499;-4,745058;14,12797;536,587219;130,813995;187,339005;204,781998;-107,92257068227113;113,137497;171,049408;16,199539;17,92127;20,555547306314324;29,959141;120,004105;119,970993;44,145988;37,86359;-485,551086
337800;24,208681;24,502228;21,45837;29,9104;29,99412;30,434341;30,079762;30,004629;29,992529;29,992001;29,98699;30,005951;36,471001;29,666351;-3,531419;24,549849;-4,751261;14,099871;549,672729;129,021591;189,781509;207,75;-107,92568137636985;113,438988;170,072708;16,18162;17,91567;20,55013734017836;29,96159;120,005104;120,016891;44,352699;39,463737;-485,961731
338400;24,201889;24,505411;21,460489;29,952948;29,982651;30,441202;30,07688;30,00091;30,00235;30,005688;30,01623;29,993494;36,433842;29,664959;-3,496563;24,542431;-4,761213;14,041669;565,023926;129,792404;190,608978;208,485504;-108,26569614473476;116,572495;171,51619;16,177052;17,895592;20,53760347840085;29,959919;120,064407;120,048996;44,186817;39,049;-486,875397
339000;24,198479;24,50959;21,463848;29,951178;29,97965;30,473248;30,074581;30,003281;29,998251;30,00946;29,988647;29,999231;36,412392;29,666174;-3,63034;24,528912;-4,782983;14,00208;585,024536;130,3647;192,557495;207,286499;-107,93011133373972;113,629494;175,070297;16,215382;17,933001;20,567254605505216;29,972971;119,990196;119,968094;44,519558;38,772858;-485,579407
339600;24,19714;24,491892;21,461399;29,946411;29,983639;30,492691;30,07659;30,002848;29,985462;30,005091;29,98848;30,009741;36,33086;29,664371;-3,603193;24,516569;-4,78948;14,023781;602,046997;128,456192;197,435516;205,238983;-107,6522493608332;121,395493;171,476486;16,23629;17,95644;20,584326013499272;29,99021;120,027992;119,988792;44,383842;39,040855;-485,455322
340200;24,187849;24,48531;21,452871;29,953247;29,982452;30,517187;30,076679;30,003918;30,002842;29,987768;30,003231;29,990229;36,34063;29,667221;-3,669041;24,508381;-4,779988;14,075401;610,342102;128,352615;198,39949;208,489014;-107,39442521755737;122,203018;172,434006;16,242188;17,964748;20,586907539578565;30,004353;119,833801;120,0056;44,579712;39,523689;-485,312195
340800;24,181641;24,487291;21,451511;29,960392;29,991421;30,545038;30,071148;30,002499;29,998865;29,989771;30,022167;29,998241;36,311882;29,668179;-3,683147;24,502949;-4,747399;14,17529;626,674133;128,567596;198,295502;213,166992;-106,84226142048277;110,339005;176,243484;16,300602;18,022272;20,631572015453433;29,999201;120,1689;120,009399;44,65818;39,02586;-483,504059
341400;24,17531;24,47818;21,459751;29,952982;29,997562;30,584299;30,07378;30,003082;29,992573;30,01189;29,970089;30,005472;36,314678;29,668461;-3,74721;24,499981;-4,71208;14,210871;628,866821;126,808395;201,732483;212,04599;-106,81194808255228;117,930496;174,409698;16,337051;18,047802;20,656034414329437;30,013769;119,988602;119,934608;44,464512;40,105221;-482,534912
342000;24,165388;24,483942;21,45941;29,96315;29,976282;30,614847;30,072922;30,001362;29,994089;30,002411;30,019588;30,004511;36,340435;29,67095;-3,825747;24,495371;-4,692943;14,22083;638,828491;124,533096;202,181992;207,029495;-106,06042300717152;117,371506;171,668106;16,40744;18,113628;20,70469671713711;30,011444;119,8797;120,041702;44,414207;40,494091;-479,773621
342600;24,164362;24,482748;21,450829;29,947281;29,991308;30,612827;30,07037;29,991873;29,991589;29,982533;29,989008;29,987509;36,2635;29,670401;-3,757726;24,48877;-4,684282;14,208681;641,232239;123,886108;201,427979;208,132492;-104,44662559470129;113,630493;170,419281;16,577633;18,25605;20,80995643284159;30,007559;119,866211;119,967407;44,675152;40,234749;-473,72876
343200;24,15855;24,469852;21,452709;29,946117;29,996281;30,596241;30,06188;29,988989;29,983398;29,992371;29,99296;29,992468;36,181782;29,66861;-3,779768;24,479719;-4,687428;14,17471;648,005676;127,031799;202,625488;211,388016;-104,4041940920697;119,97451;173,243301;16,558929;18,27038;20,82308998574345;30,016809;119,991501;119,975082;44,405205;41,396881;-473,742828
343800;24,154139;24,4639;21,463339;29,942402;30,004913;30,59679;30,062679;29,995722;29,992849;30,001352;29,990192;29,992493;36,118229;29,668591;-3,745956;24,469912;-4,692101;14,166181;642,662048;129,763397;206,824997;210,648026;-105,32351657443341;120,335495;175,115692;16,459;18,186621;20,760730445027107;30,028198;120,121498;120,024803;44,210423;41,404766;-477,94165
344400;24,148581;24,476633;21,468529;29,947662;29,981653;30,607731;30,060852;29,998678;29,995657;29,995722;30,012501;30,003567;36,173771;29,668283;-3,747527;24,463388;-4,698981;14,13195;656,889343;130,35849;210,515503;212,397003;-105,86593102572505;120,341003;175,561005;16,397602;18,126091;20,713068282718098;30,051291;120,214699;119,977005;43,87138;41,718258;-481,436127
345000;24,147211;24,47842;21,478727;29,951229;29,989658;30,630499;30,067638;29,992722;30,003321;30,002558;29,975901;30,001362;36,118813;29,670507;-3,930978;24,458658;-4,713242;14,10422;670,701233;131,187592;207,298996;211,678009;-107,48827801948127;121,751488;174,13089;16,238062;17,96983;20,594450774174987;30,058222;119,964989;119,908203;43,687931;41,626122;-487,336761
345600;24,14266;24,47871;21,479721;29,96755;29,983929;30,67445;30,063099;29,998089;30,00032;30,000309;30,020559;29,999222;36,203922;29,669628;-3,776933;24,451681;-4,719017;14,09243;683,572144;134,208405;206,666992;211,600006;-109,37144956107309;127,801498;176,049408;16,021481;17,778919;20,44707066395541;30,051367;119,986206;120,143311;43,36462;41,362839;-495,302673
346200;24,134949;24,47847;21,47945;29,967953;29,983509;30,737402;30,065002;30,00383;29,997501;29,993191;30,018499;30,011801;36,23674;29,675119;-4,040933;24,444832;-4,726909;14,083621;707,08075;133,763275;210,05801400000001;214,982498;-110,17489830417173;112,612999;174,3396;15,954358;17,691372;20,378192366739572;30,058212;119,957718;119,911209;43,683434;40,840401;-498,587738
346800;24,138142;24,478779;21,47748;29,96608;29,990961;30,755331;30,065979;29,998699;29,99789;29,988119;29,944561;29,996517;36,197857;29,677969;-4,012873;24,43655;-4,722862;14,10043;712,480835;133,021896;208,934494;218,334518;-110,80169749427068;130,024994;173,847809;15,882071;17,623699;20,32500472413274;30,059769;120,142105;120,022911;43,565292;41,062538;-501,998138
347400;24,130659;24,4799;21,474758;29,97113;29,97411;30,784662;30,061543;29,995239;29,996801;30,009739;30,04781;29,998188;36,248768;29,679602;-4,027038;24,429279;-4,713481;14,11228;734,006897;134,743698;210,856491;217,284012;-111,33957282812811;122,209;174,023102;15,856;17,592371;20,305381031407315;30,056858;119,872604;120,004898;43,833832;39,581264;-502,513763
348000;24,124428;24,45475;21,4704;29,9779;29,993504;30,80452;30,067932;29,998108;30,000748;30,000259;29,99641;29,990042;36,234325;29,688522;-4,247884;24,421448;-4,705812;14,101379;744,398132;135,055878;209,426483;214,303497;-111,21191349838995;117,380005;175,055206;15,85512;17,59547;20,305685988639514;30,057098;119,977211;120,080505;43,75399;38,596008;-502,804382
348600;24,12211;24,457989;21,47043;29,971828;29,993128;30,82543;30,068348;30,001612;29,998581;29,992191;29,980732;29,999958;36,208939;29,695358;-4,294787;24,414881;-4,704089;14,08958;752,129089;136,070602;210,584991;217,906006;-111,59303607945643;121,34150700000001;176,919785;15,80224;17,54924;20,268412369243737;30,055761;120,029404;119,985207;43,64431;38,501278;-504,513855
349200;24,110809;24,444071;21,47378;29,97521;30,007441;30,838984;30,069881;30,003239;30,002329;30,00596;30,013453;30,003153;36,240051;29,698019;-4,246633;24,41053;-4,706917;14,08535;751,953308;135,177292;210,869507;215,818512;-111,43867759263625;124,964989;176,020004;15,846069;17,57865;20,294007390057672;30,057272;119,909203;119,931503;43,884834;38,552879;-503,019623
349800;24,10614;24,438318;21,477779;29,95657;29,982981;30,8428;30,06521;30,000891;29,995632;29,998617;30,009623;30,003052;36,328087;29,700598;-4,199518;24,406549;-4,705282;14,094531;761,892822;133,255508;211,754486;216,686981;-111,35267714583738;118,105995;175,988495;15,839849;17,579571;20,29325473327749;30,062359;119,723404;120,063393;44,482971;38,98719;-503,083588
350400;24,101568;24,430401;21,47238;29,951519;29,987812;30,82019;30,06377;29,99799;29,99679;29,989691;29,981079;29,99564;36,30798;29,704727;-4,24248;24,401829;-4,691932;14,151831;770,859192;135,293701;213,128006;217,633987;-111,03626099242652;121,459;176,6138;15,855449;17,60207;20,308585459080426;30,063681;120,118996;119,944199;44,816811;38,498249;-502,833008
351000;24,10326;24,428909;21,474697;29,970032;29,992661;30,849789;30,065174;30,00329;30,004406;30,000401;30,018448;30,003727;36,29895;29,709057;-4,283103;24,396;-4,660708;14,242419;778,360046;134,644699;213,80098;221,027008;-111,01038221429796;121,946495;177,201187;15,875221;17,61558;20,321279993977164;30,065042;120,072983;120,021706;44,825947;38,943638;-502,347412
351600;24,0944;24,430349;21,47616;29,952648;30,002451;30,860687;30,059549;29,99799;30,001734;29,998642;29,973309;29,998407;36,301327;29,716303;-4,295321;24,39378;-4,625271;14,341059;773,723206;133,478592;211,60051;219,499512;-111,4450674130824;124,789017;176,39061;15,81671;17,57044;20,28619977153241;30,064774;119,927208;120,004395;44,452869;39,11517;-503,928314
352200;24,09226;24,423611;21,473591;29,958868;29,97781;30,869709;30,06341;29,99761;29,99942;30,001551;30,024521;29,998169;36,300549;29,715368;-4,259211;24,390989;-4,572434;14,49103;789,176514;135,767609;209,697479;219,370026;-111,21083834820018;119,177994;176,334595;15,864931;17,596819;20,307060407893534;30,059311;120,015198;119,967186;44,578033;39,004581;-502,632568
352800;24,086161;24,41901;21,472761;29,949701;30,017139;30,886749;30,069431;30,0;29,992498;30,001369;29,986439;29,997562;36,325592;29,72224;-4,274987;24,389559;-4,510074;14,583369;784,762756;135,469025;214,550995;218,541504;-110,72268354872025;123,586502;176,295197;15,905619;17,6453;20,344316986603545;30,069607;119,902512;120,034691;44,777657;39,000092;-501,052643
353400;24,08008;24,418768;21,472872;29,956589;30,013668;30,866791;30,067587;29,998989;30,000708;29,994471;30,013287;30,00791;36,338333;29,725031;-4,199938;24,3871;-4,473301;14,579781;770,15271;136,405792;213,345001;221,172485;-111,00657587702881;121,643509;176,071793;15,855799;17,609921;20,315641894257706;30,074127;120,06649;119,955101;44,765972;39,311699;-502,805115
354000;24,073582;24,421589;21,470831;29,948603;29,971752;30,887272;30,050781;29,99873;29,993408;30,001062;29,982929;30,003307;36,43013;29,723261;-4,212905;24,383682;-4,476193;14,53467;787,753235;136,531815;217,833496;220,324005;-111,494128615222;124,439011;173,593597;15,81823;17,56818;20,284860666272408;30,075129;119,980003;120,0093;44,787117;39,158157;-504,484192
354600;24,069061;24,412899;21,468239;29,936371;30,00008;30,877502;30,06745;29,992361;30,00592;30,003473;30,003809;29,99296;36,445572;29,73048;-4,24511;24,378811;-4,492013;14,519798;797,240356;137,709198;216,289017;219,365997;-110,85979195347753;124,504005;176,065216;15,89668;17,633911;20,335902069608075;30,080542;120,083008;120,011093;44,774254;39,099201;-502,27887
355200;24,059301;24,410812;21,466579;29,946838;30,009533;30,90152;30,070889;30,000942;30,003834;29,995197;29,999393;30,002117;36,399658;29,72897;-4,224749;24,371941;-4,499817;14,44722;790,69928;139,085693;212,835495;219,748993;-110,89773225293034;125,244003;176,287201;15,86719;17,621679;20,324715786200073;30,06979;119,955994;119,988785;44,691368;38,777153;-502,01651
355800;24,055851;24,412271;21,464573;29,936169;29,995037;30,90546;30,055111;29,999187;29,995234;30,00082;30,021938;30,002991;36,366508;29,727112;-4,173348;24,363451;-4,535924;14,333549;785,468384;138,592606;214,076996;219,251984;-111,11633070203891;118,656494;174,92009;15,855631;17,605721;20,313574868199602;30,066599;120,053894;119,991989;44,976009;39,153008;-502,732574
356400;24,05575;24,4067;21,464281;29,940069;29,97843;30,931738;30,045797;29,99765;29,99799;29,990948;29,989761;29,995199;36,390755;29,730139;-4,194871;24,355108;-4,57149;14,27245;801,351685;138,743011;215,77449;220,860016;-111,1364496800092;117,704002;175,38089;15,854309;17,593592;20,302160330856257;30,066259;119,927307;120,066185;44,491657;38,894955;-503,10849
357000;24,048052;24,40452;21,46398;29,938091;29,975132;30,97266;30,057962;30,000891;29,998989;30,002609;29,991949;29,98908;36,309021;29,736599;-4,431378;24,347809;-4,601018;14,20059;829,580383;139,247803;217,528;222,855011;-110,95900132139323;122,634499;177,823502;15,876271;17,623249;20,32742846884873;30,072659;119,971786;119,954994;44,735619;38,595097;-502,033112
357600;24,046001;24,403101;21,46455;29,950741;30,00449;30,9883;30,06983;30,000879;29,99889;30,003422;29,999609;30,00564;36,224384;29,743526;-4,394642;24,341099;-4,620292;14,179141;832,425903;139,85701;217,605011;222,898514;-111,7634713117105;124,122513;177,326599;15,77672;17,543961;20,266589672299386;30,077276;120,0625;120,003799;44,477528;39,011482;-505,681335
358200;24,041231;24,39805;21,462961;29,95628;30,000839;30,987558;30,0711;30,001484;30,000031;29,99284;29,992207;30,001801;36,156719;29,743832;-4,413449;24,336422;-4,632357;14,177211;826,866028;139,25119;217,529007;222,748993;-112,38304818045073;126,927002;176,707916;15,705319;17,471529;20,208589602022734;30,08189;120,095383;119,980797;44,581932;39,2094;-508,851959
358800;24,036077;24,402321;21,461191;29,951914;29,98406;31,023829;30,062952;29,995621;29,99585;30,000219;30,01524;29,98826;36,169792;29,752131;-4,499352;24,332439;-4,627988;14,21886;839,978149;139,45108;217,022003;223,698517;-112,87349419535042;122,092491;179,1064;15,67816;17,430429;20,178472745235393;30,073572;119,846817;120,047508;44,71328;38,324799;-509,762299
359400;24,030788;24,391743;21,46451;29,94165;29,98295;31,0383;30,072052;29,994923;29,991699;29,993526;30,00127;30,001209;36,207123;29,755243;-4,423816;24,327869;-4,607048;14,304891;860,326965;141,878891;221,481491;225,843994;-112,36787744701263;120,348;179,159805;15,714531;17,4737;20,21043599864642;30,091669;120,143105;119,965797;44,771763;39,117012;-509,256287
360000;24,02099;24,39468;21,469379;29,954447;30,006763;31,074722;30,080429;30,003361;30,008249;30,002161;29,982273;30,0077;36,205868;29,766491;-4,553322;24,324589;-4,583218;14,227961;863,677917;140,458603;219,719513;225,970001;-112,80788666376375;126,761002;178,261017;15,676669;17,438721;20,185428594010162;30,107279;120,041397;119,988182;44,575321;39,265808;-511,061035
360600;24,019421;24,388189;21,473148;29,958187;30,00617;31,049952;30,07925;30,001499;30,005838;30,000509;30,00922;30,00618;36,220982;29,765472;-4,423651;24,319492;-4,596664;14,259079;840,075378;138,974396;216,323486;222,988495;-113,18630078206425;124,38401;175,944992;15,63793;17,399361;20,154866034159852;30,09198;119,896095;119,979103;44,515259;38,850471;-511,705017
361200;24,012859;24,38677;21,465229;29,948019;29,998142;31,03896;30,069891;29,994801;29,996662;29,99682;30,00433;29,99736;36,229897;29,76626;-4,424165;24,313471;-4,593912;14,142439;848,033203;140,569702;216,403;224,615509;-112,68371407062406;119,886002;175,616409;15,694801;17,445681;20,18957879600449;30,074127;119,999001;120,030197;44,68652;39,003288;-509,510437
361800;24,011621;24,377871;21,456919;29,940969;29,981018;31,07217;30,07102;29,99021;29,99649;29,997931;29,976521;29,993999;36,190716;29,77261;-4,513899;24,30455;-4,648844;13,92751;863,2945560000001;141,439606;216,359009;224,551483;-112,98301335966076;131,684006;175,523499;15,650042;17,41732;20,167816473644784;30,076511;119,947006;119,959;44,503239;39,626591;-510,4646
362400;24,008879;24,36894;21,457779;29,946869;29,995718;31,121918;30,071728;29,996967;29,999548;29,989422;30,032337;29,994211;36,056377;29,780313;-4,698875;24,29562;-4,724905;13,80658;879,099609;141,335999;216,344513;226,436493;-113,09175451894993;123,388489;175,818604;15,636549;17,39777;20,151000362089633;30,075562;119,973595;120,034302;44,520302;39,015991;-511,389221
363000;23,996611;24,376562;21,456419;29,954498;30,007191;31,10701;30,070908;29,99617;29,98945;29,991358;29,995382;29,993179;36,01667;29,781773;-4,543949;24,287979;-4,770435;13,773419;867,063965;141,050003;219,94751;229,172516;-114,48361899347924;116,194504;177,94249;15,460609;17,261829;20,046757359717983;30,077442;120,028404;120,001503;44,314232;39,086956;-516,998962
363600;23,993771;24,369719;21,444971;29,941269;29,976288;31,09527;30,070858;29,994009;29,994501;30,006769;29,983881;29,997299;35,87574;29,783062;-4,477055;24,281641;-4,804263;13,57872;877,941101;142,72081;222,236496;228,525024;-115,5215574288604;124,6595;179,093903;15,390162;17,175301;19,983169402761007;30,083551;120,110802;119,975708;44,214249;39,145233;-520,884583
364200;23,989491;24,36153;21,44392;29,947769;29,979559;31,156799;30,072729;29,994839;30,00198;29,995123;29,994848;29,999182;35,835449;29,78684;-4,568089;24,273853;-4,855783;13,611639;900,804871;145,941315;223,524994;229,576004;-115,54105715746374;123,540504;179,281097;15,388262;17,161449;19,970040721066535;30,099949;119,909401;119,954605;44,351208;39,182167;-521,619507
364800;23,980671;24,353569;21,449268;29,944651;30,018641;31,14086;30,081348;30,0021;30,003101;29,993811;30,01009;29,9995;35,732182;29,79047;-4,600352;24,269093;-4,848934;13,673169;887,44989;143,911789;219,615479;230,498001;-115,48885426969997;125,473999;179,350616;15,391749;17,165119;19,972698142214192;30,095249;119,991409;120,032104;44,338799;39,238541;-521,622925
365400;23,979431;24,339741;21,444262;29,936279;29,992626;31,104382;30,079468;30,001593;29,999451;29,998159;30,009861;30,001812;35,737038;29,787256;-4,422906;24,262989;-4,826031;13,69176;886,117188;143,723404;219,222;231,315018;-115,13788306387991;118,3265;178,093292;15,443329;17,204403;20,003743488521767;30,091228;119,9384;120,012207;44,697456;38,655346;-519,709595
366000;23,97588;24,349661;21,444111;29,938091;29,991009;31,135349;30,071299;29,997778;29,987131;30,004807;29,981079;29,996307;35,738392;29,791462;-4,517409;24,25773;-4,821629;13,60809;895,483765;144,037704;223,069;230,406494;-115,1829777665679;121,996498;178,179688;15,43043;17,206772;20,00696028431202;30,09429;119,942299;120,034096;44,448418;39,148315;-519,806702
366600;23,969881;24,344049;21,442369;29,9389;30,00729;31,13649;30,07449;29,991703;30,001902;29,99522;29,987909;29,990952;35,667702;29,791372;-4,493439;24,24815;-4,844131;13,60463;888,162231;146,749893;223,879486;230,819504;-114,93315340351263;130,296982;179,692001;15,448619;17,221682;20,01638578216524;30,104156;119,977295;119,933899;44,663429;39,127769;-519,482544
367200;23,96106;24,341751;21,43972;29,956461;30,00005;31,160549;30,072617;30,002811;29,995117;29,997843;30,03121;29,998852;35,676109;29,796289;-4,55373;24,240459;-4,840701;13,651041;893,611938;147,013199;225,761505;231,180984;-115,30427296069539;120,794998;181,894211;15,407549;17,18775;19,990768510824058;30,10523;120,047409;120,060104;44,458637;39,158798;-521,29541
367800;23,94907;24,32877;21,430649;29,951778;29,99888;31,126612;30,075628;30,002522;29,994419;30,001181;29,980091;30,00523;35,661919;29,795481;-4,489699;24,234419;-4,830042;13,603361;889,31311;145,545288;226,331009;229,971512;-115,73366951133073;122,835495;178,147797;15,367129;17,148991;19,961456150919638;30,105793;120,000809;119,961388;44,528629;39,177719;-522,546997
368400;23,94632;24,318302;21,431561;29,958975;30,02389;31,130749;30,076349;30,003363;30,00761;29,997351;30,00774;30,001389;35,55838;29,794027;-4,490276;24,228769;-4,845922;13,563459;877,213989;144,700897;226,139008;230,815018;-115,85869316852276;125,517502;178,450592;15,356499;17,13269;19,9481245592527;30,11466;120,024887;120,045105;44,463444;39,103371;-523,823608
369000;23,93832;24,315182;21,422459;29,95647;30,006872;31,099182;30,07312;29,99935;30,001541;29,998959;29,995586;30,001621;35,498138;29,78805;-4,25684;24,223402;-4,853604;13,53568;865,478394;143,966309;223,329498;232,571487;-115,81930220563532;121,233994;178,89151;15,359319;17,13847;19,952725967782747;30,096029;119,981201;119,983398;44,711418;39,240547;-522,593445
369600;23,936041;24,306702;21,416981;29,946198;30,01059;31,067129;30,068949;30,001499;29,98959;30,009161;30,004431;30,002131;35,434368;29,78627;-4,31278;24,21706;-4,871371;13,454021;854,637817;144,787491;226,837982;231,489014;-116,09995489399805;125,248001;178,777008;15,33005;17,12138;19,941605341482134;30,09971;119,964195;119,976097;44,762882;39,25708;-523,410217
370200;23,924658;24,302641;21,4084;29,959019;29,989542;31,102987;30,05806;30,007893;29,99671;30,007238;29,98177;30,0033;35,376747;29,78569;-4,378419;24,210171;-4,905273;13,3318;855,840515;142,865311;228,40097;228,28952;-116,53860322919226;127,430504;178,211884;15,272611;17,076359;19,9063783477938;30,107182;120,004311;120,013199;44,809944;38,391029;-525,670288
370800;23,928951;24,30224;21,414391;29,966497;30,009663;31,116501;30,060059;30,010458;29,997808;29,99963;30,005133;30,007669;35,114861;29,786072;-4,418869;24,199751;-4,955455;13,24029;855,475464;141,075592;229,796509;227,746002;-117,26763418226486;125,32251;175,783997;15,185801;16,99655;19,84347950694858;30,108683;120,001305;120,012695;44,700237;38,482273;-528,962463
371400;23,917679;24,293781;21,415831;29,954977;29,986149;31,130091;30,052771;30,00437;29,99642;29,992819;30,005789;30,00116;35,093517;29,781097;-4,271702;24,18992;-4,980607;13,213572;857,722839;140,563293;230,177521;229,34549;-118,00335998153732;124,062012;175,185699;15,102;16,917118;19,780945859400973;30,11356;120,040298;120,009804;44,602837;38,69014;-532,403503
372000;23,909512;24,287239;21,403049;29,95137;29,99028;31,1327;30,051371;29,998791;30,003178;29,99773;29,993412;29,997269;35,05415;29,78194;-4,358098;24,181471;-5,0104;13,07579;870,977417;139,958099;229,276489;230,943512;-118,89391005701859;125,923996;175,283386;15,015719;16,834988;19,71850969139703;30,096996;119,951004;119,988319;44,636292;38,22036;-534,811096
372600;23,901751;24,294399;21,389957;29,963278;29,984241;31,159262;30,057669;29,99675;29,991171;29,996552;30,003246;29,999691;34,922523;29,783319;-4,539901;24,17371;-5,048642;12,98405;902,920898;144,169205;237,861496;236,944489;-119,7026515703759;130,280502;181,299484;14,918089;16,75478;19,656267220799283;30,101618;120,171799;120,040878;45,196499;38,653313;-538,829529
373200;23,893183;24,268122;21,38773;29,968029;30,017811;31,206457;30,075733;30,00671;30,014881;30,021749;29,992229;30,015833;34,752903;29,795523;-4,722013;24,16667;-5,090486;12,899019;910,935242;145,177582;236,97197;235,36702;-120,74725417274318;133,647995;179,939606;14,84012;16,678391;19,602725467678795;30,134869;119,9729;119,973511;44,885841;38,935673;-542,704895
373800;23,892981;24,26203;21,370029;29,968761;30,003773;31,18255;30,074917;30,00737;30,00495;30,004059;30,044748;30,009817;34,609188;29,794132;-4,54802;24,157711;-5,123552;12,844259;891,070435;141,941406;232,359497;230,675995;-120,92307020987562;122,569008;176,18959;14,81418;16,643501;19,571797880899172;30,114979;120,012497;120,004005;44,987682;39,522503;-543,487915
374400;23,883801;24,26086;21,354097;29,97463;30,006632;31,174231;30,071167;30,006449;30,00036;29,990219;29,98378;30,001728;34,562843;29,789982;-4,523725;24,146849;-5,138167;12,837;894,097473;141,3862;232,609009;234,262497;-120,68742394976725;117,499512;175,043091;14,829229;16,652771;19,575701194723074;30,107889;120,013992;120,008804;44,994808;39,221382;-542,763733
375000;23,871601;24,24926;21,322279;29,975079;30,016972;31,159332;30,068502;30,00765;30,000729;30,002651;29,97817;29,992138;34,469711;29,790913;-4,510912;24,13765;-5,13332;12,847099;872,818237;138,281403;229,586502;232,568024;-120,75855454209838;129,030518;177,562988;14,827299;16,65941;19,58277650886983;30,08791;119,983597;119,985207;45,031059;39,002434;-541,629211
375600;23,869858;24,243092;21,308239;29,95582;29,984539;31,153723;30,06069;30,008509;29,99353;29,99802;30,027409;30,003519;34,410713;29,791229;-4,49127;24,130671;-5,143797;12,692301;885,434387;135,390717;231,771027;233,132492;-120,75875066651486;123,354492;177,213501;14,81642;16,655008;19,578130740145596;30,067846;119,961502;120,026199;45,236752;39,170494;-541,035767
376200;23,854229;24,225101;21,285999;29,93276;29,972809;31,175451;30,055561;29,980341;29,988369;29,994329;29,996267;29,992599;34,397961;29,788431;-4,442729;24,122709;-5,195516;12,55958;903,559875;138,171097;237,472504;234,080521;-120,63484704878458;120,015503;177,258896;14,826052;16,663931;19,583771093287783;30,072861;119,784409;119,981491;45,563118;38,645466;-540,362183
376800;23,844589;24,20377;21,19076;29,950237;29,99711;31,18812;30,066233;30,003408;29,993719;30,001871;29,9932;29,994562;34,311718;29,794729;-4,79124;24,1143;-5,254141;12,295501;913,330566;141,405701;241,131012;234,104523;-120,95941566969373;121,037498;180,474411;14,75162;16,642429;19,566873881723428;30,076502;120,062485;120,003502;45,927818;39,417301;-542,006592
377400;23,82695;24,20676;21,150051;29,9744;30,013849;31,20635;30,071102;30,028259;30,011908;30,002949;29,99921;30,011169;34,093193;29,80253;-4,840498;24,104;-5,345502;12,16222;903,623901;132,712799;236,239471;232,770996;-122,11819043418248;125,245995;179,246307;14,64167;16,531391;19,480817510945982;30,062611;120,04509;119,985901;45,667542;39,322441;-545,918396
378000;23,815922;24,182621;21,122969;29,968491;30,006271;31,160151;30,068859;30,03093;30,000546;29,998718;30,009069;30,01852;33,945129;29,799198;-4,652282;24,08885;-5,411035;12,052959;887,031372;121,778908;231,784988;231,147491;-122,4354261995125;118,695999;171,73909;14,60906;16,496809;19,45276405780198;30,024311;119,927505;119,971107;45,62624;39,392311;-545,440063
378600;23,793512;24,163509;21,129799;29,944012;29,978031;31,12067;30,053478;30,005152;29,983068;29,992229;29,984873;29,995218;33,758282;29,792679;-4,538142;24,07593;-5,445259;12,048801;882,343079;115,761497;234,879974;229,439011;-122,54790541004422;122,103004;167,736298;14,6061;16,478998;19,43783187288738;30,000647;119,874695;120,0;45,914783;38,415257;-545,163696
379200;23,783119;24,147251;21,086681;29,955776;30,0051;31,14864;30,049372;29,99996;29,992748;30,00626;30,018091;29,995234;33,722641;29,794989;-4,690743;24,068571;-5,456133;11,9845;921,975952;121,449402;248,09201;239,033981;-121,82187096292617;125,121506;177,126297;14,681931;16,56539;19,506392751515996;30,018869;119,939613;120,033104;47,315712;39,493401;-542,625977
379800;23,764202;24,138552;21,116528;29,96748;30,00671;31,19545;30,059439;30,000576;30,008831;30,018551;30,00177;30,01149;33,573093;29,801151;-4,774377;24,05978;-5,478968;11,959689;916,463379;121,01741;246,700516;232,387497;-122,79420888676886;120,486;173,767014;14,576441;16,482349;19,44567129596908;30,038822;120,0923;119,996803;46,499062;39,846222;-547,051575
380400;23,748409;24,13282;21,113537;29,95541;30,004522;31,153179;30,05625;29,992392;30,001669;29,992828;29,991629;30,005182;33,392204;29,79689;-4,644353;24,05068;-5,496728;11,85026;908,485535;121,743698;242,877975;232,069;-122,9606903873316;121,643494;171,679688;14,530169;16,4398;19,407460246312915;30,035299;120,205399;120,006897;46,089333;39,531162;-548,863647
381000;23,734072;24,105881;21,115379;29,943531;29,99152;31,156281;30,05542;29,985294;30,00198;29,988789;29,995724;29,99593;33,262398;29,792332;-4,533571;24,038641;-5,521743;11,889891;907,772583;126,050598;240,932526;234,809494;-123,59497878849413;126,809494;172,053802;14,47742;16,373829;19,355876891540092;30,016592;120,056107;119,9897;45,674419;38,981022;-550,461121
381600;23,721518;24,10018;21,134331;29,92898;29,982691;31,207449;30,056208;29,975559;29,98226;30,000027;30,000031;29,99786;33,274052;29,79155;-4,570135;24,028551;-5,506913;11,977869;926,253235;134,106903;247,492996;236,443512;-124,58746960967426;126,926514;172,34021;14,409632;16,288342;19,292830562856324;30,04018;119,876503;119,985001;45,406551;39,656639;-554,396057
382200;23,707901;24,099642;21,119228;29,933889;30,000128;31,218439;30,065699;30,00069;30,00658;29,991589;30,017422;29,998011;33,262779;29,797321;-4,730111;24,021782;-5,472318;12,00616;939,860046;136,381607;249,951492;238,187012;-123,1459024509008;119,469498;171,929489;14,571831;16,420332;19,39233263452255;30,067389;119,791603;120,031204;46,262913;39,758812;-550,096069
382800;23,69425;24,086889;21,10371;29,977819;30,042538;31,223541;30,076611;30,042923;30,013058;30,005442;29,99284;29,995068;33,076801;29,800928;-4,777877;24,015011;-5,454002;12,0167;900,345398;124,892799;242,423492;237,076996;-122,32830037689322;118,901001;173,421295;14,65114;16,514669;19,467531004965974;30,057261;120,170303;119,953293;46,008732;38,58511;-546,566162
383400;23,68331;24,074497;21,098431;29,980047;30,00745;31,166061;30,059338;30,012339;30,007252;30,011292;29,983921;30,00646;32,995262;29,796188;-4,662438;24,007429;-5,448376;12,02953;873,137024;116,783997;236,172485;234,524506;-122,16732807680364;125,667992;174,602692;14,67137;16,53652;19,48546967329735;30,013071;120,030899;120,081589;46,075771;39,459896;-543,860291
384000;23,66519;24,068699;21,112812;29,968159;29,996811;31,178188;30,03928;30,006008;29,99881;30,013041;30,008968;30,01181;32,87402;29,797611;-4,773643;24,00012;-5,429121;12,08406;876,727539;115,555893;238,59848;230,001495;-122,2200680164176;125,422501;169,711807;14,67272;16,532789;19,48325762761812;30,002069;120,135094;119,989601;45,380989;39,326015;-543,617493
384600;23,659491;24,076849;21,107908;29,993816;30,04459;31,175343;30,042831;29,996872;30,001541;29,996649;30,002811;30,004169;32,674541;29,798111;-4,745229;23,992798;-5,415939;12,078051;848,593445;114,058205;234,681488;228,121994;-122,72749912640234;121,611496;165,716705;14,607309;16,4666;19,428774367287694;29,98173;119,786209;119,959396;45,232391;39,41214;-544,595093
385200;23,649509;24,05125;21,10425;30,01778;30,06683;31,144739;30,043259;30,014669;30,010492;30,025879;29,999771;30,003702;32,470772;29,797558;-4,884631;23,983831;-5,393649;12,2633;794,280701;112,754395;231,55801400000001;224,855515;-122,69679544619578;120,140488;166,090012;14,658389;16,499691;19,460308194346386;29,977367;120,215904;119,984703;45,500706;39,718208;-544,107361
385800;23,641659;24,048668;21,118771;30,010151;30,09515;31,025473;30,044331;30,035681;30,009481;30,020443;29,993298;30,00882;32,375153;29,782309;-4,399493;23,97888;-5,321504;12,37691;707,689636;102,80172;228,034012;217,321533;-122,10066596925321;125,848;164,380905;14,721059;16,551882;19,49962789263174;29,948147;119,785805;120,087791;45,687065;39,492657;-540,14679
386400;23,628521;24,042528;21,0721;29,963268;29,998341;30,909229;30,01742;30,04277;29,99762;30,0117;30,020519;30,025654;32,493019;29,76128;-4,228198;23,975109;-5,283821;12,45809;698,992004;92,225212;229,182983;213,440506;-120,28299821245673;116,840492;161,195404;14,897758;16,721848;19,627651899405024;29,915751;120,022499;119,9785;46,577705;39,347847;-532,206299
387000;23,620899;24,02387;21,1;30,099609;30,121887;31,003942;30,049458;30,119217;30,049021;30,072842;29,998072;30,06127;32,177849;29,784561;-5,556717;23,97073;-5,1919;12,94888;626,790527;65,432724;216,755005;198,399002;-118,06856187923825;116,355995;144,38002;15,227859;17,001171;19,85603424573298;29,893982;119,894508;119,9907;46,944118;39,781361;-519,860168
387600;23,610979;24,002789;21,078869;30,17514;30,254932;30,828781;30,029902;30,123539;30,064861;30,09734;30,006184;30,049419;31,83308;29,782801;-5,646739;23,97267;-5,011948;13,32991;417,301941;20,928717;190,941986;173,105988;-114,59723198961633;112,948997;125,096397;15,61073;17,36932;20,144084613930747;29,77647;119,879898;120,063095;47,669151;41,212822;-500,380066
388200;23,600792;23,99761;21,07917;30,24704;30,333841;30,611267;29,934973;30,00655;30,05158;30,08942;30,002808;30,02866;31,563808;29,792694;-6,807855;23,97633;-4,850106;13,862561;155,544144;11,36212;170,601486;147,253998;-111,58141525255809;112,100998;114,715195;15,917749;17,660511;20,366531566525897;29,65621;119,9496;120,091698;47,80621;41,7369;-483,995453
388800;23,593868;23,98807;21,086828;30,123709;30,328979;30,624979;29,905359;29,973019;30,041178;30,055716;30,020868;30,029049;31,668432;29,750462;-5,146903;23,98477;-4,600983;14,20151;5,078666;21,266411;152,548004;124,623001;-108,328753624294;110,367508;106,636703;16,184292;17,95048;20,582770571303747;29,599758;120,177505;120,031799;47,255302;41,443111;-470,284424
389400;23,587091;23,980658;21,105839;29,89216;30,187511;30,372478;29,87322;29,942257;29,951427;29,966778;29,988831;29,986332;32,467339;29,649899;-2,041961;23,988888;-4,516983;13,98078;7,381667;35,108379;158,285995;126,784996;-107,87680543593659;106,195999;103,673691;16,103199;17,90398;20,528684909474322;29,524582;120,006592;119,972511;46,367729;41,301609;-468,752625
390000;23,583059;23,992212;21,111961;29,743338;30,00441;30,165676;29,875668;29,940939;29,91489;29,962009;29,983322;29,9694;33,264469;29,532953;-0,462415;23,98595;-4,580323;13,819841;50,599014;54,557911;186,115524;138,165009;-108,87866372014443;111,624496;111,411484;16,00288;17,79859;20,44669765973001;29,566929;120,0215;119,909103;46,2724;40,874428;-474,549011
390600;23,58263;23,980471;21,123869;29,737431;29,837561;30,283741;29,90659;29,994801;29,946041;29,954229;29,996988;29,977407;33,466106;29,555801;-2,956676;23,980301;-4,650446;13,61394;183,318893;61,029743;211,972992;148,893997;-109,90715727897393;113,189499;119,702713;15,881299;17,68749;20,359800807647797;29,648479;120,097389;119,988388;46,133854;39,928139;-482,666321
391200;23,578579;23,973589;21,13752;29,858089;29,939631;30,427103;29,943399;30,034161;29,992041;29,969919;30,006109;30,005428;33,239368;29,564091;-3,605305;23,977182;-4,654351;13,852121;250,133423;53,093407;217,343018;157,345001;-109,7195353634765;111,987503;119,213806;15,952481;17,721972;20,38991200349242;29,706501;120,231506;119,958397;45,85611;39,683331;-483,800293
391800;23,57621;23,991789;21,138483;29,6901;29,813099;30,18931;29,8971;29,907248;29,940847;29,882532;29,98592;29,941458;33,746288;29,519281;-2,263715;23,97348;-4,742249;12,945391;388,186493;65,585182;236,474487;184,350983;-113,39603613871807;113,557007;132,136597;15,37621;17,266291;20,020874304772345;29,713772;120,098495;120,025101;44,36541;40,223183;-502,327698
