Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
392400;23,574352;23,98015;21,145918;29,886591;29,948032;30,367468;29,956726;29,955744;30,013348;30,00387;29,993891;29,97076;33,488079;29,55637;-4,452645;23,962591;-4,912418;13,40085;489,691498;92,775009;246,050003;198,741486;-115,4212921678968;124,737488;152,018494;15,432829;17,190121;19,987895028493003;29,813747;119,554489;119,992393;45,907734;39,615753;-508,256683
393000;23,567339;23,977289;21,144789;30,029018;30,08215;30,552349;30,01948;30,064793;30,059082;30,083521;30,033941;30,048029;33,11256;29,582159;-5,170146;23,9625;-4,765655;13,89135;461,830902;77,934853;221,749023;179,173492;-112,33538404317345;109,912003;139,941803;15,864169;17,577732;20,302916503936455;29,836437;120,046608;120,008301;46,531971;38,767918;-494,652771
393600;23,568279;23,963072;21,141361;30,132019;30,251001;30,497616;30,020777;30,06016;30,097141;30,07233;29,980068;30,025089;32,621601;29,605179;-5,700497;23,96582;-4,603559;14,20137;260,446198;58,093983;187,4245;153,30801400000001;-110,55696520702881;109,250999;125,675003;16,00705;17,743399;20,427995519434113;29,747089;119,9161;120,0485;46,387608;38,879524;-484,122223
394200;23,557911;23,969509;21,13567;29,848141;29,94223;30,322668;29,934101;29,932301;29,955709;29,931332;30,000004;29,97995;33,120071;29,535519;-2,903192;23,96677;-4,550327;13,488912;204,724106;63,293072;186,619492;161,762497;-109,48408922979877;116,973495;128,606903;15,894449;17,70594;20,369429441795255;29,633951;120,2547;119,979103;45,86874;39,537891;-481,604919
394800;23,551941;23,948202;21,132792;29,748892;29,840267;30,260309;29,921885;29,925211;29,932301;29,92837;29,996899;29,959808;33,579449;29,511841;-3,098523;23,95932;-4,722451;13,470471;351,338196;91,130455;214,550507;185,448502;-111,36684760425445;118,965988;142,219116;15,71472;17,51516;20,221921755649003;29,672932;120,06749;119,944412;45,411842;39,504742;-490,433899
395400;23,544781;23,944019;21,143629;29,775299;29,837971;30,267502;29,938801;29,966562;29,952747;29,94408;30,009699;29,9767;33,841743;29,50622;-3,207316;23,95487;-4,782999;13,203329;495,628815;101,417824;236,326996;201,422501;-112,19950223131204;117,365005;151,858002;15,648931;17,448151;20,173871116468966;29,7738;120,065506;120,051598;45,358784;39,907509;-497,389587
396000;23,535141;23,939299;21,14082;29,793781;29,813549;30,41984;29,95454;29,896881;29,981588;29,950741;29,99744;29,973347;33,871113;29,511526;-3,600888;23,947741;-4,919037;12,839419;667,401917;130,762604;251,781006;219,424026;-115,12128966836437;116,070496;160,56282;15,31797;17,165379;19,95758813395093;29,87199;119,925293;119,888405;44,99279;40,1619;-512,173279
396600;23,53558;23,944088;21,129108;29,919291;29,941742;30,770533;30,008921;29,993587;30,022598;30,001358;29,996899;29,991308;33,473949;29,55625;-4,965405;23,935841;-5,018642;12,84437;767,245422;145,972412;247,210495;225,13652;-116,64318542824107;117,503006;165,072784;15,24736;17,067379;19,89256205755578;30,013638;120,052895;120,028;45,591637;40,470078;-522,397644
397200;23,5228;23,946301;21,131918;30,018393;30,059612;30,924213;30,031681;30,101391;30,03632;30,046688;30,002512;30,0301;33,104408;29,586823;-5,5353;23,928129;-5,009736;13,04172;742,249634;121,2089;228,751007;212,551483;-116,50443627678692;118,506996;160,046783;15,34141;17,127512;19,948421465253976;30,030468;119,987305;120,032204;45,648163;40,614407;-520,526184
397800;23,511059;23,919659;21,123747;30,01951;30,066671;30,845478;30,026617;30,050049;30,025906;30,041571;30,0089;30,042252;33,002907;29,595608;-5,278084;23,924891;-4,964282;13,12278;674,40686;97,572647;220,166016;199,791489;-115,46056075992911;114,172997;146,944794;15,450151;17,225521;20,022609695942272;29,94607;119,747208;120,010391;45,932426;39,542362;-512,620117
398400;23,504391;23,93108;21,149593;29,9529;29,994879;30,715338;29,988556;29,971043;29,987799;29,978281;29,961823;29,976147;33,154079;29,583588;-4,363234;23,92305;-4,908057;13,179171;648,174438;97,753281;216,053497;196,809509;-114,5184763787769;122,699989;146,397095;15,447479;17,25305;20,031024817331513;29,865763;120,350891;119,981407;45,222927;39,498241;-509,490417
399000;23,497532;23,913919;21,175838;29,873493;29,919079;30,657612;29,964142;29,915131;29,957102;29,941748;30,029278;29,96962;33,488747;29,573292;-4,138898;23,916491;-4,919811;13,014241;714,249512;123,988098;234,971512;216,820999;-115,31574609059601;123,391495;160,283905;15,34039;17,136002;19,933800778166926;29,89381;119,838097;119,952003;45,092583;40,244507;-514,136353
399600;23,48893;23,917089;21,180801;29,974768;29,9846;30,854639;30,000528;30,011059;30,002026;30,046032;30,01296;30,03299;33,33683;29,603693;-5,30264;23,91193;-4,921495;13,38152;759,046204;133,234299;242,912506;213,107513;-114,92481173093523;110,360001;155,008209;15,54495;17,281559;20,067832765977727;29,995899;119,784386;120,061691;45,879791;40,327297;-512,554077
400200;23,480631;23,917042;21,176151;30,011164;30,061077;30,911301;30,026331;30,06484;30,027481;30,0303;29,981922;30,010981;33,192112;29,6262;-5,552418;23,912661;-4,807868;13,48598;731,479004;113,455795;234,420486;201,655991;-112,49558793816024;118,809494;148,234406;15,76015;17,506359;20,237442571602198;30,018169;120,043411;120,006493;46,244293;39,091118;-504,842133
400800;23,4778;23,90163;21,180323;30,13258;30,174938;30,917038;30,061352;30,115717;30,041071;30,06052;30,012562;30,023266;32,885094;29,644129;-5,849668;23,912359;-4,700206;14,01075;590,042114;83,528389;216,338501;188,031509;-109,99786325537835;117,099014;141,913513;16,077688;17,786039;20,459121723154038;29,949539;120,147194;119,997803;46,361088;40,572453;-490,959534
401400;23,46907;23,90378;21,18446;30,104502;30,19545;30,711262;30,020081;30,052639;30,03096;30,153111;30,009991;30,02206;32,747269;29,64043;-5,869799;23,91884;-4,516558;14,576869;414,958984;57,924934;203,456512;153,04599;-108,96764073439438;109,87001;132,934601;16,276638;17,983919;20,630948939682327;29,818317;119,976501;119,970299;46,167824;40,010262;-477,313049
402000;23,458731;23,877378;21,195812;30,028189;30,167599;30,400791;29,977289;29,970211;30,02528;30,01652;29,972202;29,992517;32,827267;29,604391;-4,332323;23,92972;-4,250855;14,741819;214,73941;57,415668;185,591522;121,549515;-105,95857436784733;115,308998;125,757591;16,4289;18,145309;20,726691698717588;29,699902;119,842407;120,050194;45,473522;41,421322;-465,884369
402600;23,455679;23,88776;21,18429;29,72765;29,80933;30,187922;29,891941;29,85848;29,911539;29,816711;30,00655;29,923931;33,632725;29,523041;-2,180831;23,930859;-4,338106;13,56089;305,818085;86,747574;205,991501;160,028488;-106,12997968047807;116,018005;144,862091;16,112349;17,92329;20,513611947831905;29,646481;120,151505;119,943199;44,89521;39,69138;-473,035095
403200;23,45418;23,892672;21,174;29,767719;29,812399;30,253363;29,922852;29,846771;29,939503;29,894928;29,98431;29,957361;33,973938;29,518131;-3,348105;23,914501;-4,671555;13,4584;487,075745;138,388809;237,597992;201,85051;-110,08096347411293;119,464493;161,289474;15,82942;17,60795;20,28714514551669;29,788778;119,899704;119,968704;44,759697;40,824726;-491,050598
403800;23,4536;23,890629;21,204279;29,97263;30,010162;30,529621;30,015461;30,040232;30,03455;30,069752;30,01828;30,023849;33,680779;29,54682;-4,701574;23,907909;-4,676341;13,924379;548,578674;147,783905;240,491989;199,186005;-111,4007490113089;118,866005;162,340698;15,9185;17,65501;20,360705781317645;29,94495;120,146889;120,059708;45,618328;41,336498;-496,173889
404400;23,45322;23,879988;21,19405;30,025772;30,060879;30,55715;30,033733;30,060221;30,04718;30,067743;29,979731;30,022379;33,325432;29,55357;-4,555869;23,90889;-4,593563;13,762401;483,768982;126,408897;214,975998;173,689499;-111,5683740401291;121,420998;156,770172;15,87887;17,63653;20,345853593869105;29,934769;119,878403;120,038696;45,172047;40,793671;-495,93512
405000;23,448963;23,890572;21,22089;29,926804;29,982141;30,45196;30,006241;30,001629;30,00271;29,99271;30,025639;30,01424;33,410652;29,538181;-4,198259;23,90556;-4,632712;13,7241;476,163239;119,19751;208,69101;172,780991;-110,47214324425983;117,459;151,823303;15,933411;17,668041;20,354886469327184;29,848349;119,993797;119,9636;45,393677;39,960419;-491,243408
405600;23,443352;23,880299;21,246693;29,974457;30,017338;30,532429;30,010031;29,993679;29,99939;30,201202;29,987354;30,015411;33,215908;29,560251;-5,641638;23,90457;-4,56051;14,79525;491,003265;122,748802;213,333984;142,973495;-110,96764174247343;114,887497;146,975906;16,128931;17,831951;20,52535879551486;29,848181;120,00161;119,975609;45,69548;41,01358;-484,701813
406200;23,440039;23,885208;21,23917;30,052898;30,158178;30,51391;30,03002;29,999746;30,02956;30,134531;30,007757;30,006262;32,985279;29,570438;-5,439836;23,921131;-4,088351;15,557669;370,74588;120,254196;200,954987;79,810997;-108,2342357407082;117,038986;141,606094;16,34021;18,036823;20,66887188466921;29,846832;120,043007;120,0261;45,523491;40,592503;-476,527588
406800;23,439022;23,87129;21,257931;29,882792;30,002298;30,2759;29,989807;29,94556;29,981342;29,88266;30,001179;29,983856;33,46645;29,52125;-3,469092;23,93383;-4,01222;14,776131;312,595123;132,224518;201,859512;96,236008;-105,658001349343;111,568497;144,171204;16,313869;18,036531;20,616113694329872;29,814001;120,0401;119,980301;44,92263;40,854897;-475,101959
407400;23,43829;23,865898;21,278631;29,774887;29,842499;30,244761;29,940571;29,933401;29,952648;29,94072;29,97377;29,974522;33,91293;29,4932;-3,325462;23,928062;-4,184107;14,79763;416,858093;149,855698;215,759491;122,000504;-107,2349287480493;120,328506;151,080109;16,189301;17,937061;20,552177938011752;29,824213;120,033104;119,965599;44,818825;40,907402;-479,537781
408000;23,436211;23,87554;21,273121;29,823071;29,87711;30,394497;29,94519;29,947062;29,970449;30,02869;29,999729;29,975851;33,911232;29,504099;-4,146821;23,92757;-4,198051;14,994051;545,1073;168,563904;232,559494;123,099503;-109,23830200377331;128,061493;156,501801;16,081051;17,826809;20,485695760764763;29,919809;119,958496;119,967606;44,750561;41,51606;-487,598785
408600;23,431812;23,87063;21,295691;29,894751;29,92222;30,537479;29,977819;29,992168;29,992178;30,004929;30,019571;29,99674;33,725208;29,51479;-4,594548;23,93136;-4,125942;15,13248;621,147217;176,450409;239,694977;122,43351;-109,26935729479408;116,405006;159,627411;16,0704;17,798721;20,45954519736211;30,031092;119,937401;120,026596;44,968403;41,637337;-493,376282
409200;23,429998;23,868721;21,294559;29,93395;29,945831;30,659479;30,002125;30,018799;29,993103;29,949249;30,0012;30,013142;33,57621;29,530481;-4,746174;23,93713;-4,046526;15,030951;681,826416;172,640701;242,382492;124,320496;-108,74751606331338;117,554993;157,237396;16,05798;17,7938;20,444037411111353;30,091946;120,1464;119,9683;44,957367;40,748379;-496,290344
409800;23,42782;23,871578;21,301579;29,922909;29,947119;30,72901;29,996201;30,019592;29,991779;29,854773;29,975311;29,996258;33,602737;29,543756;-4,826033;23,932339;-4,18152;14,391958;736,888184;166,759003;249,438995;159,450989;-109,25651325698091;123,600998;157,376099;15,8799;17,645733;20,310377470407957;30,117458;119,965897;120,02739;44,628014;41,091869;-503,071838
410400;23,42671;23,87677;21,30312;29,908361;29,92304;30,798639;29,99229;30,010458;29,992661;29,856501;30,008841;29,987738;33,669773;29,55748;-4,749298;23,92226;-4,389734;14,02594;788,277283;163,392197;251,922485;203,492996;-110,65634261990125;126,524498;158,999405;15,731939;17,5077;20,204539630200774;30,13031;120,0746;120,036415;44,709644;41,101261;-509,394531
411000;23,422411;23,870451;21,302109;29,897669;29,921951;30,900829;29,995579;30,002369;29,99773;29,935711;30,00318;29,97385;33,7295;29,572422;-5,003839;23,91213;-4,522357;13,857071;878,372375;161,248993;253,387009;233,388016;-112,58185812328804;120,252502;167,263214;15,62173;17,397381;20,13625687730804;30,138189;119,896301;119,994492;44,765614;39,268009;-513,692017
411600;23,416149;23,872492;21,30547;29,918341;29,941051;31,073212;30,013523;29,993382;29,989872;29,996109;30,008438;29,975901;33,769508;29,601709;-5,398413;23,905731;-4,595213;13,68411;936,871887;162,666412;258,5755;237,80899;-114,64946690974841;120,403503;175,7948;15,458021;17,254272;20,038875111841605;30,161533;120,137001;120,035301;44,3932;38,664433;-521,0401
412200;23,413519;23,86618;21,30106;29,936701;29,981632;31,209692;30,064127;29,998058;30,019062;29,990772;29,990789;29,99737;33,834637;29,630289;-5,696617;23,89888;-4,695414;13,222661;965,396851;163,740005;255,174026;239,365509;-116,80669142874945;124,656006;178,839417;15,216229;17,03586;19,86957139456249;30,167393;120,051193;119,983704;44,184582;38,490505;-529,730896
412800;23,409821;23,856703;21,29627;29,937342;29,992096;31,219772;30,070141;30,005869;30,012659;30,00209;30,003071;30,00181;33,824623;29,657711;-5,797961;23,886559;-4,866622;12,853511;975,545044;162,890594;248,45549;240,302979;-119,15052219042727;122,016495;178,996506;14,97478;16,817091;19,703484176895;30,162333;120,034096;119,992996;44,346771;38,591137;-538,39563
413400;23,401989;23,872768;21,309591;29,948689;30,000528;31,25647;30,071751;30,000839;30,01228;29,998581;29,99732;30,003399;33,824532;29,674097;-5,710828;23,87196;-4,995405;12,73699;978,341125;162,518311;243,583008;239,254486;-119,7861322168201;121,973;177,354782;14,952789;16,750799;19,651998154096507;30,154409;119,884094;119,944412;44,317902;38,737431;-540,288757
414000;23,395298;23,863251;21,320271;29,927301;29,992569;31,256779;30,066549;29,99741;30,003017;29,994648;29,985706;29,996042;33,902752;29,684271;-5,647922;23,862139;-5,059945;12,550119;977,213501;160,764313;239,972;239,649002;-119,58928517723587;130,550995;177,376312;14,95912;16,765779;19,662917522420784;30,134811;120,111694;120,002098;44,344292;39,08894;-539,538208
414600;23,394091;23,85174;21,32247;29,918442;30,010311;31,263611;30,062809;29,981689;29,993601;29,99761;30,022369;29,99679;33,824303;29,693069;-5,527557;23,852791;-5,140405;12,450399;970,823425;164,942383;242,402496;241,4935;-119,90307664037219;121,859497;178,745987;14,93091;16,738001;19,642206093766116;30,13917;119,914505;120,053894;44,031319;39,4846;-540,483887
415200;23,3913;23,862801;21,325359;29,900593;29,989349;31,249371;30,048229;29,997061;29,995449;29,995609;29,981222;30,001612;33,852139;29,696478;-5,359462;23,845201;-5,16142;12,44088;974,259094;167,287308;244,052002;240,935501;-121,0378434453949;127,87001;178,264801;14,804579;16,624781;19,55470864801505;30,149113;120,050003;119,995811;44,265179;38,946079;-545,667725
415800;23,390448;23,851078;21,32053;29,896648;29,99354;31,241848;30,051382;29,995401;29,985901;29,981241;29,999729;29,998419;33,816948;29,70406;-5,282398;23,838221;-5,180012;12,353081;980,602234;167,845108;248,366501;241,200485;-120,9783484517605;129,275497;178,004807;14,8047;16,61598;19,54481873948915;30,159088;119,892899;119,973305;44,468369;39,457481;-545,9776
416400;23,381229;23,832479;21,30994;29,889011;29,989788;31,247242;30,059;30,001682;29,986181;29,983871;29,998379;29,995922;33,710941;29,716412;-5,341056;23,830742;-5,219607;12,20017;995,368347;168,838898;256,127014;247,966507;-120,94426876800367;126,356003;181,777191;14,808159;16,622292;19,55001408203814;30,167301;120,056602;120,032394;44,805618;39,535961;-546,560425
417000;23,370739;23,83737;21,302999;29,907553;30,00654;31,297018;30,071589;30,013803;30,007208;30,013302;30,012741;30,006969;33,634087;29,725021;-5,420634;23,817497;-5,293984;11,855161;1020,577942;170,233994;262,285004;252,665985;-121,91396598279891;128,994492;185,348511;14,71784;16,557919;19,506513814583773;30,202784;120,222107;119,991104;44,644241;40,480659;-550,908691
417600;23,365801;23,841982;21,302761;29,908569;30,030949;31,273182;30,070225;30,004108;30,01939;30,00709;30,018238;30,006021;33,452831;29,734249;-5,347092;23,802361;-5,453465;11,36879;991,557983;167,325409;254,389496;249,170013;-123,11656259537276;122,988998;181,896698;14,5709;16,434259;19,410033448342695;30,192959;119,985512;120,003891;44,476006;40,46619;-554,959839
418200;23,357327;23,822033;21,302231;29,881351;29,997211;31,235703;30,05131;29,991787;29,990589;30,00242;29,978861;29,999619;33,342319;29,729731;-4,964663;23,7869;-5,627712;11,1495;983,054871;168,823395;254,629486;248,171997;-125,25084999207257;123,582504;182,384918;14,339211;16,221951;19,245646349743513;30,172632;119,928391;119,988792;44,67017;41,109421;-562,5448
418800;23,345228;23,815388;21,283749;29,855877;29,963558;31,2281;30,037258;29,992687;29,978271;29,993052;30,001911;29,995731;33,172699;29,728405;-5,054593;23,7705;-5,706664;11,087561;1012,513489;171,775101;263,242493;250,568512;-126,19719477702318;130,586517;183,298492;14,24767;16,121061;19,165656701399364;30,185572;120,093704;119,982407;44,76223;40,536091;-567,529419
419400;23,334831;23,798279;21,266918;29,872364;29,99509;31,311609;30,06543;29,997601;29,996572;30,006138;29,998398;29,998028;32,940041;29,737803;-5,268384;23,756191;-5,755071;10,91214;1036,645996;174,674286;268,333984;250,381012;-127,0771741773043;129,170013;187,132019;14,173579;16,049749;19,11318146644855;30,20195;120,043411;119,996902;44,581032;41,017441;-570,921753
420000;23,330479;23,795908;21,259949;29,886082;30,0138;31,25296;30,065948;30,00061;30,005367;29,992249;30,00412;29,999323;32,72765;29,74053;-5,064256;23,743111;-5,827086;10,70636;1024,137939;174,521881;266,885498;251,10849;-128,05193265435008;127,2285;184,314514;14,05364;15,941472;19,026790607198755;30,20927;119,930008;120,009109;44,593956;41,461983;-575,383789
420600;23,324699;23,794821;21,250719;29,865149;29,991962;31,248178;30,04657;29,99464;29,99332;29,986547;29,993771;29,999792;32,619434;29,740118;-5,007452;23,730949;-5,891517;10,67148;1017,987;175,465805;266,999481;256,478516;-128,2765315514268;127,487;184,481308;14,04079;15,91418;19,00440101631209;30,21221;119,890488;119,993797;45,015038;41,321419;-576,510071
421200;23,315851;23,788618;21,24757;29,872593;29,993158;31,266811;30,03952;29,998608;30,000172;30,005131;29,987331;29,998621;32,517616;29,742031;-5,088573;23,714951;-5,90798;10,563231;1035,994019;177,125504;268,554504;256,690002;-129,27634930988523;135,986984;187,552505;13,934421;15,836919;18,948780149993638;30,213993;120,219406;119,990784;44,747162;41,718868;-580,399048
421800;23,304001;23,781441;21,26033;29,875732;29,979259;31,306347;30,06229;30,00054;30,002029;30,003452;30,006214;30,006948;32,315121;29,746521;-5,065129;23,70013;-5,989828;10,142375;1046,972046;175,459091;267,968475;255,869537;-130,91596607822007;136,698502;188,209106;13,771649;15,677112;18,825696726312817;30,21677;119,872299;120,030701;44,662102;41,423626;-586,273315
422400;23,29525;23,77338;21,265329;29,878922;29,975519;31,33079;30,061808;29,994293;30,000982;29,992798;30,01553;29,998692;32,161888;29,746777;-5,078174;23,684608;-6,143047;9,822715;1070,734985;177,721008;265,860992;256,311462;-132,38510486398883;126,685501;188,243805;13,608449;15,525088;18,70656014183511;30,213568;120,171898;119,966393;44,56097;41,307941;-592,861938
423000;23,287319;23,75806;21,279682;29,881557;30,010738;31,33729;30,068069;29,997219;30,002472;29,994822;29,959747;30,002258;31,997793;29,752552;-5,307398;23,666849;-6,277989;9,512067;1073,380005;178,589401;266,277527;258,59552;-134,0016224725857;141,033493;190,294891;13,442039;15,37211;18,58954269728459;30,214758;120,126793;120,030296;44,254524;40,836201;-599,088013
423600;23,28183;23,760971;21,286377;29,870609;29,986322;31,349859;30,070318;29,998652;30,000431;29,99979;30,023001;30,011133;31,87402;29,7556;-5,138206;23,643879;-6,388886;9,327367;1077,039062;179,081589;266,473969;260,731506;-136,70841908058537;137,555511;189,499298;13,16452;15,119009;18,395932201354995;30,215206;119,934006;119,973099;43,784687;41,884949;-608,690491
424200;23,27268;23,744793;21,290779;29,879559;30,000992;31,336201;30,060841;29,996332;29,991558;29,994556;29,990362;30,003281;31,698481;29,759918;-5,068127;23,62714;-6,48678;9,062883;1067,025024;176,498596;262,955505;256,703979;-138,97660354013718;132,662003;185,012695;12,93264;14,898239;18,22501426343523;30,211559;119,911095;120,019814;43,777927;40,642693;-617,504761
424800;23,263159;23,73634;21,294369;29,853611;29,957541;31,336802;30,053013;29,978659;29,97723;29,972507;29,994839;29,981602;31,582901;29,749134;-4,899451;23,606298;-6,55772;9,199134;1082,875;179,48172;268,666504;259,523499;-140,94348382456147;138,95549;184,144302;12,74508;14,689509;18,059813415903925;30,199789;119,786606;119,957092;43,949921;40,353622;-625,096497
425400;23,258141;23,740131;21,290771;29,86532;29,973331;31,399029;30,061148;29,988119;29,98435;29,982571;29,996464;29,98122;31,499249;29,767262;-5,368136;23,592327;-6,477296;9,441899;1121,311035;187,915619;280,231506;269,629486;-139,54385069532208;136,785507;189,26828;12,92626;14,83223;18,171694771168877;30,237329;120,109985;119,9944;44,339249;40,031132;-621,569458
426000;23,248142;23,7274;21,290541;29,90534;30,015118;31,43598;30,087168;30,016373;30,017208;30,008982;29,996408;29,998779;31,334448;29,778591;-5,382002;23,583551;-6,414236;9,343018;1119,327881;184,733185;275,639008;269,700012;-139,6731367515801;138,665985;193,283905;12,923429;14,84711;18,188690516339257;30,257481;120,084999;120,032005;44,184544;40,19334;-621,92627
426600;23,23872;23,711807;21,281261;29,887897;30,027929;31,430157;30,07893;30,001659;30,01701;30,011938;30,009567;30,002768;31,234287;29,782949;-5,344996;23,569632;-6,441045;9,368967;1098,629028;183,197388;267,820496;266,991486;-138,9276293015212;136,709488;194,059708;13,05509;14,92097;18,245966837635567;30,242573;119,729897;120,026695;44,582897;40,3615;-617,437439
427200;23,231762;23,726542;21,282978;29,878681;30,019665;31,364414;30,073481;30,002201;30,005377;30,00913;30,002249;30,013058;31,184601;29,77924;-5,188735;23,555389;-6,399997;9,423433;1077,417969;182,537399;262,463501;261,601013;-138,60422754759912;135,09549;190,748001;12,973979;14,948689;18,266744710140173;30,22546;120,387596;120,0131;43,994576;40,043877;-617,238342
427800;23,225849;23,705103;21,29487;29,850285;30,000708;31,322809;30,059109;29,992599;29,979691;29,992321;29,979908000000002;30,007071;31,097931;29,777424;-4,880328;23,541599;-6,42608;9,084267;1063,417969;183,240585;267,949493;263,35849;-141,84677703979224;139,076492;188,893784;12,653261;14,624619;18,014045948860986;30,217901;119,848404;119,937401;43,871227;40,192581;-628,47998
428400;23,203918;23,691387;21,292889;29,838129;29,973797;31,327473;30,042133;29,98678;29,989109;29,9888;29,997396;29,99268;31,110651;29,772541;-4,952564;23,526491;-6,575801;8,699866;1081,894043;188,634903;275,559998;267,153503;-141,27332028793015;143,608002;188,925095;12,750381;14,67514;18,052147700294825;30,23266;120,058701;120,032791;44,32618;40,291615;-627,765259
429000;23,2041;23,69334;21,28718;29,849051;29,976383;31,385132;30,061838;30,00079;29,998089;30,01173;30,03157;29,991581;30,990009;29,772339;-5,028837;23,507702;-6,662979;8,794433;1108,938965;190,752808;277,59552;266,632019;-142,0952051727111;138,443497;189,048706;12,679369;14,62133;18,015436114986304;30,252842;119,809494;120,035904;43,94854;40,163658;-630,132629
429600;23,194128;23,682261;21,282928;29,866871;29,995571;31,392517;30,070639;30,004696;30,007132;29,993702;29,98522;29,99794;30,902002;29,777969;-5,167352;23,49074;-6,612473;9,03605;1119,141968;187,513596;274,376038;265,549469;-142,40165769202295;134,357513;189,479599;12,609369;14,574071;17,975191187637286;30,252247;120,159805;119,950905;43,84901;40,220638;-632,69281
430200;23,182989;23,671721;21,285818;29,853382;30,002111;31,429432;30,074947;30,003231;30,00239;29,985361;29,985821;29,99618;30,803421;29,780582;-5,182142;23,479939;-6,524485;9,185232;1121,509033;186,849289;272,902527;270,236969;-142,6668070366718;140,959991;191,923492;12,610419;14,540469;17,947636962911204;30,250162;119,955589;120,012711;44,233299;40,478691;-633,636047
430800;23,177361;23,672369;21,284021;29,85795;30,022589;31,377338;30,070908;29,99844;29,999262;30,00098;29,980368;29,99909;30,685553;29,781513;-5,11307;23,47234;-6,454124;9,234149;1102,785889;187,212982;272,902496;271,457458;-144,46572568025164;147,435501;191,76651;12,39867;14,387469;17,833130834674243;30,237499;120,012695;119,971207;43,906162;40,520157;-639,303345
431400;23,171848;23,650949;21,273911;29,841379;29,988138;31,34935;30,05979;29,9967;29,994312;30,007679;30,042049;30,003132;30,676172;29,781809;-4,992845;23,462193;-6,431588;9,222466;1102,94397;188,583618;275,028015;270,709503;-142,48644802245013;139,058502;192,6987;12,682119;14,58067;17,983023177465814;30,23844;120,035606;120,006798;44,668056;40,254108;-631,670776
432000;23,16868;23,660381;21,262611;29,854321;30,006601;31,409739;30,06897;30,000921;30,002069;30,009689;30,00053;30,008158;30,554871;29,783819;-5,125704;23,447601;-6,435632;9,129568;1112,42395;189,924698;277,182495;270,596497;-142,61424374519757;135,950516;193,93898;12,609381;14,570999;17,97577311067405;30,251673;120,076683;120,02372;43,928242;39,792114;-632,823853
432600;23,16251;23,64179;21,26129;29,836771;30,022369;31,370077;30,072071;30,00651;30,002359;30,004089;29,994648;30,007559;30,452961;29,782429;-5,018851;23,43322;-6,479663;8,950533;1096,843994;190,014297;277,320984;270,065002;-142,73147490928167;139,138992;194,521088;12,60396;14,554251;17,961680319257315;30,256683;119,979698;120,009804;44,376583;39,833763;-633,369019
433200;23,155539;23,642971;21,266018;29,855789;29,970959;31,387442;30,065899;30,001154;30,00379;30,002726;30,010761;30,009399;30,422421;29,783712;-5,044724;23,419348;-6,547487;8,778616;1119,799072;190,170502;277,048035;268,957977;-144,14471128573882;137,207993;190,151001;12,442419;14,41987;17,858068435813994;30,261982;119,9375;120,002396;44,090904;40,12133;-638,888733
433800;23,13792;23,6217;21,272221;29,853821;30,008051;31,379313;30,067898;30,001568;30,006611;29,99299;29,973089;29,98975;30,311319;29,785938;-5,185046;23,40667;-6,596426;8,812049;1121,854004;188,008591;274,818024;271,635529;-143,55651311401147;139,953003;191,951599;12,50721;14,464971;17,890859341932554;30,252319;120,1838;119,989609;44,35783;40,23201;-637,267456
434400;23,12958;23,62789;21,27496;29,84823;29,98295;31,403589;30,05694;29,992569;29,997768;30,00021;29,98963;29,995911;30,218369;29,784861;-5,052215;23,39197;-6,578196;8,825766;1125,758057;189,389389;273,740021;271,574005;-147,13168457237495;147,217499;191,466919;12,09758;14,137289;17,64024305415319;30,246059;120,053909;119,981796;43,49453;39,72821;-649,880737
435000;23,115292;23,608461;21,27437;29,85265;29,999393;31,454422;30,071171;29,993938;29,99353;29,99674;30,024179;29,991001;30,067331;29,788549;-5,150863;23,377439;-6,567333;8,909699;1139,657959;192,4823;276,382019;271,7995;-148,07641589826773;142,676987;192,741409;12,07354;14,04555;17,56889844862799;30,2486;119,810593;120,0317;44,108124;40,365948;-653,167419
435600;23,107407;23,60074;21,27035;29,861019;30,015951;31,381458;30,070858;30,00123;29,999762;29,994802;29,989939;29,994898;30,02453;29,790548;-5,178493;23,368111;-6,507148;9,198865;1127,17688;194,960602;280,108978;274,67453;-146,77483530299182;141,587006;198,716095;12,21768;14,165209;17,660500954770214;30,263098;119,946106;120,023705;44,392517;39,907413;-649,327209
436200;23,09988;23,587643;21,265711;29,85622;30,010941;31,417593;30,07482;30,00629;30,01001;29,99404;30,014151;30,007532;30,06074;29,790699;-5,154233;23,362869;-6,37898;9,442434;1120,765991;192,713211;276,822479;276,882996;-145,6522583574868;140,841507;196,737488;12,31504;14,269589;17,74057902002501;30,26647;120,033302;119,974998;44,633091;40,551399;-645,261597
436800;23,091301;23,587931;21,261099;29,84411;30,000111;31,365559;30,06477;29,999002;29,999981;29,99715;29,993261;30,007071;30,08049;29,780468;-4,707277;23,35643;-6,31003;9,329466;1073,409912;184,567917;264,516998;268,699005;-146,08636255843925;136,166504;188,15921;12,255539;14,23226;17,71240983030867;30,22728;119,93811;119,988907;43,823891;40,124908;-645,011536
437400;23,077412;23,581522;21,262543;29,82394;29,968899;31,310711;30,032352;29,983011;29,981323;29,986057;29,97142;29,986887;30,096302;29,780569;-5,023931;23,344011;-6,354625;9,208467;1103,547119;190,127289;272,183502;268,305481;-146,845647260987;142,556503;187,319717;12,15658;14,14982;17,646661680486805;30,22263;119,94651;119,989502;43,557648;40,048546;-648,179871
438000;23,075872;23,591309;21,266809;29,827454;29,974346;31,352026;30,044682;29,989771;29,983028;29,964169;30,010569;29,975269;30,046652;29,781231;-5,015955;23,32918;-6,356093;9,404633;1123,871094;192,928192;278,447479;270,434509;-146,7221256075723;145,318512;194,437286;12,185221;14,138789;17,633660328879007;30,244938;119,955505;120,021301;44,204597;39,833416;-649,653015
438600;23,064701;23,579969;21,256092;29,84936;29,978001;31,41415;30,06728;29,99618;29,990948;29,985392;30,002823;29,997599;30,006779;29,784769;-5,0716;23,320831;-6,337426;9,030902;1137,368042;195,678696;278,853027;278,346985;-147,49023344847257;141,864502;197,80809;12,10225;14,08909;17,599652345736434;30,254623;120,012108;119,988503;44,081802;40,49144;-652,056763
439200;23,060139;23,573269;21,252319;29,845673;30,002209;31,442402;30,07074;30,006031;29,99613;30,008722;30,00329;29,998169;29,872528;29,788357;-5,139244;23,307291;-6,48245;8,569235;1144,208008;193,346512;280,560486;276,492493;-148,4486383896417;140,862;197,770599;12,03629;14,02372;17,554167357182294;30,26095;120,003113;120,015686;44,001869;40,845348;-655,039307
439800;23,052938;23,55332;21,245922;29,85055;30,010517;31,399847;30,075298;30,00289;29,99641;29,999233;29,989328;30,007971;29,823093;29,789404;-5,179791;23,283089;-6,641321;8,359797;1129,580933;192,292816;280,464539;275,1315;-148,3002935820308;141,6035;194,9561;12,03701;14,02798;17,55532255232226;30,263729;120,012794;119,981995;43,88253;39,969368;-654,861633
440400;23,046391;23,532909;21,24847;29,822598;29,982273;31,384243;30,067749;29,994663;29,994959;29,994272;29,991098;29,993601;29,714252;29,78754;-5,031309;23,263187;-6,741933;8,046734;1138,562988;192,530487;283,443512;277,325012;-150,60877929441205;142,458496;195,557495;11,78256;13,807981;17,385017702418892;30,260242;120,112793;119,974304;43,72044;39,836891;-663,929504
441000;23,038651;23,544302;21,250332;29,821848;29,994101;31,406408;30,06279;29,997061;30,00351;29,99679;30,007603;29,995737;29,615158;29,788052;-5,07881;23,25205;-6,858179;7,96955;1142,437988;195,274506;284,096497;278,573975;-151,29684620560727;144,799484;197,923782;11,73451;13,74664;17,338375594742978;30,272343;120,021301;119,972;43,679829;40,500618;-666,564697
441600;23,035118;23,5233;21,248751;29,84375;29,978001;31,473135;30,065039;30,004538;29,995529;29,992289;29,99892;30,004141;29,497242;29,791401;-5,154043;23,233829;-6,890347;7,850249;1168,266846;194,020416;283,316498;282,069031;-153,73629147412686;141,682495;197,449112;11,48029;13,51618;17,16003262821111;30,26737;119,918594;120,042297;43,353233;40,74955;-675,60553
442200;23,01791;23,518412;21,24614;29,842148;29,99737;31,48884;30,07868;30,001949;29,998117;30,002392;29,989038;30,000671;29,378559;29,79397;-5,275424;23,211948;-6,946246;7,668817;1176,802002;192,135483;285,853455;279,948975;-154,56682084897358;145,082489;195,531281;11,425449;13,449921;17,111108247527838;30,271749;119,981491;119,974289;43,86438;40,453602;-678,405396
442800;23,009609;23,504299;21,2367;29,844519;30,002441;31,46018;30,076639;29,995169;30,00996;29,993969;30,000202;30,000479;29,284189;29,795902;-5,225482;23,197369;-6,989541;7,798833;1174,875;194,629105;282,954987;281,930481;-153,59564368085466;149,015503;197,255508;11,561899;13,531221;17,171716692452637;30,271143;119,689697;120,022301;44,238743;40,120659;-674,464478
443400;23,006161;23,513529;21,225208;29,836939;30,022791;31,455502;30,074539;30,000559;30,00828;30,00149;30,025888;30,00065;29,236828;29,798712;-5,236609;23,188099;-6,917013;8,003233;1159,290894;192,281311;279,090515;283,375519;-150,88415426751692;140,905991;194,390991;11,817929;13,79043;17,372554360574043;30,261648;120,119995;119,984497;44,220154;40,372009;-664,748718
444000;22,997589;23,480381;21,220079;29,830042;30,011469;31,41427;30,069681;29,991858;29,980631;30,000742;29,974512;29,990412;29,24679;29,793732;-5,021073;23,178101;-6,843434;8,146183;1135,239014;194,968491;283,044495;281,239502;-149,63023005793744;144,953506;197,338593;11,94443;13,906339;17,461498301216164;30,256969;120,160805;119,949692;44,136093;40,219551;-659,830261
444600;22,980991;23,47426;21,21526;29,81716;29,98876;31,433741;30,058712;29,99295;29,988989;29,998028;29,994757;29,996262;29,261169;29,791372;-5,070404;23,164909;-6,775833;8,243749;1149,561035;194,944611;290,938538;281,218475;-149,09682981801575;147,908493;200,343994;11,97589;13,953329;17,49699446997475;30,27951;120,025101;120,070297;44,108158;40,787937;-658,802246
445200;22,97336;23,47554;21,2227;29,831501;30,006439;31,398045;30,069782;29,999853;30,015488;29,98757;29,98576;30,00441;29,172909;29,789143;-4,942182;23,153212;-6,744788;8,188252;1136,113037;194,259003;284,755981;284,039978;-151,51584784467548;154,814987;198,992996;11,688179;13,71759;17,313520367443164;30,274231;119,79451;119,993996;43,759201;40,405392;-667,291687
445800;22,97649;23,467882;21,228439;29,819347;29,976009;31,367252;30,053188;29,990952;29,991522;30,010509;30,024561;30,006769;29,188831;29,788889;-5,019077;23,142406;-6,751488;8,109601;1154,836182;196,9702;284,019958;284,170502;-152,40616459674072;145,829987;196,600983;11,65702;13,658468;17,272954886234132;30,262869;120,13401;119,975204;43,801422;40,32032;-670,060791
446400;22,961941;23,460621;21,23193;29,834961;29,984859;31,471798;30,071239;29,9979;30,005148;30,001059;29,987152;29,994457;29,161829;29,792011;-5,16077;23,130772;-6,775366;8,049716;1172,887939;196,84021;284,695007;279,796509;-151,90792131342488;146,335007;196,134689;11,711191;13,694839;17,29903208928621;30,272669;119,957787;120,002197;43,595264;40,776039;-668,67041
447000;22,945362;23,464052;21,231281;29,84169;29,998428;31,51796;30,077078;29,99704;30,01029;29,999842;30,000202;29,994999;29,08288;29,795801;-5,379858;23,112209;-6,792821;7,973167;1187,814087;200,270294;284,04599;283,918518;-151,7864295743838;147,946991;201,388092;11,700179;13,704869;17,306482470553313;30,272263;120,226402;120,022804;43,912281;40,884571;-668,934814
447600;22,933569;23,454502;21,227859;29,86355;30,02738;31,499889;30,077209;30,013851;30,011276;30,007221;29,9953;30,008881;28,994129;29,80241;-5,277761;23,09968;-6,8117;7,994333;1172,820068;198,884308;281,028015;284,540039;-153,60663317176355;154,406509;200,374786;11,51919;13,54404;17,1841869436236;30,2768;119,889893;120,0364;43,811138;39,875591;-674,772034
448200;22,926783;23,4389;21,22097;29,839422;30,008129;31,452936;30,07432;30,006079;30,00351;29,997122;30,019369;30,003149;28,94458;29,794178;-5,217592;23,08984;-6,793771;7,936749;1159,404907;197,207977;280,890015;284,627991;-154,8936670124928;144,785492;200,030594;11,37089;13,415021;17,082630593894052;30,273815;119,908096;119,997604;43,860649;40,99892;-679,785522
448800;22,920702;23,43819;21,212149;29,84288;29,997559;31,456518;30,067499;30,004871;29,992981;30,006342;30,001629;30,003601;28,925329;29,792429;-5,028373;23,073641;-6,819618;7,939765;1156,500977;195,645401;279,494019;281,150513;-155,73857337600612;142,274002;195,969299;11,314911;13,34684;17,031915441663397;30,25878;120,121994;119,940796;43,985062;40,46162;-682,333618
449400;22,91502;23,42168;21,2062;29,814688;29,954279;31,436991;30,067041;29,993557;29,993088;29,982691;29,980011;29,989307;28,863663;29,791866;-5,078866;23,060871;-6,8128;7,996034;1176,815063;194,505997;278,396484;284,28598;-155,93240793828903;148,008011;197,112213;11,27984;13,304871;16,994526014589475;30,253101;120,027504;120,003403;43,570061;40,331818;-683,789185
450000;22,91061;23,427458;21,207897;29,840582;29,998648;31,508732;30,069931;29,990549;29,987492;29,993412;29,986938;29,992437;28,743359;29,794983;-5,236081;23,051151;-6,787641;8,091585;1187,394043;193,942093;283,203522;284,637512;-156,72636240172443;150,459991;198,513809;11,2125;13,24277;16,949018978022217;30,257839;119,771996;119,996498;43,476116;40,678764;-685,679443
450600;22,90452;23,411291;21,211521;29,833416;29,984219;31,507288;30,072628;29,992239;29,993908;29,990499;30,008581;29,992901;28,739981;29,79534;-5,254935;23,043859;-6,715684;8,410051;1192,332886;195,806091;282,34201;285,714996;-156,16631047439063;150,291504;199,694595;11,294529;13,291211;16,985761449777886;30,252899;119,92421;119,974098;43,66906;41,366302;-683,866821
451200;22,890139;23,39575;21,212759;29,845041;30,039358;31,521931;30,078739;30,009008;30,00588;30,006748;30,007116;29,99972;28,657888;29,802389;-5,380691;23,037539;-6,575722;8,763067;1198,544922;201,976807;291,276978;294,84848;-154,44135730975768;150,651505;206,538895;11,49492;13,466852;17,124376053684944;30,287052;120,137497;120,08889;44,41473;40,202579;-679,188843
451800;22,8862;23,39567;21,216141;29,8603;30,03833;31,479778;30,081549;30,015789;30,014599;30,034662;30,019093;30,016399;28,62608;29,806091;-5,326721;23,034271;-6,427344;9,039034;1145,958008;198,423996;282,304993;284,8685;-152,91693232999415;140,916992;202,274506;11,6629;13,636299;17,260717834335985;30,292328;120,0756;119,939087;44,151718;40,141441;-671,901672
452400;22,879221;23,37211;21,221621;29,836721;30,009521;31,451122;30,071289;30,007761;29,995611;30,001678;29,949488;30,009632;28,787008;29,797741;-5,14589;23,02887;-6,318435;9,220735;1129,279053;195,760895;280,202026;278,396973;-150,97385428199237;153,599487;195,480301;11,836611;13,78239;17,36633333972887;30,265909;119,831398;120,008507;43,918003;39,87318;-664,509277
453000;22,862249;23,372822;21,22534;29,842709;30,008816;31,432501;30,065592;29,99892;29,998709;29,989721;30,039881;29,994202;28,883282;29,79307;-5,045044;23,025839;-6,22913;9,387984;1116,541016;194,340179;279,908508;280,412506;-148,5578559436692;148,053009;195,020508;12,05678;13,994749;17,527331344154337;30,25506;120,118896;119,946396;43,961491;40,456787;-656,098511
453600;22,855129;23,363609;21,231241;29,844105;30,015949;31,401932;30,068623;30,011341;29,997629;30,008499;29,977564;29,998959;28,951609;29,793808;-5,144216;23,020031;-6,189134;9,260099;1108,947021;191,575409;280,132507;278,971985;-148,41952667774453;148,532501;196,471191;12,06001;14,026761;17,556033004293926;30,248001;120,016991;120,065002;43,728699;40,776516;-654,564697
454200;22,85022;23,3729;21,23173;29,860682;30,00256;31,405478;30,069971;30,025249;30,004572;30,00852;30,015644;30,009989;28,966909;29,790249;-5,202666;23,011461;-6,223042;9,225067;1106,983032;186,266495;280,924988;276,221497;-148,8396193151856;149,975998;194,698196;12,009079;13,98762;17,525923875526498;30,254459;120,003197;119,975502;43,83342;40,617279;-656,13324
454800;22,8435;23,349722;21,229313;29,846222;30,002399;31,416101;30,071192;30,05714;30,003733;29,9958;30,000759;29,998642;29,024612;29,789511;-5,219991;23,003429;-6,222924;9,318332;1106,626953;168,657806;277,78302;273,784485;-148,1006846330365;142,860992;191,640594;12,09626;14,04351;17,566216262013793;30,23056;119,963394;120,010315;43,940468;40,583702;-652,878357
455400;22,84058;23,352001;21,23238;29,858042;30,00507;31,42635;30,069162;30,056549;29,996891;30,003668;29,995682;30,002401;29,064548;29,791241;-5,299755;22,99917;-6,178472;9,401734;1107,834106;152,623489;279,9935;277,012512;-147,31497366717664;149,7435;192,487595;12,176451;14,12484;17,6305241928768;30,191559;120,004494;119,986404;43,760712;40,468361;-648,053284
456000;22,836349;23,337042;21,231258;29,885509;30,04895;31,406239;30,058191;30,111752;29,998743;30,010931;30,001682;30,003601;29,014622;29,792099;-5,387876;22,993893;-6,153789;9,422816;1063,69104;125,221703;278,535492;272,41452;-146,74035498710478;144,798996;193,224884;12,2474;14,186018;17,67911071772673;30,143024;119,970802;120,052391;43,798389;40,67548;-643,744019
456600;22,828091;23,3372;21,2337;29,871979;30,005341;31,350224;30,006969;30,046982;29,990051;30,014648;30,003748;30,00946;29,085703;29,783688;-5,19891;22,989061;-6,118102;9,648618;1048,427002;97,886436;280,719513;267,262512;-145,31522447443845;144,010498;190,116394;12,40825;14,32316;17,785487602854985;30,065571;119,9244;119,971298;44,191307;40,856468;-634,767822
457200;22,820339;23,324558;21,23357;29,882177;30,0215;31,32576;29,988392;30,271481;29,993841;30,0117;30,007681;30,007122;29,161051;29,789021;-5,553034;22,986301;-6,00479;10,068228;1024,843994;59,970409;284,911469;263,424988;-142,85233004488606;141,501999;188,661591;12,684831;14,55142;17,960537760162786;30,021252;119,789391;120,027;44,405315;40,920372;-623,574158
457800;22,810619;23,31319;21,23299;29,948099;30,07098;31,393209;30,008139;30,712881;30,027899;30,038071;29,97085;30,028301;29,131079;29,79516;-6,028834;22,989321;-5,799592;10,77418;976,719238;8,791952;276,314026;267,052002;-136,56937185091095;150,86998;178,038193;13,424431;15,172933;18,44439134050132;29,949413;119,725098;119,952393;45,220028;40,785664;-595,299194
458400;22,80555;23,329569;21,242762;30,035559;30,193359;31,378529;30,091019;31,17688;30,063389;30,072392;30,052982;30,02713;29,125259;29,813068;-6,473073;22,99597;-5,490532;11,61926;836,281616;8,807899;258,505463;246,874481;-128,20876140176054;139,2845;166,800385;14,33814;16,009041;19,095280600512808;29,97814;120,001808;119,966202;45,779549;40,031719;-563,518433
459000;22,80209;23,31072;21,250599;30,06455;30,111048;31,204721;30,136591;31,212681;30,065088;30,054911;30,001408;30,01449;29,141821;29,789978;-5,849729;23,007427;-5,151813;12,28635;694,715942;9,097216;225,964996;228,68301400000001;-119,80389370286798;131,757996;160,707397;15,14216;16,80843;19,70698829155634;29,984043;120,212601;120,070396;45,452477;41,100658;-532,131714
459600;22,8074;23,304758;21,2598;30,03104;30,059927;31,057093;30,12109;31,237219;30,031849;30,029041;30,00491;30,013351;29,38883;29,766592;-5,516952;23,023081;-4,888345;12,75894;634,363403;8,765233;208,79599;215,809982;-115,27357614524863;132,914001;155,876495;15,554071;17,227551;20,024301633997897;29,936192;119,934509;119,989487;45,187187;41,10891;-512,4976810000001
460200;22,816921;23,303539;21,280731;30,025982;30,076809;30,94952;30,165829;31,509724;30,01833;30,017569;29,979914;30,016911;29,530878;29,748774;-5,435086;23,036819;-4,662825;13,30681;583,631775;8,863181;201,027496;209,825485;-111,19384939709735;137,655487;153,829788;15,991179;17,620039;20,32438077546083;29,95751;119,813004;120,002197;45,357384;43,553062;-497,297546
460800;22,825119;23,323521;21,293369;29,91481;30,060291;30,722839;30,097549;30,964563;29,979961;30,00243;30,017879;30,003368;29,897999;29,70483;-4,108523;23,050039;-4,441563;13,53438;505,439545;8,74355;201,01651;204,746994;-107,98014116779358;134,055023;151,249695;16,236408;17,925268;20,556365418887417;29,94902;120,467995;120,025497;44,588249;42,98703;-486,01767
461400;22,83202;23,315969;21,30254;29,834558;29,930248;30,58408;29,978632;30,31036;29,92783;29,98414;29,97929;29,97822;30,19486;29,659039;-3,478362;23,056561;-4,414842;13,21022;537,715027;3,993832;226,055496;210,548508;-109,67725298967207;136,40799;154,188599;15,978479;17,736439;20,40738367113493;29,875309;120,060997;120,014404;43,77697;42,295509;-489,825104
462000;22,839182;23,322521;21,309092;29,913488;29,989811;30,694387;29,94014;30,146072;29,957901;29,982059;30,006958;29,971771;30,261591;29,654749;-4,41209;23,0574;-4,526473;13,041929;572,557739;7,634033;252,921509;218,28801;-111,54206599362422;135,520493;162,679596;15,78713;17,54817;20,26218500772689;29,85495;119,848495;119,973206;44,033718;42,447468;-496,042664
462600;22,848438;23,32719;21,303471;29,98414;30,037258;30,74255;29,968891;30,212799;30,010798;30,010321;30,0219;30,00416;30,156391;29,65303;-4,797779;23,06004;-4,515388;13,55663;544,673645;9,034082;252,514496;215,035004;-111,77574167764925;132,710007;163,37912;15,823318;17,55407;20,272549043481256;29,863102;119,80719;120,014198;44,657528;41,994678;-496,136475
463200;22,8626;23,32822;21,296732;29,973171;30,011871;30,689991;29,949701;30,067295;30,00296;30,017899;30,01767;30,017939;30,192432;29,632381;-4,53386;23,073757;-4,302987;14,07401;525,7323;8,935865;245,974518;209,322998;-110,98824299719082;124,225998;156,844604;15,926109;17,64044;20,340475835238895;29,830921;120,011803;120,019005;44,793201;43,039009;-491,808594
463800;22,861881;23,3337;21,29575;29,961369;30,030859;30,641369;29,92461;30,021389;29,985743;30,018421;29,954861;30,018539;30,172821;29,621109;-4,708757;23,08884;-4,099604;14,550339;504,814453;8,872416;251,983002;202,436996;-110,29709436452995;130,654495;152,820587;16,001879;17,709919;20,394037586118564;29,806238;120,002403;119,953102;44,89859;42,644096;-487,796295
464400;22,8605;23,349049;21,302181;29,986792;30,06279;30,57403;29,908802;29,991268;30,007589;30,027267;30,002548;30,03035;30,062881;29,61083;-4,839808;23,103991;-3,863265;15,11189;452,973206;8,075262;251,028;194,005997;-109,06709890346532;138,167511;146,014603;16,147392;17,841702;20,497448615057547;29,809729;120,041306;120,093895;44,694809;41,857994;-483,099121
465000;22,863522;23,331461;21,303829;30,002621;30,022491;30,525883;29,90484;30,01334;30,013651;30,04253;30,051397;30,039368;30,004023;29,600229;-5,089454;23,1252;-3,650159;15,46555;439,322815;10,889586;256,142975;190,441498;-107,41132768989102;125,124001;139,573593;16,36334;18,02319;20,64036433242493;29,830999;119,936996;119,983803;45,578541;40,950871;-476,209473
465600;22,864559;23,338638;21,308649;30,013071;30,11236;30,537868;29,934347;30,043758;30,0357;30,043171;29,998911;30,024561;30,008282;29,59964;-5,411766;23,142019;-3,475753;15,721039;369,593719;8,809916;240,678009;177,240494;-104,88301623098327;122,209511;126,352005;16,60268;18,278019;20,83671685242971;29,817928;120,113708;119,992599;45,223141;40,960304;-465,723083
466200;22,86916;23,344669;21,309929;30,060711;30,180429;30,461178;29,93082;30,05122;30,048031;30,022308;30,003429;29,99357;29,900751;29,58989;-5,371127;23,155508;-3,378407;16,003201;207,365021;8,692266;218,668503;167,688507;-104,22552163730235;121,806007;126,051712;16,634949;18,322908;20,866907043307634;29,782993;119,979294;120,058495;44,786793;41,67765;-462,375
466800;22,873859;23,368;21,313841;29,95026;30,01185;30,410069;29,86381;29,952499;30,00325;30,010189;29,975677;29,980408;29,998142;29,544403;-4,208395;23,174719;-3,229965;16,564329;162,621796;19,212488;212,201004;162,655487;-103,84020702242998;125,039505;131,060593;16,64747;18,349281;20,884737473733246;29,718378;120,220398;120,001404;44,753059;41,721878;-459,014709
467400;22,881069;23,37817;21,319641;29,881643;29,911188;30,351599;29,85902;29,964371;29,984812;29,986729;29,99992;29,984509;30,320791;29,5086;-3,913929;23,192068;-3,059345;17,01436;203,101288;30,856701;217,569;164,086487;-105,37069642131347;131,539017;137,232819;16,442762;18,17065;20,742449677484657;29,682858;120,053993;119,923401;43,838657;41,605564;-464,335876
468000;22,887669;23,357563;21,322781;29,875729;29,965969;30,326519;29,89591;29,980978;29,986889;29,986288;29,997549;29,999195;30,49728;29,49729;-4,246132;23,206799;-2,975302;16,90304;276,019196;39,098419;224,953491;169,281006;-107,0579650932924;132,005997;140,307312;16,268742;18,000431;20,6114178226486;29,700623;120,095108;120,012306;44,03688;41,82254;-472,140778
468600;22,8939;23,353149;21,31708;29,889393;29,99024;30,343922;29,919703;30,002859;30,00799;30,00391;30,03718;30,012882;30,491079;29,48444;-4,435917;23,22014;-2,932945;17,118111;262,136414;39,340103;222,552002;171,031494;-105,76915350635204;118,020485;137,00351;16,515278;18,14823;20,728752408637394;29,718872;119,595703;120,082603;44,742302;40,359577;-466,162018
469200;22,90073;23,348049;21,31168;29,913889;29,98641;30,368784;29,913731;30,009579;30,000301;30,016668;29,992249;30,018988;30,697948;29,472189;-4,46723;23,24474;-2,786166;17,518127;272,222473;37,295403;221,319504;167,010498;-101,39972628864771;120,111496;130,379807;16,993031;18,603149;21,081435150952323;29,700171;120,159096;119,948593;45,92762;38,298061;-447,83017
469800;22,906301;23,348452;21,310589;29,88685;29,9457;30,257458;29,908161;29,991339;29,992788;30,006729;29,99559;30,008572;30,865259000000002;29,4611;-4,369098;23,259708;-2,628782;17,602739;314,107269;38,231262;222,429489;164,663498;-101,84216695058757;122,658493;127,236404;16,820211;18,54808;21,036943085733665;29,690769;120,312805;119,932602;44,651123;39,305603;-449,907288
