Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
470400;22,9091;23,360161;21,3076;29,89245;29,970739;30,247931;29,918812;29,990591;29,980419;29,988379;30,00684;29,995508;30,950588;29,456532;-4,530064;23,27309;-2,617084;17,43457;348,997223;41,412437;229,416504;166,315002;-101,94909677646454;117,183998;126,425697;16,843952;18,51848;21,01024676730192;29,697668;119,625999;120,096313;44,9828;38,54884;-450,446838
471000;22,910952;23,360661;21,302969;29,889759;29,96542;30,28743;29,92457;29,990601;29,98646;30,006908;29,989939;29,981482;31,00639;29,452621;-4,722347;23,2906;-2,63969;17,556999;376,240509;44,543694;238,182983;167,225983;-101,47253872628562;121,057999;132,317215;16,917089;18,58597;21,06598667908902;29,748188;120,074997;120,008591;45,29937;38,880268;-450,43399
471600;22,915558;23,37838;21,300539;29,92454;30,020147;30,363989;29,935741;29,981501;30,00585;30,009039;30,007853;29,99201;30,97971;29,454269;-4,938713;23,307102;-2,581408;17,75157;384,645294;48,040821;237,640503;163,801514;-101,97230252635823;125,583008;136,768814;16,807278;18,537518;21,029095694256966;29,769583;119,985092;120,025406;44,391319;39,1213;-453,067444
472200;22,92016;23,385471;21,29422;29,903732;29,978369;30,300909;29,936432;29,966681;30,005188;29,98325;30,014257;30,004822;31,117249;29,442081;-4,613948;23,31996;-2,552501;17,671211;374,069397;56,877785;234,845016;165,477997;-103,08992533507481;110,862503;136,359207;16,660549;18,398008;20,91618065976817;29,774021;120,251198;119,981895;44,527054;39,411633;-459,340179
472800;22,92297;23,37598;21,288532;29,877369;29,950781;30,322992;29,933849;29,977829;29,991123;29,970951;29,962101;29,994181;31,269558;29,430332;-4,667743;23,330339;-2,6013;17,556431;417,649902;64,874489;234,425491;171,574493;-103,41839667454971;128,777985;135,404602;16,668871;18,35231;20,87831152528244;29,76025;119,581299;120,044296;44,896034;38,066811;-459,445984
473400;22,928482;23,3757;21,286848;29,899759;29,989368;30,39682;29,95022;30,013128;29,998199;30,00795;30,042683;29,997677;31,310879;29,438211;-5,13277;23,343952;-2,638291;17,617458;432,593079;63,589378;236,971024;175,270996;-102,95518565908424;116,233009;138,455994;16,7374;18,437189;20,951374354620654;29,780371;120,144615;119,986404;45,195789;38,182232;-457,821838
474000;22,937931;23,367477;21,2868;29,948889;30,042292;30,436829;29,959747;30,027487;30,017508;30,031809;29,963329;30,009699;31,345348;29,44935;-5,462237;23,357489;-2,612545;17,80479;415,590424;56,796181;231,917023;166,933502;-102,8473763457068;118,973;136,404312;16,774548;18,472591;20,983631679237227;29,773279;119,848206;119,954201;45,134388;38,077209;-455,468658
474600;22,939281;23,369501;21,279219;29,985193;30,07305;30,375729;29,965851;30,014507;30,016102;30,021091;30,013147;30,01473;31,360937;29,451138;-5,488222;23,36972;-2,553322;17,79987;358,18689;52,716827;223,601486;158,631012;-102,03867750746653;125,678001;129,989716;16,84515;18,54372;21,035967972659492;29,751339;120,068703;120,086502;45,397839;37,11319;-452,4039
475200;22,94195;23,379511;21,267;29,999491;30,077801;30,311111;29,957169;30,028378;30,017838;30,004831;30,01408;30,00886;31,40913;29,452389;-5,699885;23,38158;-2,575035;17,760981;289,997009;44,62421;216,734009;156,981979;-103,49198684268853;115,264999;127,270607;16,617901;18,380211;20,906465093502316;29,715881;120,408997;119,846901;44,476086;39,253166;-457,71347
475800;22,945768;23,38933;21,27363;29,999517;30,112661;30,44902;29,926823;30,022427;30,028728;30,024847;29,973713;30,014669;31,34584;29,453022;-5,945919;23,396589;-2,531739;18,161121;196,420883;36,130169;205,684006;152,039505;-103,80158084488316;120,650002;122,581589;16,69812;18,369289;20,90239902406058;29,685001;119,538795;120,126099;45,093956;37,931938;-455,837982
476400;22,94688;23,39175;21,274441;30,0707;30,133429;30,524292;29,921591;29,996439;30,048681;30,048481;30,013226;30,01586;31,112637;29,462027;-6,686257;23,414089;-2,341584;18,887058;103,000977;35,569435;193,677002;139,925995;-101,6926072776821;122,655006;115,230797;16,96534;18,607059;21,09037179531913;29,661901;120,041214;119,96019;45,49472;38,67984;-445,957916
477000;22,948721;23,395061;21,287958;30,089548;30,435419;30,566431;29,934978;29,994623;30,062183;30,052469;30,03097;30,011631;31,194672;29,394863;-4,318312;23,43762;-1,970292;19,955912;6,581503;36,83596;168,050507;125,723999;-97,75883405330319;112,934509;111,171204;17,407961;19,01148;21,402732146820313;29,627081;120,113907;120,018593;45,620518;40,45396;-428,452087
477600;22,947319;23,40221;21,28899;30,060938;30,457611;30,480999;29,925442;29,978359;30,012878;30,016607;30,002981;30,00149;31,481319;29,312479;-3,21851;23,473211;-1,581073;20,450918;2,967;41,7416;157,253494;117,837509;-96,45496624784037;106,691002;109,687706;17,447571;19,10815;21,4696176283053;29,571598;120,286514;119,926102;44,963657;40,792141;-422,460388
478200;22,951429;23,383259;21,287403;29,942581;30,273758;30,287403;29,914129;29,9582;29,954489;29,966488;29,97257;29,97764;31,866959;29,249538;-2,026506;23,50119;-1,430945;20,094269;2,434166;53,756264;168,157013;122,691505;-97,37783106236787;116,333496;115,039894;17,283049;18,962221;21,346747135229215;29,55134;119,842613;120,031006;44,800919;40,72871;-426,926605
478800;22,9547;23,413471;21,286959;29,789789;30,07728;30,138159;29,89382;29,94309;29,928333;29,951839;29,987473;29,975449;32,191532;29,185572;-1,510644;23,516218;-1,625363;19,280903;9,473166;67,842857;195,721008;135,716507;-99,99339132398072;123,167503;124,142212;16,934958;18,680231;21,126637090418136;29,587189;120,211594;119,938194;43,681629;42,162121;-440,199036
479400;22,95673;23,405508;21,280571;29,76119;30,009312;30,088989;29,923248;29,970261;29,95718;29,964199;30,0313;29,993658;32,21788;29,158978;-2,196212;23,517872;-1,990106;18,749601;27,896677;81,395287;218,243988;148,547516;-100,69852854396639;112,733009;130,189117;16,976749;18,621351;21,083789178322093;29,667532;119,6073;120,115601;44,692589;39,787849;-445,072601
480000;22,969999;23,4163;21,27825;29,856949;30,156281;30,2603;29,973337;29,993311;30,019848;30,041561;29,99151;30,01878;31,950939;29,14539;-3,188375;23,521727;-2,127604;19,13891;7,982998;86,117355;217,519485;145,14299;-100,63267491487858;118,359009;126,137917;17,05818;18,70751;21,166303844225958;29,748739;119,986595;119,93679;44,651562;41,14209;-445,23349
480600;22,971029;23,422062;21,27821;29,88953;30,233561;30,266001;29,993814;30,009369;30,035023;30,06661;29,984333;29,99931;31,731848;29,12883;-3,263252;23,537001;-1,908879;19,864573;2,983333;83,871986;202,479492;125,371498;-99,45950544430391;111,69651;122,535507;17,182058;18,85264;21,283259554464323;29,74295;120,283104;119,933594;44,594978;41,251087;-439,701111
481200;22,98111;23,426651;21,281649;29,866388;30,163269;30,201578;29,971691;30,001831;30,001652;30,017679;29,997156;29,992838;31,808392;29,09573;-2,907538;23,561789;-1,701491;19,881962;4,201499;82,719276;200,236008;114,408997;-99,45675391331673;132,001495;126,027809;17,14682;18,802608;21,234544362946725;29,71463;119,7379;120,078903;44,722179;40,841522;-439,823242
481800;22,982281;23,43029;21,250168;29,719299;30,01893;30,067093;29,939228;29,980618;29,954721;29,967398;30,018421;29,993153;32,055779;29,057379;-2,290337;23,579889;-1,707467;19,5446;22,21767;85,833176;209,845993;119,850998;-99,44451886346027;111,3125;127,814903;17,063889;18,753078;21,185222998494236;29,6966;119,992592;120,028198;44,489147;40,695263;-441,48291
482400;22,99416;23,435162;21,254799;29,657141;29,856628;30,04073;29,941172;29,99703;29,94556;29,92268;29,99404;29,988079;32,48167;29,06245;-3,484043;23,586712;-1,899616;18,866341;145,909897;91,186615;238,227997;139,277496;-100,01384466905006;120,974998;131,93129;16,939289;18,649069;21,095875630520126;29,747799;120,457497;119,876892;44,132896;39,086437;-448,31012
483000;22,99839;23,434811;21,260639;29,831202;29,955929;30,328991;29,985189;30,043941;30,02766;29,974667;30,001261;30,006332;32,11599;29,160339;-6,474154;23,58884;-2,161075;18,691538;243,090302;81,500938;236,991501;155,334503;-101,00621458494344;120,386497;132,646896;16,931698;18,601351;21,070191429471535;29,79393;119,754295;120,063011;44,292522;38,038994;-451,145599
483600;23,000957;23,427639;21,26506;29,956463;30,078152;30,432907;29,996983;30,024166;30,065821;30,047949;29,998011;30,005138;31,590002;29,208481;-7,181022;23,594799;-2,1812;19,196499;168,910004;69,063416;211,845505;145,8125;-99,78416531112074;117,335999;129,955994;17,192011;18,800758;21,23914308040203;29,771877;119,744591;120,051407;45,273891;37,745499;-442,217773
484200;23,003452;23,426819;21,272978;29,993597;30,216619;30,459919;29,975439;30,001308;30,055241;30,08497;29,991751;30,00552;31,388128;29,205761;-6,121375;23,617498;-1,89462;20,221027;55,117664;66,837906;190,529495;124,488487;-99,16984824602775;121,169495;129,493591;17,24588;18,90115;21,324344484424657;29,70895;119,965286;119,992699;44,730309;39,302223;-435,909088
484800;23,005201;23,44137;21,276402;30,02364;30,351501;30,46767;29,96583;29,981018;30,03656;30,061081;30,044687;30,014191;31,458691;29,133432;-4,366827;23,647808;-1,437639;21,35886;4,436162;73,427841;171,360001;100,719002;-95,72893326708865;114,592995;125,147095;17,63463;19,228621;21,571421590173365;29,66003;120,094704;120,019409;46,630772;38,018803;-420,972809
485400;23,0082;23,436117;21,281078;29,953999;30,305079;30,417423;29,965109;29,991241;30,007898;30,006689;29,993229;30,007931;31,462591;29,106771;-4,387987;23,685299;-0,997613;21,91408;3,116999;75,994751;162,395508;93,584496;-95,14406127542934;104,340004;118,613693;17,565071;19,232759;21,56327423520579;29,63061;120,003502;119,942093;44,472229;40,202068;-419,335999
486000;23,013519;23,443832;21,286753;29,900518;30,255819;30,367573;29,956181;29,99061;29,972361;29,99176;29,95882;29,992931;31,515539;29,08671;-4,099103;23,714649;-0,794134;21,922962;4,883836;77,386505;166,635498;93,014503;-96,48164892539107;116,20549;118,565086;17,415899;19,079971;21,442665275360962;29,620142;120,2173;119,90400700000001;44,377434;41,246017;-425,365814
486600;23,018049;23,456461;21,29467;29,85293;30,165497;30,258173;29,954468;29,99704;29,953131;29,987762;30,011959;30,0021;31,641989;29,062214;-3,68705;23,73583;-0,894719;21,21657;5,582166;78,256973;185,175018;97,6465;-96,7279993630411;118,734497;120,613304;17,45208;19,050409;21,419234743303107;29,635471;119,716698;120,128311;44,638336;41,413929;-426,713806
487200;23,024977;23,454029;21,297079;29,80578;30,056162;30,178967;29,939678;29,980988;29,955841;29,963818;30,016331;29,999302;31,886953;29,027248;-3,165631;23,743021;-1,149346;20,85741;12,897169;82,263367;200,615509;105,903503;-94,27791949858133;110,698502;118,7062;17,678888;19,277451;21,58898810904851;29,66781;119,89431;119,947105;45,006241;40,525208;-418,8685
487800;23,03577;23,453501;21,30032;29,74242;29,95129;30,116602;29,938419;29,98621;29,952698;29,947149;29,985119;29,990921;32,134682;28,998318;-2,881792;23,74991;-1,376895;20,147078;56,206177;89,2556;221,758011;122,459511;-92,58298632466813;114,940506;123,677002;17,83646;19,435101;21,70688166820245;29,716639;120,183105;120,093895;45,151878;39,458858;-415,216705
488400;23,047119;23,450848;21,297171;29,733982;29,894562;30,042942;29,93483;29,985229;29,9664;29,945089;29,988312;29,982212;32,349651;28,997822;-3,382257;23,750149;-1,72555;19,320019;142,23941;92,387833;239,795502;137,507507;-91,73106019686779;122,515015;128,648193;17,904928;19,521181;21,772633352260797;29,761389;119,986107;119,967201;45,133739;37,628429;-413,002502
489000;23,049969;23,462902;21,294281;29,754969;29,851849;30,155832;29,959461;30,001621;29,997742;29,954758;30,009838;29,979542;32,358833;29,05389;-5,467359;23,74786;-2,071039;18,7041;272,349213;94,487411;245,85849;150,672501;-92,41209757381628;118,596497;135,137009;17,81978;19,460732;21,728083588989325;29,804968;120,051102;119,986191;45,060089;36,585152;-417,289948
489600;23,057682;23,47444;21,291479;29,813076;29,90163;30,22933;29,96287;30,025049;30,010639;29,965012;29,978558;29,985371;32,231052;29,11285;-6,324028;23,744518;-2,341822;18,235981;376,209534;88,476395;240,054977;161,705002;-94,47132927618881;123,957497;141,846512;17,564678;19,258911;21,574856619573122;29,803949;120,353798;119,870316;44,073521;39,554436;-425,758881
490200;23,06436;23,491451;21,292179;29,874121;29,929773;30,27417;29,947149;30,007069;30,012268;29,97929;30,025417;29,993179;32,04792;29,15007;-6,665362;23,741009;-2,566293;17,669851;448,022522;83,955154;234,115021;168,834503;-96,40848789934498;120,185997;144,496994;17,417072;19,07453;21,43596819663875;29,791067;119,807999;120,018997;44,016571;40,02713;-431,982483
490800;23,068129;23,480671;21,28367;29,898449;29,946772;30,36022;29,943508;29,997702;30,005981;29,987888;30,004858;29,99036;31,768047;29,183283;-6,667273;23,736158;-2,792011;17,307991;494,017975;84,107742;228,345978;173,003998;-97,07961786170064;112,293991;146,991806;17,368509;19,014811;21,391641180355535;29,789188;119,604202;120,095802;44,770042;39,27034;-434,069275
491400;23,069658;23,485401;21,281759;29,940571;29,97842;30,424038;29,933826;29,975971;29,978231;29,987061;29,958139;29,990723;31,68977;29,20783;-6,786841;23,732748;-2,924292;17,200048;526,345337;88,999191;234,567505;176,555511;-96,24671532429414;123,673996;149,401596;17,43836;19,099371;21,456507218148495;29,806751;120,430397;119,964088;45,266659;38,379498;-432,61441
492000;23,072699;23,496967;21,2714;29,91777;30,026081;30,441441;29,946661;29,968979;29,985571;29,988209;30,021967;29,99169;31,55006;29,227869;-6,495865;23,731689;-3,011963;16,937311;512,710144;96,504082;242,222488;179,991516;-97,26163002253654;125,387001;152,0056;17,32188;18,99683;21,377621094527512;29,852661;119,940598;119,987;44,250641;38,728088;-437,781677
492600;23,075541;23,510387;21,273151;29,911701;29,969799;30,44556;29,959171;29,960617;29,998459;29,99641;30,014011;29,992899;31,699671;29,238199;-6,315354;23,72868;-3,098941;16,820011;524,434326;107,684303;243,560501;181,622498;-97,6488579038226;114,790489;154,23381;17,301981;18,96558;21,355329106232915;29,874943;119,927101;120,068802;44,485847;38,066418;-440,055084
493200;23,079687;23,49909;21,27323;29,909922;29,973186;30,449341;29,977091;29,957708;29,996853;29,9737;29,98164;29,987223;31,74082;29,249384;-6,218534;23,727619;-3,154336;16,698452;549,809021;121,957802;245,078003;185,023483;-98,27828047374837;123,070511;157,12088;17,188231;18,877932;21,283104537484782;29,91156;119,93779;119,934692;44,369202;38,913788;-444,803314
493800;23,081619;23,505051;21,277481;29,935293;29,958729;30,497929;29,99263;29,96701;29,993799;29,975851;29,997421;29,992168;31,79422;29,266621;-6,317249;23,726412;-3,21886;16,480831;587,490906;135,181915;247,408493;193,365997;-99,54885822952039;125,117508;160,086884;17,04458;18,750401;21,18549306631186;29,975269;120,277893;119,949417;44,198009;39,40337;-453,20977800000003
494400;23,08297;23,516031;21,277719;29,917362;29,99725;30,524029;30,001389;29,983318;29,995014;29,992102;30,002529;29,989758;31,768061;29,285252;-6,288134;23,722151;-3,321621;16,24044;597,047729;142,379807;250,608978;198,44101;-101,55214226731388;123,743507;164,612305;16,87328;18,56336;21,044962588512252;30,016949;119,68821;120,066406;43,934948;39,601551;-461,57074
495000;23,080791;23,502529;21,28437;29,907207;30,00322;30,497168;29,993809;29,98115;29,999699;29,998159;29,997732;29,996038;31,898289;29,290451;-6,077091;23,717848;-3,409975;16,118959;598,947876;145,430206;251,49649;198,480484;-102,15683979630217;125,077988;165,392502;16,802361;18,508068;21,003816588384485;30,03713;120,197006;119,961098;44,310436;40,44363;-465,329498
495600;23,08522;23,49563;21,28413;29,88294;29,973242;30,50178;29,983631;29,986599;29,997732;29,992941;30,010967;29,993979;31,956781;29,29563;-5,978187;23,714249;-3,487247;15,892329;609,264343;150,621994;253,942017;200,832001;-103,72463173068897;123,845993;168,351303;16,6292;18,34404;20,876477221841615;30,048229;119,818703;120,005997;44,394005;40,661591;-471,804779
496200;23,083187;23,49136;21,28871;29,887989;29,968922;30,528721;29,984409;29,986469;29,99649;29,999729;30,00098;29,998419;32,081593;29,304932;-6,028068;23,707951;-3,568047;15,78674;642,993774;155,923386;255,059006;202,060501;-103,94323304827985;122,394493;167,670303;16,64027;18,3288;20,866267337030386;30,069208;119,988792;120,073204;44,822151;39,212421;-473,631775
496800;23,085629;23,48357;21,290359;29,873911;29,979559;30,592632;29,978962;29,994181;30,003351;29,997009;29,991749;29,997198;32,264038;29,319117;-6,110991;23,705273;-3,614596;15,66763;677,014771;158,327911;255,798508;202,263504;-104,04299014827768;121,965004;170,739899;16,601521;18,315889;20,85579289343357;30,087231;120,232887;119,959305;44,733349;37,979282;-475,249573
497400;23,08124;23,488338;21,29014;29,88468;29,98197;30,605118;29,987268;29,996952;29,996271;30,00922;29,991047;29,998699;32,380333;29,329687;-6,050293;23,701111;-3,673686;15,554159;690,095337;160,500015;259,281006;202,168488;-105,27314404098132;128,979523;170,764893;16,479429;18,20434;20,772504106450146;30,115641;120,016701;119,993004;44,386139;39,503319;-480,498718
498000;23,079609;23,49823;21,29178;29,8685;29,961559;30,645939;29,98048;30,001093;30,007046;30,006039;29,99085;29,992212;32,507229;29,3438;-6,058694;23,698629;-3,717339;15,446878;716,235718;159,701385;257,085999;199,772491;-105,81835936480763;132,712494;172,755219;16,427929;18,14613;20,72706987932755;30,118382;119,803711;120,015099;44,717731;39,335381;-482,57193
498600;23,081348;23,480261;21,291231;29,877512;29,9284;30,71911;29,983912;30,007019;29,99789;30,005291;30,019489;29,995401;32,610107;29,357971;-6,27282;23,694418;-3,767451;15,37511;785,672729;160,58461;258,815002;199,20401;-106,46176631099857;127,652992;175,147507;16,3564;18,080662;20,67651649106054;30,117748;120,280602;119,941589;44,407848;39,569809;-486,032562
499200;23,07836;23,494871;21,295811;29,881931;29,955301;30,809361;30,000912;30,009501;29,995661;30,005772;29,98525;29,990702;32,731712;29,383362;-6,299642;23,692448;-3,795339;15,273529;820,774109;155,776184;258,76947;197,018005;-107,90344622326475;129,786499;177,725494;16,201599;17,936321;20,56562364290546;30,127811;119,884598;120,044312;44,15984;38,256813;-491,570892
499800;23,080372;23,480829;21,300209;29,881207;29,950497;30,877598;29,99847;29,988729;29,989979;29,945511;30,00416;30,000101;32,907043;29,405437;-6,520238;23,687761;-3,868882;14,770579;878,689575;157,936111;263,940002;207,487015;-108,9507440620719;134,67952;178,613312;16,01865;17,76948;20,424649796616237;30,134602;119,922401;120,022095;44,194252;38,729393;-498,663483
500400;23,078091;23,482138;21,29896;29,88769;29,966879;30,993729;30,025333;29,98616;30,000881;29,936981;30,0194;30,004232;32,990463;29,429932;-6,744882;23,67753;-4,116968;14,16453;916,778687;161,720383;262,891022;227,880005;-110,39327593481138;123,665489;177,458405;15,85816;17,61665;20,305212284242675;30,150593;120,126999;119,976303;44,170673;38,310173;-505,804138
501000;23,074987;23,483679;21,29578;29,892664;29,979013;31,093761;30,033432;29,99349;30,008709;29,978268;29,948191;29,996349;33,07708;29,463308;-6,855695;23,658802;-4,420667;13,44253;939,537109;163,628387;259,544983;238,858978;-112,52225770115831;135,748993;176,792297;15,67731;17,447149;20,183371139352857;30,151529;120,0261;119,976906;43,878864;38,690861;-512,445679
501600;23,076889;23,487232;21,295681;29,896358;29,983149;31,146671;30,052143;29,985281;30,01301;29,989899;30,053761;29,983191;33,206371;29,484213;-6,897996;23,63892;-4,706256;12,90551;955,094421;166,294403;255,03598;241,562012;-113,99039770428811;128,354492;181,312515;15,54507;17,313419;20,082892127571736;30,145573;119,895607;120,006699;43,951385;38,927082;-517,429749
502200;23,07233;23,485882;21,29722;29,893631;29,99938;31,160269;30,06344;29,99259;30,000387;29,993698;29,976419;30,002682;33,269402;29,504551;-6,769664;23,622162;-4,883038;12,750479;953,646667;168,531708;250,589508;241,227509;-114,94133862165927;125,163498;180,6996;15,45634;17,223139;20,01424071761671;30,141779;120,187096;119,978905;43,693199;39,262459;-521,473999
502800;23,069759;23,488491;21,29648;29,89089;29,968639;31,157429;30,056341;29,997158;29,993267;29,992718;30,005482;29,992773;33,389603;29,518259;-6,595853;23,607199;-4,918143;12,878619;965,016113;168,529312;253,979492;242,427979;-116,15236091113832;131,715988;181,792206;15,32785;17,10251;19,921182025748223;30,151077;119,952896;120,011513;43,532867;39,459908;-526,244263
503400;23,07291;23,483631;21,297251;29,89896;29,986279;31,190619;30,048252;29,99437;29,998753;29,992502;29,984879;29,989658;33,433208;29,534317;-6,591262;23,597481;-4,858356;12,97213;980,795776;168,807404;254,332001;240,436005;-116,91490878492485;132,757492;183,123688;15,26681;17,027071;19,86309337705041;30,151062;119,757202;119,990601;43,712608;39,238983;-528,845154
504000;23,068838;23,476339;21,294641;29,904999;30,004181;31,244879;30,062601;29,99885;30,005569;29,987101;29,99378;29,999111;33,379379;29,554981;-6,768418;23,590809;-4,829514;12,917639;982,87616;169,447006;252,189499;242,70401;-117,32288045184308;135,735504;185,037781;15,201849;16,981409;19,826763601118955;30,151203;120,135399;119,97921;43,739834;39,276138;-531,488831
504600;23,068401;23,488922;21,294979;29,904919;30,001392;31,239872;30,062952;29,996021;30,002731;30,00111;30,025549;29,994562;33,337852;29,56185;-6,522022;23,583431;-4,84126;12,90439;976,034363;171,724197;251,038528;245,765991;-117,90407972655073;131,178497;187,35611;15,15667;16,93858;19,7967517393235;30,149862;120,048904;120,033897;43,974529;38,962318;-533,100891
505200;23,062941;23,4722;21,292028;29,89592;29,987431;31,23177;30,052679;29,995129;29,986212;29,99227;29,979599;30,005713;33,411491;29,569691;-6,452455;23,57621;-4,838803;12,891271;983,875854;172,658905;255,342987;247,21199;-118,45808220092903;131,815506;187,688995;15,090421;16,87512;19,745994965660536;30,152912;120,024002;119,932495;43,746391;38,965767;-535,536499
505800;23,059408;23,48102;21,290079;29,902981;30,007761;31,28529;30,052517;30,001881;30,000193;30,00209;30,012232;30,003942;33,391129;29,58363;-6,606679;23,568012;-4,838654;12,84877;994,918762;173,7668;259,252502;248,814499;-118,99875575953048;130,875519;187,394073;15,046049;16,83215;19,714948114115238;30,16486;119,980606;120,069107;43,846107;38,875031;-537,882751
506400;23,056961;23,465763;21,28754;29,906509;29,99675;31,259378;30,067419;30,003658;30,004421;30,007839;30,0042;30,003189;33,354034;29,590281;-6,413767;23,556252;-4,880538;12,5319;995,506042;174,493805;258,238007;248,706497;-119,97533936079594;132,915985;187,585098;14,939722;16,74234;19,646985301899218;30,168987;120,092606;120,012794;43,844597;39,41943;-541,858032
507000;23,054909;23,466009;21,284809;29,89617;30,025852;31,244223;30,065912;30,004887;30,003269;30,002569;29,992081;30,007778;33,250492;29,596802;-6,294472;23,541571;-5,0614;11,761461;982,45929;174,1586;258,228485;246,973999;-121,6850325014023;134,82901;185,250595;14,72713;16,56974;19,51298730906632;30,169922;120,114098;119,965988;43,694801;39,10622;-548,765564
507600;23,051519;23,469759;21,28334;29,88703;29,9785;31,232138;30,051916;29,99975;29,992599;29,991779;29,987823;30,00239;33,269932;29,601141;-6,17165;23,522242;-5,429133;10,76251;992,660461;173,034409;260,300964;250,807526;-124,6729488061677;136,659012;186,093491;14,385221;16,267641;19,278191003002572;30,165112;119,977188;119,986;43,667126;39,563038;-560,562622
508200;23,04649;23,468288;21,27607;29,86758;29,957972;31,241079;30,03883;29,988861;29,98612;29,99229;30,02099;29,995361;33,201149;29,611179;-6,13273;23,490341;-5,810678;10,062004;1017,362;173,566193;262,208984;249,993484;-128,54291564731122;131,998001;187,193314;13,98315;15,8937;18,990360482693628;30,15592;119,932617;120,03849;43,413952;39,136169;-575,160828
508800;23,045;23,466471;21,272711;29,874048;29,972921;31,290827;30,0418;29,994251;29,985743;29,977993;29,99004;30,000299;33,034248;29,620249;-6,378994;23,464479;-6,063877;9,711733;1052,832031;176,143402;268,125031;254,756516;-130,95130455160154;133,123505;189,00061;13,738791;15,64726;18,797624994158056;30,168751;120,028214;119,956497;43,467098;39,32309;-585,678284
509400;23,039049;23,46254;21,268448;29,871201;29,988811;31,307718;30,059408;29,99465;29,998302;29,986547;29,99464;30,003269;32,803089;29,625553;-6,219758;23,438591;-6,189507;9,613367;1058,400024;178,484787;270,33847;262,122498;-132,6929474147799;131,9245;190,866882;13,615379;15,4891;18,677613344333828;30,195862;119,949501;119,977798;43,935211;39,35833;-593,049377
510000;23,029972;23,451572;21,259111;29,881641;29,997818;31,340199;30,067829;29,995871;29,997131;30,004841;29,98172;30,009609;32,784039;29,632893;-6,353235;23,420193;-6,243021;9,455551;1076,062988;182,591187;274,007019;263,404999;-133,06922434180996;142,148514;190,186005;13,59615;15,472099;18,66818288091176;30,205561;120,035606;120,060501;44,113838;38,752949;-594,573364
510600;23,020889;23,45455;21,255228;29,892508;30,009872;31,340443;30,072132;30,000219;30,004581;30,013062;30,02976;29,998871;32,651787;29,637629;-6,195149;23,404171;-6,289464;9,414217;1070,810181;182,942902;272,7435;259,487976;-134,8571708345084;133,463013;186,700195;13,37659;15,30979;18,544915857951917;30,21838;120,110901;119,993607;43,3904;39,29636;-601,606873
511200;23,012478;23,44516;21,248161;29,876911;29,99155;31,32818;30,059732;30,003519;29,998638;29,98815;29,962671;29,986797;32,468681;29,64036;-6,052471;23,384609;-6,284369;9,52205;1069,182007;181,592682;270,523499;261,820496;-137,1684447935098;140,864502;193,428619;13,128899;15,064339;18,350636189801445;30,207169;119,90979;119,985107;43,70472;39,630924;-610,565796
511800;23,006599;23,43671;21,245518;29,86298;29,983837;31,36051;30,054592;29,994831;29,99589;29,994751;30,036068;30,010357;32,390938;29,64957;-6,224779;23,369808;-6,242373;9,550917;1094,061035;183,347992;273,971497;267,261017;-136,06087426582195;137,778488;193,996796;13,330339;15,176531;18,438313857339313;30,202648;120,048996;120,024796;44,217442;39,08136;-606,294434
512400;23,004009;23,427059;21,24477;29,883341;30,004929;31,38715;30,072144;30,008841;29,999981;30,007767;30,011402;30,006618;32,326839;29,66366;-6,33111;23,356461;-6,247548;9,344366;1095,973999;184,775299;276,270996;265,684021;-134,61185504236903;128,997513;191,013306;13,47787;15,328041;18,557637379745483;30,224569;119,925392;119,955101;44,125561;39,386951;-600,650269
513000;22,99955;23,435499;21,243258;29,890667;30,015238;31,417542;30,074402;30,011028;30,010748;30,006878;29,976498;30,000042;32,224785;29,672369;-6,295905;23,33606;-6,336758;9,109165;1089,998901;178,625702;273,012024;263,047516;-134,15029550797087;136,814499;189,220612;13,45991;15,371241;18,59066725082965;30,214611;120,291199;119,984703;43,945065;39,700291;-599,415527
513600;22,993099;23,425652;21,24239;29,875879;30,00503;31,351477;30,066769;29,99725;29,99264;29,994761;29,986929;29,995789;31,949652;29,669708;-5,912677;23,316542;-6,414332;8,870547;1067,043091;178,303497;272,090027;263,280975;-140,36608265815534;140,968002;192,337677;12,7526;14,76826;18,12404131645449;30,199759;119,856995;120,039505;42,99305;39,176888;-622,127258
514200;22,982632;23,43034;21,234291;29,83967;29,966629;31,32049;30,03599;29,984333;29,988321;29,986547;30,014912;30,006241;31,78089;29,66889;-5,858113;23,297161;-6,507386;8,8604;1098,317993;182,127014;280,104004;267,768982;-143,4382102865066;141,061996;191,760818;12,471571;14,470479;17,892974788948827;30,202948;120,063698;119,970909;43,372059;40,33659;-634,686646
514800;22,975101;23,425159;21,223759;29,84404;29,968451;31,39864;30,055298;29,997334;29,989811;29,989178;29,994852;29,98822;31,552822;29,676189;-6,060941;23,274441;-6,490164;8,88525;1138,270874;186,934692;284,726501;273,360504;-146,79511358337817;136,892502;190,208206;12,131301;14,15877;17,65341805575666;30,218622;120,003006;120,037086;43,41291;40,267067;-647,917969
515400;22,963537;23,415539;21,211;29,866812;29,997131;31,417084;30,065338;30,004276;30,005753;30,003567;29,99765;29,987268;31,277517;29,685772;-6,163651;23,260021;-6,482519;8,872765;1150,725952;188,627609;287,132019;275,176453;-147,37020564222217;142,463989;196,441711;12,16971;14,120142;17,626453295568396;30,242489;119,838913;120,020287;44,093338;39,622353;-650,018372
516000;22,95887;23,410662;21,20713;29,869732;30,00149;31,424221;30,07259;30,004313;30,006271;29,9921;30,00243;30,009699;31,149759;29,691717;-6,192555;23,251019;-6,433002;9,276533;1136,909058;182,218491;278,852997;270,257507;-146,0621017453141;140,077499;193,422607;12,28894;14,230771;17,709107330759863;30,239141;119,830795;119,923904;44,0774;40,06477;-645,063416
516600;22,952389;23,39362;21,207279;29,863499;29,993372;31,395748;30,056479;29,99375;29,991039;29,978128;29,99641;29,990231;31,114315;29,689722;-5,869109;23,244389;-6,245532;9,750966;1118,900146;179,587112;275,201019;267,598053;-144,18480524284416;137,864014;187,597397;12,474569;14,392408;17,830573170757635;30,206959;120,0103;119,999191;44,128139;39,655979;-637,967773
517200;22,939381;23,39176;21,20694;29,84934;29,985699;31,416132;30,052622;29,98888;29,988331;29,970459;29,975658;29,987131;31,059092;29,696737;-6,045851;23,237202;-6,078499;9,848167;1127,297974;182,558807;279,575989;269,393494;-143,05325757250552;140,120499;193,145111;12,573191;14,490889;17,904747518311613;30,203522;120,129005;120,011887;43,84713;39,733452;-634,201782
517800;22,9333;23,382168;21,205221;29,86409;30,002661;31,41954;30,06727;29,996807;29,999569;29,988363;30,000589;29,995199;30,997761;29,696762;-6,004906;23,224289;-6,070873;9,589884;1131,370972;185,928711;279,872986;276,222473;-142,7006557557666;142,841995;194,499969;12,62776;14,54249;17,948186843614355;30,211878;119,879295;119,9991;43,630272;39,566181;-631,751648
518400;22,926041;23,36812;21,204029;29,869633;30,031559;31,366734;30,072449;29,993526;30,007977;30,009329;29,995728;29,997448;30,90831;29,697809;-5,957506;23,207592;-6,153728;9,37715;1112,040039;187,456802;278,703979;274,29599;-143,12033970029836;141,971497;196,618896;12,570149;14,524551;17,938761179450772;30,219858;120,15509;119,974014;43,388283;39,74464;-633,41156
519000;22,918308;23,381149;21,201153;29,844009;29,999628;31,36257;30,057241;29,995239;30,00066;29,997452;30,007061;30,002247;30,85343;29,70048;-5,847815;23,19286;-6,229847;9,201067;1108,617065;190,326599;280,1745;275,565491;-144,30702746905806;145,632492;196,290009;12,432699;14,400929;17,841066373303388;30,228918;120,043007;120,021408;43,11729;39,384918;-638,647095
519600;22,91206;23,36125;21,20249;29,8379;29,988459;31,37508;30,050873;29,988251;29,99168;29,998722;30,0056;30,003942;30,743679;29,697712;-5,713507;23,179008;-6,328307;8,79565;1117,36499;193,128387;279,669983;275,564026;-145,86832874165117;143,822998;195,118195;12,29579;14,255829;17,72968930955096;30,232779;119,830704;120,021591;43,46767;39,499443;-644,098267
520200;22,909182;23,36421;21,200411;29,84306;30,003128;31,383183;30,060078;30,007421;29,989252;30,005131;30,036823;29,99996;30,572531;29,695568;-5,672187;23,155451;-6,482219;8,456401;1115,265991;193,151596;281,873993;275,601501;-146,06363992128624;133,963989;195,137604;12,262171;14,244179;17,722027534205502;30,242489;120,244202;119,964401;43,460567;39,681618;-645,885498
520800;22,906832;23,361538;21,19623;29,831631;29,973877;31,387899;30,048977;29,999456;29,987759;29,993271;29,951361;29,990078;30,424709;29,701471;-5,832036;23,136047;-6,625714;8,12985;1130,391968;191,460175;286,297485;275,464508;-148,45711235155545;139,053497;195,560089;12,002859;14,008551;17,538108403865127;30,244299;119,95549;120,069901;43,164627;40,097012;-654,969604
521400;22,89341;23,36459;21,19211;29,830078;29,972452;31,399908;30,06918;30,003452;29,995502;29,990112;29,99667;29,994253;30,3043;29,709127;-5,87435;23,111073;-6,763341;7,8548;1150,789062;192,045807;289,767517;280,694519;-149,56957366161004;146,778;199,858719;11,917961;13,90181;17,45521172135089;30,24296;119,983299;119,94751;43,532791;39,550419;-658,970703
522000;22,89101;23,347408;21,19121;29,841339;29,989933;31,459431;30,07247;29,996811;30,00596;30,005381;30,000818;30,008753;30,12328;29,7164;-6,010566;23,090952;-6,867616;7,738782;1166,326904;190,140793;286,501007;277,741516;-151,78807019613822;143,947998;196,593597;11,68584;13,711459;17,311904414870714;30,248251;119,862892;119,962013;43,117195;39,622437;-666,575195
522600;22,879229;23,34148;21,181902;29,843042;30,011988;31,431772;30,06773;29,996042;29,99357;29,98843;30,01466;29,996517;29,972469;29,71929;-5,859158;23,070429;-6,856513;8,000867;1160,931885;194,099991;287,308044;281,279968;-152,54713582937302;142,7435;197,323273;11,59867;13,62398;17,240829226854732;30,248871;120,108887;120,044907;43,483829;39,538586;-671,007751
523200;22,865879;23,33703;21,173239;29,830978;29,993542;31,413;30,063589;29,99729;29,99848;30,005041;29,986689;29,99612;29,794891;29,71369;-5,741207;23,056269;-6,781951;7,959133;1162,540039;195,629303;291,317993;283,372009;-155,84793253481496;142,635513;200,035187;11,26518;13,336459;17,022862851792393;30,258289;120,082504;119,979294;43,049789;39,351982;-682,740356
523800;22,861319;23,326361;21,16366;29,823111;29,962921;31,468903;30,065083;29,999249;29,991871;29,988537;29,997538;29,999851;29,63319;29,718445;-5,845689;23,043859;-6,811821;7,741049;1183,141968;194,928223;292,118988;283,843506;-157,89212007330514;147,367508;199,497604;11,089179;13,13183;16,861715771974037;30,263401;119,833702;120,026199;43,245636;39,39344;-690,678528
524400;22,849068;23,319;21,16309;29,834921;29,980738;31,503061;30,073572;30,001822;29,991949;29,993679;29,983997;29,997379;29,561832;29,726797;-5,902262;23,02354;-6,879782;7,592568;1205,358887;193,62381;294,587494;286,337006;-157,19573853181083;149,13649;199,243408;11,17621;13,201078;16,916078698758106;30,262781;120,137306;120,024498;43,528004;39,132851;-688,727173
525000;22,840109;23,312138;21,16242;29,849503;29,996408;31,513422;30,075129;29,998501;30,007862;30,004282;30,018539;29,993359;29,386911;29,729748;-6,084296;23,003971;-6,921988;7,474452;1218,658936;194,181305;294,84552;287,376984;-158,44126019067645;146,949005;201,786484;11,047811;13,097641;16,838686049406558;30,272991;119,951889;120,003403;43,20927;39,693741;-692,641296
525600;22,831511;23,305271;21,155918;29,849972;30,00687;31,550365;30,07518;30,0061;30,010269;29,998636;29,993021;30,001858;29,187231;29,734966;-5,969565;22,989538;-6,990282;7,226866;1208,023071;193,715393;290,157532;285,924011;-158,58758748909347;145,8125;202,782608;11,040541;13,0786;16,8227136902993;30,2612;120,095596;119,979492;43,308128;40,122818;-693,343445
526200;22,8251;23,31045;21,154041;29,833179;29,985531;31,518209;30,067173;29,996731;29,994562;29,991568;30,021601;30,003338;29,065708;29,735331;-5,900702;22,971561;-7,09423;6,9842;1214,073975;193,480591;290,024017;287,134491;-159,45392965455318;142,714996;199,237289;10,97087;12,99202;16,754557511114648;30,249838;119,768005;119,9468;43,502632;40,783115;-695,315796
526800;22,81258;23,288418;21,15564;29,845348;30,007999;31,53014;30,070049;29,993601;29,99976;29,989859;29,985498;29,988743;29,060329;29,739498;-6,029024;22,944399;-7,166886;6,925616;1217,920044;194,248093;290,586487;290,059021;-157,14071671690948;142,867508;201,221008;11,232189;13,20241;16,916150058928594;30,25297;120,025795;120,027199;43,68832;40,176949;-687,938049
527400;22,802389;23,297838;21,155392;29,852121;30,022858;31,513601;30,072418;29,996241;30,000803;30,008701;29,977091;29,996349;29,037231;29,739658;-5,891982;22,926361;-7,193172;6,998284;1192,023071;196,819;289,815491;289,577484;-155,53392950825278;152,460495;204,876022;11,396231;13,369611;17,04878370283727;30,256311;119,940598;120,010803;43,541328;39,295261;-681,043335
528000;22,791639;23,264751;21,153721;29,841141;30,018641;31,529049;30,076029;30,00028;30,00115;30,00559;30,01001;30,001621;29,08226;29,744831;-5,904408;22,916151;-7,008466;8,382967;1179,630127;196,45401;289,944977;286,923492;-153,4629908294876;152,435013;204,127701;11,576369;13,5576;17,192775201082767;30,257711;120,145706;119,995705;43,648155;39,98399;-674,091797
528600;22,7868;23,267933;21,152668;29,832809;30,008142;31,464661;30,06908;29,987101;29,995029;30,00141;30,003628;30,003839;29,06159;29,741812;-5,651098;22,921928;-6,468374;9,367249;1166,361084;196,860794;289,799988;287,037506;-153,51867126388993;145,735992;202,075287;11,558411;13,54819;17,184633599698355;30,259253;119,873001;120,06881;43,555454;40,321983;-673,907593
529200;22,780209;23,25355;21,157482;29,82778;30,017298;31,434772;30,066858;29,992762;30,004541;30,00362;29,99197;30,005802;29,146582;29,7362;-5,664115;22,928221;-6,113778;9,7848;1150,849976;197,606186;291,355011;286,459015;-151,69003997690442;148,164505;201,473602;11,79558;13,71963;17,317138266516423;30,262527;119,894089;119,953697;44,041908;40,218708;-666,921936
529800;22,762798;23,246809;21,159748;29,836548;29,982708;31,436319;30,06954;30,000879;30,009781;30,008688;30,007269;30,00201;29,37031;29,738499;-5,70914;22,930521;-5,914257;10,114813;1158,153076;196,170609;285,225006;281,46698;-149,36455855336504;149,777008;197,820816;11,984171;13,940809;17,488471468343324;30,254589;120,217285;119,967995;43,721367;40,631123;-658,556946
530400;22,75629;23,235929;21,15881;29,845968;30,013874;31,467747;30,068619;30,004169;30,004309;29,99168;30,014889;29,991451;29,383997;29,744083;-5,880788;22,92985;-5,799166;10,14345;1157,942017;196,699493;283,472504;283,106995;-150,39464006520163;143,820511;200,684296;11,83348;13,82758;17,397736658801687;30,245773;119,86821;120,021103;43,20969;40,704639;-661,956604
531000;22,750742;23,237492;21,1625;29,847692;30,035273;31,440878;30,074341;30,00123;30,007481;30,006741;29,97826;30,00769;29,431158;29,739069;-5,666389;22,926701;-5,761323;10,31134;1134,277954;197,135193;281,207001;284,105042;-149,60523062705312;145,73349;200,604492;11,95113;13,916341;17,46928738148088;30,245478;120,064102;119,988083;43,483269;40,152428;-658,8726810000001
531600;22,746113;23,211039;21,16354;29,837311;30,014322;31,406979;30,065662;29,99679;29,98904;30,002621;30,02424;29,99999;29,62141;29,736048;-5,500695;22,92522;-5,689332;10,481989;1116,244995;196,518097;283,322021;280,985992;-146,70403101093464;147,770996;198,306503;12,293671;14,182671;17,673414281977916;30,2467;119,848694;120,000694;44,015911;40,074482;-647,613525
532200;22,741581;23,209261;21,168449;29,836529;30,010738;31,425976;30,06517;30,00116;30,000233;29,994808;30,005259;29,99497;29,86318;29,738708;-5,532212;22,922979;-5,627941;10,548599;1109,860962;195,321381;284,765015;280,151001;-144,1755630348946;141,348999;198,058212;12,49369;14,41142;17,847921012742123;30,251102;120,188293;119,989609;43,69548;40,621002;-639,392273
532800;22,7355;23,204151;21,171469;29,834421;29,992559;31,3561;30,06546;29,999302;29,992329;30,008068;29,963272;29,99614;29,971035;29,733587;-5,416544;22,921452;-5,599084;10,50559;1097,996948;194,694916;286,258484;278,886017;-145,44484860924413;148,254974;199,953888;12,312761;14,305902;17,769559902264515;30,252048;120,057602;120,008789;42,912575;40,55917;-643,43396
533400;22,733011;23,204901;21,16993;29,811031;29,9776;31,375219;30,06517;29,991932;30,001709;29,995502;30,011948;29,994289;30,003382;29,729111;-5,43217;22,916729;-5,606004;10,57006;1119,220947;197,218109;285,74102800000003;278,78299;-146,5813144877161;147,067505;202,421295;12,21729;14,18667;17,675126095862396;30,24732;120,118492;120,067001;43,041599;41,036503;-648,339722
534000;22,725231;23,199459;21,169521;29,840219;30,026489;31,41045;30,0686;30,00321;30,008261;30,009602;30,02594;30,01469;29,972492;29,7344;-5,630518;22,912329;-5,585066;10,484159;1136,11499;202,370209;290,997009;283,575012;-146,30240843301456;144,112991;204,835205;12,288881;14,22724;17,709303238031517;30,26096;119,914505;119,980301;43,481106;40,297909;-646,455933
534600;22,726019;23,201382;21,172459;29,82934;30,009821;31,438599;30,076252;30,018448;30,008129;30,002781;29,965326;30,007252;30,01792;29,738018;-5,635237;22,904543;-5,667312;10,22064;1105,213135;198,500305;282,114014;280,598511;-145,43126611141602;149,381012;201,1138;12,36892;14,301722;17,765252293348457;30,264608;119,945595;119,979698;43,269302;40,828152;-643,731323
535200;22,720898;23,191269;21,17539;29,822247;30,023859;31,351313;30,066519;30,007511;29,990799;29,997593;30,03157;29,998941;30,148651;29,728008;-5,341806;22,894758;-5,657233;10,725821;1082,061035;193,903412;283,751495;278,330505;-143,7706123775439;146,532501;199,031281;12,553501;14,45213;17,879977999766787;30,251871;119,880089;119,996506;43,679981;40,919769;-637,022644
535800;22,707539;23,183681;21,183708;29,815012;29,982029;31,392078;30,058842;29,98934;30,001898;30,005081;29,975809;30,001282;30,363129;29,728031;-5,457619;22,898441;-5,471524;11,16794;1092,934082;195,924591;285,163513;277,4375;-142,04888104371207;145,227493;197,702118;12,717781;14,6216;18,01214648954212;30,249258;120,07991;119,994492;43,465775;40,470589;-630,572998
536400;22,70933;23,17268;21,1873;29,834219;30,014633;31,385656;30,067829;30,000961;30,003628;30,001032;29,98494;29,992031;30,461239;29,72991;-5,492336;22,90345;-5,312801;11,229321;1078,66394;194,640793;278,686462;274,859985;-141,30690546575175;149,92099;197,825409;12,76454;14,687311;18,061940891539166;30,253452;119,901695;119,9739;43,214714;40,855888;-627,591553
537000;22,701151;23,18404;21,180099;29,824741;29,986368;31,318872;30,046152;29,99498;29,987055;29,988647;30,01442;29,994192;30,556351;29,723419;-5,367009;22,89996;-5,32224;10,94339;1088,826904;196,512192;286,173035;279,411011;-141,96035773166582;151,929993;202,964401;12,66976;14,61317;18,002132839189805;30,244629;120,1437;120,069092;43,422791;40,67683;-631,103149
537600;22,6982;23,169621;21,186939;29,852041;29,999767;31,397821;30,069202;30,005651;30,014181;30,0228;30,03056;30,012751;30,583801;29,730463;-5,688422;22,892521;-5,392103;10,904211;1111,87915;200,200592;288,246033;281,132019;-143,03134072320228;140,817993;204,008408;12,59057;14,5472;17,958675284968916;30,271292;120,060303;119,96019;43,52359;40,3601;-634,370605
538200;22,68959;23,180241;21,182758;29,835352;30,018509;31,370068;30,07645;30,015461;30,012299;30,007889;29,998901;30,0109;30,541641;29,73317;-5,663044;22,88719;-5,408638;11,013559;1088,457031;195,9673;283,361511;276,311493;-143,39273021428988;140,007507;201,961914;12,53977;14,498019;17,91760743560982;30,261292;120,050697;120,053101;43,525959;40,616619;-636,111694
538800;22,684671;23,16328;21,18091;29,836468;29,984898;31,36005;30,05542;30,011679;30,00499;30,000259;29,974438;30,010218;30,590679;29,72879;-5,463954;22,884361;-5,373537;10,976919;1086,553955;190,881302;280,660553;275,464478;-144,01441131984183;143,959991;195,550812;12,465349;14,431819;17,865018513846362;30,243671;119,9291;119,911888;43,175102;40,691444;-637,377502
539400;22,68047;23,16749;21,174358;29,833811;29,994812;31,345692;30,048452;29,993359;29,99732;29,99737;30,000448;29,996258;30,544201;29,730642;-5,575117;22,88019;-5,428296;10,7321;1093,781006;190,220901;278,860992;274,096008;-144,2484674251168;144,415497;192,539093;12,47019;14,407049;17,845215224630522;30,232773;119,951706;120,028908;43,379692;40,57832;-638,337036
540000;22,678972;23,1541;21,171259;29,843979;30,00242;31,369242;30,042459;30,002508;29,986752;29,990337;29,977179;29,988171;30,592892;29,732449;-5,659201;22,87508;-5,457288;10,959768;1089,793945;189,803406;278,246002;275,522522;-142,45966795556308;150,819504;197,6017;12,66472;14,5681;17,96762191371024;30,224909;120,08049;120,005508;43,384949;39,814011;-631,767761
540600;22,6707;23,142279;21,179173;29,873577;30,024723;31,382849;30,062214;30,016651;30,011051;30,003189;30,025616;30,004339;30,654318;29,734131;-5,630308;22,874691;-5,359147;11,270219;1074,301025;185,560211;277,295471;273,749481;-140,9232526342785;142,785004;196,633499;12,84754;14,725949;18,091965411958935;30,22695;119,901505;119,981003;43,387867;39,456772;-624,991577
541200;22,670321;23,155897;21,18182;29,876669;30,046322;31,31782;30,061213;30,016581;30,005909;30,020361;29,985743;30,012171;30,74379;29,729748;-5,555275;22,875408;-5,241547;11,46341;1024,780884;177,849106;275,397491;268,684509;-139,90219439096884;146,178497;192,2836;12,937719;14,839989;18,183393526617788;30,209341;120,007103;119,986794;42,981148;40,331833;-620,025269
541800;22,66494;23,136898;21,18259;29,873821;30,035559;31,238779;30,040359;30,051472;29,99357;29,99494;29,998287;29,991642;30,820383;29,720501;-5,421114;22,87612;-5,166287;11,49986;987,168152;166,195892;274,795013;266,327515;-139,32662526274618;149,680496;188,152008;12,96725;14,86834;18,199887917613587;30,178921;120,028397;119,948708;43,00898;40,499458;-617,462402
542400;22,65801;23,136822;21,185659;29,867361;30,018372;31,246759;30,03739;30,063511;29,995239;30,013529;30,001678;29,996439;30,838009;29,718481;-5,567348;22,874361;-5,173845;11,33642;970,663391;147,424896;276,714508;265,520477;-139,4291828154362;148,161499;189,938782;12,97505;14,87763;18,211005206939127;30,143209;119,903305;120,082108;43,04916;40,200768;-615,760986
543000;22,655369;23,130629;21,18536;29,89426;30,04248;31,252838;30,047709;30,06575;30,010019;30,049149;30,029949;30,021679;30,875927;29,719919;-5,783101;22,871349;-5,212754;11,49763;962,089355;131,441498;281,520996;270,986481;-138,3165919141814;143,123016;189,680695;13,15773;15,01961;18,3277521835295;30,125238;120,103798;119,995895;43,67318;40,257851;-609,637085
543600;22,649839;23,124842;21,18807;29,918072;30,005192;31,248867;30,033657;30,05875;30,023401;30,049768;29,981699;30,025272;30,886398;29,716797;-5,878916;22,872189;-5,112307;11,86224;934,707825;110,764389;272,422516;254,133499;-137,20661977900488;146,650986;182,176208;13,24399;15,12554;18,409462468838846;30,081659;119,910995;120,002907;43,541115;40,15815;-603,045593
544200;22,650831;23,128769;21,191488;29,937618;30,033001;31,26239;30,009869;30,027166;30,004221;30,037699;30,046728;30,016499;30,851349;29,71405;-5,878281;22,875698;-4,961411;12,29154;918,355835;97,686165;265,038513;244,261993;-136,73377119837141;134,323013;174,78421;13,26158;15,15801;18,431985712418165;30,012777;120,2267;120,020996;43,576626;39,557854;-599,796509
544800;22,64872;23,140482;21,192591;29,916742;29,973721;31,230621;29,992319;29,96279;29,98588;30,005423;29,973591;29,996933;30,86759;29,70495;-5,557623;22,881931;-4,77011;12,707769;920,546204;104,441971;271,659485;238,920486;-136,3063981752377;138,673996;173,807602;13,308769;15,16551;18,430999505953068;29,996262;119,682091;119,953598;43,774796;40,04092;-597,414612
545400;22,644962;23,12286;21,193199;29,929897;30,019871;31,244946;29,997772;29,974081;29,990021;29,991659;29,983759;29,99526;30,90694;29,706518;-5,775935;22,890209;-4,620842;12,97039;927,197083;115,176697;277,556488;241,55452;-133,87077148287344;140,945496;175,362091;13,541811;15,383649;18,596003100712164;30,027012;120,064102;120,045303;44,29599;40,349442;-590,939636
546000;22,64319;23,133881;21,19315;29,959101;30,02442;31,236048;30,01705;29,985147;30,022717;29,99996;29,997396;30,006338;30,909531;29,71105;-5,835168;22,898512;-4,508339;13,2894;901,623169;119,90181;271,556976;242,585007;-131,73888133026045;149,586502;174,80899;13,76478;15,5963;18,761405241538803;30,051731;120,044006;119,980896;44,279671;40,145134;-583,16803
546600;22,644878;23,133047;21,199068;29,930653;30,01791;31,216669;30,013128;29,974253;30,004498;30,001989;30,051479;29,986679;30,908421;29,695581;-5,486708;22,908939;-4,362262;13,600009;885,082031;129,647812;265,971527;241,431488;-130,8853264567167;133,065002;175,109192;13,865789;15,68017;18,826499183488817;30,046619;119,770592;120,007507;44,225147;40,31242;-579,018616
547200;22,640348;23,105762;21,20537;29,92601;29,998148;31,218592;30,022877;30,00116;29,999491;29,99181;29,974161;29,994701;31,102442;29,693579;-5,660841;22,91872;-4,24522;13,77919;895,123169;131,557098;266,442474;244,694;-127,32335403790242;136,34201;180,816193;14,23495;16,012859;19,080530827405823;30,058788;120,075905;120,040504;44,576912;39,293266;-566,863892
547800;22,644642;23,12043;21,208641;29,94047;30,031839;31,181549;30,028931;30,00065;30,009319;30,010309;30,009548;30,006338;31,102911;29,6952;-5,711448;22,925201;-4,159204;13,97759;863,73114;130,304199;265,762512;243,173508;-127,3767215771125;136,928986;179,466599;14,18313;16,0266;19,09505886244835;30,062592;120,146202;119,950806;43,798576;39,403236;-566,394104
