Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
548400;22,643318;23,11939;21,206028;29,929911;29,986309;31,116497;30,026281;29,993811;29,995281;30,020178;29,994741;30,008011;31,093922;29,68684;-5,447012;22,932608;-4,064291;14,176801;845,501343;131,349396;262,700012;236,389496;-127,14868235525205;137,952972;175,792313;14,244719;16,058849;19,12189843247387;30,066019;119,829208;120,033409;44,165421;39,94812;-564,727417
549000;22,644909;23,119289;21,207348;29,936548;29,993952;31,144733;30,020458;29,996008;29,988001;29,995493;29,99711;30,009312;31,275448;29,68247;-5,542123;22,941322;-3,969938;14,38273;860,122192;131,943314;266,799011;231,935013;-125,2460492450497;133,151489;169,777374;14,427019;16,21781;19,239077916319793;30,063049;120,080002;119,9384;44,260792;40,042686;-558,530151
549600;22,645502;23,116247;21,212759;29,968149;30,00407;31,162561;30,030682;29,99844;30,001364;29,994488;29,986679;29,987469;31,329443;29,6833;-5,798074;22,954792;-3,898156;14,538739;862,406921;131,68399;268,162537;233,83049;-124,06394690633753;142,882004;171,047699;14,552111;16,33148;19,326458669602797;30,075232;119,887207;120,063004;44,155739;40,477699;-554,290955
550200;22,645569;23,112309;21,216419;29,99325;30,053036;31,199621;30,042591;30,03476;30,016861;30,019958;30,015041;30,000668;31,25618;29,69035;-6,086537;22,967358;-3,815264;14,85453;818,845215;125,8134;261,619507;231,130981;-121,7045014340961;138,294998;174,969803;14,85092;16,58749;19,528912756189733;30,0714;119,909096;119,963791;44,43079;39,466183;-543,660461
550800;22,644199;23,1133;21,219141;30,029331;30,063238;31,152023;30,046864;30,113171;30,024399;30,042109;30,00359;30,031988;31,031851;29,689463;-6,147103;22,979462;-3,631219;15,474611;762,838867;96,707596;251,412018;216,619995;-119,16285349731842;133,192505;165,384888;15,143402;16,85899;19,742571851663033;30,032108;119,834396;120,012306;44,838493;38,975578;-531,062195
551400;22,64468;23,101421;21,225063;30,068039;30,160278;31,044062;30,018627;30,119751;30,021692;30,034189;30,018692;30,033398;30,875751;29,68948;-6,237756;22,995808;-3,360425;16,211601;645,360718;57,388874;240,219025;204,119507;-114,7607085445243;132,181992;155,249985;15,597549;17,28447;20,06848363043496;29,95079;120,319199;119,993698;45,234783;40,748131;-511,596588
552000;22,653198;23,122709;21,2309;30,079691;30,138739;30,850529;29,977942;30,032093;30,012869;30,041248;30,00882;30,025;30,67005;29,662189;-5,56938;23,017193;-3,030235;17,008852;508,109467;39,452759;231,145508;192,593491;-112,78523585445055;120,061501;146,257004;15,818019;17,487379;20,226246755149194;29,858521;119,664505;120,035904;44,696453;41,482918;-498,4664
552600;22,657009;23,126301;21,238279;29,976879;30,052221;30,598791;29,918789;29,923819;29,98148;30,01853;29,971272;29,987799;30,871769;29,609997;-4,475787;23,044003;-2,72092;17,3846;424,237488;52,189594;235,327515;185,797012;-112,13398763206445;135,033508;145,024506;15,78022;17,528582;20,253334255189166;29,787109;120,381607;119,9636;44,284569;42,864143;-495,190765
553200;22,655979;23,14555;21,23748;29,868191;29,958187;30,463058;29,907841;29,92013;29,976437;29,989582;30,019428;29,979528;31,232342;29,565882;-3,960235;23,06311;-2,615664;17,280239;442,791901;80,402092;248,549515;188,406006;-112,73727266569524;130,016998;155,320099;15,712599;17,43894;20,17824674128295;29,78809;120,032692;119,979393;44,179668;42,342041;-498,143372
553800;22,664259;23,139221;21,23917;29,895802;29,96764;30,492828;29,93277;29,998951;30,000387;29,990337;29,994419;30,01615;31,370239;29,549526;-4,39089;23,080198;-2,615021;17,446339;477,80127;87,043747;251,535492;188,439987;-110,51008292067982;131,288498;152,730499;15,99869;17,661339;20,349601082375614;29,836863;119,890892;120,005592;44,760757;42,960831;-490,924652
554400;22,669382;23,128691;21,237551;29,93185;30,004679;30,576059;29,95373;30,03413;30,02387;30,012737;30,023462;30,019062;31,137762;29,550303;-5,058033;23,097141;-2,528258;17,787067;483,34317;80,068863;243,381989;189,518494;-109,09632065567868;123,196495;145,74472;16,137419;17,825571;20,480669391977035;29,855743;120,070511;120,045898;44,613682;42,662453;-485,53949
555000;22,67457;23,13979;21,237942;30,048801;30,076029;30,623709;29,984201;30,10589;30,03091;30,03187;29,997808;30,01214;30,84795;29,565369;-6,193442;23,116062;-2,410831;18,03211;452,13028;56,584473;234,639496;184,13501;-108,44726029357871;122,5;143,206711;16,26053;17,910151;20,5497908517274;29,839802;119,671204;120,023399;44,726479;42,10294;-480,60791
555600;22,681299;23,133301;21,238791;30,201801;30,269938;30,569752;29,975941;30,078869;30,07995;30,065231;29,988541;30,02808;30,248753;29,581579;-6,82373;23,139832;-2,228697;18,839581;243,91069;22,645769;206,024994;165,561493;-105,24212722391466;125,256508;133,851303;16,63059;18,266308;20,83092020250379;29,780758;120,030212;120,071007;45,38158;41,319099;-464,710297
556200;22,687321;23,161341;21,24243;29,968771;30,040766;30,361012;29,863758;29,931219;29,98106;30,00029;29,991241;29,98525;30,710659;29,51182;-4,353518;23,16753;-1,955969;18,916519;140,507889;34,300285;200,4935;157,155502;-104,19697259317181;130,384506;132,367203;16,623898;18,304972;20,84710730693476;29,643368;120,074707;120,045494;44,869522;41,491768;-457,618225
556800;22,695171;23,152821;21,246643;29,933481;29,98415;30,371922;29,87645;29,966412;29,977961;29,9634;30,009312;29,979879;30,973658;29,47438;-4,371159;23,188313;-1,958189;18,794458;161,326096;50,471447;209,682007;167,496994;-103,05266091213349;129,016006;141,184906;16,68692;18,38266;20,899232582005208;29,614573;120,232101;119,973404;44,751369;41,105934;-453,466309
557400;22,701881;23,171831;21,242441;29,978811;30,014568;30,474613;29,914288;30,027279;30,014282;30,009821;30,022619;30,023779;30,79842;29,477671;-5,569015;23,200222;-2,002464;18,993839;165,500809;47,112907;209,787018;171,224503;-103,13289642713386;116,770996;137,282501;16,79026;18,422298;20,939405601045976;29,650259;119,728394;120,011497;44,941422;40,839531;-452,433838
558000;22,71365;23,167492;21,242151;29,987799;30,060129;30,424149;29,911411;29,993052;30,022449;30,064489;29,981312;30,031052;30,622211;29,454853;-4,900135;23,222408;-1,815668;19,836163;103,445694;42,532402;199,97049;153,787003;-100,27181513436926;125,185509;124,825294;17,153849;18,768698;21,217478985615617;29,647457;120,179909;119,886803;45,375908;40,503811;-438,95343
558600;22,724541;23,165432;21,24724;29,790501;29,906708;30,259068;29,871799;29,91955;29,949469;29,999512;29,9965;29,98498;31,207331;29,401453;-3,59607;23,254641;-1,558144;19,915449;131,261063;59,895042;208,255493;145,013992;-98,35358062021317;120,050499;123,634705;17,3027;18,897419;21,3029971051481;29,60648;119,618492;120,085609;45,32872;41,065681;-431,468506
559200;22,730299;23,17762;21,249081;29,807999;29,862066;30,29213;29,90163;29,93219;29,953049;29,97496;30,013554;29,981983;31,411179;29,393803;-4,376033;23,270998;-1,528535;19,82593;262,513794;86,081413;234,518997;153,596512;-97,1421662074658;122,044998;131,415207;17,31962;18,99605;21,373784285039996;29,676489;120,515709;119,942604;44,823322;40,932648;-431,618896
559800;22,734859;23,18928;21,24827;29,874872;30,000082;30,306667;29,956009;30,046051;30,014111;29,981619;30,001169;29,974731;31,242142;29,407749;-5,299064;23,292223;-1,626208;19,224129;301,140015;84,560944;235,303497;159,442505;-99,94080274347056;119,247009;141,734299;17,03677;18,717171;21,160537551286197;29,762552;119,698898;120,083092;44,314407;40,322762;-445,168884
560400;22,746418;23,18816;21,236712;30,04281;30,158039;30,44421;29,991001;30,090506;30,069311;30,005301;30,017899;30,025009;30,79776;29,437611;-6,586448;23,3009;-1,86729;19,062078;201,0289;58,493469;213,542023;162,10701;-98,89606793561691;115,557999;139,615799;17,209129;18,848261;21,266166867764493;29,743174;120,237404;119,979309;45,117317;38,813343;-439,883301
561000;22,75153;23,213409;21,242411;30,162029;30,262943;30,602011;29,956171;30,08317;30,085011;30,056601;29,990108;30,031961;30,24859;29,452118;-7,132457;23,312721;-1,872784;19,521389;44,949894;31,530628;183,726517;151,468994;-99,19456190382405;117,608994;127,293198;17,23609;18,870319;21,2940360731836;29,666168;119,895996;119,856506;44,341179;41,385979;-435,062592
561600;22,75876;23,236448;21,243099;30,504801;30,879522;30,751364;29,943842;30,039124;30,152683;30,11857;30,0103;30,05982;29,381062;29,434361;-7,569707;23,336088;-1,570031;21,00563;2,901834;13,86714;129,800507;120,852005;-97,19974598376743;115,831505;110,841896;17,582001;19,137711;21,51285746757443;29,611938;119,859093;120,116501;44,890942;42,254181;-422,503906
562200;22,765287;23,228529;21,250881;30,264032;30,69133;30,50386;29,895411;29,973642;30,008389;30,036459;30,014578;30,025013;29,989761;29,370687;-4,618122;23,379349;-0,957916;22,182348;2,767833;17,125759;107,301498;97,413002;-93,39387143084568;108,382004;97,764412;17,91857;19,444347;21,731756562732002;29,470148;119,632202;120,103714;45,35096;40,927238;-404,031921
562800;22,777491;23,212049;21,25695;30,213619;30,65546;30,625111;29,885431;29,990717;29,947369;29,978931;29,99758;29,99473;30,542221;29,344238;-5,195523;23,42211;-0,517176;22,66301;2,929833;22,947159;129,100006;100,787994;-89,20267862302549;108,071999;96,399796;18,280338;19,819389;22,008431628791897;29,425619;120,352501;119,884804;45,649811;41,557308;-387,868225
563400;22,784252;23,21644;21,260151;30,502054;30,945257;30,888599;29,95409;29,992712;30,075993;30,01037;29,995998;29,977879;29,811459;29,385382;-6,672109;23,459631;-0,269939;23,3738;2,625166;23,64979;106,910995;100,149002;-87,71172509703453;108,531006;101,128639;18,472933;20,00696;22,15945877167635;29,510513;119,954994;120,033592;45,047771;42,499073;-383,354462
564000;22,79763;23,24522;21,26367;30,13386;30,462641;30,465511;29,88776;29,955486;29,900751;29,932461;29,963541;29,936499;30,858841;29,297619;-3,207587;23,493111;-0,147033;22,405499;2,686167;32,863136;125,717003;113,397995;-87,9815323487503;123,558495;117,457497;18,28908;19,898748;22,059881208670927;29,419519;120,208908;119,894302;44,645164;41,152679;-384,182404
564600;22,812408;23,259258;21,262508;30,133718;30,540958;30,606699;29,923981;29,976608;29,985249;29,974039;30,028559;29,967419;30,981812;29,29475;-4,888662;23,506802;-0,55791;21,740341;2,551001;45,986168;147,716003;129,632019;-91,48313347640521;115,111;133,774506;17,961248;19,57748;21,82134013406595;29,478989;119,548401;120,04171;44,14753;43,21349;-398,713196
565200;22,827469;23,313091;21,254301;30,27158;30,762701;30,713718;29,97294;30,057932;30,046652;30,03334;30,007849;30,01745;30,656162;29,30064;-5,310654;23,519609;-0,733716;21,351009;2,595168;34,20237;128,887497;120,754494;-94,07349526438566;111,327988;130,528503;17,68051;19,370991;21,674714920335745;29,528738;120,529701;120,050613;43,86557;45,289635;-410,693604
565800;22,833809;23,369162;21,259701;30,28545;30,810373;30,776638;29,938049;30,024769;30,023182;30,031689;29,983372;30,027821;30,755188;29,307434;-5,892982;23,524969;-1,116922;20,532429;2,601501;21,373501;116,056007;110,974998;-97,63539867923856;114,182007;121,507103;17,349491;19,003521;21,391667580713317;29,492191;120,022202;119,880699;43,373501;45,4809;-422,919281
566400;22,842981;23,342421;21,262911;30,045898;30,384811;30,407352;29,858759;29,93222;29,886822;29,95907;29,994049;29,98107;31,642929;29,233017;-3,086384;23,5294;-1,33361;20,158859;2,906333;32,851582;145,530502;115,920998;-98,35870965728387;118,749496;123,28019;17,198709;18,854973;21,26215193799783;29,428661;120,001999;119,984802;43,941277;44,212181;-426,484436
567000;22,853701;23,333;21,25922;29,87431;30,123959;30,27261;29,87788;29,929541;29,896982;29,93931;30,018702;29,979572;32,248421;29,170902;-2,094834;23,532419;-1,584304;19,4739;7,520164;56,257973;191,103516;135,184998;-98,78547598121543;113,998497;131,627701;17,146099;18,79122;21,20886051625687;29,510151;119,936806;120,046509;44,294456;44,590935;-432,344971
567600;22,862329;23,343859;21,268179;29,810421;30,034708;30,164907;29,901789;29,948679;29,939148;29,978699;30,007818;30,014257;32,566582;29,129568;-2,158909;23,532438;-1,855504;19,13109;11,90665;72,673096;219,015991;144,948502;-98,80323934474247;108,928001;130,114304;17,20557;18,829599;21,24685445216785;29,620869;119,930588;120,007401;44,263222;43,950279;-435,198303
568200;22,87261;23,324249;21,318609;29,833271;30,06245;30,227097;29,952961;30,000082;29,989649;30,069141;29,989359;30,021999;32,570229;29,109818;-3,21959;23,536572;-1,914769;19,93947;11,464159;79,564354;229,636017;135,298004;-95,67168168187828;108,276505;123,27681;17,70302;19,241659;21,584005941358853;29,717749;119,881897;120,108299;45,408779;40,940861;-422,58905
568800;22,877678;23,319361;21,270741;30,011759;30,30549;30,424948;29,988132;30,023813;30,065378;30,093878;29,978699;30,021469;32,103863;29,12183;-4,586525;23,562401;-1,469977;21,40251;2,830833;72,716019;211,256516;104,435997;-94,0979588000798;119,833496;116,309608;17,83145;19,430172;21,733313328599117;29,73679;120,294998;119,835403;44,531651;42,047039;-415,99469
569400;22,884968;23,340069;21,261539;30,178308;30,575443;30,623173;30,007732;30,031408;30,1112;30,047968;30,020361;30,008991;31,65506;29,149298;-6,262091;23,600451;-0,932083;22,31703;2,966333;63,242023;175,460999;90,183495;-93,66914454383407;115,404991;112,390701;17,863289;19,427488;21,72141587238194;29,694677;119,62709;120,078995;44,544537;42,76873;-413,653076
570000;22,897499;23,326931;21,254612;30,184368;30,541412;30,56258;29,973072;30,02998;30,04472;29,968988;30,013561;29,982403;31,560268;29,135288;-4,858111;23,64102;-0,450833;22,73999;3,0795;52,816059;139,145996;86,7995;-89,26134536366034;111,311996;113,984787;18,239029;19,803141;21,993790599238928;29,574741;120,256203;120,058189;45,24773;40,823177;-394,706085
570600;22,906948;23,34557;21,246021;30,04924;30,28635;30,366592;29,92334;29,978168;29,952429;29,929022;29,981701;29,973804;31,99715;29,106039;-4,214352;23,66703;-0,574014;21,549141;2,960334;57,832428;155,391495;110,850502;-89,842366811756;109,068008;123,945595;18,087719;19,701931;21,90732728797563;29,50153;120,129601;119,934097;44,749702;41,230709;-395,397095
571200;22,911739;23,358093;21,25201;30,042486;30,331409;30,34824;29,923492;29,96253;29,98045;29,996262;30,009562;29,993931;32,087212;29,090509;-4,325707;23,67281;-0,935902;21,30847;2,8635;64,482376;166,694992;116,331497;-92,58040073214111;114,076988;128,996201;17,85869;19,487051;21,756200297287613;29,550989;119,72261;120,025497;44,181847;42,783852;-405,531799
571800;22,917889;23,345881;21,254009;29,872349;30,130178;30,181347;29,923161;29,957928;29,947392;29,97348;29,994761;30,007669;32,391602;29,054462;-3,311822;23,68181;-1,080456;21,005459;6,011003;79,705894;183,790009;123,3535;-90,62533916376664;115,844994;127,117798;18,120981;19,66605;21,889214885642147;29,584223;119,884415;120,037003;45,645912;41,292988;-399,955292
572400;22,924162;23,33976;21,250141;29,807251;29,976603;30,074041;29,925861;29,98563;29,93626;29,961872;30,01123;29,997839;32,807533;29,023046;-2,877656;23,689779;-1,197664;20,8011;34,717163;86,909309;207,323517;131,951004;-88,63582755319561;110,494003;126,167297;18,282459;19,86108;22,03679554376504;29,642019;120,291794;120,044594;45,434509;40,128937;-395,091309
573000;22,932949;23,35906;21,248419;29,668438;29,752697;29,999151;29,900829;29,913778;29,913889;29,880367;29,990948;29,96204;33,21368;29,012909;-2,906288;23,69519;-1,452007;19,34866;219,103104;102,661194;242,55899;157,531509;-91,07932750090875;109,068504;136,6436;17,825329;19,523548;21,759868200335;29,717701;120,136597;119,965904;44,30711;39,823555;-411,364014
573600;22,9412;23,364059;21,253132;29,714819;29,76244;30,104168;29,929281;29,896872;29,961538;29,909489;29,964243;29,964239;33,243732;29,095041;-5,753017;23,684139;-2,082242;18,11949;463,0961;138,955902;265,298035;190,533493;-94,46896799625151;123,045486;150,599701;17,527258;19,203178;21,519520687394305;29,83547;119,894508;119,961807;44,12286;40,20591;-428,612
574200;22,951021;23,379049;21,254021;29,92164;29,941278;30,4044;30,002359;29,994312;30,024021;29,98848;30,00827;29,98934;32,865852;29,16633;-6,987771;23,669189;-2,547895;17,589321;576,012207;151,070587;261,51651;200,292007;-97,06918501305856;126,34150700000001;157,214401;17,33556;19,017269;21,39305536343105;29,987488;120,113388;119,988907;44,204308;40,30632;-442,6828
574800;22,952271;23,378559;21,246809;30,05304;30,117401;30,535299;30,029633;30,087048;30,04003;30,025751;29,995398;30,002478;32,196262;29,220331;-7,519899;23,66044;-2,767291;17,473919;507,498596;132,700104;245,752487;195,099487;-97,60047162071274;126,652;159,566193;17,36784;19,001339;21,38847907961489;30,051769;119,788795;120,002098;44,679848;39,587257;-445,369202
575400;22,96031;23,37389;21,24633;30,044027;30,121389;30,432369;30,024099;30,073263;30,02702;30,023788;30,021387;29,99917;31,9163;29,235371;-6,847262;23,65905;-2,794506;17,542089;386,087189;103,701744;231,451996;190,807526;-97,31427844878834;121,802513;158,476395;17,375261;19,02862;21,409052802380693;29,945292;120,033791;120,021606;44,781624;40,038898;-440,464111
576000;22,963879;23,402319;21,25141;29,87323;29,977169;30,19701;29,95022;29,912868;29,988392;29,97876;29,977421;29,97945;32,42799;29,206516;-5,315067;23,66242;-2,806306;17,206522;359,672363;114,103836;229,977997;191,160004;-99,35361635232806;125,255508;162,554489;17,06008;18,773972;21,203715516377226;29,838449;120,185593;119,898209;44,111179;42,140709;-446,45752
576600;22,966909;23,404469;21,25028;29,772518;29,842678;30,176647;29,94725;29,883341;29,951971;29,952311;30,025723;29,985971;32,885601;29,199909;-5,093487;23,656981;-3,003196;16,561729;476,859711;155,754105;250,271484;203,847488;-101,61621437334118;122,710007;167,573898;16,80809;18,516741;21,0001674187236;29,877209;119,969498;120,014503;44,21669;40,832241;-458,200378
577200;22,965149;23,415691;21,24836;29,820002;29,857111;30,376251;29,962421;29,96763;29,9776;29,97221;29,984379;29,996609;32,933281;29,224552;-5,826352;23,645632;-3,250867;16,154839;628,392517;174,372101;264,901978;215,816498;-103,6880760450504;119,593002;169,127899;16,616749;18,3274;20,85858940939812;30,027349;120,077698;119,944809;44,190968;40,662544;-471,981384
577800;22,964762;23,417219;21,251888;29,885967;29,92712;30,550781;29,977697;30,025021;29,98579;30,001892;29,984461;30,00643;32,891808;29,25946;-6,410058;23,63883;-3,412575;15,943301;711,634155;170,917801;272,0495;216,271515;-104,60370809080231;127,753006;168,069;16,5849;18,265318;20,81711758854541;30,147562;119,829002;119,991989;44,207405;41,238186;-478,929871
578400;22,967968;23,406609;21,25696;29,90797;29,996883;30,662329;30,000538;30,032297;30,006268;29,99884;29,994541;29,99934;32,946079;29,295828;-6,849696;23,633532;-3,503497;15,798561;737,119263;159,286484;270,511475;216,37051400000001;-104,76471979666016;131,277512;166,397308;16,559061;18,245811;20,801566511439283;30,178848;119,900391;120,103195;44,566017;40,512882;-481,36615
579000;22,96858;23,404779;21,258181;29,91647;30,013111;30,638758;30,002949;30,009949;30,012182;29,994009;30,014948;29,99202;33,073475;29,312008;-6,555889;23,628689;-3,571074;15,6714;716,043396;151,990005;266,742493;217,663498;-105,10840549437961;126,992508;168,187103;16,502562;18,206171;20,770068872839197;30,15863;120,0886;119,967209;44,330917;41,723511;-482,236328
579600;22,97102;23,409653;21,26033;29,90472;29,988888;30,65029;29,993591;30,00091;30,000509;29,985861;30,005341;29,991394;33,191757;29,325562;-6,38258;23,624901;-3,634036;15,497101;719,929932;151,413605;263,549011;222,202484;-105,99423992704814;123,834496;170,879105;16,406799;18,108551;20,693270992628054;30,141169;120,008095;119,973305;44,315712;41,550644;-485,330505
580200;22,97497;23,41061;21,266699;29,87822;29,969662;30,6842;29,988352;29,991022;29,99329;29,991848;29,993763;29,988831;33,343529;29,344769;-6,30362;23,618469;-3,699369;15,354739;756,728516;154,815994;269,097504;226,562988;-106,70457941983084;128,059998;175,209106;16,330259;18,04311;20,644293747656583;30,144257;119,9991;120,049515;44,487347;40,423889;-488,237488
580800;22,974091;23,406239;21,26663;29,888418;29,9888;30,747198;30,004959;29,991032;29,995312;29,989986;30,007792;29,996073;33,424179;29,356602;-6,260882;23,612522;-3,764687;15,197049;771,325745;157,653214;270,980011;229,766022;-106,6639894007564;127,960495;178,107407;16,350121;18,045279;20,645570461677288;30,151846;119,907509;119,999794;44,822765;40,098091;-488,155945
581400;22,96874;23,398001;21,26726;29,868729;29,988739;30,742161;29,995142;29,988041;30,008291;29,997049;30,009861;30,003887;33,517338;29,371281;-6,307696;23,60564;-3,83046;15,065491;785,882385;162,376007;269,953522;232,251511;-107,02210457001144;120,949501;177,332703;16,300659;18,016541;20,62494991016328;30,16799;120,055496;120,021202;44,743126;38,991188;-490,330383
582000;22,971729;23,39996;21,266409;29,878918;29,971228;30,758078;29,989771;29,978619;30,002661;29,99143;29,964008;29,986399;33,685642;29,37965;-6,209256;23,59823;-3,888825;14,95065;795,592896;166,502701;266,269501;234,371002;-107,97242843456841;131,050507;179,900101;16,19243;17,915462;20,54596033718574;30,171911;120,057701;119,959396;44,5732;39,39204;-494,407227
582600;22,969391;23,397799;21,266401;29,889713;29,974939;30,812632;29,996399;29,989559;30,004248;29,995691;30,02117;30,001688;33,82275;29,399679;-6,387131;23,59341;-3,934827;14,85611;829,131714;172,828705;266,539001;236,459503;-108,87703111967329;127,871498;182,44339;16,107128;17,82925;20,480505371537824;30,179306;120,025795;120,072594;44,304409;39,626232;-498,408783
583200;22,9659;23,407278;21,264622;29,896618;29,965368;30,876522;30,00289;30,001251;30,00416;29,99822;29,984818;30,002029;33,914879;29,41651;-6,467848;23,588671;-3,980147;14,733281;852,938477;173,821503;265,941986;238,003998;-110,1604738044253;132,040497;181,682785;15,963651;17,70364;20,384329327385704;30,185287;120,053307;119,961899;44,55518;39,155251;-503,484314
583800;22,96496;23,39971;21,26248;29,898769;29,97324;30,980978;30,01856;30,011042;30,01623;29,999701;30,019861;29,99852;33,97662;29,44157;-6,751062;23,58378;-4,027473;14,63515;899,788452;171,800003;260,168488;239,444;-110,8130009413723;128,2845;183,555008;15,908051;17,640131;20,33571955358288;30,171209;119,969101;120,004807;44,688999;39,176201;-505,431824
584400;22,96954;23,406191;21,261631;29,916241;30,018951;31,034378;30,034948;29,998968;30,01651;30,008579;29,97788;30,001022;33,88443;29,462219;-6,739998;23,578968;-4,066579;14,586189;888,78064;170,948288;252,050995;236,536987;-110,93986567931802;131,784515;184,064087;15,9089;17,636621;20,334866107402515;30,158081;119,99929;120,0271;44,760872;39,153633;-505,15274
585000;22,96896;23,409031;21,261839;29,916058;29,98877;31,026142;30,02688;29,989704;29,99169;29,984249;30,015799;30,00098;33,959892;29,4743;-6,561985;23,57375;-4,079402;14,58343;881,101746;169,599609;248,003998;233,662476;-110,90657015469706;128,710999;178,685089;15,883369;17,614962;20,313089888203063;30,142878;119,809402;119,940598;44,279564;39,190788;-504,820892
585600;22,96559;23,400188;21,260181;29,8904;29,989788;30,961222;30,023502;29,978561;29,976521;29,970219;30,003622;29,972601;34,016399;29,481602;-6,274624;23,569973;-4,086139;14,52107;872,933411;172,29071;253,734009;240,125;-112,1573199824679;125,109497;180,98819;15,72305;17,476099;20,203237806037944;30,134771;120,043503;119,982201;43,952213;39,539864;-510,673004
586200;22,964039;23,403492;21,257818;29,89394;29,969387;30,989613;30,021021;29,98938;29,985729;29,98637;29,993021;29,986603;34,151379;29,493261;-6,375919;23,56394;-4,116381;14,427739;898,638855;177,14859;261,245483;245,244476;-113,95796814481437;123,900002;187,852615;15,548531;17,314009;20,08183616010439;30,16301;120,031395;120,008499;43,840088;39,864586;-518,370117
586800;22,96306;23,39406;21,254292;29,900532;29,96279;31,098028;30,029751;29,995199;30,003498;29,997532;29,97142;30,004963;34,345493;29,513733;-6,650354;23,556829;-4,15669;14,33324;936,182739;178,643509;262,497498;244,61702;-115,46520439370074;137,145004;186,422211;15,40683;17,176418;19,97821756729863;30,182632;119,955994;119,958595;43,930305;39,553249;-524,458069
587400;22,96262;23,411839;21,253531;29,905529;29,99995;31,13464;30,050381;30,001019;30,006927;29,993399;30,01885;29,994146;34,372852;29,527399;-6,528152;23,550833;-4,199181;14,211492;941,708862;177,9991;257,593018;244,095993;-116,4085441266554;132,826996;186,303101;15,312181;17,079067;19,902411129319837;30,18247;119,995804;120,036903;43,765327;40,068855;-528,623901
588000;22,959101;23,396908;21,252411;29,909729;29,999191;31,131399;30,063511;30,002979;30,004999;29,99123;30,001368;30,00091;34,315788;29,54353;-6,509811;23,542839;-4,251727;14,082321;941,091675;177,355698;255,666504;246,762985;-116,91184649625694;126,248001;186,758514;15,26015;17,02725;19,862053621293597;30,185009;120,06279;119,981094;43,765129;39,851521;-530,847656
588600;22,963491;23,3983;21,251049;29,91666;29,995081;31,162571;30,059681;30,002401;30,015671;30,001141;29,975662;29,997229;34,383492;29,551712;-6,486806;23,537039;-4,306601;13,99599;954,989563;178,035797;252,404984;250,951492;-117,51392283757845;141,082001;190,842804;15,213;16,978161;19,826328535048166;30,167099;120,093895;120,044998;43,886929;39,747066;-532,330078
589200;22,95763;23,400188;21,245609;29,925396;29,99506;31,196371;30,053919;30,005301;30,003109;30,004856;30,033337;30,005833;34,36797;29,567509;-6,523847;23,53252;-4,317779;14,051122;955,520203;176,132294;251,235519;247,550018;-117,75341298966178;134,210495;189,633011;15,18709;16,958549;19,81190489168932;30,162281;119,929909;120,003616;44,29578;39,586288;-532,458923
589800;22,95118;23,40023;21,244961;29,91148;30,013021;31,174887;30,057302;30,002588;29,99678;30,004498;29,997568;30,00643;34,37183;29,573929;-6,463071;23,5284;-4,31397;13,933339;958,203308;178,002106;253,21347;249,57251;-118,45738078533523;127,504501;188,881302;15,102859;16,888981;19,75827600876674;30,160717;120,122597;119,937195;44,067249;39,379387;-535,483948
590400;22,953638;23,38958;21,24732;29,923471;29,991089;31,20965;30,066442;30,00256;29,996052;30,009792;29,989979;30,00174;34,420845;29,58223;-6,434207;23,523069;-4,368822;13,772341;964,309387;178,115097;254,845001;249,813019;-119,14233314472224;134,877502;189,017792;15,045891;16,827091;19,711804668467785;30,168631;119,893089;120,127098;44,152748;39,552498;-538,233398
591000;22,950951;23,385981;21,246222;29,9;30,007217;31,196402;30,067022;30,006821;30,002987;29,999802;29,979849;30,009008;34,40871;29,590649;-6,414939;23,51712;-4,416819;13,75824;971,114868;177,468719;256,127014;251,357025;-118,5390762840377;140,016006;188,763321;15,104149;16,876101;19,74740241847334;30,170818;120,139;119,957909;44,277668;39,700382;-536,483521
591600;22,950039;23,386679;21,245411;29,911219;30,003342;31,205761;30,047428;30,001598;30,001272;29,993338;30,036133;29,995611;34,541992;29,59874;-6,189095;23,51086;-4,415671;13,787539;960,063171;176,079987;256,085022;251,890991;-118,21354182913669;136,548996;188,625015;15,13378;16,90148;19,7655600025253;30,170639;119,974792;119,972702;44,349747;39,90847;-535,182251
592200;22,948481;23,395252;21,243891;29,911999;30,010792;31,20845;30,043692;30,000702;30,001278;30,005421;29,983896;30,00651;34,591923;29,609821;-6,351382;23,507208;-4,40943;13,75843;959,638855;176,846313;256,57901;252,638992;-118,39945211612651;131,175995;187,4758;15,116789;16,895649;19,763579982565016;30,17305;120,007408;119,997192;44,163956;39,377731;-535,548401
592800;22,94261;23,381161;21,24263;29,902729;29,98616;31,206781;30,045919;29,99592;30,001888;30,006931;29,980139;29,983311;34,66111;29,61359;-6,158731;23,498501;-4,421042;13,71819;949,098938;172,764877;250,806976;246,962006;-118,3481791598983;141,759003;185,565094;15,13076;16,902271;19,76896799656915;30,154388;119,863304;120,002197;44,070534;39,218048;-534,296997
593400;22,941349;23,401821;21,24402;29,905649;29,977438;31,171909;30,036978;29,989389;29,991049;29,991659;30,018988;29,988699;34,656052;29,611792;-6,018558;23,492929;-4,420356;13,83842;952,113464;173,066986;250,825485;243,97049;-118,20157315763132;130,806;189,11171;15,130461;16,90097;19,764786528107454;30,142208;119,984108;119,9375;43,861988;39,635872;-533,937317
594000;22,937611;23,395969;21,24291;29,901041;29,992392;31,18572;30,033798;29,983877;29,987909;29,973759;29,993938;29,994839;34,672787;29,618082;-6,087874;23,489338;-4,377224;13,883789;963,807007;179,0159;255,14502;247,72403;-118,33451039435225;132,278;190,807205;15,09774;16,86956;19,736829891549043;30,152279;120,042702;120,054115;43,91872;39,703148;-535,999512
594600;22,939589;23,377962;21,239689;29,907248;29,999929;31,233541;30,036228;30,003611;29,98732;29,99618;29,994373;29,99906;34,780251;29,622372;-6,072886;23,486111;-4,353261;13,9269;957,611328;178,021317;258,543518;251,10701;-118,73602376233606;134,047516;191,257004;15,085739;16,85321;19,72889162764375;30,166107;119,987305;119,982994;43,479202;39,604511;-536,954773
595200;22,938961;23,367249;21,239788;29,909622;30,000208;31,192577;30,043158;29,998959;29,994919;30,002659;29,99229;30,001301;34,77729;29,62414;-5,937977;23,48328;-4,316994;14,0562;958,050903;178,540894;262,365509;252,240509;-118,78661444142935;137,661499;191,560089;15,08226;16,854889;19,73154696050048;30,175098;120,0625;119,986801;43,812866;39,603119;-537,414062
595800;22,932632;23,365711;21,23856;29,902828;29,995392;31,22876;30,045593;29,999893;30,00242;30,003643;30,013962;30,0091;34,808758;29,629353;-5,993672;23,481009;-4,291453;13,95724;966,133606;179,911591;263,853973;252,315506;-119,51632778114718;134,660004;190,968597;14,99377;16,784321;19,677418623060344;30,192982;119,9599;120,025291;43,728172;39,833214;-540,830811
596400;22,930302;23,38125;21,23974;29,908569;30,002081;31,23674;30,058451;30,005941;30,005371;30,000738;30,021261;30,001181;34,778328;29,634098;-6,050603;23,477379;-4,344174;13,7681;964,248535;178,795502;260,65799;250,365509;-119,87586024517545;129,776505;188,7341;14,9646;16,746061;19,647386843428908;30,188822;120,035294;119,964798;43,848198;39,969788;-542,272034
597000;22,933559;23,374029;21,235329;29,895359;29,986902;31,22114;30,045959;29,99172;30,00642;30,002472;29,961651;29,995743;34,808201;29,63641;-5,979877;23,471781;-4,405599;13,720439;973,17157;180,265503;258,887024;250,594513;-120,36796252100305;136,36351;191,240997;14,910622;16,699751;19,612020752446558;30,188969;120,054703;120,003403;43,701336;39,130871;-544,270386
597600;22,925982;23,376921;21,232611;29,906168;30,004559;31,271952;30,0427;30,010798;30,00267;29,999872;30,01482;30,007862;34,69595;29,650539;-6,042004;23,466757;-4,425048;13,653351;978,519043;180,005402;256,984039;252,368484;-120,91673541216744;138,033981;191,776398;14,845711;16,643448;19,5680877679699;30,174183;119,891006;120,028908;43,786705;39,957203;-545,598022
598200;22,922108;23,380701;21,231319;29,900272;29,997593;31,240301;30,044949;29,99905;29,994659;30,008743;30,01408;30,007971;34,581558;29,652187;-6,008012;23,461567;-4,458042;13,57724;980,351257;179,047089;261,147003;252,008011;-121,13297976252804;135,970993;189,660919;14,84596;16,631439;19,56068290722775;30,177917;120,122604;119,988998;44,002602;39,222572;-546,706116
598800;22,927952;23,365391;21,232906;29,909842;30,023489;31,228659;30,05336;30,006989;29,999039;29,990957;30,0079;29,99234;34,53112;29,654297;-5,870614;23,454491;-4,475468;13,60352;973,752441;179,157578;263,40802;254,41153;-120,94108827484379;128,071487;191,138885;14,84263;16,631908;19,557339501315965;30,186411;120,040001;120,032997;43,89135;39,289837;-546,916199
599400;22,91955;23,376942;21,23423;29,90803;29,998539;31,236271;30,046179;30,003021;30,01149;30,006281;29,98934;30,005322;34,544788;29,65737;-5,811888;23,450628;-4,454869;13,708499;971,841614;179,646317;259,61499;254,061005;-121,26897111557707;129,050507;193,561203;14,83477;16,61554;19,547988678100914;30,179279;119,895401;119,965393;44,032864;39,744808;-546,834595
600000;22,919819;23,368881;21,234699;29,896358;30,002499;31,235937;30,044989;30,000561;29,99497;30,003254;29,95229;30,009171;34,47831;29,662609;-5,90047;23,44677;-4,40731;13,80499;970,833801;179,414398;262,796509;252,488007;-120,36193943862654;147,5905;189,877716;14,918431;16,70116;19,613256635771517;30,187082;120,102005;120,026596;43,995472;39,228794;-544,273438
600600;22,920061;23,356609;21,234249;29,894138;29,99708;31,262228;30,052439;29,999649;29,997;30,002039;30,044159;30,001308;34,57489;29,664577;-5,894452;23,445158;-4,37617;13,779669;973,718384;178,480316;263,173492;252,362503;-120,74888529080862;136,514008;189,465393;14,869319;16,66205;19,58289263748079;30,188309;120,113907;119,998596;44,006413;39,210991;-545,878845
601200;22,916199;23,355791;21,23069;29,903299;30,000132;31,26243;30,039341;30,00296;30,004959;30,000891;30,017248;29,99357;34,591209;29,667728;-5,820818;23,440359;-4,388592;13,781601;975,972168;178,695908;262,78949;252,147507;-120,9330575500274;132,264999;190,635895;14,853281;16,642948;19,567878039672745;30,185436;119,898193;119,972801;43,850246;39,299488;-545,981323
601800;22,91213;23,368689;21,22897;29,890417;30,015232;31,260782;30,059891;30,0098;30,009441;30,00857;29,97283;30,00037;34,54353;29,66972;-5,834554;23,437241;-4,381857;13,83533;983,48407;177,544891;262,665466;255,145996;-120,93688040581901;136,835999;193,525085;14,8663;16,650501;19,575269260931538;30,188669;119,923401;120,033997;44,335968;39,31612;-546,000366
602400;22,911701;23,343288;21,232422;29,90037;30,002741;31,27248;30,061148;29,999348;30,000179;30,00658;30,0383;30,003092;34,561073;29,674652;-5,797703;23,43545;-4,349395;13,919991;974,119324;174,669281;258,670013;253,080978;-120,42071524156788;130,1465;191,266388;14,91347;16,698879;19,612153663737985;30,17272;120,054993;120,027908;44,319698;38,938683;-543,701538
603000;22,91;23,339771;21,232262;29,899059;30,005398;31,249241;30,05817;29,994211;29,991352;29,996099;29,978184;30,00503;34,559269;29,667683;-5,717845;23,432972;-4,321441;13,93674;970,886047;177,790894;261,630951;253,484467;-120,1246409312511;131,811981;189,95961;14,93487;16,717121;19,62398781582865;30,179089;120,03569;119,937302;44,331486;39,253906;-542,967163
603600;22,908901;23,34444;21,22823;29,89481;29,975519;31,204258;30,042318;29,994532;29,99201;29,992573;29,989971;29,99086;34,631908;29,665522;-5,541467;23,430401;-4,312697;13,91008;951,117188;172,220291;254,682495;245,227509;-120,05610991641858;133,885498;184,736908;14,940201;16,720322;19,625628738038905;30,161047;119,766403;119,956703;43,760429;39,378864;-541,585571
604200;22,907192;23,344769;21,228821;29,883341;29,982269;31,203541;30,03512;29,97966;29,986502;29,973227;29,97015;29,985943;34,668831;29,666092;-5,549543;23,427872;-4,33578;13,823941;966,572632;177,418915;262,860504;251,435989;-120,02275530738811;139,856491;190,561676;14,92832;16,703718;19,608797757395912;30,162022;119,957397;120,00029;44,175743;39,236061;-542,765991
604800;22,907412;23,3428;21,233519;29,886089;30,000769;31,204132;30,042683;29,997726;30,00053;29,989262;30,005077;29,995708;34,671551;29,66737;-5,681181;23,424881;-4,362586;13,76192;975,427124;180,24551400000001;263,545013;255,068024;-119,97653278587998;141,668503;191,759094;14,94174;16,724581;19,62831830420098;30,189301;120,106606;120,031715;43,975128;39,419594;-543,448669
605400;22,90555;23,334698;21,22975;29,890997;30,005331;31,237553;30,04031;29,997461;30,003788;30,003351;30,011002;30,003387;34,672932;29,671209;-5,654176;23,421602;-4,403119;13,603101;971,327332;181,090088;263,152496;255,67099;-120,5460983909734;140,365997;192,08551;14,893831;16,683361;19,599478182937663;30,191803;119,909096;120,020203;44,018021;39,006264;-544,737793
606000;22,903879;23,330051;21,22785;29,879772;29,997936;31,194311;30,03653;30,007275;30,000519;29,995152;30,00794;29,990393;34,659622;29,671284;-5,574758;23,416233;-4,459146;13,56677;960,547241;178,625107;261,638092;254,253494;-120,44135951380284;135,374115;192,460098;14,907669;16,685249;19,59917015575386;30,188242;120,018188;119,96891;43,942291;38,782326;-544,677368
606600;22,901262;23,326839;21,22805;29,888409;30,00127;31,251118;30,041651;29,995789;30,001163;30,008591;30,022202;29,99852;34,665627;29,674719;-5,653625;23,412731;-4,454224;13,67748;967,050903;180,008514;261,490051;254,332977;-120,62921470279375;131,557526;195,508194;14,894791;16,680649;19,59845732352073;30,18922;120,00779;120,043808;43,79158;38,835312;-545,008911
607200;22,899139;23,32749;21,22315;29,886173;29,989511;31,210669;30,040371;30,000519;29,992777;29,991089;29,991552;30,008511;34,736488;29,672413;-5,637154;23,411221;-4,418732;13,689081;974,658691;179,770523;263,224487;255,922485;-120,58378390830423;128,938004;193,893509;14,88006;16,667261;19,58437734702273;30,18399;119,944992;119,994492;44,160622;39,004494;-545,084473
607800;22,895311;23,32962;21,216631;29,889959;29,984272;31,253351;30,036362;30,000101;30,007599;30,002979;29,976919;30,001898;34,771049;29,673727;-5,567922;23,409748;-4,416103;13,66185;986,880188;180,416016;261,802521;257,486481;-120,94442545468998;138,298492;192,414902;14,858591;16,64435;19,569110287106795;30,192001;119,996292;119,989098;44,267994;39,103432;-546,462769
608400;22,890881;23,334072;21,211491;29,89159;30,003361;31,26792;30,05076;30,004141;30,002987;30,009689;29,994791;29,996302;34,735847;29,682257;-5,746024;23,40634;-4,418213;13,70132;997,522583;181,182205;258,772003;254,633987;-120,66386194825154;140,969498;192,968201;14,8905;16,678822;19,59694575063089;30,18598;120,108994;120,011398;44,464455;38,42749;-545,137573
609000;22,885632;23,334789;21,20929;29,900909;30,013187;31,268152;30,04697;30,001608;30,006622;29,997259;30,03039;29,99596;34,65712;29,685673;-5,620127;23,403679;-4,405555;13,67959;985,110474;180,068512;257,59552;254,725494;-120,47263815589733;130,751495;194,84549;14,89621;16,684839;19,59892047998704;30,184982;119,935501;119,980606;44,223869;39,426617;-544,355225
609600;22,88689;23,319641;21,200611;29,888739;29,999262;31,225424;30,043421;29,997559;29,987808;29,994587;29,998699;29,99683;34,646561;29,68218;-5,438369;23,4006;-4,421182;13,62012;975,969849;179,696289;257,405487;256,389984;-120,58068614813601;130,828995;194,677399;14,879949;16,671749;19,588108692723345;30,175098;120,026596;120,008896;44,076061;38,923939;-544,783264
610200;22,879082;23,327698;21,193232;29,88324;29,99588;31,213871;30,039249;30,000149;29,991261;29,999079;29,975422;30,002371;34,697948;29,679678;-5,502896;23,39728;-4,433873;13,596919;978,918091;179,480011;264,147522;256,656494;-120,88077967252255;137,913986;194,463791;14,854799;16,64719;19,570001640926918;30,186121;119,980606;120,002197;44,036522;39,096279;-546,107239
610800;22,877512;23,318729;21,198641;29,887569;29,999451;31,207968;30,045139;30,00387;29,98852;29,998037;30,010052;30,001972;34,635677;29,685001;-5,622253;23,391731;-4,449587;13,56886;979,481262;179,2052;268,583008;255,786469;-121,0329925127869;137,876007;192,93869;14,840651;16,63109;19,55750175153267;30,194092;119,966003;119,930908;44,337399;39,248409;-546,859985
611400;22,874912;23,32222;21,194088;29,8762;29,994831;31,22193;30,050571;29,997849;30,00243;29,998779;30,003729;29,999477;34,547508;29,683771;-5,53281;23,38625;-4,455315;13,573019;983,565308;178,857101;268,944031;256,44751;-121,28489893035945;132,806;192,622803;14,8137;16,607342;19,539288408056095;30,201599;120,048996;120,040001;44,020901;39,434597;-548,581726
612000;22,869999;23,307409;21,188021;29,87674;29,992987;31,244381;30,057789;29,999111;30,011059;29,98905;29,981131;29,992208;34,608257;29,684921;-5,607169;23,383619;-4,459108;13,539891;989,049011;178,473801;265,072998;258,161011;-121,43619686576403;139,06749;195,613495;14,787851;16,582729;19,518178812552577;30,193151;119,908508;120,036682;44,131721;39,40126;-548,870483
612600;22,866619;23,32646;21,183929;29,873112;29,981298;31,250183;30,05191;29,992111;29,996311;30,000568;29,994833;30,003;34,507229;29,68568;-5,565859;23,378988;-4,476029;13,496737;995,281128;179,891617;263,807007;259,596497;-121,74889054067506;140,724503;196,154602;14,76617;16,56411;19,506186055037254;30,180029;120,001205;119,982803;44,344761;39,72068;-549,217773
613200;22,86426;23,31432;21,179241;29,883219;30,002462;31,264736;30,06365;30,007299;30,00593;29,99942;29,986008;30,010391;34,51889;29,68718;-5,607823;23,376541;-4,484391;13,479361;1008,795044;179,816299;263,751526;260,2435;-121,96739345010957;143,133514;195,474899;14,744802;16,541719;19,48861727665269;30,192652;120,028603;119,981995;43,922169;38,906197;-550,678711
613800;22,85479;23,31156;21,182352;29,898151;30,007401;31,290798;30,058481;29,999908;30,001362;30,008621;30,032963;30,002499;34,483082;29,691418;-5,616785;23,372189;-4,494083;13,475161;995,796509;178,197205;261,705505;256,509521;-122,157029099696;138,612518;191,945496;14,73777;16,53257;19,483572224941767;30,18251;120,047707;120,043396;44,16061;39,393059;-550,800598
614400;22,855152;23,297489;21,179102;29,894888;29,984623;31,272909;30,037861;29,994669;29,989832;29,995377;30,002003;29,995718;34,498249;29,69043;-5,528901;23,37014;-4,497443;13,341431;1004,914917;181,220596;266,1185;258,315979;-122,16156193754193;134,535995;193,579285;14,715462;16,51862;19,46998776369055;30,180679;120,019104;119,991699;44,121548;39,212479;-551,11969
615000;22,85148;23,308201;21,153219;29,887583;29,996277;31,288349;30,049362;30,00581;30,008692;30,00115;29,99972;30,001852;34,392689;29,697449;-5,778664;23,36463;-4,573883;13,044031;1013,566895;178,154495;265,235992;257,29599;-122,62343523013377;138,188004;195,05481;14,671249;16,480171;19,441084243925093;30,181702;119,971497;119,954506;44,153931;39,051441;-552,53241
615600;22,85022;23,301939;21,141369;29,892788;30,015039;31,290781;30,060781;30,00062;30,000401;29,98711;30,004278;29,99415;34,21085;29,696161;-5,596884;23,35784;-4,675754;12,889781;1007,104187;178,26059;262,237;260,677521;-123,19435328577107;134,216995;195,344894;14,583051;16,410431;19,384221194260757;30,168503;119,987694;119,979797;43,938881;39,158878;-554,878296
616200;22,846411;23,30369;21,118849;29,864563;29,987152;31,26656;30,05282;29,997522;29,992748;29,99226;30,002142;29,99938;33,971359;29,693579;-5,536281;23,35047;-4,749104;12,75559;1007,881348;178,303497;267,484985;262,879974;-124,67494179279213;131,477005;197,576996;14,431139;16,27228;19,278522992652714;30,16647;120,004105;120,049599;43,92318;39,659538;-560,59613
616800;22,839659;23,305439;21,106192;29,863941;29,974249;31,263123;30,042261;29,990391;29,985821;30,004608;29,99238;30,005432;33,833092;29,691891;-5,464923;23,342121;-4,798432;12,646441;1024,541992;180,678818;270,477997;264,227478;-125,96051920058841;134,201492;198,022125;14,320021;16,16054;19,19486348948115;30,171829;120,084305;120,005203;44,096169;39,282879;-565,399292
617400;22,838547;23,31723;21,08082;29,889622;29,988506;31,347198;30,04447;29,990131;29,991419;29,991451;30,01123;30,00181;33,706562;29,693518;-5,495203;23,332991;-4,859365;12,439801;1045,506958;185,433105;276,244507;263,406982;-126,6677743910751;132,8815;196,27121;14,23602;16,079199;19,128983143466233;30,185339;119,968796;119,961304;44,081699;39,569172;-568,834351
618000;22,825512;23,286579;21,077641;29,878418;30,011929;31,332199;30,065439;30,002319;30,00141;29,991962;29,990723;29,998774;33,436581;29,696833;-5,6615;23,324329;-4,919409;12,42569;1033,388916;185,771606;277,068512;267,475525;-127,38141298136088;133,116486;197,087799;14,16447;16,010771;19,07636280320966;30,211422;120,00901;120,04348;44,111629;39,629326;-572,925537
618600;22,822672;23,298201;21,092022;29,878452;30,00618;31,284359;30,057898;30,006504;30,00713;30,001181;29,990225;30,00032;33,33532;29,696842;-5,433187;23,318611;-4,921361;12,49115;1027,215088;182,007706;272,882507;268,199493;-127,9066560061072;136,164505;199,023209;14,1371;15,969099;19,046520162039393;30,203211;120,0103;119,954895;44,18615;39,921043;-574,13208
619200;22,819061;23,2927;21,102539;29,862232;29,998081;31,30249;30,038242;29,98785;29,99017;30,006149;30,003708;29,996393;33,277382;29,699661;-5,551173;23,314358;-4,900917;12,49394;1021,842957;185,054199;274,252014;263,427002;-128,16017355863073;136,094498;197,881683;14,11532;15,94944;19,03264752345846;30,194641;120,067093;119,983109;43,599888;39,43042;-574,702209
619800;22,80686;23,27515;21,111809;29,87183;29,992672;31,303089;30,02984;29,984272;29,98782;29,985041;29,984882;29,999659;33,27309;29,69459;-5,368817;23,309408;-4,917233;12,358011;1041,760986;191,701279;278,350006;268,874481;-128,32138773947068;139,583023;199,727295;14,072299;15,911969;18,9995630251856;30,208298;119,928116;120,0569;44,167358;39,94799;-576,661621
620400;22,801521;23,274981;21,107309;29,893162;30,003759;31,32781;30,063248;30,006268;30,011499;30,012218;29,979177;30,006739;33,290039;29,696411;-5,425656;23,304331;-4,964514;12,25461;1044,536987;194,255219;280,964996;271,288025;-128,47477042136666;145,209518;200,289398;14,085831;15,92518;19,015348524984915;30,242121;120,044701;119,99559;44,378773;39,791512;-577,616882
621000;22,80022;23,27433;21,11278;29,876822;29,993921;31,343601;30,074961;30,018322;30,01189;30,003483;30,010799;30,011917;33,221642;29,701202;-5,635085;23,295902;-4,999713;12,234469;1050,900024;187,577911;276,973511;267,781494;-128,29405405968805;143,281982;196,659286;14,09642;15,93351;19,020035383918657;30,236919;119,969009;120,007896;44,307831;38,811089;-576,913147
621600;22,790798;23,267029;21,11294;29,883808;30,009451;31,32159;30,070719;30,003017;29,998383;29,998211;30,02154;29,99564;33,226173;29,705002;-5,518518;23,2876;-5,005147;12,24677;1037,419922;184,098312;273,694031;266,253998;-128,32684358411404;141,899002;194,963287;14,08755;15,92493;19,012327774318628;30,219379;120,082108;119,996704;43,845013;39,689827;-576,802612
622200;22,788321;23,258728;21,122059;29,88039;29,99649;31,307949;30,062729;29,994617;30,00152;29,992481;30,007629;29,983908;33,219711;29,705032;-5,531105;23,27914;-5,002162;12,26181;1031,898926;182,0457;273,605042;267,551483;-128,38123581646485;132,719513;197,449509;14,08091;15,913559;19,002557827666656;30,203358;119,914795;119,962502;43,756321;39,768562;-576,146606
622800;22,781631;23,259489;21,119921;29,881977;29,99789;31,31196;30,060831;29,989477;29,996658;29,992819;29,944162;29,983912;33,262123;29,702978;-5,402163;23,272438;-4,992074;12,290909;1037,538086;184,485092;272,842957;264,97699;-128,1013305476985;146,347488;201,065018;14,12484;15,940981;19,023689792630748;30,201839;119,860901;119,979698;43,931538;39,051968;-574,86377
623400;22,77898;23,264431;21,12277;29,87854;29,99176;31,288013;30,047409;29,995571;29,992702;29,973797;30,0427;30,012711;33,30508;29,696543;-5,273225;23,26598;-4,973482;12,33457;1040,513062;186,182388;276,433502;265,617004;-126,98162953554169;142,150513;204,059692;14,22364;16,0296;19,08795382903721;30,203121;120,136803;120,020203;44,076172;39,439323;-572,091492
624000;22,771269;23,252701;21,113602;29,885651;30,008091;31,347431;30,065821;30,00391;30,017818;29,989155;30,02124;30,001333;33,249763;29,7064;-5,545055;23,26371;-4,960048;12,33798;1039,150024;188,408112;272,803986;271,185974;-126,64657361748084;131,673004;197,087402;14,26174;16,07803;19,12826661059829;30,221338;120,009804;120,04789;44,015739;39,614037;-570,665283
624600;22,76796;23,232521;21,122219;29,884399;30,008261;31,335058;30,055958;30,013279;30,00292;30,015579;29,963467;29,99852;33,232441;29,706997;-5,398148;23,26058;-4,951894;12,371981;1034,277954;188,178207;269,29599;271,433533;-127,1826835770182;137,954498;202,242905;14,2289;16,053051;19,114768637567018;30,207691;120,160706;119,998611;44,075352;39,73357;-571,347351
625200;22,765789;23,236179;21,131168;29,882431;30,010611;31,293346;30,048971;29,996363;29,998016;30,01503;29,982559;30,009171;33,245491;29,700787;-5,335797;23,258511;-4,931358;12,444189;1016,41394;185,722397;268,305969;269,260498;-127,36677214651462;145,224487;195,494293;14,21096;16,034451;19,100520149588515;30,197269;119,886703;119,9245;43,660942;39,816872;-570,845032
625800;22,76092;23,23085;21,135691;29,879169;30,007168;31,278278;30,037848;29,993078;29,984659;30,011999;30,02293;29,997513;33,242302;29,696926;-5,358407;23,256571;-4,901221;12,497119;1004,858521;186,486618;271,032013;271,242523;-127,05462817330434;140,552505;193,596405;14,24776;16,061407;19,12072092161709;30,19994;119,944199;119,990005;43,709541;39,650059;-570,176697
