Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
626400;22,751501;23,227787;21,133871;29,86528;29,978018;31,268459;30,03146;30,004391;29,984518;30,010889;29,974768;29,991322;33,322891;29,69537;-5,318533;23,254822;-4,87588;12,51604;1036,093018;190,183197;279,627502;272,186005;-126,7786253524562;145,662994;203,229691;14,27135;16,087021;19,140163676724093;30,215473;120,160995;120,123093;44,109093;39,630287;-570,580322
627000;22,74712;23,21151;21,12977;29,891439;30,031368;31,34251;30,057392;30,018051;30,016479;30,022579;30,01738;30,012341;33,163269;29,705566;-5,605468;23,252481;-4,894925;12,40855;1025,044067;186,0457;281,581482;267,134003;-127,00317216568482;144,563004;197,913177;14,25246;16,0774;19,13513185929573;30,241959;119,943802;119,972092;44,077553;39,376385;-571,179504
627600;22,74659;23,226749;21,13596;29,90123;30,029638;31,2983;30,059118;30,00185;30,017462;30,003231;30,01749;30,001471;33,107994;29,69874;-5,407311;23,24814;-4,913043;12,44055;1000,602722;181,2668;273,657471;261,755493;-126,99260150136917;140,855011;193,367508;14,236101;16,058401;19,116570896842468;30,22431;119,83358;119,971909;44,159874;39,819603;-570,946655
628200;22,74345;23,21382;21,139721;29,89275;29,99934;31,234659;30,034351;30,002201;30,004431;29,998981;29,958719;29,989239;33,100941;29,693048;-5,204559;23,24552;-4,901234;12,46496;978,019653;178,696091;266,989502;260,036957;-126,95880909262216;144,361984;193,512787;14,2348;16,057209;19,11483700675608;30,190668;119,911095;120,008095;44,079571;39,98233;-569,948181
628800;22,738251;23,2208;21,13167;29,882198;29,970877;31,293829;30,026585;29,990229;29,982071;29,999302;30,02121;29,99176;33,152679;29,690701;-5,358866;23,240971;-4,893033;12,496229;999,288208;181,507111;271,296509;258,531982;-126,65068565094339;150,160492;197,565796;14,273779;16,08757;19,13810725755951;30,176388;120,083389;119,983902;44,26437;39,987911;-568,467407
629400;22,737322;23,20982;21,134647;29,90649;29,996872;31,2936;30,039789;30,016821;29,998348;29,991562;30,015583;30,009659;33,06311;29,696991;-5,535602;23,236721;-4,874886;12,54285;1006,471985;179,338806;274,615509;261,089996;-126,34733200154412;137,198502;197,004379;14,297971;16,108921;19,152973666781946;30,19759;119,960899;119,998596;43,921516;39,78194;-568,20459
630000;22,734419;23,218298;21,099091;29,916428;30,03887;31,311029;30,065609;30,033533;30,015299;30,009781;29,982569;30,014511;32,905815;29,699451;-5,729642;23,23315;-4,844844;12,661129;983,596558;168,768402;270,427521;261,865021;-125,89755329108488;143,308502;191,032501;14,36821;16,17214;19,20473362745709;30,18158;120,0485;120,034912;44,11396;38,49305;-565,302856
630600;22,726851;23,201;21,092749;29,92543;30,030008;31,257603;30,045368;30,010691;30,004889;30,011169;30,006826;29,996109;32,815109;29,697882;-5,436394;23,230381;-4,795524;12,717569;952,336914;162,219986;264,093994;255,903519;-125,77288444759722;142,973495;189,556107;14,37045;16,185818;19,215423260127515;30,145752;120,070801;119,998802;43,94899;40,05476;-563,28479
631200;22,725189;23,19417;21,093849;29,883341;29,961161;31,248432;30,018337;29,967539;29,977451;29,98473;29,993891;29,987152;32,857582;29,68663;-5,161037;23,226477;-4,780729;12,68011;968,004395;169,103683;271,554993;258,797485;-125,92248278853266;142,229996;193,439301;14,32345;16,14415;19,177822870293717;30,137018;119,794189;119,983093;43,916401;39,337059;-563,908875
631800;22,726009;23,195091;21,0994;29,885641;29,985138;31,247711;30,023859;30,001169;29,994379;29,993052;30,004871;30,007669;32,808151;29,683392;-5,280265;23,22163;-4,785026;12,69943;990,20813;172,7108;277,480988;262,167023;-126,188769596761;140,091003;192,698212;14,308441;16,12674;19,166284905292667;30,163071;120,0756;119,996597;44,060589;39,931061;-566,369751
632400;22,71974;23,20578;21,107391;29,91272;30,012039;31,2931;30,04266;30,010868;30,006969;30,01066;29,99729;30,001459;32,694069;29,692327;-5,63386;23,217501;-4,763487;12,77503;986,587585;169,813705;277,221008;260,095001;-126,83962654753367;143,330002;190,733688;14,253978;16,081581;19,135391300673525;30,172062;120,042908;119,966103;43,795231;40,105629;-568,422119
633000;22,71064;23,19677;21,105932;29,941212;30,034122;31,277706;30,0457;30,014221;30,00983;30,015772;30,015539;30,004559;32,590187;29,693918;-5,646703;23,2159;-4,732743;12,89944;951,442078;163,501709;271,42749;253,89502;-126,93176264267382;138,274506;189,459198;14,26474;16,077951;19,133641937074557;30,159872;120,000404;120,088196;44,110603;38,898186;-568,241211
633600;22,706818;23,194321;21,111959;29,922779;30,009317;31,252258;30,024464;30,006281;30,001282;30,00452;29,981909;30,000263;32,562481;29,687408;-5,507282;23,21736;-4,676991;13,06027;943,534546;161,838593;269,698517;250,529999;-126,17400182723978;144,295013;188,754898;14,338651;16,13961;19,178854052527228;30,147831;119,934303;119,969093;44,160637;39,039406;-564,841675
634200;22,706921;23,17845;21,10397;29,919018;30,026739;31,263891;30,03334;30,0173;30,000092;30,001492;30,02714;30,001099;32,449192;29,690418;-5,58811;23,216818;-4,611776;13,200292;937,557495;157,9254;267,850037;251,643509;-125,63976604165069;138,489517;188,846191;14,384821;16,188498;19,215680628670405;30,13114;120,067101;119,962807;44,184002;39,925682;-562,473022
634800;22,701479;23,175522;21,106152;29,924816;30,003088;31,223093;30,028193;29,997559;29,990799;30,007477;29,99498;30,006388;32,383923;29,683969;-5,337343;23,218351;-4,550464;13,26685;918,565552;157,714401;273,227997;249,932495;-125,59279242072108;137,314499;189,091492;14,390431;16,199139;19,225171748178933;30,13059;120,033798;120,026405;43,88316;40,14325;-562,096069
635400;22,69499;23,182421;21,10284;29,912731;29,973688;31,22584;30,018061;29,995499;29,99678;29,995001;29,969845;29,998699;32,486992;29,681198;-5,391295;23,218611;-4,529563;13,28772;942,262878;159,585205;275,165497;252,751999;-125,31933403858001;143,367493;189,754074;14,40889;16,21295;19,233112632144717;30,138031;120,018898;120,021301;43,988041;39,740292;-561,844727
636000;22,693769;23,174149;21,116642;29,929001;29,994747;31,258358;30,032282;30,00736;30,007788;30,009609;30,03619;30,00629;32,476501;29,685871;-5,625455;23,219101;-4,509215;13,39666;947,23291;157,432907;273,149506;250,141998;-124,62838481146655;139,574005;188,045715;14,514151;16,294668;19,299353075648284;30,134741;120,023605;119,972397;44,103706;38,654411;-558,281311
636600;22,69035;23,17873;21,114538;29,952011;30,032391;31,264257;30,041849;30,003839;30,009878;30,00144;29,986938;29,997791;32,485405;29,691061;-5,699589;23,222071;-4,455038;13,50293;933,59314;154,453293;267,355011;246,967987;-123,69099032467446;135,875992;187,6828;14,58961;16,377491;19,361335931306037;30,124552;120,000999;120,041702;43,910057;39,013039;-554,629761
637200;22,68462;23,17543;21,10412;29,95647;30,016571;31,240459;30,03216;30,005447;29,996332;30,003391;30,0061;29,99682;32,461067;29,68717;-5,647424;23,222492;-4,428598;13,517179;909,568359;154,518478;268,334015;246,62851;-123,29140504580963;137,884003;189,805298;14,63353;16,418671;19,393227024225776;30,11388;119,944191;119,939796;43,912746;38,815201;-552,195618
637800;22,683552;23,179171;21,10413;30,002497;30,041412;31,227961;30,039667;30,045599;30,019592;30,020472;29,9876;30,023891;32,378559;29,690119;-5,812433;23,224909;-4,379225;13,76931;873,843628;144,249908;263,024506;245,223999;-122,5179045827469;140,459503;182,410004;14,7422;16,511589;19,468326697710825;30,110889;119,975296;120,030907;44,12981;39,743263;-548,601807
638400;22,680691;23,173672;21,095871;29,946356;30,024139;31,155807;30,031733;30,036139;29,990978;30,021908;30,005239;30,019791;32,357788;29,678686;-5,498451;23,230169;-4,314817;13,862701;853,909302;134,413803;262,471008;239,316986;-121,57626770785872;142,690994;176,536102;14,8517;16,605198;19,540503526845825;30,066278;119,844009;119,958595;44,278549;40,133221;-542,526489
639000;22,676701;23,18441;21,084221;30,043839;30,066971;31,148352;30,034861;30,086544;30,01269;30,039051;30,050619;30,022861;32,068096;29,687658;-6,043041;23,23612;-4,226678;14,19209;794,789856;108,216324;260,628967;227,831512;-120,15617541335979;127,127502;167,770493;15,00501;16,762022;19,66456248030974;30,036358;120,135399;120,036903;44,377022;40,094601;-535,848328
639600;22,67329;23,162899;21,096069;30,161871;30,15414;31,176762;30,036947;30,112417;30,043011;30,074169;29,986578;30,029018;31,590851;29,693609;-6,509725;23,245131;-4,063578;14,79751;686,353394;79,600998;245,649506;205,765991;-118,27499149036339;125,524002;160,230408;15,286879;16,982342;19,841742161135492;29,982019;119,766701;120,017502;44,719917;40,114662;-523,965454
640200;22,673101;23,173571;21,09288;30,171579;30,204081;30,943943;30,0142;30,103153;30,026651;30,027599;29,996332;30,025131;31,30772;29,672617;-5,847728;23,25437;-3,843311;15,125999;495,410706;44,340279;229,056;192,127975;-114,82502267766704;131,581497;152,330109;15,58607;17,27483;20,05699666703713;29,879822;120,177002;120,056198;44,796951;41,964691;-508,987732
640800;22,675371;23,181971;21,08342;30,059809;30,129999;30,530481;29,931082;29,975632;29,991749;30,00182;29,995762;29,988018;31,48613;29,625431;-4,974866;23,260792;-3,699514;15,431529;360,976257;39,29628;229,376007;189,22049;-113,36343478478668;125,760498;153,717804;15,69607;17,393412;20,14265122510177;29,74679;119,899803;120,001907;44,548103;40,665043;-498,118408
641400;22,67548;23,165701;21,0982;29,999126;30,085058;30,402578;29,923273;30,023718;30,014797;30,019257;29,991749;30,013529;31,587378;29,596552;-4,869394;23,271898;-3,511216;16,140539;272,98172;40,151051;225,891998;187,091492;-109,47560037792898;133,420502;151,547089;16,17893;17,798021;20,458007337561614;29,703018;120,000305;120,012596;45,191551;41,893341;-480,265717
642000;22,667431;23,17466;21,09396;29,844061;29,969671;30,34083;29,866322;29,94277;29,967432;30,001547;30,006109;30,002636;32,020973;29,541788;-4,168279;23,293949;-3,294872;16,091862;275,815979;47,8209;236,097;186,764999;-108,5371183638661;128,514999;148,967392;16,15773;17,873829;20,51254356610865;29,663502;120,1651;119,979713;44,309658;41,510441;-475,847717
642600;22,668598;23,170177;21,06226;30,254599;30,398951;30,791983;29,9979;30,159628;30,167109;30,074108;30,049952;30,0425;30,760731;29,642002;-8,88384;23,306009;-3,279091;16,468969;67,586594;21,014431;196,39151;172,299011;-106,29569474343758;118,923996;140,79451;16,584118;18,17403;20,758182949170077;29,737448;119,720108;120,0709;45,727032;42,864616;-466,057465
643200;22,669498;23,167639;21,07864;30,152639;30,317562;30,647839;29,925159;29,990162;30,08518;30,057581;29,988596;30,024469;30,5982;29,613277;-6,912302;23,319632;-3,051573;17,311571;4,22767;13,2556;147,063995;152,077499;-102,41442470429243;113,157005;127,572304;16,92206;18,54838;21,04314846025023;29,621912;120,286789;119,9468;45,046669;42,285362;-447,132416
643800;22,6789;23,168383;21,06731;30,044821;30,34083;30,485651;29,895868;29,96015;29,973209;29,9979;30,011408;29,976929;31,239639;29,54266;-4,549048;23,341541;-2,80121;17,173519;2,820165;27,855127;148,901001;148,022003;-101,7590262641898;118,006996;133,279694;16,883869;18,553869;21,034604779442205;29,495361;120,121201;120,057007;44,633671;42,115158;-441,698822
644400;22,68504;23,169151;21,064121;30,01947;30,349842;30,3827;29,903851;29,965641;29,970032;29,968639;29,976299;29,987087;31,577337;29,43932;-3,00183;23,352539;-2,910426;16,693098;2,434;40,76297;164,239014;156,17749;-103,60166857214413;117,535011;137,49881;16,633438;18,337328;20,86173972328466;29,507809;119,801697;119,9338;44,041752;42,679951;-450,081055
645000;22,690229;23,18255;21,080601;30,066168;30,40444;30,315159;29,928421;30,010672;29,992573;29,984562;29,999277;30,006872;31,233332;29,392252;-2,871598;23,357788;-2,981885;17,082699;2,580833;38,737312;160,67099;159,454498;-102,69318480518521;120,951492;135,541992;16,82909;18,445148;20,948399262865408;29,53327;119,807396;120,010193;45,020729;41,948212;-446,948914
645600;22,697142;23,181389;21,092979;30,072342;30,450817;30,38175;29,922703;29,986898;30,006329;30,025471;30,005289;30,009989;31,221289;29,368099;-3,974936;23,368488;-2,858044;17,417679;2,678833;40,031628;167,135498;157,066498;-102,03857057175462;120,41301;133,221222;16,897991;18,553139;21,040356317084264;29,543407;120,123596;120,023804;45,031059;41,849461;-443,597229
646200;22,704391;23,18005;21,09273;30,191441;30,461802;30,436161;29,958248;30,00832;30,043232;30,017151;29,979162;29,98493;30,709759;29,368479;-4,853564;23,384432;-2,741834;17,4811;3,134334;40,479343;149,740005;150,779999;-101,16011594213327;120,771011;134,71521;16,991991;18,633751;21,100643491016502;29,550974;119,998901;120,015701;44,856232;41,24918;-440,435974
646800;22,70808;23,184658;21,111919;30,507931;30,687931;30,759821;30,012091;30,03302;30,118931;30,0005;30,035822;30,00552;29,853649;29,460382;-8,927809;23,397881;-2,704417;17,71484;2,836833;34,2402;115,818504;150,763504;-98,8322362295423;116,971512;138,378799;17,270878;18,853138;21,266378258198248;29,554529;119,946594;119,965714;45,167458;41,577122;-431,537109
647400;22,7159;23,189449;21,130598;30,527868;30,849903;31,103497;29,99419;30,057308;30,067617;30,023462;29,9835;30,029501;29,302242;29,566584;-10,707123;23,412882;-2,598981;18,063061;2,729999;17,487438;83,986;147,166504;-96,66417547678695;116,371994;128,380707;17,524458;19,097919;21,45996835211682;29,481079;119,885902;120,002701;44,940712;41,277748;-418,664459
648000;22,725243;23,198318;21,120991;30,437759;30,718943;30,923059;29,943481;29,97823;29,99791;30,018591;29,991308;29,990189;29,29871;29,57406;-8,76085;23,42824;-2,41143;18,404209;2,909;15,78156;75,637001;138,352005;-96,39448574929973;122,538002;125,601906;17,495041;19,120819;21,476374162164294;29,395578;119,9813;120,002892;44,68586;40,881439;-414,421478
648600;22,733929;23,19849;21,112982;30,354969;30,686768;30,8727;29,928598;29,974239;29,952362;29,998791;30,0257;29,989538;29,604053;29,569492;-7,55275;23,443331;-2,375374;18,193951;2,714667;23,281;86,141998;136,055008;-94,63894729443066;110,928001;129,588089;17,69935;19,281038;21,595358699688493;29,354151;119,978104;119,995499;45,090706;41,273548;-406,289764
649200;22,74361;23,209772;21,14275;30,301462;30,55419;30,799511;29,934742;29,971882;29,954651;29,980515;30,00001;29,98877;29,981379;29,552052;-7,263209;23,45508;-2,433767;18,21146;2,548001;32,921482;110,487503;139,769501;-93,99094747788767;110,988487;132,637985;17,728888;19,32822;21,628435435407063;29,374008;120,080605;119,949295;44,475021;41,72345;-405,265198
649800;22,74662;23,209591;21,15205;30,137386;30,461117;30,588028;29,929941;29,997559;29,936417;29,9419;29,976902;29,99527;30,08844;29,487741;-3,974502;23,468761;-2,334209;18,497259;2,488834;33,803951;122,111511;148,299515;-94,41437813185843;115,288002;133,960907;17,61842;19,24473;21,556256713727016;29,407497;120,045815;120,020287;44,3465;42,100761;-410,057709
650400;22,75329;23,229469;21,148531;29,895411;30,132849;30,2586;29,866602;29,921368;29,854563;29,936441;29,971481;29,981501;31,14776;29,329159;-0,841784;23,478338;-2,438948;17,548252;6,020998;51,116119;174,91098;173,356522;-95,1341518206477;129,227509;141,336304;17,53447;19,165173;21,49381022763032;29,43222;120,055504;120,004601;44,245914;42,876545;-414,253357
651000;22,76239;23,23023;21,139891;30,090109;30,4298;30,510532;29,93837;29,961842;29,997519;30,005863;30,05369;29,992016;30,842108;29,306631;-2,326494;23,479321;-2,622581;17,78124;2,563833;64,404114;187,087006;172,330994;-95,27536951471707;120,754501;142,721588;17,600931;19,222139;21,55206119151289;29,599171;120,222496;119,989792;44,565479;43,268711;-418,932068
651600;22,76992;23,253307;21,121389;29,911102;30,202143;30,33024;29,926249;29,906429;29,969269;30,022572;29,995556;29,995941;31,16251;29,25979;-3,018292;23,483391;-2,756311;17,085079;3,196168;92,364822;205,193024;172,380508;-98,19104876823604;107,757492;148,11911;17,30237;18,94101;21,33883503874786;29,632481;119,585403;119,9608;44,126301;42,539127;-430,473816
652200;22,77689;23,25079;21,12491;30,260839;30,620392;30,704823;30,046101;30,033169;30,116001;30,055191;29,96557;30,001221;29,984127;29,274603;-3,944129;23,491741;-2,636626;18,707811;2,4815;88,224136;161,973511;149,480499;-94,83169078904436;124,407997;142,056305;17,757809;19,318781;21,636497190560974;29,721592;120,260803;120,035095;45,338493;43,114334;-420,140076
652800;22,782221;23,25186;21,0949;29,820028;30,049719;30,149139;29,924152;29,89856;29,90884;29,910099;30,014339;29,951664;31,036921;29,172527;-1,077444;23,513641;-2,499216;17,053329;18,868;106,877243;180,228516;168,402008;-97,25817479695768;120,754005;155,79238900000001;17,20101;18,921669;21,29978328951022;29,60581;120,134506;119,953186;43,677685;42,522747;-431,110413
653400;22,783991;23,272919;21,044729;29,70429;29,889959;30,05061;29,918476;29,890451;29,904379;29,955271;29,99704;29,98147;31,216282;29,207209;-3,796164;23,504019;-2,963859;16,499767;121,956139;141,295197;219,640503;183,743988;-100,2705240554157;120,004501;164,367188;16,990978;18,661938;21,10836208414692;29,698462;119,839211;119,960403;43,912094;42,178482;-444,813416
654000;22,784922;23,25416;21,080521;29,853588;29,9837;30,312342;29,972488;29,988012;29,999599;30,025082;30,01474;30,035757;30,664892;29,257349;-5,654725;23,498268;-3,124667;16,941879;193,553192;158,026108;238,242996;184,905502;-98,53042709074901;115,664505;159,792801;17,351889;18,910002;21,314668502750173;29,851292;119,763199;120,082909;45,311104;41,75383;-441,074371
654600;22,78359;23,25906;21,111309;29,90954;30,08231;30,378119;30,023937;30,109623;30,039841;30,039419;29,980021;30,038813;30,251831;29,270529;-5,647877;23,510201;-2,916705;17,52471;112,521034;133,736206;220,182983;174,654007;-95,5094807878381;121,527504;147,536209;17,659969;19,23328;21,567104838196858;29,883831;120,167702;120,025208;45,00993;42,257729;-429,983002
655200;22,784212;23,277199;21,104422;30,430531;30,900105;31,219707;30,11849;30,147369;30,258221;30,233379;30,035849;30,03587;29,021784;29,341181;-8,77889;23,53109;-2,466712;20,674639;2,343;90,795418;148,547485;126,848999;-93,64551106834172;118,979507;134,883087;18,13542;19,624371;21,908702288503708;29,865601;119,957802;120,037109;45,79266;42,898338;-413,102966
655800;22,782719;23,263599;21,117489;30,41247;30,893118;30,976063;30,046534;30,026703;30,092108;30,08927;30,009319;29,998083;28,99707;29,294209;-6,935981;23,58593;-1,428618;21,148079;2,33;70,748344;94,820503;85,214005;-90,11476156990635;105,409508;133,049408;18,312679;19,841497;22,04579565873888;29,603119;119,870201;120,002098;45,302269;41,722282;-393,585815
656400;22,78577;23,266293;21,122999;30,777893;31,450388;31,537582;30,090891;30,03602;30,17194;30,124477;29,98313;30,02562;27,833099;29,405277;-11,369461;23,628511;-0,92892;23,568569;2,525833;65,560043;48,118999;55,137993;-86,91057955612196;114,897995;126,897789;18,742559;20,21139;22,337978868614897;29,545858;119,960304;119,961891;45,73315;42,413189;-376,440094
657000;22,789968;23,267118;21,127899;30,791418;31,428141;31,383541;30,05192;30,044231;30,050159;30,019642;30,00178;29,997681;27,626041;29,426672;-8,877785;23,6905;-0,012418;24,267149;2,364;50,990211;17,331501;34,159996;-84,97825232614093;111,178505;122,337791;18,735931;20,30611;22,388951931274292;29,445761;120,449806;120,006409;44,896606;42,101067;-369,379578
657600;22,795769;23,27033;21,130962;30,49226;30,862637;30,802959;29,929958;29,950809;29,870972;29,856091;30,01066;29,964649;28,65625;29,352539;-5,050082;23,72299;-0,223193;20,90723;3,008499;55,898876;42,415001;67,026497;-86,5285924024412;109,813004;138,392715;18,358959;19,97567;22,100343194460525;29,275843;119,923195;120,023399;44,345741;40,918728;-375,064606
658200;22,804409;23,28491;21,162609;30,291142;30,61824;30,567987;29,915091;29,946152;29,843708;29,914459;29,982609;30,007818;29,266052;29,30405;-4,108776;23,70101;-1,28176;19,794369;2,245667;74,152054;94,442001;98,466499;-87,71835484999417;111,3395;139,555206;18,35117;19,9104;22,063015181460756;29,31728;119,85331;120,030685;44,695572;40,977924;-379,246002
658800;22,810871;23,28426;21,15822;30,20167;30,511801;30,530788;29,946331;29,991299;29,91802;30,042639;30,00622;30,00503;29,495697;29,277821;-4,7045960000000004;23,693811;-1,772898;19,47389;4,007999;81,781273;137,342499;103,143494;-89,20981673738947;118,637497;137,147385;18,305449;19,886639;22,071567978386913;29,45314;120,099403;119,966103;44,765381;41,294392;-386,00528
659400;22,818899;23,307169;21,136229;30,400131;30,906368;30,897663;30,037281;30,00008;30,065908;30,150293;30,01152;30,003479;28,64624;29,313061;-6,505502;23,703999;-1,623155;21,616852;2,697667;80,166481;123,73999;54,504997;-89,89534051768801;108,273499;134,644806;18,37291;19,92643;22,12436175384222;29,55455;119,821999;119,945312;45,1605;41,228367;-387,981506
660000;22,828819;23,307899;21,12672;30,26156;30,604151;30,60116;29,983221;29,9522;29,96339;29,92424;29,976511;29,974583;28,834591;29,265812;-4,754457;23,738359;-1,235372;20,486752;2,635165;88,317436;125,428001;64,963005;-88,32875806653507;113,490005;136,463196;18,29841;19,857712;22,02379201658646;29,511749;119,786804;120,042801;44,678711;41,12886;-389,168762
660600;22,831821;23,297451;21,123468;30,429169;30,89851;30,931549;30,026749;30,007233;30,030569;30,131521;30,031628;30,014017;28,48144;29,31036;-7,260325;23,749269;-1,288625;22,19519;2,544834;92,728287;120,302505;38,787498;-87,80123279089986;106,495995;136,144394;18,596439;20,12557;22,27341994184297;29,560181;120,319107;119,988808;45,500114;41,44418;-381,059204
661200;22,838779;23,305698;21,11702;30,264841;30,65004;30,59144;29,978979;29,997498;29,959549;29,89566;29,97493;30,007801;28,753311;29,255091;-4,527539;23,784729;-0,925331;20,88245;2,725999;92,33683;126,439003;50,924004;-86,75542656148863;115,933495;134,588593;18,414139;19,99292;22,121648859232067;29,541531;119,952309;119,973;44,550438;41,85788;-385,053162
661800;22,8416;23,319651;21,12492;30,288651;30,594311;30,619083;29,986298;30,005442;29,976629;30,057888;30,031429;29,999569;28,807369;29,25893;-6,161211;23,786619;-1,400758;20,61091;2,568833;92,05954;139,051987;59,602497;-88,31957652117737;102,901016;133,81311;18,463249;19,99589;22,15817666395642;29,550461;119,8069;120,046104;45,047256;41,250614;-385,198303
662400;22,842239;23,314457;21,12603;30,338818;30,722092;30,708393;30,018681;30,019089;29,995249;30,08433;29,977489;29,99995;28,536142;29,265438;-5,868138;23,80789;-0,980947;23,429981;2,465665;85,673897;136,927002;19,1355;-86,1059112073857;108,662498;132,9935;18,73402;20,254309;22,362637186615007;29,590179;120,136597;119,980301;45,287743;41,685799;-376,754486
663000;22,846439;23,327549;21,152309;30,18211;30,400061;30,378723;29,959219;29,971508;29,926952;29,88031;29,988621;29,97262;29,098751;29,212048;-3,8597;23,85146;-0,48671;21,97645;4,062338;89,432693;159,202988;43,745003;-84,91258766479146;112,151489;139,053391;18,602221;20,169353;22,254925783729472;29,58872;120,108398;119,9963;44,322334;41,240311;-380,114868
663600;22,851048;23,32411;21,157398;30,024878;30,20904;30,201971;29,940762;29,929691;29,928127;29,999043;29,986551;29,975439;29,521097;29,175358;-3,804294;23,854271;-1,026432;20,893518;7,782164;107,188492;192,314499;63,855995;-87,48468653068768;119,274002;149,718201;18,457951;20,021749;22,166374992667993;29,64954;119,795395;120,010902;44,590038;41,57415;-388,02887
664200;22,85391;23,33255;21,153929;29,962891;30,145508;30,087048;29,952597;29,931091;29,957001;29,920177;30,011292;29,991589;29,742252;29,135738;-2,650631;23,856112;-1,239048;20,540348;11,837831;129,563904;206,054489;64,482002;-87,50014364093417;118,030991;152,237091;18,334219;19,93928;22,086266693394673;29,74021;120,202614;119,965904;44,225769;41,424416;-395,61322
664800;22,858938;23,340319;21,15661;29,789541;29,920038;29,954678;29,926609;29,914728;29,944759;29,774042;29,98373;29,960791;30,210171;29,094748;-2,271937;23,85108;-1,840174;18,04155;81,576897;149,212494;227,589508;123,710999;-90,19094577257349;117,624001;159,638901;17,833542;19,50901;21,72447846143146;29,79303;120,065407;119,978806;43,843189;40,753571;-414,866302
665400;22,864349;23,346701;21,14732;29,69923;29,766901;30,044531;29,920609;29,874384;29,953979;29,82729;30,019598;29,963848;30,487198;29,11969;-3,642705;23,824291;-2,693883;16,746799;253,637665;191,970703;255,709015;184,25499;-94,1519875582729;115,271507;177,270798;17,481461;19,154242;21,462441999902886;29,899332;120,071396;120,044701;44,210918;40,197929;-433,602783
666000;22,864328;23,34425;21,151428;29,75996;29,782177;30,19639;29,94051;29,962002;29,99123;29,945663;29,980448;30,006672;30,464758;29,173481;-5,190529;23,798611;-3,212563;16,119061;474,758148;216,588791;265,140503;213,278519;-97,13000715509263;118,679504;181,223785;17,30039;18,969801;21,345445386493644;30,035339;120,021095;119,972794;44,614708;38,640751;-446,348206
666600;22,868689;23,35121;21,15246;29,883783;29,864674;30,358639;29,97435;30,021839;29,998688;30,005138;29,970058;30,000118;30,297657;29,219788;-5,928199;23,784;-3,496912;15,733839;624,733215;212,899506;264,4505;215,089996;-99,65877346493153;132,597;179,991608;17,09033;18,77256;21,206161678493885;30,165461;120,129105;119,998611;44,174385;38,906212;-459,76709
667200;22,870251;23,3479;21,15554;29,963827;29,968678;30,572598;29,980982;30,042942;29,9918;30,002539;30,04534;30,007431;30,05267;29,260983;-6,425008;23,771021;-3,664523;15,530411;680,731201;203,091904;270,175507;213,741501;-101,01419212161117;120,601501;179,643707;16,958422;18,63192;21,09743965921297;30,229929;119,988304;119,987503;44,285374;39,389862;-467,802979
667800;22,866322;23,354809;21,165131;29,993938;30,001209;30,635351;29,998631;30,041348;30,005381;30,001942;29,98912;29,997589;29,897308;29,297169;-6,517232;23,760571;-3,754589;15,387939;690,613281;189,69101;270,622986;214,542511;-101,9965976461453;124,929001;179,96492;16,85424;18,531342;21,02010269105528;30,236691;120,009109;120,032509;44,15617;39,297451;-472,246826
668400;22,86676;23,349861;21,160038;29,947119;29,993942;30,645222;29,992041;30,015583;29,989117;29,982361;29,987371;29,988388;29,851791;29,311951;-6,273783;23,752438;-3,821242;15,234131;689,417053;181,648285;270,085022;218,897507;-102,78278875473532;125,862503;181,079102;16,750771;18,431721;20,93921589227118;30,211609;119,979103;119,982712;44,354649;38,896599;-475,076996
669000;22,865829;23,351818;21,160259;29,92807;29,990162;30,61503;29,982868;29,99979;29,989721;29,999811;29,999172;29,993921;29,855907;29,327789;-6,205964;23,746618;-3,888566;15,06736;695,77356;180,823196;276,674988;222,01651;-103,78397530957494;128,188995;185,084091;16,67404;18,348362;20,8787320961555;30,20542;119,905602;120,006203;44,314053;38,942089;-478,129944
669600;22,864811;23,33696;21,161621;29,94483;29,977489;30,667761;29,989941;30,008688;30,008831;29,999048;30,00787;30,006222;29,904819;29,34614;-6,208556;23,740349;-3,961609;14,877749;723,215271;181,697586;278,753998;223,374481;-104,65822032923654;126,642494;184,581787;16,551922;18,259281;20,81004145242158;30,228739;120,161095;119,983109;44,121643;38,70327;-483,130554
670200;22,864582;23,344978;21,17033;29,941879;29,994358;30,713989;29,994518;30,006199;30,011591;29,998249;29,993549;30,005627;29,9461;29,359249;-6,245881;23,73287;-4,05172;14,667918;737,930054;179,358398;273,242004;222,858002;-106,19663350318437;126,953506;183,345978;16,402699;18,103281;20,689990586055806;30,21944;120,092697;120,023392;44,105675;39,218403;-488,950287
670800;22,858238;23,34631;21,172791;29,951748;29,983311;30,742493;29,986151;30,005899;30,00021;29,994879;30,011959;30,005661;30,034201;29,378241;-6,187665;23,721521;-4,132499;14,508901;756,015503;178,030197;274,436462;225,758011;-106,52763444906054;126,750504;183,687408;16,39028;18,066479;20,661009219667474;30,215637;119,820602;120,014694;44,166222;38,73951;-489,752594
671400;22,862621;23,337448;21,172993;29,945898;29,965937;30,737148;29,987101;30,004261;30,00358;29,993399;29,993557;29,997707;30,05167;29,394089;-6,27644;23,711538;-4,20231;14,35623;779,295105;176,388596;272,528992;228,027008;-105,7765398283895;125,478004;183,431198;16,454069;18,140499;20,7176692343608;30,206202;120,293495;119,975304;44,124367;38,461571;-487,216125
672000;22,8591;23,355679;21,17252;29,937628;29,966003;30,849319;29,995377;29,99884;29,998652;29,996542;30,001572;29,996881;30,112164;29,410038;-6,386003;23,703239;-4,263156;14,171631;812,32782;178,142899;274,538025;230,937988;-106,85312129989752;128,298492;185,168411;16,33606;18,03549;20,637503516493872;30,209553;119,894302;120,0271;43,996819;38,041039;-490,914551
672600;22,859961;23,34874;21,169279;29,939602;29,975948;30,892376;30,001129;29,996012;30,009359;30,003872;29,99371;29,998789;30,280472;29,425739;-6,424229;23,694773;-4,365523;13,799871;837,274536;178,356903;270,09552;230,629486;-108,12184551622246;128,4785;184,418579;16,20105;17,915821;20,546878688476117;30,200979;119,992294;119,986;43,749279;37,596558;-495,5354
673200;22,85808;23,339239;21,170382;29,933329;29,993088;30,940128;30,011547;30,00176;30,007259;29,9902;30,003498;29,995502;30,433111;29,44903;-6,484479;23,682892;-4,548939;13,18367;848,820679;177,902405;268,758972;231,415482;-110,15750108083314;126,932495;186,732498;15,949132;17,698191;20,376537669132976;30,200932;120,080795;120,008507;43,576801;38,047661;-504,481689
673800;22,857471;23,340012;21,170731;29,94451;29,97377;30,984961;30,011608;29,99671;30,007711;29,979471;30,014339;29,99736;30,708841;29,464991;-6,416633;23,663641;-4,81968;12,516561;871,053589;178,875702;264,557007;237,991013;-112,2173224400769;123,968506;187,812592;15,72336;17,481989;20,207898632232542;30,191172;120,007492;120,006203;43,50631;38,169201;-512,68335
674400;22,858852;23,337049;21,165361;29,931568;29,964117;31,035702;30,01388;29,992672;29,995514;29,99271;29,968929;29,996012;30,776093;29,480429;-6,507992;23,640221;-5,102926;11,76291;909,507446;180,434097;264,140503;240,698486;-116,76598357557583;132,184494;187,802292;15,181379;17,045441;19,874597412314372;30,18634;120,139206;119,973495;42,86026;37,434826;-530,26062
675000;22,852551;23,33338;21,16254;29,937641;29,95134;31,16917;30,016018;29,991251;29,990887;29,995121;29,988094;29,993999;30,748989;29,503839;-6,620665;23,615458;-5,417028;11,245371;950,647766;181,745407;265,61499;241,816498;-122,09838661429669;140,841492;190,270477;14,664571;16,52496;19,474477113573748;30,18775;119,886391;120,037491;43,270679;37,204567;-550,930359
675600;22,84572;23,338009;21,148781;29,94038;29,976681;31,210489;30,034008;29,990143;30,001148;29,984152;30,047709;29,993841;30,66972;29,523489;-6,794459;23,590662;-5,587669;11,203859;978,79248;184,519714;268,174011;244,769989;-123,85124103767814;123,27900700000001;191,486877;14,50914;16,34325;19,332046783815528;30,19697;119,949402;119,947006;43,534351;37,644581;-558,61261
676200;22,842571;23,334751;21,13879;29,938061;29,99144;31,238392;30,04302;30,005833;29,995411;29,988079;29,958368;30,002232;30,543512;29,547588;-6,732839;23,577099;-5,572724;11,492519;981,450562;184,453293;268,5065;251,616989;-123,8115085960145;130,545502;193,136398;14,557981;16,35141;19,338949013795393;30,203012;120,1436;120,024902;43,976952;37,809517;-559,129395
676800;22,83667;23,32547;21,133051;29,934917;29,978012;31,26803;30,045279;29,997269;29,996283;30,002573;30,016098;29,99939;30,55477;29,56168;-6,728813;23,567171;-5,454504;11,66511;1003,836792;185,907013;270,15448;251,4935;-125,01266472516184;132,162506;191,611786;14,435991;16,249691;19,26359309758447;30,2005;119,826698;120,008301;43,425377;38,322182;-562,369263
677400;22,830349;23,31876;21,135679;29,949718;30,00033;31,29866;30,055838;30,005651;30,006268;30,009552;29,98624;29,996922;30,64234;29,576288;-6,757323;23,557011;-5,373118;11,845551;1004,724731;184,845795;269,499512;250,764008;-126,17231996031097;132,054993;195,508209;14,310179;16,144312;19,184011461481646;30,20928;119,840195;119,990196;43,390808;38,289223;-566,952637
678000;22,82276;23,32469;21,138739;29,93306;29,986231;31,250408;30,04104;29,990032;29,990652;29,987591;29,999882;29,99905;30,744183;29,582739;-6,403506;23,548151;-5,291051;12,00234;987,815125;181,916504;263,271484;245,473999;-124,89840861819229;132,197495;188,506592;14,46828;16,245258;19,25714937514887;30,18895;120,041588;119,951309;43,587151;38,318169;-562,449097
678600;22,819462;23,32453;21,13102;29,94548;30,000011;31,275997;30,044668;30,001682;29,995169;29,976353;30,001291;29,99555;30,772388;29,594172;-6,524428;23,540958;-5,222984;12,13027;1003,838257;181,390594;269,926056;249,824509;-124,23284300525862;132,819504;192,093689;14,52045;16,298599;19,29568372624915;30,183929;120,019592;120,005798;43,555428;38,803749;-560,151489
679200;22,813169;23,308189;21,130661;29,930609;30,009197;31,279093;30,041561;29,998577;29,999332;29,99699;29,976969;29,991623;30,88158;29,608179;-6,501242;23,535669;-5,149859;12,31304;991,395325;183,586807;270,446503;251,962494;-122,54649908150233;140,595001;193,026001;14,73452;16,483999;19,442698427408015;30,195942;119,964294;120,014915;43,899113;37,969559;-553,090698
679800;22,80682;23,298252;21,126419;29,93552;30,00211;31,297211;30,045649;29,995239;30,005442;30,00034;30,036341;29,997278;30,975689;29,615152;-6,362132;23,530951;-5,08065;12,4203;997,367065;185,379303;268,289001;253,433517;-121,54194159463957;132,901505;195,078705;14,827258;16,585609;19,52151659051952;30,203838;120,015503;120,009201;43,904411;38,014885;-549,407471
680400;22,798439;23,295803;21,123089;29,930683;30,020329;31,239639;30,059448;29,997478;30,008551;30,00643;29,987558;30,00086;30,969599;29,61767;-6,118249;23,526142;-5,023332;12,58514;977,819702;185,942413;264,306;250,246994;-120,81785464062888;127,427002;194,485092;14,903421;16,662741;19,582090285663533;30,201492;120,022499;120,03479;43,761162;38,100361;-546,237366
681000;22,79352;23,278469;21,12945;29,918018;29,996868;31,213053;30,041952;30,000509;29,990488;29,99646;29,98457;30,00177;31,12244;29,616659;-5,938758;23,522518;-4,95322;12,66729;968,683411;186,790009;266,193024;252,894501;-120,13846820211742;139,446991;195,832001;14,968458;16,718849;19,62330638242087;30,186792;119,91111;119,963402;43,843861;38,207897;-543,004639
681600;22,793179;23,300901;21,129829;29,932507;29,99239;31,230042;30,032049;30,000921;30,002798;30,0021;30,0156;29,997507;31,204708;29,623348;-6,098456;23,517578;-4,94021;12,53133;983,235352;186,695099;267,380524;251,931488;-119,60705120459849;133,789505;195,666794;15,018559;16,776709;19,669028831022832;30,191431;120,120995;120,033913;43,720802;37,940208;-541,465088
682200;22,784571;23,272532;21,13229;29,922131;30,01659;31,226858;30,037811;30,0109;30,00864;29,994986;30,001612;30,010178;31,236469;29,625782;-5,991862;23,509251;-4,981775;12,51658;967,78009;184,570816;263,769989;252,511993;-119,69735155560714;130,0215;195,090302;14,996901;16,760489;19,65510110482597;30,188831;119,955406;119,948593;43,686779;37,784172;-541,436401
682800;22,787441;23,261562;21,13258;29,90777;29,984442;31,212811;30,03475;29,991962;29,991388;30,001541;29,983622;29,997334;31,267689;29,626751;-5,902754;23,501291;-4,971439;12,57864;978,948242;184,257401;267,531525;253,970993;-119,94006393978005;140,327988;194,805023;14,97233;16,74342;19,64334755541757;30,182682;120,125389;120,041;43,71806;37,985939;-542,507507
683400;22,784561;23,277451;21,128651;29,921917;30,025232;31,21496;30,039251;30,001938;30,002151;30,002951;30,008739;30,005487;31,217991;29,631714;-5,969718;23,4918;-4,958442;12,53196;971,438477;186,852005;266,135498;252,314987;-120,79898139263355;132,819016;193,20871;14,877249;16,66087;19,580032364891178;30,187738;119,955605;119,988098;43,498341;38,40226;-545,512146
684000;22,780649;23,278421;21,128437;29,918222;29,985897;31,193279;30,024591;30,005539;29,99519;30,004248;30,003391;29,999929;31,247828;29,630289;-5,841591;23,48493;-4,968029;12,5418;971,808289;185,970016;266,808014;252,415009;-121,25049607982798;134,327988;194,223221;14,83318;16,61805;19,54734562267203;30,193218;120,087906;119,998398;43,870029;38,056099;-547,789612
684600;22,778481;23,268192;21,128469;29,898132;29,992682;31,247782;30,034891;30,000492;29,998669;29,997889;29,994282;29,998341;31,281223;29,636959;-5,836636;23,47908;-4,963265;12,511122;986,033691;185,756699;270,04599;254,407013;-122,80997624452989;136,037994;195,111511;14,63573;16,45929;19,423826398301507;30,20191;120,064804;119,952988;43,41909;38,391655;-554,361267
685200;22,771542;23,278929;21,134628;29,913158;29,98344;31,240917;30,026577;29,999279;29,996149;30,002289;29,99938;30,005688;31,223022;29,644428;-6,003147;23,473049;-4,996365;12,216009;995,482422;185,938507;273,096008;254,591019;-123,9626335722548;136,003006;194,892303;14,54804;16,351402;19,341843673167546;30,198887;120,009499;120,021286;43,753185;38,342247;-558,671692
685800;22,77215;23,26614;21,139141;29,917973;29,997181;31,273102;30,045181;29,99859;30,004721;29,99419;30,004238;29,997259;31,130421;29,651789;-5,925128;23,460941;-5,129365;11,888411;1004,546265;184,995804;271,038483;253,610016;-125,41024666657493;136,264984;192,226105;14,368991;16,202339;19,225512817259286;30,207699;119,912193;120,017494;43,403248;38,742249;-564,767639
686400;22,771442;23,253841;21,13154;29,90892;30,006952;31,247396;30,032482;29,992279;29,997782;29,991093;30,009348;29,991571;31,04368;29,651602;-5,756992;23,44569;-5,25298;11,683499;987,523743;185,584503;269,056488;255,928497;-127,30421592961932;130,535004;195,618103;14,161839;16,015921;19,08123794583131;30,199209;120,076401;120,003197;43,253666;37,917759;-572,283264
687000;22,767971;23,27124;21,131649;29,891123;29,984619;31,27857;30,021;30,00289;29,98609;29,997112;29,96397;30,005131;31,028881;29,652149;-5,72085;23,431728;-5,328878;11,60936;1005,117493;188,233978;274,083984;258,640991;-127,80653000641169;140,069504;196,76239;14,172529;15,973549;19,049894569428545;30,207928;119,93219;119,959305;43,71122;38,360249;-573,94574
687600;22,763859;23,260731;21,12463;29,894278;29,982712;31,2698;30,03981;29,999771;29,994513;29,992971;30,025009;30,001392;30,959019;29,662451;-5,922421;23,42305;-5,359187;11,46311;1027,106079;187,8806;279,479004;259,5755;-128,0014120493591;138,340485;195,80928;14,118161;15,950661;19,031267187114892;30,217876;119,948509;120,040199;43,576332;38,829369;-575,45813
688200;22,756527;23,26478;21,116261;29,904591;30,009861;31,304783;30,045807;29,999851;30,005402;29,997427;29,992239;29,997061;30,851227;29,66715;-5,86839;23,412258;-5,441497;11,203321;1019,029968;188,853989;280,528015;261,555023;-128,82779392597268;138,51001;196,023804;14,01633;15,875711;18,97435084755254;30,231281;120,260193;119,992294;43,256168;38,645489;-579,633057
688800;22,753248;23,261709;21,11047;29,89389;29,992609;31,326452;30,036999;29,996799;30,00005;29,996582;30,013041;29,991772;30,72666;29,665653;-5,727669;23,39883;-5,542825;10,832;1019,486145;188,427399;277,858978;262,898499;-132,54121576135304;136,065506;198,726303;13,618199;15,5181;18,698833276003477;30,220043;119,888596;119,9897;43,150902;38,384712;-592,771667
689400;22,74983;23,24176;21,115749;29,895533;29,978848;31,292538;30,028049;29,992199;29,999817;29,996349;29,981419;30,006069;30,646252;29,668051;-5,906331;23,377541;-5,728709;10,263021;1046,090942;192,4897;279,384003;264,3255;-133,94388040334445;138,405487;202,418106;13,51185;15,383519;18,595316051561912;30,218929;119,997208;120,001709;43,754463;38,943512;-598,428894
690000;22,744211;23,24855;21,1113;29,89274;29,991261;31,33902;30,04038;30,000179;30,001471;29,998297;29,99229;30,016001;30,53599;29,67392;-5,983714;23,35755;-5,962567;9,710497;1055,635986;193,104309;278,325012;265,514984;-135,4435298770402;144,171509;198,977402;13,35346;15,242518;18,48711861336826;30,22377;120,027206;120,015793;43,428211;38,856857;-604,460876
690600;22,74156;23,233419;21,118191;29,887356;29,993979;31,333511;30,03323;29,99559;29,99297;29,996134;29,998981;29,99675;30,453838;29,673843;-5,734668;23,332329;-6,175672;9,324766;1059,359009;193,424896;278,912994;265,732483;-136,0890147036354;143,287003;198,733185;13,30737;15,17863;18,437634983210714;30,224491;120,098305;120,009804;43,398373;38,070789;-607,166992
691200;22,74144;23,247299;21,11561;29,88739;29,98489;31,333481;30,031372;29,991379;30,002468;29,993912;30,039379;30,001659;30,316971;29,679493;-5,909959;23,311882;-6,301739;9,304685;1067,580933;195,706696;280,620514;267,590027;-137,81390787898732;133,593506;200,490402;13,09285;15,012449;18,309220527934148;30,231049;120,036804;119,990112;43,156021;38,0835;-613,909668
691800;22,733791;23,242628;21,111431;29,901836;29,99465;31,3974;30,04657;30,005741;30,00503;29,993723;29,976278;30,005011;30,217859;29,68696;-6,02391;23,29553;-6,273108;9,691;1093,634033;197,708282;279,916992;271,800995;-140,2779439437188;138,798492;200,985504;12,85994;14,778979;18,129414167927607;30,235233;119,874207;119,998802;43,282784;37,911369;-623,161011
692400;22,724791;23,217777;21,107029;29,884029;30,000219;31,365829;30,037741;30,002909;29,987799;30,001301;29,993942;30,004852;30,122501;29,68598;-5,79854;23,285812;-6,115415;9,889674;1070,994995;191,733292;278,795288;267,449615;-139,99439120582656;138,555206;195,489487;12,93351;14,81368;18,157623208900567;30,229589;119,914001;119,952408;43,303642;38,270905;-621,523926
693000;22,720591;23,210453;21,105593;29,880661;29,968731;31,351841;30,038229;29,990942;29,977819;29,988811;29,962799;29,975836;30,104578;29,686581;-5,748306;23,2715;-6,055501;9,903933;1083,799072;191,25499;279,414001;267,444489;-139,4619551960202;144,404999;197,418488;12,978861;14,85127;18,183899891002554;30,213287;119,959206;120,001503;43,212257;38,419285;-619,562866
693600;22,710941;23,21349;21,1033;29,884857;30,00733;31,35465;30,041439;29,996639;29,987259;29,989761;30,038431;29,996637;30,039799;29,688498;-5,706793;23,26189;-6,039943;9,8707;1085,448975;193,363083;285,977997;272,009979;-140,13499174654896;142,451996;201,030396;12,886;14,78864;18,135851987468257;30,229181;120,027405;120,007797;43,132458;38,627075;-622,913696
694200;22,70615;23,19408;21,09779;29,88797;29,993519;31,3706;30,04978;30,00087;29,996038;29,999411;29,981619;29,99264;29,953161;29,691959;-5,728172;23,25437;-6,043219;9,834582;1092,884033;192,597794;288,898499;271,690979;-138,54314244597873;137,711487;201,818207;13,11337;14,949389;18,26148215636426;30,24802;119,947289;120,016396;43,694561;39,067574;-617,029358
694800;22,696836;23,184851;21,085508;29,883121;29,995102;31,37627;30,061367;30,003988;30,01683;30,000071;29,985632;29,994389;29,917501;29,694607;-5,746076;23,242739;-6,080881;9,552017;1083,079956;192,888702;281,371521;271,820526;-138,0919558992515;145,798492;204,134613;13,111799;14,993179;18,29507288173687;30,244089;120,189194;119,966293;43,31971;38,569721;-615,572937
695400;22,68758;23,18145;21,085131;29,878962;29,998775;31,366787;30,039911;29,98579;29,98675;29,998068;30,002621;30,011692;29,819782;29,695812;-5,705319;23,220779;-6,210743;9,096383;1096,520142;195,566193;283,641022;272,718506;-141,4974262009755;148,673004;201,78772;12,70511;14,668991;18,045144754245637;30,229761;119,957108;120,013405;42,765053;39,149082;-627,608276
696000;22,686171;23,186291;21,087957;29,870621;29,982462;31,351639;30,043102;29,996973;29,995138;29,991339;30,013861;29,990662;29,785898;29,69599;-5,739581;23,19948;-6,386232;8,736783;1103,682007;196,682526;289,248016;275,067993;-143,29385258171345;140,935501;200,259384;12,57191;14,49283;17,908212462974497;30,244593;119,934097;119,997887;42,860519;38,875038;-635,182495
696600;22,68084;23,1877;21,08836;29,87479;29,994801;31,42561;30,04899;30,003107;30,005823;29,99696;29,993021;29,99123;29,739172;29,70668;-5,854386;23,182673;-6,501686;8,5332;1118,077881;196,378387;286,919006;275,134033;-142,3879411931096;147,526489;204,093781;12,703279;14,583839;17,979443346813518;30,24736;119,877304;120,003395;43,51543;38,82851;-631,550171
697200;22,67095;23,18355;21,089291;29,869471;29,99761;31,401672;30,063492;29,984791;29,99649;29,988911;30,003702;30,009338;29,61702;29,70459;-5,70737;23,160679;-6,589511;8,298651;1108,802002;198,579315;286,46698;270,250031;-141,0210792370304;140,535507;202,319901;12,82513;14,70443;18,070579813063848;30,242161;120,045006;119,942703;43,442348;38,860497;-626,718384
697800;22,66503;23,15694;21,085588;29,871099;30,004963;31,40415;30,06184;30,00267;29,99268;29,974131;29,997128;29,98587;29,56904;29,704609;-5,713964;23,1413;-6,677156;8,15715;1117,615967;199,029999;288,050507;272,92749;-140,76167640209013;142,648514;202,33548;12,82892;14,71385;18,07464934774616;30,252249;120,032394;120,058899;43,303963;39,113308;-627,057983
698400;22,655581;23,158567;21,085148;29,871069;30,007488;31,379353;30,062891;29,995218;29,99667;29,991299;29,990961;29,996689;29,399349;29,707401;-5,634284;23,12076;-6,748827;7,899181;1095,114014;199,037384;289,533997;278,826996;-145,4468406533868;144,038483;206,212692;12,25193;14,290781;17,752647264126374;30,25321;120,1866;120,029396;42,382633;39,183376;-644,421997
699000;22,64377;23,145172;21,079062;29,848761;29,956488;31,350214;30,042063;29,995321;29,993855;29,991013;29,988201;30,00676;29,34906;29,699371;-5,454467;23,099188;-6,843852;7,845866;1123,985107;199,654083;294,664001;281,734985;-147,15487746256764;149,267502;203,723892;12,211141;14,13085;17,629378467582704;30,256557;119,711197;119,983315;43,17345;39,243172;-649,645081
699600;22,63559;23,149548;21,064209;29,864101;29,98497;31,416611;30,064159;30,000799;30,000721;30,006067;30,01704;30,001831;29,22435;29,70603;-5,67193;23,08337;-6,844307;7,987001;1142,851929;199,955292;293,719025;281,247009;-147,93327769435083;144,705994;203,609497;12,099871;14,07402;17,588502387179105;30,261051;120,133896;119,991295;42,977821;38,715691;-653,283997
700200;22,6278;23,135967;21,052311;29,861431;29,981318;31,461811;30,062449;30,00091;29,99884;29,99201;29,97644;29,99757;29,085217;29,71055;-5,884244;23,067751;-6,776675;8,1476;1158,833984;200,44101;294,63501;283,2995;-149,12197532128982;153,859009;203,959885;11,99602;13,949109;17,489174409069694;30,25411;119,963097;119,971497;43,041641;38,422523;-657,533813
700800;22,62396;23,131802;21,04899;29,874659;30,000311;31,46909;30,071768;30,000668;30,004932;30,00506;30,054682;29,991922;28,977951;29,715221;-5,758639;23,055042;-6,725652;8,045784;1169,38501;200,087189;292,31601;282,560974;-149,91826586962185;140,221008;205,134598;11,930799;13,888492;17,445196898455414;30,258261;119,917007;119,992798;43,23608;38,82663;-660,08551
701400;22,611919;23,110079;21,054672;29,863491;30,000111;31,467449;30,06876;29,999142;30,007519;29,998392;29,9711;29,99873;28,914968;29,722357;-5,876674;23,039959;-6,766884;7,778534;1162,25708;200,115097;288,401459;283,013977;-150,27945530463114;141,393997;206,824905;11,898299;13,84792;17,41268661519701;30,25206;119,975403;120,020203;43,368618;38,447842;-661,683899
702000;22,60685;23,096882;21,054432;29,858082;29,994791;31,470753;30,059452;29,995687;29,999279;29,988708;29,97884;29,997211;28,904041;29,724051;-5,825398;23,019009;-6,859456;7,621483;1171,156006;200,1931;288,52301;284,726501;-148,80475732884452;149,576996;206,433472;12,050711;13,97521;17,5086114653954;30,241882;120,08091;119,962013;43,481117;38,43327;-656,266479
702600;22,596678;23,125517;21,05135;29,871662;30,004608;31,488602;30,066681;29,997189;30,004313;30,004471;30,009638;30,00625;28,798199;29,729568;-5,733255;23,00139;-6,894463;7,6313;1169,747925;202,977386;286,783997;285,0495;-150,38283402863357;147,212006;206,109985;11,86907;13,84464;17,41137194835856;30,244711;120,010605;120,065903;43,047119;39,295269;-661,753906
703200;22,58836;23,096882;21,04637;29,86381;30,01173;31,47081;30,063808;29,988018;29,985392;30,002232;29,985859;29,99523;28,79071;29,730032;-5,729326;22,98819;-6,871778;7,744399;1163,464966;205,681793;291,126526;283,967468;-151,72118014744382;151,365005;206,395218;11,736349;13,718249;17,313528167220184;30,24472;119,930588;119,961105;43,082436;38,175636;-666,334656
703800;22,579601;23,08997;21,036839;29,847052;29,986988;31,46756;30,056726;29,99646;29,99003;29,986149;29,999081;29,995449;28,741282;29,731403;-5,783801;22,97769;-6,829591;7,784566;1163,822021;206,600189;295,324982;287,550476;-152,2175411037189;157,24649;208,662888;11,683749;13,655991;17,26204124453865;30,263622;120,108292;119,977806;43,090218;38,213097;-670,145447
