Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
704400;22,573782;23,086958;21,03487;29,833187;29,983362;31,482738;30,066319;30,006618;30,005579;29,997278;30,023029;29,997379;28,589041;29,732941;-5,737095;22,961161;-6,887189;7,160133;1186,464111;206,485199;295,815979;288,716492;-156,2626569854025;146,02652;210,526291;11,212129;13,293961;16,985715895900558;30,269241;120,161789;119,941307;42,41436;36,750751;-685,027466
705000;22,555569;23,07394;21,03162;29,839001;29,9716;31,490747;30,057581;29,99766;29,992161;29,992481;29,99155;30,001699;28,36784;29,729145;-5,688534;22,932222;-7,104823;6,8918;1201,75;203,783508;295,565491;289,127502;-160,24232270271244;147,228516;208,758087;10,875959;12,924049;16,699952628959174;30,258007;119,730911;120,029297;42,741158;37,888309;-698,540283
705600;22,543728;23,070129;21,026381;29,83349;29,977203;31,510738;30,05538;29,997692;29,995972;29,988729;29,990519;29,994678;28,221781;29,733952;-5,737427;22,914108;-7,186579;6,829649;1225,158936;206,633301;300,627502;294,332489;-161,84547323456314;149,162994;209,675095;10,70149;12,77393;16,58352432658312;30,274988;120,232315;119,980797;42,655067;37,945011;-706,525024
706200;22,546949;23,066111;21,02042;29,844812;29,988611;31,557302;30,060848;29,997232;29,993301;29,98205;29,98348;30,005123;28,027241;29,737961;-5,775584;22,89209;-7,250482;6,650966;1231,019897;203,450119;296,42852800000003;291,673004;-164,38275774609934;155,562485;206,400101;10,493649;12,53628;16,399101351510996;30,265009;119,536499;120,034897;43,01862;38,397171;-713,861694
706800;22,534771;23,056242;21,013798;29,833279;29,975597;31,530758;30,071539;29,984961;29,988882;29,981091;30,001322;29,990011;27,917068;29,740402;-5,802365;22,8743;-7,263688;6,753549;1242,220947;206,044998;299,569489;296,405487;-163,27365600538778;152,369507;206,098511;10,62238;12,63631;16,475749951923852;30,259878;120,288292;119,998108;43,101639;38,616089;-711,73053
707400;22,521429;23,04945;21,006413;29,85791;30,006481;31,566971;30,070881;29,999371;30,001511;29,994019;30,008129;29,99087;27,7969;29,74494;-5,889045;22,858168;-7,252793;6,581648;1260,988037;211,054489;306,075012;304,705994;-163,16326812813753;158,069;212,736816;10,629849;12,65982;16,496409638465337;30,281509;120,285805;119,957497;43,115601;37,177769;-711,529236
708000;22,514889;23,028349;21,003971;29,8552;30,036871;31,56781;30,084219;30,01088;30,019308;30,022039;30,013988;30,00478;27,573391;29,749332;-5,861062;22,836742;-7,33091;6,21885;1241,279785;210,559525;303,718506;301,726501;-167,84549410067962;147,688004;215,560883;10,14292;12,264059;16,197663378712164;30,305292;119,737198;120,029404;42,609642;37,458397;-727,028687
708600;22,501369;23,030022;21,001781;29,83252;29,979757;31,516041;30,063358;29,996433;29,988178;29,995111;29,985088;30,006958;27,441309;29,742847;-5,583743;22,81806;-7,468664;5,933216;1236,198975;209,468994;300,427002;297,729004;-169,5345306190647;152,975998;211,310394;9,982414;12,084081;16,053448133802704;30,275909;119,985001;120,012306;42,959629;38,201771;-733,846497
709200;22,497242;23,016571;20,99625;29,811731;29,959042;31,541391;30,06579;29,996449;29,99299;29,98988;30,016918;30,003439;27,310459;29,742819;-5,682753;22,79586;-7,559086;5,954249;1268,579956;209,858688;306,356995;301,647491;-169,24979220661277;149,091492;206,453812;10,042856;12,104521;16,067967808538246;30,279053;120,037292;120,034195;43,12772;38,826923;-733,331665
709800;22,485298;23,019049;20,99192;29,83009;29,984386;31,587891;30,070019;30,001139;29,995533000000002;29,982168;29,953979;29,977921;27,267969;29,753788;-5,936747;22,776331;-7,535111;6,035467;1274,070068;206,000778;301,958038;299,971497;-169,66845738189386;157,57901;208,62051400000001;9,996669;12,05899;16,031218428155466;30,27124;119,825394;119,987595;42,80592;38,485146;-734,0495
710400;22,477663;23,015598;20,995659;29,840292;30,001247;31,590591;30,0711;29,993052;30,003361;29,995661;30,027842;29,990271;27,146942;29,756618;-5,839123;22,761169;-7,517015;5,963733;1270,802979;208,423584;302,01001;303,19696;-168,4536033426706;154,2005;212,112274;10,14415;12,18229;16,12902243555644;30,273449;120,011497;119,923401;42,999157;37,543518;-729,594727
711000;22,462259;22,982203;20,98634;29,843952;30,027721;31,595409;30,079947;30,015209;30,001369;30,006308;29,996012;30,009562;27,04665;29,758709;-6,026237;22,742229;-7,509392;6,064115;1286,081055;213,325394;308,657013;312,713501;-167,71565307705467;155,582001;218,878906;10,230241;12,26011;16,190961401141582;30,294659;120,0224;120,0131;43,454098;37,574879;-727,579651
711600;22,455521;22,972448;20,987772;29,858227;30,04253;31,57699;30,084677;30,027981;30,008947;30,029652;30,005671;30,020458;27,01265;29,763088;-5,898574;22,724771;-7,465226;6,186966;1253,499023;206,203094;305,284973;304,701508;-165,2279790761473;155,332993;214,026001;10,51123;12,50927;16,387651759775917;30,297958;120,233505;120,05809;43,511059;38,575825;-718,423523
712200;22,456139;22,98711;20,992451;29,851391;30,005489;31,551743;30,082088;30,028057;29,999191;30,016521;29,99527;30,010279;26,968868;29,755329;-5,738624;22,712849;-7,428514;6,192182;1229,527954;198,209808;305,03299;299,681976;-165,8047381670392;153,180511;209,810394;10,405719;12,44337;16,334270547926746;30,28059;119,791504;120,053391;42,955452;38,651218;-719,085205
712800;22,4384;22,96936;20,99609;29,845638;30,017019;31,521002;30,078053;30,037251;30,004898;30,012751;30,013052;30,00391;26,96969;29,758429;-5,842139;22,70125;-7,399609;6,309865;1211,687012;185,801407;301,036499;295,709534;-163,65841299039877;153,356003;205,501801;10,64152;12,63427;16,48047174426968;30,251999;120,059799;120,003807;43,327877;39,017349;-710,927002
713400;22,42684;22,944128;21,001911;29,869532;30,013531;31,542719;30,071756;30,09609;29,992359;29,99917;30,005789;29,998941;26,97818;29,759058;-5,903485;22,688099;-7,324388;6,59885;1191,493896;156,518707;300,461487;290,417999;-162,01567904088523;147,462997;201,384918;10,793271;12,76977;16,582019468559004;30,204441;119,856201;120,031212;43,126659;40,496429;-702,886841
714000;22,420509;22,93989;21,002089;29,890682;30,02593;31,493082;30,043161;30,103613;29,986969;29,988171;29,951441;29,992691;26,973969;29,749329;-5,713927;22,676741;-7,192834;6,976267;1157,250977;127,332993;304,142487;291,253998;-159,57705158978735;155,691986;202,14151;11,025631;12,98127;16,742485750698876;30,13768;119,977013;119,915199;43,432289;39,480061;-691,838562
714600;22,414419;22,947069;21,010822;29,885548;30,039648;31,476151;30,015427;30,230627;30,003698;30,017691;30,035568;30,013971;27,026352;29,758289;-6,06577;22,669079;-7,045187;7,121217;1151,641968;72,518501;311,316986;296,740967;-156,57892491174456;161,015991;205,335205;11,365669;13,286448;16,983734056476795;30,077209;120,117691;120,110497;43,781628;39,431389;-677,89978
715200;22,404961;22,94128;21,014349;29,907299;30,061413;31,455196;29,965069;30,196671;30,003139;30,040949;30,009277;30,032141;26,947031;29,765997;-6,233703;22,660091;-6,975501;7,336267;1110,333008;12,094496;309,976471;285,388031;-154,2587029836071;146,907013;197,39949;11,603069;13,524051;17,171554447212937;29,972988;120,05751;119,989212;43,555279;40,268353;-663,694458
715800;22,400372;22,920519;21,015629;29,922901;30,051929;31,390961;29,935917;30,256769;29,99506;30,026463;29,977009;30,015249;27,031799;29,759579;-6,15866;22,654608;-6,862645;7,773484;1056,718018;9,912206;313,632019;276,41803;-149,90890572241642;158,220001;193,255219;12,061339;13,91221;17,46726980140705;29,937908;119,844498;119,984596;43,854977;40,03722;-645,994324
716400;22,38698;22,90621;21,014832;29,910532;30,07024;31,341452;29,974461;30,51063;30,015829;30,015659;30,046738;30,010342;27,160589;29,761209;-6,199785;22,653259;-6,660841;8,461917;1005,196777;9,574232;309,027008;279,782471;-142,20491807640852;147,901016;186,541504;12,878489;14,62221;18,011409913235997;29,952381;119,917702;120,020508;44,411816;39,452553;-618,300964
717000;22,38847;22,915359;21,028641;29,92992;30,08404;31,267712;29,999348;30,64159;30,034882;30,053421;30,00407;30,009607;27,410501;29,752777;-5,934206;22,655691;-6,355985;9,273617;922,083801;9,027318;292,271027;267,604492;-135,64476715433494;136,550507;183,723602;13,541369;15,2821;18,52748416301123;29,970282;120,230713;119,974289;44,224503;39,959202;-593,040894
717600;22,3811;22,895498;21,03116;29,928509;29,999289;31,264935;29,994471;30,696499;30,016027;30,020542;29,962299;30,004511;27,721369;29,743963;-6,026802;22,661861;-6,065328;9,687151;911,354004;8,985383;283,67099;257,787994;-131,77752388947505;151,490509;182,511307;13,869761;15,617991;18,779134383290295;29,943249;119,755798;120,007217;43,950203;39,633671;-577,329102
718200;22,378128;22,915461;21,036867;29,971649;30,061441;31,265759;30,068975;31,104954;30,04278;30,01796;30,054708;30,008541;27,85191;29,745749;-6,31388;22,666929;-5,868926;10,167174;854,907227;8,751266;275,024475;252,83847;-126,3609044051452;139,729004;175,58049;14,44897;16,13728;19,17835996556902;29,964306;120,080605;120,002701;44,334923;39,68121;-557,953003
718800;22,380341;22,897167;21,046949;30,020832;30,10812;31,243143;30,126301;31,2868;30,061199;30,022482;29,983608;30,010818;27,988871;29,744272;-6,435407;22,67384;-5,658608;10,63214;790,026062;9,075216;248,915985;249,290482;-122,01214566645234;136,136017;173,497101;14,866961;16,56451;19,508316898445205;29,986948;119,955505;119,96859;44,12907;39,707458;-541,29248
719400;22,381781;22,89357;21,052879;30,009939;30,037912;31,156015;30,146973;31,270687;30,030157;30,018322;30,016251;30,022861;28,127081;29,734079;-6,120354;22,684361;-5,449999;11,247921;714,753418;9,77095;229,501007;242,036011;-117,55955489799325;142,076004;166,267197;15,340381;16,996531;19,840052805526078;29,974392;120,032898;120,022804;44,514526;37,836349;-523,637512
720000;22,387739;22,891541;21,06105;29,980011;29,978168;31,054989;30,073208;30,760616;29,990158;30,004221;29,993097;30,006443;28,427511;29,71196;-5,539507;22,694778;-5,187883;11,664949;726,19458;9,251019;226,432495;238,091019;-114,8116287823073;132,188507;163,815109;15,572149;17,253;20,0346384472634;29,916632;120,195496;120,028;43,869556;39,213902;-511,314697
720600;22,401489;22,900112;21,073702;30,015522;30,04945;31,109921;30,073389;30,795563;30,004719;30,017467;30,005646;30,008341;28,47822;29,718441;-6,223481;22,70223;-5,049444;11,84845;699,580994;9,187716;228,506012;233,091995;-113,13263110029969;139,040009;160,99881;15,789421;17,432629;20,175923100575904;29,87886;119,747208;119,959694;43,912991;39,951649;-501,465973
721200;22,398479;22,908062;21,08478;30,034031;30,054607;31,01469;30,103022;30,921131;30,008442;30,012293;30,007828;30,006449;28,44772;29,706009;-5,968378;22,709301;-4,914056;12,12465;611,082275;9,067082;216,712982;220,227493;-110,35115917017433;129,340988;154,524384;16,05316;17,7038;20,383758053155248;29,87672;120,006607;119,975296;43,72691;41,825584;-491,000977
721800;22,40873;22,904121;21,089611;30,063589;30,112377;30,980709;30,105011;30,976954;30,024481;29,98;29,988062;29,980551;28,42886;29,699383;-6,32694;22,714788;-4,8616;11,99804;549,136902;9,013866;211,572998;223,666504;-109,52008081055949;132,505005;156,266281;16,120939;17,75351;20,415329370175932;29,866089;119,745399;119,986496;43,671028;41,974403;-488,073486
722400;22,414742;22,906521;21,10479;30,191809;30,266479;30,78299;30,183771;31,169214;30,090189;30,010578;30,00964;30,016581;28,2638;29,702951;-6,807934;22,716969;-4,834193;12,487869;345,138611;8,072282;182,666016;223,251511;-104,63656179936878;131,300507;154,206207;16,730358;18,274799;20,82325288967711;29,905991;119,9907;120,067703;44,405342;41,207169;-469,347107
723000;22,425819;22,904551;21,125292;30,155811;30,233191;30,50882;30,175663;30,876129;30,077393;30,021601;29,990391;30,033779;28,295231;29,68041;-6,239601;22,727468;-4,632899;13,13205;111,542885;4,499332;152,798996;216,110504;-100,61544563354607;134,195999;144,997894;17,15679;18,69281;21,147692046925357;29,877781;119,921188;119,992508;44,557922;41,45269;-451,0047
723600;22,44248;22,908949;21,138319;29,969309;30,088217;30,516989;30,1413;30,801514;30,04505;30,01771;30,03091;30,021778;28,40556;29,63866;-5,522827;22,74509;-4,385899;13,59537;20,054012;6,639383;134,659988;208,884003;-96,87558867041959;124,442993;135,994812;17,532269;19,07015;21,43754527013706;29,839926;120,111305;120,021996;44,132641;42,184097;-434,72876
724200;22,44475;22,906248;21,13924;30,0366;30,211191;30,40325;30,140911;30,819233;30,055212;30,01713;29,970041;29,988613;28,663382;29,607616;-5,226934;22,760439;-4,191035;14,087649;4,037504;8,832683;118,115501;201,796494;-96,83597072330679;131,289993;134,6689;17,443361;19,073589;21,440088820950006;29,818302;120,174599;120,015907;43,198936;42,552551;-433,749512
724800;22,460949;22,907009;21,133509;30,037983;30,241413;30,394501;30,158489;30,753601;30,05007;29,996531;30,002041;29,969891;28,905319;29,587927;-5,575926;22,773739;-3,985726;14,548869;2,347166;8,787267;96,840004;200,836517;-98,90745686580993;133,152985;144,891785;17,190899;18,84082;21,256502618139546;29,792883;120,076904;119,962196;42,900803;42,618736;-441,811615
725400;22,47176;22,926559;21,13212;30,045572;30,24708;30,516357;30,13744;30,749859;30,040461;29,993601;30,016918;29,988281;28,881008;29,61034;-6,78091;22,791393;-3,81329;14,846609;2,3595;8,715235;82,799995;207,209015;-99,69767938876385;131,212494;152,884109;17,14188;18,757292;21,191574540008514;29,75231;119,854904;120,1147;43,521782;42,781979;-443,507324
726000;22,484682;22,926939;21,12985;30,145411;30,43343;30,672989;30,147623;30,702732;30,055258;30,0207;30,0107;30,026114;28,5914;29,630732;-7,699716;22,808889;-3,677413;15,158259;2,442168;8,822301;69,770508;208,310013;-97,21789246288361;126,375;152,484009;17,44389;19,038389;21,413557781591255;29,7353;120,365906;119,907104;44,153618;41,101959;-431,986633
726600;22,497021;22,974148;21,126032;30,2237;30,64707;30,71051;30,14805;30,68074;30,049582;30,022268;30,005543;30,013351;28,388489;29,66328;-8,404342;22,821812;-3,522568;15,518221;2,5225;8,799917;50,724998;199,136993;-98,00438840998135;126,112999;145,485611;17,33346;18,95965;21,35321103743578;29,703518;119,773193;119,996902;43,369549;42,439758;-432,974915
727200;22,507311;22,960739;21,129538;30,29328;30,781012;30,718271;30,14295;30,643057;30,042002;30,011038;30,004612;30,00091;28,187851;29,69364;-9,071945;22,837252;-3,373191;15,83051;2,415;8,794367;39,509502;194,657013;-98,32237577239906;120,909996;142,53511;17,30479;18,915541;21,316976046430472;29,684429;120,011597;120,073807;43,39048;42,505543;-434,55307
727800;22,516048;22,994879;21,137001;30,369303;30,899338;30,7285;30,150019;30,609381;30,044743;30,006338;29,990961;29,99332;27,943939;29,735928;-9,721075;22,857761;-3,249866;16,03237;2,99;9,083517;26,347;193,858002;-98,41020377588382;126,220497;145,938507;17,31753;18,90155;21,3053724801234;29,667561;119,716812;120,015503;43,690132;41,681129;-433,816498
728400;22,52318;22,99424;21,14365;30,475088;31,065268;30,718281;30,155582;30,560879;30,044842;30,009161;29,999477;29,999973;27,851589;29,778431;-10,271451;22,873718;-3,154997;16,35873;2,213165;9,406651;14,495999;191,516006;-96,00574593938579;122,931496;146,149704;17,608681;19,150419;21,49763363548836;29,64448;119,843605;119,994896;44,093632;40,878441;-423,053955
729000;22,531731;22,971081;21,140671;30,640402;31,183279;30,791119;30,169083;30,515659;30,034962;30,02067;30,017298;30,011419;27,65509;29,828531;-10,92638;22,89027;-3,006544;16,76615;2,529499;8,857431;6,399;189,453491;-93,0310674065011;123,843994;143,773407;17,930882;19,468491;21,74478374156691;29,64715;120,417503;119,941406;44,570007;40,828041;-411,205658
729600;22,545729;22,97765;21,142799;30,724112;31,320099;30,905201;30,191708;30,480814;30,03294;30,019318;30,003841;30,005428;27,459961;29,881662;-11,498209;22,913809;-2,847572;17,108448;2,584334;8,675167;1,294;184,035004;-91,28620394671282;120,685997;140,557495;18,129131;19,647511;21,88231923281671;29,659689;119,705185;120,068008;44,566738;39,854721;-403,514709
730200;22,557119;22,987911;21,145561;30,824112;31,345709;30,991241;30,228247;30,484478;30,069403;30,022348;30,00687;30,009052;27,41135;29,940241;-12,180799;22,931959;-2,685945;17,504108;2,438498;8,711267;0,905;178,187515;-88,95874726072503;119,206009;139,121704;18,35774;19,892279;22,07138877886526;29,672302;120,211304;119,823502;44,780842;39,999428;-394,564026
730800;22,571781;22,99757;21,14699;30,940622;31,469254;31,138449;30,280298;30,476582;30,11875;30,025181;29,956848;30,010059;27,139898;30,005239;-12,866488;22,959881;-2,500374;18,07336;2,405333;8,693819;0,8955;171,161987;-87,86261422813203;127,728493;135,508698;18,49472;20,009399;22,16215016948484;29,6861;119,987488;120,1166;44,811092;40,004959;-390,525696
731400;22,5807;23,013472;21,147861;31,030727;31,552532;31,258942;30,354282;30,462992;30,15781;30,03747;30,037258;30,00466;26,916088;30,072021;-13,350141;22,985632;-2,27065;18,52338;2,840334;9,107903;0,9905;161,813019;-88,26690091123804;125,956497;134,931107;18,424961;19,97982;22,141985169329377;29,700588;120,020287;120,067505;44,197681;39,090961;-392,274292
732000;22,59432;22,992922;21,152048;31,143641;31,618143;31,420074;30,392599;30,454458;30,211262;30,013668;30,02261;30,006439;26,749029;30,137508;-13,756979;23,00861;-2,082831;18,85018;2,331834;9,121033;1,019;157,046494;-86,16634225130156;110,12999;132,667694;18,673672;20,174768;22,28710446529836;29,712439;119,901306;120,00061;44,964508;38,698986;-384,590485
732600;22,605907;23,006041;21,151649;31,230618;31,759878;31,524166;30,419857;30,458019;30,263783;30,002701;29,980991;29,988642;26,492411;30,202267;-14,1705;23,03467;-1,946734;19,124962;2,522667;9,2605;0,9755;148,930496;-85,45301001675752;111,997498;128,625885;18,698471;20,238279;22,333671327364684;29,722813;120,003098;119,804398;43,94875;38,404652;-382,29599
733200;22,621181;23,001678;21,162762;31,31362;31,824472;31,64953;30,450918;30,47323;30,317829;29,996161;29,987528;29,983561;26,283031;30,267618;-14,527031;23,057049;-1,820199;19,43388;2,4705;9,375601;0,964;150,453491;-83,78414435601209;117,927002;136,193512;18,929012;20,40661;22,462072894593494;29,738342;119,674095;120,149399;44,94492;37,85006;-376,157227
733800;22,629459;23,01317;21,15237;31,435909;31,966778;31,788391;30,470581;30,486261;30,390112;30,006308;30,023357;30,01128;26,049908;30,341473;-14,965891;23,08466;-1,689941;19,77393;2,619667;9,377167;0,964;148,093506;-81,89074497456077;110,246506;133,534592;19,132359;20,61698;22,625897391170604;29,759729;120,082802;119,968491;44,99947;37,90144;-368,88559
734400;22,640968;23,04689;21,150581;31,457861;31,99383;31,909821;30,534031;30,516819;30,432749;30,02124;29,987722;30,003729;25,85026;30,410778;-15,26766;23,110718;-1,527222;20,16659;2,452;9,446735;0,966;142,993988;-81,41190975996645;110,218506;131,3582;19,186758;20,68298;22,679792596928895;29,789608;120,007301;120,0;44,482914;38,675598;-367,352081
735000;22,657049;23,065882;21,159948;31,498138;31,96081;31,968029;30,550579;30,519989;30,455973;30,016766;29,989323;30,004578;25,764309;30,470678;-15,334391;23,140163;-1,348098;20,55135;2,457166;9,225851;0,9355;137,153992;-80,59134290842705;116,493996;128,478302;19,278202;20,76502;22,742181979534674;29,820011;119,877502;120,033508;44,662773;38,389061;-365,147217
735600;22,668871;23,049351;21,152332;31,563471;31,917969;31,969326;30,562378;30,534962;30,485449;30,015621;30,009541;29,996861;25,63406;30,507792;-14,611287;23,170219;-1,180657;20,753819;2,2835;8,910933;0,857;133,743988;-79,69737660309374;115,501999;128,204407;19,347179;20,858871;22,814015879256687;29,840689;120,175797;119,972794;44,557831;39,671192;-362,517395
736200;22,679462;23,117701;21,16148;31,592213;32,02103;32,102001;30,584772;30,524134;30,511652;30,018229;29,984741;29,991291;25,305799;30,567902;-15,35437;23,194391;-1,14318;20,7012;2,505167;8,898799;0,8545;129,0495;-81,34075185379488;118,145004;131,455597;19,153179;20,68713;22,68257518822767;29,86076;120,303391;119,854088;43,298088;44,550293;-370,277893
736800;22,694073;23,100281;21,181089;31,6548;32,071873;32,19138;30,625528;30,536419;30,544422;30,02684;30,03277;30,01825;25,13953;30,624777;-15,55656;23,217522;-1,05259;21,752762;2,230166;8,849133;0,8595;122,235497;-79,88661605329769;110,445511;128,067505;19,43889;20,849539;22,809774574440432;29,910376;119,541794;120,072105;44,567699;42,639828;-364,941895
737400;22,702511;23,161129;21,179739;31,791473;32,02174;32,091156;30,65498;30,551014;30,554281;30,037922;29,985729;29,995142;25,33062;30,641193;-13,557808;23,263851;-0,457539;23,181669;2,2525;8,851799;0,8555;108,345505;-79,20973463936613;109,540001;124,569908;19,386702;20,93284;22,87618495939123;29,93255;120,820999;119,833694;43,788147;43,782341;-363,990631
738000;22,717691;23,140701;21,17058;31,5996;31,827042;31,96871;30,586182;30,486609;30,489651;29,994009;29,994333;29,970478;25,801519;30,638809;-13,113022;23,30913;-0,202515;22,58362;2,325168;8,859451;0,847;109,345009;-80,58710842275319;121,392006;138,353012;19,280069;20,741831;22,719770330122586;29,854111;119,293106;120,207603;44,373882;41,196308;-366,824493
738600;22,726101;23,105328;21,155102;31,899052;32,17522;32,24823;30,659588;30,491413;30,59173;30,040333;30,037821;30,042948;25,163778;30,731409;-15,756711;23,33893;-0,113199;24,278891;2,399999;8,823751;0,8505;101,750504;-76,77314981005776;102,491989;128,600693;19,795658;21,195629;23,078437457475598;29,893509;119,739197;119,999695;45,520618;39,223701;-350,480011
739200;22,738811;23,133718;21,155071;32,128101;32,359558;32,352577;30,722391;30,549973;30,637732;30,063828;29,98465;30,015141;25,124477;30,766048;-14,552963;23,39525;0,612199;26,011719;2,285501;8,785151;0,841;84,581497;-76,36039884407496;102,764999;117,628395;19,76095;21,263868;23,135890476271726;29,983719;120,63031;119,890907;44,366867;41,952114;-352,494019
739800;22,752171;23,177101;21,166578;31,889496;32,072979;32,193298;30,653492;30,496399;30,553553;29,995243;29,962772;29,95145;25,729099;30,7456;-12,939238;23,450211;0,945877;24,56937;2,274665;8,7624;0,844;82,258499;-79,49885725978673;120,046494;132,108795;19,33223;20,858662;22,809863122563524;29,916981;119,651596;120,124512;43,044899;42,97216;-365,051392
740400;22,76366;23,154352;21,15954;32,344593;32,368233;32,461651;30,733002;30,521307;30,67831;30,065958;30,058798;30,020977;24,90263;30,842777;-15,75056;23,477701;0,807224;26,372299;2,348834;8,779249;0,8445;67,706009;-77,18279360368071;108,498497;132,422897;19,765461;21,178061;23,070390399905314;29,995617;119,79509;119,980301;45,347279;39,315952;-355,369324
741000;22,77709;23,17374;21,162271;32,40583;32,486763;32,586571;30,778143;30,555649;30,695501;30,040121;29,982861;30,019878;24,745661;30,846262;-13,358729;23,535742;1,486508;27,456339;2,323;8,840449;0,8505;52,179497;-76,31287164447824;99,523499;122,684402;19,73877;21,244429;23,116095626767255;30,063282;120,547806;119,947289;44,207977;41,816772;-356,439514
741600;22,783468;23,190535;21,1653;32,345135;32,487118;32,544285;30,776499;30,548483;30,700516;30,002167;29,90736;29,968214;24,871861;30,880716;-15,17538;23,583366;1,736032;26,962135;2,445833;8,692861;0,848333;42,844166;-77,14035697688982;103,422493;108,088951;19,652317;21,116966;23,01008622163314;30,050467;118,548164;119,861504;42,988949;42,313984;-358,113586
742200;22,798759;23,270151;21,157078;32,339241;32,381618;32,57082;30,793499;30,531672;30,69157;29,880331;29,71987;29,790777;24,626019;30,876019;-12,019326;23,63081;1,808571;27,09845;2,459166;8,588036;0,9045;34,240501;-76,39870640383658;44,075001;53,348259;19,59108;21,071381;22,949240527351332;30,060192;118,969498;120,106186;42,224388;44,296581;-361,179718
742800;22,807209;23,217108;21,160799;31,954031;32,051189;32,379421;30,68037;30,452631;30,559849;30,011499;29,791199;29,76318;25,468309;30,853271;-12,088144;23,649561;1,170768;24,94191;2,529834;8,970849;0,87;52,7855;-78,56785134714586;153,262985;144,664307;19,507809;20,974491;22,90230458439377;29,905499;119,504395;119,963394;44,623409;38,99268;-359,478973
743400;22,822109;23,227489;21,16588;32,333622;32,389519;32,772961;30,765131;30,48373;30,666943;30,087971;30,156292;30,026321;24,784321;30,920721;-14,05439;23,670979;1,210077;28,654449;2,653833;9,421932;0,955;18,887999;-75,55497870762208;116,003502;158,793701;19,96364;21,374578;23,226385973787476;29,965961;120,195412;119,944687;45,4501;39,027111;-346,749817
744000;22,835037;23,24464;21,160589;32,484734;32,646034;32,975819;30,831812;30,525822;30,708858;30,099768;29,99288;30,068729;24,338451;30,899689;-12,52292;23,75223;2,456134;30,573999;2,5065;9,438483;0,95;9,4645;-74,42893899754931;95,557503;137,389801;20,07489;21,507618;23,331146402492912;30,035641;120,009201;120,079391;44,735786;40,208183;-344,170807
744600;22,844759;23,235359;21,164431;32,445229;32,678547;32,968433;30,874821;30,553692;30,71936;30,201481;29,96727;30,018322;24,197121;30,902538;-12,42994;23,834259;3,313992;31,991673;2,488666;8,956167;0,9285;8,9425;-74,49265207472212;116,07151;123,949997;20,181171;21,60507;23,427593215538963;30,079121;119,738098;119,973289;44,605869;39,076023;-341,413147
745200;22,853819;23,27808;21,171162;32,451099;32,714649;33,011444;30,90205;30,57275;30,716171;30,362421;30,023752;29,989059;24,253069;30,908298;-12,3374;23,910931;3,846562;32,371868;2,5285;9,033684;0,932;9,009501;-75,23790315673351;106,289505;123,290306;20,254581;21,690111;23,5269897024295;30,096939;120,260597;119,948105;44,083961;41,330467;-339,409485
745800;22,869661;23,26996;21,173941;32,455753;32,715359;32,905739;30,916849;30,608191;30,701899;30,49021;30,01099;29,98208;24,360458;30,910919;-12,027051;23,971619;4,053937;32,733196;2,753333;9,100183;0,9375;9,0715;-77,19314447462546;101,612;131,730011;20,15181;21,612019;23,493791965678877;30,10495;119,952293;120,086693;44,087807;40,478035;-342,638885
746400;22,879839;23,29343;21,1852;32,480194;32,69273;32,849991;30,920528;30,598728;30,682669;30,571299;29,981821;30,014471;24,49844;30,907949;-11,43161;24,031269;4,217337;33,061722;2,744666;9,101268;0,94;9,092501;-77,16252353256907;107,355507;129,451996;20,276722;21,698219;23,577396857733945;30,089798;120,025803;120,0093;44,92416;39,300133;-338,549377
747000;22,900002;23,303331;21,161358;32,133125;32,277798;32,483814;30,826559;30,508881;30,558842;30,322132;30,0112;29,977102;25,44031;30,80666;-7,485775;24,074381;3,830549;29,127003;2,513834;9,063816;0,937;9,037499;-78,3232895113234;107,761002;134,483398;19,753069;21,31934;23,232975947504244;29,989208;119,864212;120,0532;43,645031;39,142578;-349,561798
747600;22,911533;23,3027;21,167379;32,258202;32,357246;32,666405;30,79978;30,48151;30,534557;30,612131;29,997549;30,015839;25,46133;30,820261;-9,933533;24,070709;2,671478;30,965033;2,474999;9,079882;0,9475;9,044001;-81,22058083842589;105,037003;135,131805;19,83534;21,309258;23,286263377411252;29,923397;120,3423;119,909897;45,156052;38,952087;-347,878265
748200;22,917431;23,313761;21,17054;32,268719;32,39193;32,568249;30,795261;30,47377;30,511908;30,785892;30,00004;30,012878;25,501728;30,806879;-9,806053;24,130138;3,455845;32,864189;2,814333;9,132184;0,9615;9,111;-82,07925227376766;108,907494;129,517914;19,958422;21,396732;23,390153361802618;29,913239;119,85762;120,029404;44,619522;39,09589;-343,365509
748800;22,932449;23,33185;21,16048;32,19915;32,278709;32,496258;30,785366;30,442028;30,47768;30,88237;30,024069;29,99581;25,620142;30,78833;-9,547404;24,20429;4,078386;33,060497;2,5515;9,164151;0,971;9,126;-82,09174149666157;97,417496;130,543701;20,036232;21,494701;23,48561604830853;29,883188;119,916893;120,055397;45,027882;37,599255;-338,344391
749400;22,94696;23,33436;21,15979;32,13641;32,259773;32,373558;30,759069;30,4168;30,435913;31,023159;29,960068;29,999781;25,765301;30,76976;-9,130091;24,26202;4,200569;33,502388;2,497167;9,136067;0,9445;9,0955;-83,68169832882012;107,848999;131,753403;19,995211;21,47156;23,49737006086791;29,85087;119,88369;119,97319;45,287197;38,100334;-337,811584
750000;22,956112;23,361832;21,160009;32,01339;32,16925;32,221531;30,739679;30,399887;30,373362;31,13888;30,042828;30,005863;26,02507;30,743851;-8,616717;24,31641;4,413847;33,824028;2,741167;9,3581;0,9485;9,3415;-84,47534625169331;102,5755;128,874908;20,034313;21,506849;23,548844670428323;29,81023;120,034706;119,996704;45,48101;38,244434;-334,983704
750600;22,970789;23,367601;21,16143;31,909979;32,148052;32,110992;30,699108;30,376801;30,318134;31,196299;29,987432;29,985235;26,267323;30,702221;-7,706161;24,37398;4,487121;33,482552;2,562666;9,337816;0,9515;9,294499;-85,64187268191125;95,756508;131,476517;19,948999;21,4433;23,51202818027031;29,769709;120,40641;119,940308;44,568916;39,624493;-336,342896
751200;22,98558;23,380539;21,16748;31,82098;31,990438;31,950699;30,662359;30,32667;30,27063;31,23558;29,967819;29,991108;26,528118;30,664227;-7,352243;24,41013;4,145571;32,61282;2,783835;9,092115;0,952;9,0735;-86,40448680735254;111,108498;135,959106;19,943619;21,403572;23,489828119102242;29,706593;119,710205;120,107101;44,428379;38,853951;-334,682098
751800;22,994822;23,381672;21,159159;31,71427;31,938208;31,824558;30,606922;30,2789;30,232809;31,226063;30,036411;29,994431;26,86944;30,611359;-6,172313;24,443708;3,852438;31,762699;2,684833;9,180882;0,951;9,14;-86,98326027677787;100,473495;136,805603;19,833599;21,333481;23,433716791035273;29,644699;120,072311;119,925705;44,578407;39,146778;-335,256378
752400;23,003139;23,381222;21,15819;31,50065;31,729681;31,640732;30,55567;30,239389;30,172871;31,142319;29,98118;29,99642;27,26539;30,551151;-5,53608;24,46056;3,208689;29,958332;2,670167;9,262502;0,9495;9,227;-87,93735315728956;105,637001;139,971603;19,62237;21,147911;23,27328645999984;29,574387;119,819107;120,048195;44,753902;38,378029;-339,700287
753000;23,008289;23,415232;21,154892;31,37142;31,60314;31,517269;30,512501;30,204952;30,132511;31,241949;30,008902;30,00318;27,400181;30,509619;-5,567309;24,469128;2,63724;29,873713;2,503667;9,251167;0,944;9,220999;-89,75918600214551;104,592506;140,101593;19,54623;21,060539;23,226907551477424;29,511219;120,097;119,985611;44,981705;38,699284;-341,031311
753600;23,015179;23,41983;21,157562;31,310398;31,511402;31,43755;30,476711;30,16011;30,084332;31,32995;29,994192;29,993099;27,53949;30,464268;-5,544009;24,494801;2,541608;30,135031;2,771834;9,264266;0,946;9,221499;-90,43562567895904;103,221497;141,479782;19,595909;21,080532;23,260836343184117;29,461849;119,988602;120,037209;45,10968;39,272713;-338,095795
754200;23,02169;23,43523;21,165741;31,24733;31,393139;31,375172;30,44104;30,137003;30,042963;31,366062;30,002069;29,99683;27,70734;30,420788;-5,102558;24,527979;2,651677;29,960211;2,6565;9,239285;0,9385;9,2;-91,32599987604127;111,003494;143,601898;19,505468;21,025051;23,225890011202555;29,421259;120,134315;119,967796;44,988991;38,929993;-338,8302
754800;23,029118;23,441832;21,163101;31,115421;31,23772;31,2052;30,379238;30,096212;29,98324;31,175159;30,004154;29,99284;27,960083;30,353821;-4,047849;24,55212;2,288485;27,925741;2,852;9,272383;2,589;9,2215;-89,98505225429842;105,695496;146,813492;19,47093;20,9683;23,142054181643793;29,366369;120,112;120,004196;44,396297;39,585258;-338,929382
755400;23,038769;23,43815;21,167511;31,05711;31,11842;31,063791;30,36412;30,064291;29,935711;31,00646;29,999043;29,988577;27,991848;30,286438;-3,336788;24,545572;1,38989;25,909908;2,613667;9,262784;14,175501;9,219999;-87,76097388290145;109,036499;150,421295;19,545502;21,026628;23,151592628209425;29,313778;119,994705;120,021996;44,636738;39,90086;-334,315979
756000;23,047182;23,45249;21,164829;30,985432;31,050531;30,956268;30,328119;30,077465;29,916759;30,828711;30,014912;29,998138;28,30447;30,214447;-2,569246;24,52383;0,545895;24,418491;2,652499;9,308617;35,4105;9,2585;-87,53204902264713;99,706009;152,798996;19,33272;20,86816;22,992236561469365;29,305752;119,944901;120,025208;44,42942;39,994278;-340,296997
756600;23,049818;23,46508;21,171841;30,880701;30,907373;30,852962;30,283131;30,095051;29,9107;30,705709;29,973291;29,993402;28,680912;30,144093;-2,1344;24,507212;-0,034026;23,921818;2,733167;9,245085;63,991997;9,199499;-86,62797915506648;109,655006;154,912399;19,316381;20,836222;22,941958095031143;29,340389;120,160995;119,989792;44,564587;40,375061;-343,244415
757200;23,052979;23,467102;21,17893;30,786358;30,837662;30,749447;30,21677;30,083691;29,913219;30,543789;29,994308;29,99259;29,0828;30,06044;-1,300954;24,503071;-0,385056;22,78133;2,617499;9,309417;94,302994;9,2815;-87,09651624865222;116,201492;158,113098;19,05854;20,62085;22,742331699600133;29,40008;120,023399;119,991699;44,026787;40,84663;-354,135986
757800;23,05558;23,477089;21,178009;30,645288;30,683508;30,59437;30,144073;30,009867;29,915125;30,338562;30,004709;29,984259;29,44685;29,983942;-0,660098;24,493221;-0,936484;21,226629;2,624834;10,09698;128,165497;9,41;-87,98401171542213;113,799988;162,624298;18,73514;20,317562;22,46578314417412;29,46166;119,945206;120,003296;44,0695;40,618191;-368,758209
758400;23,056162;23,482672;21,176481;30,474689;30,53953;30,472681;30,06954;29,987549;29,918549;30,088129;30,016796;29,97937;29,860149;29,904568;-0,161203;24,463829;-1,700056;19,116249;2,820666;15,992121;157,972992;10,3415;-88,42805546083737;105,804504;166,492599;18,399292;20,014261;22,17971515730338;29,537979;120,157997;119,970901;43,714821;40,836349;-384,32959
759000;23,05884;23,489769;21,180521;30,330469;30,36904;30,36264;30,02648;29,98147;29,913593;29,891169;29,981796;29,979259;30,25852;29,827862;0,217981;24,42223;-2,68038;16,69878;2,875;20,45574;193,301498;33,666;-91,72530932026402;112,196495;172,294189;17,76436;19,469511;21,71917151400221;29,600988;120,253296;119,972496;43,017891;39,75285;-409,037415
759600;23,058418;23,49114;21,17782;30,193762;30,254459;30,234249;29,999012;29,970362;29,936432;29,888718;29,97784;29,984211;30,704971;29,78686;-0,513803;24,369492;-3,742743;14,561481;2,830665;26,679041;220,083466;70,152;-98,88228949718405;116,370499;177,305206;16,954182;18,731562;21,150665766825014;29,656681;119,909897;120,001404;42,676472;39,681118;-440,484863
760200;23,059439;23,488079;21,167721;30,08667;30,125971;30,104488;29,977289;29,982712;29,968969;29,922611;30,00803;29,989887;31,049259;29,790899;-1,994105;24,311951;-4,598753;13,068701;3,5305;31,724964;236,421478;93,817497;-106,23678257436234;121,962997;177,291824;16,222799;18,021679;20,611245155432613;29,69927;119,929604;120,016212;42,601891;40,089951;-470,899963
760800;23,056799;23,486929;21,159599;29,970119;30,028479;30,012609;29,985672;29,797699;29,973532;29,942398;30,006245;29,98588;31,372339;29,757208;-1,8185;24,263607;-5,190573;12,07495;7,495504;73,070137;249,781982;111,869003;-110,40205635318284;113,096497;182,575104;15,874499;17,62501;20,309955147346802;29,7617;119,828392;119,962891;43,111629;39,731728;-489,135559
761400;23,0522;23,479511;21,1516;29,902187;29,979731;29,927856;30,062176;29,791128;30,034861;29,954071;29,968861;30,001598;31,642811;29,728062;-1,948235;24,221491;-5,569319;11,4297;44,030842;145,962494;241,934525;127,100502;-114,72246926383988;121,295494;182,878906;15,37341;17,20796;19,991277500229202;29,881908;120,134399;120,027908;42,766716;38,883076;-511,526459
762000;23,046452;23,489491;21,144871;29,853983;29,93718;29,941242;30,121511;29,909307;30,050312;29,962101;30,03516;29,991978;31,803339;29,697891;-2,02444;24,18298;-5,810445;10,96422;95,533157;181,901398;216,60849;136,515991;-120,3220082575997;117,652;181,742401;14,81194;16,665201;19,575112869537058;29,95083;119,855797;119,967796;42,846298;39,447742;-535,504822
762600;23,04562;23,488659;21,136391;29,834049;29,88728;30,069172;30,09403;29,982651;30,025381;29,954672;29,982243;29,991241;31,9384;29,679291;-2,333863;24,14784;-5,98517;10,62976;191,875198;194,769501;205,87051400000001;148,846497;-122,50429213610377;111,940002;187,192505;14,644501;16,44453;19,40354847168248;29,96496;119,954201;120,018204;43,457977;39,271107;-545,280701
763200;23,036659;23,480049;21,13105;29,89628;29,922781;30,079721;30,086679;30,00532;30,014761;29,965977;29,976589;30,003521;31,873749;29,67041;-2,739812;24,120001;-6,105315;10,41153;277,600281;194,847015;199,025009;160,974487;-121,921773659391;127,123001;189,361496;14,75078;16,513119;19,458602121591046;29,965769;120,109703;119,979996;43,333336;37,821819;-542,890259
763800;23,028912;23,467981;21,129051;29,937012;29,953598;30,263062;30,0814;30,012939;30,009609;29,979441;30,043213;30,004902;31,820683;29,663818;-3,033412;24,090689;-6,180507;10,24634;322,575104;192,822418;196,135498;168,944;-123,35836067089552;117,440994;187,773102;14,56206;16,386911;19,364258661797884;29,948299;120,092392;119,983505;43,214352;37,684982;-547,20929
764400;23,021221;23,47053;21,124142;29,94743;29,953039;30,322718;30,07449;30,008722;30,001308;29,991602;29,96777;29,99703;31,700342;29,660107;-3,332009;24,064081;-6,256874;9,952263;371,099579;189,395111;192,814499;172,496994;-129,1587684745334;115,662003;188,533417;13,897369;15,837619;18,94397095057109;29,930401;120,189697;120,039902;42,689739;37,616951;-568,942139
765000;23,01255;23,470364;21,115248;29,943176;29,954672;30,34639;30,068533;30,000788;29,992941;29,981152;29,99823;30,00053;31,43224;29,650509;-3,444802;24,034122;-6,386824;9,658449;416,387787;191,264389;197,132019;180,366486;-132,81725753433415;131,5495;191,523605;13,59405;15,4757;18,663057021099863;29,923599;119,859192;120,033203;43,277126;37,799629;-582,525269
765600;23,00882;23,460869;21,108433;29,925528;29,955143;30,386692;30,064571;30,00321;29,98122;29,9823;30,009821;30,008228;31,278;29,645081;-3,610873;24,00622;-6,476655;9,474051;452,312408;188,810196;200,848984;184,671997;-133,98711591812958;116,455002;187,965302;13,502741;15,365161;18,578087469552422;29,932821;119,810814;119,961205;43,341808;37,923504;-587,084045
766200;23,00433;23,45454;21,10162;29,911249;29,951529;30,389683;30,058132;29,995422;29,980671;29,97641;29,974426;29,985088;31,174679;29,636841;-3,65065;23,976749;-6,559054;9,298317;490,254791;187,3965;204,438004;188,322495;-133,28556685561955;130,998993;189,257217;13,60188;15,426371;18,62381984171911;29,946411;119,947105;119,943008;43,751335;37,922092;-585,447937
766800;22,99909;23,45348;21,098581;29,936991;29,969458;30,438;30,05871;29,996729;29,97551;29,981602;30,03512;29,995899;31,089222;29,63323;-3,784834;23,954403;-6,609729;9,176901;533,319946;191,379196;214,155975;193,065491;-133,2486714471314;120,193504;193,849518;13,57445;15,43531;18,631728489952877;29,980082;120,216003;120,037292;43,443565;37,703827;-587,330933
767400;22,99246;23,44347;21,093969;29,936502;29,983353;30,426941;30,066578;30,011791;29,995121;29,98884;29,974249;29,996363;30,940838;29,631512;-3,876811;23,926718;-6,67423;8,880983;553,017578;187,030792;220,916504;197,919479;-136,61048297748454;125,048996;195,421112;13,18976;15,12216;18,392150785319377;29,992502;119,981606;119,987289;42,827614;37,631832;-599,715515
768000;22,98645;23,441931;21,089739;29,921381;29,969299;30,452793;30,067881;30,003269;29,991476;29,983942;29,989248;30,004292;30,821697;29,626501;-3,912635;23,9007;-6,782022;8,615082;576,588013;184,356598;221,352005;202,448502;-140,87912225732586;131,015991;192,516113;12,75868;14,71272;18,075925096661972;29,99642;119,892105;119,972801;42,734669;37,730507;-616,181274
768600;22,974762;23,427071;21,084799;29,911051;29,95517;30,436741;30,061493;29,987732;30,000711;29,981049;30,005941;29,999859;30,748341;29,6245;-4,016751;23,87097;-6,868978;8,560915;612,988403;187,498001;222,801025;206,734497;-141,11101631065114;130,919006;192,252701;12,800839;14,68799;18,05618447658557;30,002354;120,016502;120,038895;43,364441;37,816761;-617,866394
769200;22,974041;23,424879;21,078032;29,925379;29,967138;30,474552;30,06307;29,99313;29,985662;29,993551;30,010431;29,998081;30,627491;29,624201;-4,145345;23,849581;-6,887849;8,553983;648,690613;192,314606;228,631012;212,951508;-140,6341001229103;128,188995;194,9366;12,847499;14,746031;18,103342759203446;30,018957;120,162003;119,980797;43,350361;37,411339;-616,4599
769800;22,956099;23,421001;21,07309;29,922247;29,974842;30,528408;30,062738;30,003119;29,99262;29,996632;29,987812;29,99596;30,421749;29,62641;-4,280999;23,82818;-6,89202;8,385269;674,448608;193,049789;234,33902;213,515472;-143,66005120665653;128,563995;194,97998;12,49848;14,464231;17,887012435599114;30,06168;119,970192;119,971092;42,772549;37,219799;-628,949341
770400;22,949709;23,440258;21,07172;29,918499;29,982071;30,561289;30,068409;30,004053;30,00436;29,986643;29,99906;29,998987;30,185238;29,626221;-4,387271;23,801428;-6,973071;8,059702;696,270203;188,562195;232,871506;216,022003;-145,4718851191406;131,207001;194,837799;12,345011;14,28401;17,746185451441168;30,063421;119,906296;120,012695;43,155739;37,49934;-636,295959
771000;22,94512;23,408319;21,065491;29,929691;29,97179;30,588711;30,05154;29,996771;29,99057;29,988632;29,997461;29,992899;30,02034;29,626221;-4,420055;23,77544;-7,0788;7,883916;717,246216;190,354904;233,897491;219,693481;-146,63217264178658;131,417999;196,190979;12,23585;14,177618;17,664596067583304;30,05484;120,005104;119,963402;42,930149;37,922722;-640,35614
771600;22,931709;23,40633;21,06212;29,9039;29,969646;30,620441;30,060049;29,998501;29,994299;29,986521;29,998749;29,996189;29,913599;29,62566;-4,453062;23,749098;-7,136748;7,801718;747,468018;192,755905;238,578003;224,637985;-145,7136972116588;131,932495;197,478699;12,34358;14,261488;17,7286316832411;30,061848;120,036697;120,0084;43,537411;37,8717;-637,500122
772200;22,92296;23,417271;21,061619;29,905148;29,973328;30,686991;30,06481;30,001392;29,998358;29,998569;29,996878;30,001072;29,843723;29,630512;-4,611903;23,725286;-7,165933;7,783867;780,448486;192,928314;239,379486;226,790497;-146,00654428030424;135,17952;199,299515;12,31513;14,246449;17,71957838969324;30,092442;120,055092;119,996994;43,17355;37,637749;-639,330505
772800;22,91708;23,410612;21,060642;29,904139;29,962753;30,717672;30,062439;30,012369;29,993891;29,999002;29,99437;30,006851;29,798529;29,633961;-4,724948;23,700399;-7,165968;7,669816;796,349792;188,371704;242,458496;227,557007;-146,3640044945364;136,3685;196,262207;12,27704;14,21347;17,694268417388557;30,102612;120,045006;120,0037;43,22044;37,683437;-641,04126
773400;22,913321;23,396221;21,058159;29,923168;29,962437;30,781012;30,066422;30,004242;30,00412;29,996319;30,005749;29,994379;29,659649;29,63974;-4,820633;23,682058;-7,214284;7,528184;837,367065;187,031097;243,573517;229,485016;-148,52868331534611;135,16098;198,402206;12,04477;14,00865;17,536021981047487;30,116282;119,852615;119,987999;42,95454;37,400951;-649,342529
774000;22,905201;23,386669;21,05274;29,933182;29,966879;30,865799;30,070002;30,00437;29,994379;29,994761;30,009464;29,996088;29,649591;29,655842;-5,032209;23,656971;-7,260648;7,459649;879,94873;187,524689;244,495972;231,691498;-146,37625060844618;133,317001;201,424774;12,32034;14,20818;17,689145770856957;30,109961;120,019203;120,032494;43,568218;36,776512;-641,588745
774600;22,894831;23,386372;21,05302;29,961472;29,981501;30,995899;30,072163;30,009882;30,000366;29,99501;30,000462;30,002228;29,52096;29,671118;-5,317254;23,634579;-7,268657;7,447034;913,543091;184,793915;247,510986;235,007492;-146,36404460102088;135,102509;202,057907;12,269859;14,20957;17,690273529933375;30,137573;120,080605;119,9655;43,070904;38,035652;-642,613342
775200;22,888239;23,379679;21,050489;29,97821;29,99387;31,060169;30,07637;30,005758;30,0047;29,996469;30,00387;29,99971;29,362286;29,680912;-5,35645;23,611439;-7,273007;7,390765;919,039429;179,758514;245,869507;232,835983;-147,90949207052432;129,958496;201,409698;12,097719;14,06675;17,58061236897426;30,148579;120,09819;120,015099;42,935169;37,679783;-649,047241
775800;22,872646;23,367659;21,045828;29,962719;29,99206;31,08395;30,071751;30,001719;29,998447;29,99469;29,95792;30,006641;29,29924;29,686428;-5,319343;23,589811;-7,282951;7,4582;924,331177;180,230789;243,602997;235,753006;-147,96840959581402;139,93301400000001;199,576309;12,14295;14,05955;17,574602783690487;30,136211;119,783691;119,991196;43,432438;38,126011;-647,89563
776400;22,866129;23,354778;21,041641;29,953091;29,98827;31,075001;30,069479;30,001888;29,990719;29,993092;30,02923;29,99819;29,257519;29,690649;-5,2452;23,574421;-7,176517;7,93615;934,509766;179,795303;249,959518;237,181488;-146,20042185786969;140,935501;198,756088;12,335192;14,22321;17,70013712095293;30,140411;119,828697;120,024193;43,938469;37,434849;-641,668823
777000;22,8582;23,345051;21,042439;29,95351;29,99596;31,122431;30,071171;30,004673;29,998718;29,995647;29,982752;29,9853;29,171879;29,703171;-5,376371;23,559511;-7,004492;7,9359;944,123535;179,030899;248,304001;238,77298;-145,75623926822553;137,287506;201,945206;12,31845;14,26739;17,73469164163461;30,138119;120,275002;119,981216;43,338139;37,07592;-640,887817
777600;22,850292;23,344959;21,04274;29,943558;29,97118;31,130301;30,067648;30,00292;29,9923;30,00354;29,998089;30,00037;28,96452;29,705652;-5,283742;23,540073;-7,069385;7,402215;960,210754;176,362793;252,121002;239,007492;-150,43258271000317;146,517502;205,699295;11,80886;13,839289;17,406883363835963;30,141623;119,987289;119,985901;42,929436;37,403461;-657,485962
778200;22,844151;23,336102;21,03429;29,608358;29,657969;30,218479;29,81962;29,66036;29,709579;29,410883;29,74242;29,757498;29,218149;29,58703;-1,019782;23,518169;-7,256663;7,094833;2,575166;8,777317;1,0045;8,855;-145,70525048205087;1,056;11,43705;11,674061;13,672191;17,153602472209315;29,533138;120,173485;120,183304;43,163513;37,998604;-640,788025
778800;22,828671;23,32156;21,025928;29,028091;29,114019;29,384171;29,387747;29,137201;29,226559;28,71781;29,163219;29,308743;30,096909;29,4221;1,442656;23,49268;-7,348258;7,22165;2,475167;8,775999;0,996;8,839;-138,2073454850991;1,0565;11,40802;11,722018;13,66772;17,004387509911144;28,796061;119,978394;119,939499;43,419289;38,106003;-610,09436
779400;22,826458;23,322929;21,018959;28,78326;28,882111;29,120321;29,232838;28,95615;29,058298;28,540623;28,959621;29,140442;30,630753;29,30658;2,093836;23,47431;-7,272259;7,396983;2,738667;8,810367;0,996;8,8575;-134,6361958756744;1,0455;11,372181;11,903481;13,82583;17,08870539141259;28,553869;119,832397;120,010902;43,862904;37,416725;-593,705139
780000;22,812948;23,299082;21,008129;28,654453;28,74519;28,910513;29,13274;28,85849;28,97439;28,433741;28,851696;29,051117;30,90336;29,20336;2,385328;23,460461;-7,168824;7,817382;2,877333;8,673718;0,993;8,7605;-131,86719601137509;1,042;11,30367;12,078239;13,98134;17,185713922698802;28,447643;120,023193;120,007591;43,797188;38,523273;-583,635925
780600;22,798519;23,296301;20,999081;28,56995;28,635681;28,803162;29,060801;28,803442;28,900509;28,371838;28,772589;28,990149;31,094212;29,118412;2,377177;23,448061;-6,983688;8,102232;2,778001;8,603634;0,9805;8,675;-130,54647750785543;1,0465;11,20401;12,11563;14,044859;17,221410468843708;28,373753;119,955704;120,004799;43,790638;38,013359;-577,909485
781200;22,79631;23,27902;20,988089;28,485058;28,54833;28,720819;29,00564;28,741222;28,845331;28,312799;28,705542;28,940121;31,199139;29,045538;2,242894;23,43578;-6,884397;8,126501;2,247666;8,981268;0,9555;9,0495;-130,18721031620237;1,0165;11,454741;12,07667;14,019101;17,188960390790562;28,314169;119,87101;119,966103;43,266808;37,942528;-576,259766
781800;22,778931;23,263699;20,986691;28,57168;28,628616;28,929159;29,000422;28,715637;28,814999;28,24939;28,649799;28,905621;31,014521;29,005331;0,997835;23,42383;-6,880172;8,103566;498,668854;9,469383;0,8485;9,510499;-129,1249079126721;0,891;11,6832;12,15844;14,05634;17,20427039011244;28,2698;119,909103;119,944313;43,707691;38,280479;-573,00592
782400;22,771339;23,26189;20,988819;28,789682;28,84487;29,19556;29,018;28,747522;28,847662;28,194614;28,597712;28,86713;30,448841;29,003189;-0,246579;23,410801;-6,878282;7,880282;499,939545;9,323732;0,849;9,389501;-128,9350999984688;0,894;11,63415;12,02727;14,018359;17,163575257411555;28,25597;120,468796;119,990799;42,989677;38,388344;-575,363464
783000;22,77113;23,24544;20,98522;28,816278;28,906979;29,28529;29,034067;28,748529;28,858662;28,138638;28,552231;28,829151;30,113928;28,984232;-0,490526;23,39053;-7,036413;7,276019;500,201111;9,070134;0,852;9,1555;-133,06455520120608;0,8995;11,63624;11,550819;13,564341;16,802323795592237;28,240341;119,920509;120,016312;42,622566;38,37645;-591,82196
