Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
783600;22,75539;23,2365;20,978081;28,80187;28,900219;29,292089;29,00617;28,715591;28,832382;28,079779;28,508419;28,799622;29,953678;28,963821;-0,609309;23,36459;-7,246034;6,903218;499,9953;9,032434;0,8325;9,133501;-135,36534284373994;0,881;11,63297;11,2548;13,28436;16,574336132488185;28,215851;119,833008;120,020897;42,613503;39,255348;-601,94812
784200;22,745068;23,221979;20,971828;28,765629;28,88529;29,268209;28,972897;28,685238;28,80987;28,01244;28,469599;28,768749;29,841877;28,928539;-0,596953;23,339331;-7,38559;6,818683;499,984467;9,133048;0,8295;9,202999;-134,67610409346153;0,864;11,63386;11,302781;13,281149;16,557591044605942;28,187511;120,018005;120,008911;42,980267;38,964973;-601,350952
784800;22,738331;23,206709;20,96497;28,741703;28,84841;29,233448;28,952824;28,656689;28,778637;27,982311;28,433182;28,739691;29,809628;28,905039;-0,544508;23,318508;-7,390531;6,905618;499,746674;8,926085;0,825;9,021;-134,2145840972442;0,8715;11,599958;11,340411;13,29447;16,561374199912024;28,159952;119,936501;120,023293;43,090313;39,577251;-599,578003
785400;22,73148;23,19957;20,963829;28,710178;28,82811;29,206079;28,913479;28,631611;28,74555;27,93548;28,393763;28,718922;29,762659;28,871311;-0,514629;23,30204;-7,358125;6,935334;500,198303;9,017301;0,833;9,0835;-132,26369566311257;0,865;11,533811;11,4743;13,43309;16,658196458846152;28,130543;120,024399;119,967911;43,101295;39,480129;-592,841187
786000;22,7274;23,181271;20,967142;28,680155;28,78237;29,185129;28,893078;28,595779;28,72669;27,890162;28,35763;28,681171;29,703821;28,848419;-0,58721;23,279652;-7,363526;6,607952;500,190735;9,295816;0,8455;9,368001;-134,36025678787598;0,8875;11,57609;11,146399;13,185921;16,458518320911637;28,10638;120,15049;119,969994;42,66222;39,571541;-602,132446
786600;22,7132;23,180248;20,963428;28,62858;28,757748;29,149708;28,858582;28,570532;28,690632;27,863949;28,32572;28,656948;29,618551;28,817419;-0,526415;23,25794;-7,505736;6,269984;499,651031;9,388082;0,829;9,4475;-135,60901403497053;0,88;11,64498;11,053009;13,040001;16,340633867257196;28,075527;119,799301;120,033302;43,029369;39,894936;-606,098083
787200;22,698681;23,166319;20,959909;28,606363;28,742743;29,115368;28,833622;28,535278;28,662451;27,812801;28,29241;28,63063;29,55872;28,79134;-0,503799;23,238461;-7,613985;6,126099;499,667908;9,603683;0,83;9,675;-135,30196156761895;0,879;11,61709;10,996009;13,016861;16,312008128022754;28,04686;120,189209;120,005508;42,693966;39,753426;-606,736511
787800;22,69313;23,170101;20,959148;28,57839;28,708969;29,075466;28,802521;28,509258;28,63588;27,773239;28,261332;28,607462;29,457602;28,75672;-0,456782;23,210541;-7,657552;6,256636;499,805725;9,546284;0,8305;9,609;-135,55937564001698;0,8795;11,58115;10,972159;12,951741;16,253564021354638;28,020441;119,695091;119,996109;43,160683;39,863388;-607,11261
788400;22,682301;23,14629;20,94908;28,537649;28,661556;29,042831;28,777218;28,481289;28,603399;27,740747;28,227701;28,581654;29,461512;28,729431;-0,360113;23,19445;-7,541329;6,681334;499,419006;9,526866;0,8575;9,5995;-133,86639770759697;0,89;11,57485;11,111349;13,08022;16,345412807012252;27,994869;120,086914;120,007706;43,44075;38,501122;-601,844238
789000;22,673571;23,141211;20,944141;28,500189;28,628658;29,032528;28,753189;28,446222;28,57641;27,692982;28,193823;28,555262;29,49828;28,700439;-0,366072;23,186008;-7,385403;6,887016;499,98175;9,495466;0,866;9,584501;-132,07294151972934;0,908;11,521;11,246691;13,203;16,429771055814527;27,968161;119,995705;120,013405;43,315289;38,527657;-595,632996
789600;22,663261;23,134489;20,936401;28,474298;28,57645;28,993719;28,718487;28,421469;28,556;27,658951;28,16127;28,528122;29,515631;28,668192;-0,337004;23,172461;-7,311697;6,8963;499,888489;9,404933;0,8405;9,476999;-131,28468775325524;0,8745;11,549109;11,271;13,243901;16,45394251241733;27,94133;120,105698;119,994202;43,315929;39,604637;-593,1203
790200;22,648678;23,1029;20,94298;28,462259;28,55752;28,963551;28,680048;28,394039;28,519932;27,611481;28,129389;28,508612;29,463079;28,6436;-0,396089;23,155338;-7,299399;6,734567;499,859314;9,3323;0,8285;9,4155;-131,07583915685714;0,8735;11,535851;11,226629;13,21506;16,421906893251165;27,91634;120,073898;120,012192;42,936974;39,345516;-593,225037
790800;22,637091;23,100311;20,94017;28,4006;28,53754;28,944941;28,651072;28,367489;28,496012;27,572796;28,101593;28,490391;29,409958;28,61503;-0,367351;23,137762;-7,393126;6,2923;499,858063;9,346435;0,8485;9,413;-133,54707241151138;0,891;11,59877;10,89803;12,938601;16,20095594882416;27,893749;119,855103;119,938805;42,455368;38,353771;-602,736938
791400;22,632038;23,106581;20,93989;28,391382;28,518635;28,909698;28,63287;28,33305;28,461939;27,534311;28,073191;28,46633;29,419048;28,586868;-0,346886;23,110411;-7,548786;6,102333;500,373138;8,59925;0,864;8,6795;-132,81121067810324;0,907;11,5792;10,98463;12,969521;16,216661611897464;27,868189;120,076698;120,004112;42,94162;38,14819;-601,174438
792000;22,619661;23,075581;20,936329;28,344263;28,47728;28,883631;28,60318;28,304249;28,437719;27,50672;28,047092;28,44603;29,394958;28,55901;-0,286002;23,09094;-7,624187;6,041401;499,834137;7,319717;0,873;7,4095;-133,5316308620614;0,9155;11,519571;10,85553;12,87236;16,1360163836932;27,842121;119,978989;120,040115;42,735233;38,676369;-603,916931
792600;22,61482;23,070789;20,930481;28,143198;28,235088;28,526352;28,534948;28,257441;28,375141;27,54516;28,015881;28,413691;29,583857;28,487499;1,286917;23,068869;-7,648885;5,948081;2,810168;1,780049;0,9515;1,8495;-134,82264651313895;1,004;8,077502;10,758229;12,78865;16,07954893214413;27,806881;120,149002;120,009705;42,608559;40,21769;-606,22522
793200;22,59573;23,064781;20,923538;27,80076;27,87908;28,138638;28,420599;28,14213;28,24943;27,412251;27,985668;28,38895;30,054691;28,387812;2,494961;23,049999;-7,699862;5,763699;2,476666;8,159368;0,981;8,2135;-136,61880523032806;1,036;11,28615;10,38284;12,48131;15,814952577854207;27,747219;120,099693;120,014603;42,671753;39,220894;-616,016846
793800;22,588171;23,04982;20,922762;27,689449;27,764227;28,048428;28,34425;28,065628;28,180019;27,393438;27,958914;28,369751;30,198391;28,312561;2,726915;23,0284;-7,768514;5,546433;2,513501;6,814116;0,973;6,857501;-139,57478468607155;1,044;11,22217;10,08932;12,181581;15,580308813607365;27,694632;119,8983;119,949501;42,590591;38,450768;-625,368958
794400;22,575338;23,056149;20,919941;27,596029;27,64259;27,936621;28,281651;28,003918;28,117926;27,35091;27,928562;28,34993;30,243389;28,240011;3,005775;23,004871;-7,828067;5,529665;2,598834;6,343084;0,9695;6,439;-139,06286804322767;1,0415;11,170751;10,14898;12,18647;15,575079692458296;27,651112;119,966713;120,01561;42,92667;39,269951;-623,783203
795000;22,564198;23,028507;20,916;27,509583;27,586691;27,861389;28,234411;27,965109;28,078571;27,293751;27,899921;28,333731;30,31695;28,171652;3,003431;22,98884;-7,831269;5,535816;2,4495;6,226701;1,018;6,2955;-138,03865738662148;1,0745;11,1792;10,18041;12,225;15,592644670120269;27,612659;119,907204;119,996201;42,8032;37,585438;-620,451538
795600;22,555241;23,015102;20,910109;27,43862;27,508661;27,76705;28,17926;27,91853;28,02792;27,297791;27,867916;28,31011;30,329849;28,112782;3,040833;22,973579;-7,819139;5,481601;2,9685;3,305384;1,012;3,348;-138,40514600949516;1,062;9,571602;10,153971;12,19454;15,569931374372347;27,578449;119,996902;120,001503;42,662075;37,718803;-620,561707
796200;22,539351;23,010761;20,907541;27,555759;27,615742;28,028803;28,154902;27,90004;28,010479;27,269848;27,837851;28,272898;30,09046;28,097622;1,412047;22,949402;-7,836589;5,414934;498,848389;0,666767;0,901;0,7415;-137,5760499272148;0,966;7,72308;10,212141;12,2446;15,602535720499697;27,547459;119,983009;119,979309;42,951481;37,446609;-617,220337
796800;22,528059;23,012348;20,903219;27,770981;27,873932;28,310291;28,220989;27,932409;28,062952;27,188177;27,80859;28,261759;29,532475;28,109268;0,244774;22,92787;-7,85346;5,372716;500,022614;5,255349;0,9055;5,351;-137,28587315613964;0,9625;11,24655;10,128241;12,18845;15,542076291074842;27,545269;120,019005;120,051407;42,75795;37,93438;-619,605347
797400;22,521851;22,978392;20,9044;27,834539;27,937038;28,382458;28,236902;27,941097;28,074718;27,159149;27,785572;28,24889;29,2887;28,106039;-0,075901;22,91012;-7,85267;5,391651;499,923187;4,451451;0,919;4,554;-136,46256806724767;0,9835;9,22999;10,206379;12,236899;15,573288954294922;27,544699;119,994606;119,994896;43,120407;39,268288;-617,439087
798000;22,514359;22,986921;20,90633;27,84856;27,970081;28,40535;28,228281;27,96755;28,063379;27,18899;27,756809;28,221731;29,17506;28,098892;-0,257689;22,890141;-7,824926;5,502182;500,253021;0,6865;0,907;0,736;-137,03922687704923;0,9735;5,910243;10,165419;12,21264;15,56092721245486;27,535269;119,945702;119,95549;42,878323;39,354771;-617,852173
798600;22,492899;22,965878;20,90267;27,857458;28,003567;28,41398;28,230591;28,042393;28,057322;27,07049;27,736622;28,207882;29,050119;28,092209;-0,537862;22,875061;-7,792302;5,584668;499,867615;8,962033;0,914;9,042001;-132,64911420549151;0,9685;11,514529;10,55892;12,50997;15,764787212204677;27,525869;120,025894;120,038696;43,341133;38,223621;-605,899719
799200;22,47868;22,942911;20,899441;27,884174;28,037827;28,441132;28,257462;28,196512;28,070871;27,066563;27,714151;28,211411;28,96756;28,088322;-0,890285;22,860361;-7,733035;5,770917;500,21405;9,133932;0,917;9,209498;-131,07018200590875;0,963;11,50726;10,67456;12,65746;15,877407048722029;27,53133;119,894188;120,002792;43,070778;38,596592;-599,77063
799800;22,469837;22,935888;20,894951;27,896999;28,054138;28,473841;28,26597;28,319971;28,074249;27,04797;27,694752;28,198959;28,889759;28,086349;-1,124747;22,844679;-7,651958;6,067516;500,647705;9,189867;0,9065;9,238;-130,05276113290589;0,9525;11,51539;10,74215;12,7363;15,93408616710267;27,548609;119,854393;119,997299;43,437443;38,428551;-597,126892
800400;22,467472;22,92683;20,88979;27,913;28,036816;28,493351;28,253307;28,277618;28,077961;27,03474;27,675579;28,194769;28,89838;28,07987;-1,161954;22,834162;-7,478755;6,639351;500,157043;9,108615;0,87;9,124001;-127,46934991269717;0,9085;11,28072;11,042271;12,971998;16,11259848682002;27,552917;120,056396;120,039001;43,698158;39,187542;-588,417297
801000;22,453718;22,921579;20,892309;27,97439;28,11298;28,550222;28,286068;28,697519;28,091129;27,039633;27,653851;28,192699;28,88533;28,09026;-2,024058;22,8288;-7,254522;7,050317;499,948395;8,988001;0,8165;9,077;-121,78629465705964;0,8585;10,69981;11,705601;13,529111;16,542439621509605;27,583078;119,788902;119,992104;43,934551;40,792656;-566,437134
801600;22,444973;22,895092;20,904991;27,995029;28,14855;28,58547;28,34058;28,927261;28,120251;27,034281;27,638479;28,200159;28,920767;28,092381;-2,07749;22,824619;-7,051845;7,572316;499,927582;9,03025;0,8175;9,115499;-116,54204582194926;0,855;10,722;12,18082;14,037921;16,933160079704876;27,664959;120,326004;119,951515;43,704247;40,872913;-550,335571
802200;22,43712;22,885979;20,90893;28,066742;28,198162;28,648239;28,372829;29,14216;28,1415;27,032999;27,6245;28,194721;28,978008;28,097309;-2,366247;22,823408;-6,839418;8,118232;500,118896;8,991335;0,809;9,0435;-112,71338009287282;0,8575;10,6694;12,63529;14,415408;17,223490054236418;27,741003;119,579208;119,992905;43,811249;40,752831;-536,629578
802800;22,426418;22,87752;20,908119;28,123621;28,236298;28,710083;28,410603;29,366461;28,176401;27,038412;27,609381;28,196009;29,17281;28,109158;-2,774528;22,824261;-6,591306;8,912783;499,94928;8,589651;0,814;8,677;-103,18011612688161;0,8625;10,72039;13,734759;15,376551;17,964320038582695;27,858648;119,967812;119,998093;44,887737;41,18222;-503,434753
803400;22,42687;22,862181;20,918591;28,174561;28,270081;28,79838;28,467392;29,548542;28,21109;27,068073;27,592651;28,178747;29,303913;28,124033;-3,064408;22,829359;-6,279886;9,497984;500,112976;3,6864;0,88;3,7955;-98,26218952463252;0,9275;4,117367;14,18232;15,906659;18,378742581411764;27,949619;120,285706;119,987404;44,01812;40,839142;-486,365326
804000;22,427959;22,858509;20,931629;28,260071;28,335941;28,88287;28,526707;29,75412;28,257339;27,06918;27,581509;28,174219;29,437939;28,146229;-3,505983;22,835411;-6,038106;9,911521;500,378906;8,6875;0,83;8,752001;-95,28778517855599;0,873;10,89564;14,50609;16,21221;18,614396202319625;28,03371;119,862404;119,963791;43,7976;41,529652;-476,54541
804600;22,435429;22,86705;20,950701;28,346359;28,42918;28,945139;28,588421;29,952002;28,295303;27,086008;27,575962;28,208582;29,523849;28,168758;-3,937267;22,839298;-5,850595;10,31473;499,767273;8,732933;0,8295;8,815;-92,0548998302508;0,867;10,950999;14,87276;16,562311;18,887761375717506;28,117229;120,100098;119,991806;43,879807;42,420174;-466,300537
805200;22,442348;22,86462;20,9683;28,396801;28,515802;29,000641;28,6362;30,102289;28,329102;27,090298;27,564692;28,2026;29,657721;28,197958;-4,312686;22,845631;-5,675547;10,721889;500,198792;8,579082;0,839;8,652499;-89,61496844825285;0,8835;10,7393;15,147931;16,81929;19,086794590542006;28,186462;119,832008;120,010902;43,800529;42,011032;-458,233643
805800;22,448822;22,871239;20,960871;28,495975;28,57435;29,091761;28,668423;30,235729;28,349491;27,098881;27,551273;28,185638;29,724039;28,223181;-4,709764;22,851337;-5,50661;11,047259;500,096344;0,26235;0,0785;0,3395;-86,63236035347069;0,0705;0,382817;15,487989;17,13936;19,334777338279466;28,248249;120,170799;119,991798;43,839287;39,50491;-448,444092
806400;22,464678;22,875742;20,982969;28,542072;28,6448;29,214108;28,71764;30,370838;28,384647;27,06282;27,537949;28,148331;29,755869;28,258327;-5,169791;22,856661;-5,374606;11,31001;499,909515;0,001783;0,056;0,082;-83,57626625823039;0,052;0,0646;15,798019;17,42252;19,545574013623053;28,300289;119,805099;120,037209;43,892159;39,140572;-438,522156
807000;22,470119;22,883541;20,99942;28,646561;28,746969;29,351608;28,779339;30,48521;28,430679;27,060879;27,530441;28,138849;29,586248;28,292841;-5,547556;22,86211;-5,262384;11,54376;499,583679;0,005767;0,0555;0,092;-80,95617540564284;0,045;0,061667;16,07337;17,696751;19,75655226669705;28,355448;119,989197;119,977097;44,05323;40,256668;-429,918274
807600;22,475109;22,892679;21,016638;28,766449;28,862127;29,495188;28,83378;30,550777;28,487926;27,045279;27,525202;28,134302;29,4258;28,33588;-6,193397;22,86661;-5,169188;11,72529;499,929016;0,00375;0,058;0,092;-78,38177541796925;0,0405;0,050617;16,354952;17,95364;19,95132989039047;28,41633;120,044189;120,030396;44,172447;40,133003;-422,179199
808200;22,47938;22,89913;21,02977;28,861374;28,982269;29,65657;28,920446;30,63081;28,543552;27,056622;27,520519;28,131067;29,376301;28,387671;-6,911566;22,869968;-5,076061;12,049149;499,99102800000003;0,003183;0,056;0,0905;-76,374184683102;0,056;0,0555;16,56456;18,179169;20,127549786008895;28,481548;120,077103;119,963303;43,975918;40,202065;-415,657867
808800;22,48856;22,891537;21,03977;28,991348;29,09264;29,819839;29,016201;30,261133;28,612402;27,052059;27,5159;28,126801;29,33543;28,44692;-7,590024;22,874989;-4,933508;12,39355;499,997162;0,003733;0,0535;0,0955;-72,85776735714292;0,058;0,047917;17,00421;18,55175;20,413537787749316;28,544941;120,003502;120,028793;44,514149;40,031898;-403,147125
809400;22,498331;22,895182;21,044811;29,11318;29,2379;29,95278;29,11739;30,010309;28,689661;27,065802;27,511499;28,120701;29,217239;28,50824;-8,340204;22,881182;-4,794188;12,719999;499,957214;0,002883;0,0585;0,093;-71,55533936220155;0,0455;0,051883;17,124561;18,706303;20,53547349926325;28,60961;119,839699;119,989502;44,01141;39,479401;-399,239807
810000;22,51445;22,90881;21,062811;29,248749;29,389002;30,067392;29,201889;30,005651;28,772602;27,06572;27,511038;28,126801;29,164082;28,579721;-9,050428;22,890179;-4,640526;13,19689;500,397156;0,004683;0,0465;0,0995;-69,26755456451026;0,0495;0,057517;17,398043;18,953678;20,72620498861608;28,678101;120,009995;119,961807;44,192711;38,651058;-392,231995
810600;22,52766;22,902241;21,07247;29,392231;29,50333;30,23089;29,27976;30,030582;28,850521;27,055431;27,507511;28,126841;29,193609;28,653549;-9,666332;22,904129;-4,419597;13,726489;500,078369;0,004;0,045;0,101;-67,89908444722755;0,05;0,06315;17,519899;19,091782;20,83052630261142;28,743139;120,172997;119,990402;43,85025;39,548588;-389,576294
811200;22,545538;22,918011;21,075979;29,496149;29,652761;30,411148;29,337229;30,066538;28,919758;27,052319;27,504169;28,121943;29,017231;28,73411;-10,34739;22,917591;-4,244325;13,790201;500,186096;0,0045;0,051;0,0905;-67,67349400426323;0,0465;0,052767;17,537491;19,113089;20,846341922363305;28,807028;119,944412;120,014099;43,624889;40,750137;-390,974518
811800;22,556601;22,914721;21,0804;29,637762;29,779037;30,522638;29,399363;30,0819;28,99036;27,055613;27,49881;28,120264;28,55958;28,80752;-10,8112;22,923532;-4,222209;13,66732;500,194916;0,005367;0,0615;0,0945;-66,2210604568518;0,0495;0,050967;17,723801;19,275;20,971732689848125;28,856289;120,064407;119,991699;43,61692;40,43795;-386,582184
812400;22,571117;22,93124;21,079739;29,743099;29,942343;30,626789;29,460449;30,10033;29,060251;27,054098;27,49136;28,11618;28,14823;28,885523;-11,41501;22,926052;-4,240231;13,783152;500,238342;0,002783;0,059;0,096;-64,94627860047832;0,0475;0,05655;17,862619;19,413141;21,077716261212434;28,909271;120,077698;119,962997;43,866356;39,265816;-383,109283
813000;22,580723;22,93461;21,083191;29,851711;30,072453;30,726181;29,52161;30,131557;29,136017;27,068058;27,485851;28,110031;27,868689;28,968378;-11,95678;22,931089;-4,177326;13,96306;500,13681;0,004033;0,058;0,0925;-65,5732533094178;0,0475;0,067933;17,80109;19,358629;21,038765919811546;28,968311;119,79541;119,980606;43,630638;41,903759;-387,290222
813600;22,587749;22,938902;21,09531;29,93948;30,272049;30,836731;29,58371;30,102108;29,207794;27,07221;27,480251;28,103811;27,722769;29,05126;-12,453441;22,936941;-4,144914;13,980769;499,89566;0,004617;0,053;0,097;-63,14145933522583;0,04;0,0563;18,13685;19,62978;21,24856586624569;29,017679;120,124512;119,986496;44,145561;41,00898;-378,869415
814200;22,601988;22,963827;21,090359;30,098322;30,579662;30,965759;29,638397;30,094212;29,286709;27,079731;27,475559;28,098598;27,293203;29,137049;-12,99227;22,944002;-4,062953;14,28054;500,022614;0,00435;0,063;0,0955;-62,330341341969486;0,048;0,054733;18,19652;19,727093;21,324938868714487;29,066509;119,9897;120,018898;43,681526;41,731468;-376,763275
814800;22,61265;22,96557;21,093851;30,275629;30,6957;31,137339;29,697088;30,089802;29,356049;27,096451;27,469488;28,096531;27,136652;29,222672;-13,47212;22,95623;-3,974083;14,547979;499,995758;0,009033;0,0565;0,094;-61,59658029384887;0,0465;0,062233;18,332241;19,825239;21,404056931744346;29,117512;119,691513;120,120399;43,845417;41,119041;-374,572388
815400;22,620749;22,963871;21,100399;30,40662;30,835531;31,284153;29,760321;30,088263;29,42893;27,09786;27,467533;28,095572;27,11351;29,316553;-14,109549;22,969891;-3,827812;15,046089;500,062164;0,002717;0,07;0,1;-58,20356972249347;0,0475;0,071567;18,750368;20,203251;21,69540925734876;29,171122;120,1194;119,972702;44,673012;38,738091;-361,888275
816000;22,626059;22,94981;21,095251;30,508581;31,060268;31,474279;29,829432;30,107428;29,509039;27,106161;27,465551;28,09042;26,98769;29,406681;-14,615511;22,981741;-3,657825;15,78389;499,981018;0,00335;0,062;0,095;-57,706879437465886;0,0435;0,051333;18,76659;20,267311;21,746350147375228;29,220963;119,834999;120,064194;44,07658;38,77206;-361,034515
816600;22,63513;22,994951;21,105171;30,614862;31,148203;31,58605;29,89863;30,120922;29,578892;27,114208;27,462763;28,090469;26,651234;29,502323;-15,195099;22,997189;-3,41652;16,647181;499,754578;0,002317;0,058;0,0935;-57,61325918319899;0,043;0,064383;18,75041;20,285759;21,76243992763019;29,26683;120,505005;119,899696;43,478699;39,515591;-362,861694
817200;22,6457;22,979498;21,104939;30,805191;31,292709;31,77174;29,953852;30,143337;29,643841;27,118561;27,46167;28,088871;26,355389;29,596807;-15,717311;23,019989;-3,051981;17,284321;500,303619;0,00565;0,0615;0,0985;-56,725561919328314;0,048;0,04985;18,915901;20,389439;21,84314331359526;29,316992;119,889694;119,970398;44,27253;38,279808;-359,926819
817800;22,656731;22,993511;21,102062;30,966228;31,459391;31,898962;30,00436;30,157099;29,71546;27,115307;27,459843;28,085581;25,991461;29,697109;-16,226999;23,046391;-2,716841;17,757099;500,002625;0,004567;0,0445;0,1;-55,35169867357586;0,0505;0,063967;19,062269;20,540131;21,95837598774976;29,366592;119,718002;120,147903;44,578671;37,494923;-355,847412
818400;22,664188;22,994007;21,099348;31,181232;31,492701;32,03846;30,051844;30,178112;29,777399;27,124481;27,457031;28,083359;25,577702;29,795868;-16,658371;23,069311;-2,475479;18,191669;499,977844;0,007183;0,067;0,0935;-54,32993183951758;0,047;0,046683;19,17594;20,66445;22,055925873572942;29,414377;120,117203;119,968704;44,52552;37,491455;-353,109009
819000;22,67576;23,00631;21,107162;31,316187;31,656469;32,232502;30,109241;30,202908;29,843069;27,139729;27,456539;28,08522;25,366728;29,888586;-16,94054;23,093252;-2,275158;18,597481;499,518219;0,003467;0,0545;0,101;-53,25746749049715;0,054;0,062217;19,302099;20,80073;22,164170897757007;29,475531;120,465614;119,893799;44,457233;38,966011;-350,429108
819600;22,68434;23,02664;21,110668;31,389538;31,704031;32,314522;30,165859;30,22514;29,907038;27,15766;27,454111;28,080181;25,08222;29,981482;-17,197512;23,115902;-2,100057;18,89867;500,137115;0,0045;0,0555;0,101;-53,67588797194828;0,05;0,057767;19,32522;20,77186;22,145790346423702;29,538589;119,383499;120,01619;44,258251;38,586437;-352,782928
820200;22,693069;23,05575;21,122778;31,498432;31,84203;32,46983;30,22785;30,242819;29,969654;27,189762;27,451839;28,082111;24,908152;30,077372;-17,43331;23,140697;-1,926489;19,34602;500,386078;0,002017;0,0535;0,096;-51,89861176382645;0,05;0,055217;19,537701;21,00523;22,332385194338723;29,604578;120,289597;119,99839;44,329353;40,786095;-347,281677
820800;22,699032;23,034012;21,11747;31,62019;31,957708;32,583561;30,2756;30,24918;30,023401;27,240231;27,448919;28,076208;24,73488;30,16925;-17,720909;23,16651;-1,74683;19,712528;500,192383;0,006183;0,0495;0,107;-51,401023767708715;0,0565;0,05755;19,666971;21,113529;22,42622866239491;29,671991;119,698608;120,037903;44,788761;37,984947;-344,860382
821400;22,705181;23,026209;21,118431;31,722431;32,098728;32,738991;30,343048;30,255753;30,084492;27,250141;27,455139;28,0763;24,70961;30,258789;-17,79216;23,190411;-1,575989;20,074589;499,705719;0,008483;0,0655;0,0915;-49,52811156932226;0,044;0,0643;19,893959;21,33643;22,599877878949222;29,739771;120,03981;119,989601;45,587578;36,805481;-339,024597
822000;22,716282;23,044102;21,123861;31,81596;32,215271;32,85857;30,397552;30,275211;30,144558;27,268702;27,454269;28,074219;24,583811;30,345881;-17,94165;23,213028;-1,399111;20,475962;499,890442;0,0046;0,0645;0,0995;-48,182003631933384;0,036;0,05865;20,07107;21,508862;22,73659360863672;29,810791;120,116989;119,95211;45,431114;38,843849;-334,980072
822600;22,729853;23,073589;21,129911;31,930841;32,319462;32,951057;30,443842;30,31123;30,194302;27,296001;27,45406;28,07391;24,351681;30,423218;-17,87112;23,24395;-1,260551;20,6366;499,686951;0,00265;0,058;0,0925;-48,550876177987426;0,0545;0,060667;20,02692;21,4946;22,731475302717325;29,87746;120,320297;119,911697;44,436852;41,23848;-338,474304
823200;22,737768;23,10125;21,143772;32,021141;32,381092;33,019279;30,481201;30,318079;30,24461;27,315899;27,4478;28,066631;24,154451;30,505529;-18,051189;23,262899;-1,117221;21,408339;500,187408;0,005067;0,0465;0,105;-48,093602807489525;0,0515;0,056083;20,151371;21,566879;22,791563905766058;29,934643;119,760803;120,080101;44,403248;40,37635;-337,331512
823800;22,747471;23,09079;21,142389;32,115372;32,504753;33,1423;30,53269;30,32745;30,2854;27,346872;27,449139;28,070599;24,05909;30,580469;-18,024189;23,302361;-0,688635;22,711119;499,876617;0,001483;0,0665;0,1;-46,94042832487726;0,0435;0,0576;20,313299;21,730667;22,924096356637005;29,998425;119,751488;120,082108;45,024101;39,071987;-333,275421
824400;22,75712;23,10965;21,136822;32,199921;32,585819;33,131721;30,581818;30,35531;30,345119;27,376642;27,45368;28,06991;24,183252;30,655987;-18,12994;23,349188;-0,15994;23,904049;499,879791;0,0011;0,0595;0,0975;-46,03568796366184;0,0545;0,060717;20,447182;21,86517;23,033752986070922;30,061981;120,206299;119,941795;45,474903;38,712109;-330,847504
825000;22,773319;23,126659;21,141941;32,279133;32,654877;33,283241;30,622772;30,372137;30,41633;27,428812;27,452381;28,06731;24,047291;30,726892;-18,006779;23,399429;0,361473;24,926451;499,925385;0,004933;0,0585;0,101;-45,70830745778444;0,051;0,047483;20,525242;21,9562;23,114875018510936;30,118469;119,943092;120,073196;44,905666;38,0961;-329,263489
825600;22,787289;23,126459;21,129341;32,387318;32,720879;33,371315;30,66329;30,370281;30,480869;27,49563;27,45433;28,066479;23,67997;30,798428;-18,179379;23,446991;0,756761;25,601086;500,011566;0,005;0,061;0,1;-46,95799519640115;0,054;0,060133;20,431122;21,88168;23,071305042929097;30,171061;119,922997;119,969894;44,908913;38,813469;-334,2388
826200;22,799471;23,14949;21,128399;32,490429;32,793419;33,399796;30,707432;30,3794;30,523609;27,555439;27,456768;28,064087;23,49295;30,862701;-17,971262;23,495989;1,087497;26,461151;499,944977;0,0071;0,056;0,096;-47,37386658754149;0,049;0,067933;20,47477;21,89546;23,09445617818053;30,222538;120,020103;119,984901;45,467682;38,792301;-335,902313
826800;22,809879;23,147503;21,129499;32,546688;32,88324;33,535172;30,738972;30,385101;30,580791;27,644287;27,451672;28,052851;23,35322;30,92416;-17,926731;23,544552;1,481101;27,43317;499,91803;0,00605;0,053;0,099;-45,947391935135684;0,0475;0,05095;20,752598;22,150211;23,30920411949161;30,263279;120,061386;120,011597;45,805382;38,804226;-327,364197
827400;22,826021;23,166502;21,13209;32,63208;32,938118;33,578663;30,789547;30,39336;30,625671;27,746149;27,451559;28,05447;23,234388;30,985098;-17,828442;23,599979;1,917552;28,394861;499,98111;0,00455;0,0565;0,095;-46,39253725766375;0,0505;0,0541;20,777712;22,203579;23,37172916846694;30,305431;120,036301;120,011002;45,374191;39,850109;-326,898987
828000;22,836981;23,182621;21,145128;32,740742;33,026604;33,586113;30,819769;30,401028;30,657343;27,856913;27,447123;28,041958;23,240059;31,045099;-17,81216;23,656719;2,301475;29,281231;499,738373;0,00745;0,0625;0,0995;-46,936401856409674;0,054;0,057867;20,853979;22,254551;23,434492481474766;30,332493;119,956604;119,965904;45,354794;40,853424;-325,740906
828600;22,84737;23,215321;21,150938;32,745094;33,041023;33,609688;30,865412;30,41279;30,703522;27,98118;27,447641;28,042261;23,281282;31,104321;-17,7736;23,71637;2,724638;29,975958;499,961121;0,004;0,0515;0,0885;-47,6408074639914;0,0485;0,04445;20,902248;22,301289;23,496687292020408;30,357868;119,986984;119,898804;44,507099;42,166695;-324,8349
829200;22,860661;23,227869;21,14262;32,83651;33,044495;33,625648;30,903183;30,416889;30,707199;28,135752;27,44747;28,036331;23,293888;31,161358;-17,552231;23,770021;2,920077;30,139231;499,93988;0,005183;0,0445;0,1;-48,59736363543857;0,052;0,05825;20,96384;22,350861;23,567143006005747;30,366531;119,742905;120,094803;45,08498;39,241611;-323,139008
829800;22,87999;23,238611;21,143871;32,863041;33,083862;33,689789;30,916193;30,420712;30,705267;28,289652;27,453369;28,037882;23,303539;31,208792;-17,504921;23,822323;3,152291;31,016632;499,920654;0,004333;0,0505;0,101;-49,495169508570356;0,048;0,05785;21,0065;22,406441;23,642275643191937;30,376749;119,976295;120,038414;45,27998;39,78896;-321,525818
830400;22,898479;23,247292;21,13356;32,85722;33,059673;33,6805;30,944202;30,426138;30,687714;28,438269;27,454071;28,03072;23,247362;31,254023;-17,151011;23,877941;3,432847;31,607656;500,091217;0,00635;0,055;0,0935;-50,949900433150034;0,0475;0,058867;20,979242;22,3939;23,66363679727352;30,373032;120,206398;119,999306;45,4739;38,136391;-322,125671
831000;22,91028;23,260489;21,140011;32,90237;33,119511;33,644356;30,96434;30,425959;30,65708;28,58942;27,451248;28,02742;23,16383;31,289988;-16,746981;23,936359;3,703824;32,26506;499,949158;0,004333;0,0685;0,0985;-51,83231967213298;0,046;0,057783;21,06572;22,448858;23,737818774944255;30,368408;119,980202;119,990402;45,43605;39,230301;-319,410583
831600;22,91995;23,285601;21,14941;32,945148;33,106018;33,64473;30,963419;30,429001;30,616571;28,746082;27,445072;28,02273;23,03985;31,32111;-16,517582;23,99313;3,961391;32,635483;499,884033;0,004617;0,0535;0,1005;-53,6231097077479;0,0465;0,058067;20,997019;22,407108;23,738790532289187;30,362011;119,953201;120,0457;44,792366;40,725243;-320,897003
832200;22,93368;23,303638;21,160511;32,911766;33,075127;33,708;30,960709;30,42659;30,581121;28,904278;27,44257;28,021078;22,918859;31,341671;-16,033361;24,04887;4,153115;33,062183;500,125;0,004317;0,048;0,1005;-55,002325112954786;0,052;0,0561;21,025009;22,413982;23,77754083074271;30,35078;120,037209;119,884804;44,87307;40,616508;-320,068909
832800;22,946278;23,326969;21,16444;32,855579;33,086174;33,653309;30,973389;30,42391;30,53533;29,059158;27,43713;28,013041;22,8906;31,36433;-15,533442;24,10424;4,252415;33,251511;499,997314;0,00345;0,0625;0,108;-55,460601515169394;0,0515;0,07245;21,13969;22,521389;23,892820509665366;30,329769;120,079201;120,034302;45,317852;39,15403;-315,122528
833400;22,958851;23,32139;21,169889;32,924297;33,031258;33,595951;30,970821;30,42268;30,48321;29,198742;27,437689;28,007641;23,111778;31,378223;-15,080009;24,156811;4,413457;33,99057;499,982422;0,0046;0,0695;0,0895;-56,181701788825805;0,05;0,059733;21,20784;22,583662;23,97018181992354;30,297497;119,930199;120,121498;45,400806;38,60656;-311,232117
834000;22,97648;23,34409;21,164061;32,902126;33,011803;33,544289;30,97691;30,415461;30,452122;29,330362;27,44071;28,00857;23,104599;31,388241;-14,71221;24,22113;4,740332;34,619583;500,221375;0,00575;0,045;0,101;-57,32050538416633;0,041;0,05865;21,187632;22,591511;24,00375559992862;30,268091;120,189392;119,902206;45,7118;39,340973;-309,753815
834600;22,994312;23,35857;21,156351;32,792721;32,955101;33,498089;30,978298;30,399143;30,410019;29,449841;27,4398;27,99822;23,200481;31,394241;-14,19368;24,27845;4,83108;34,268536;499,83905;0,00625;0,0515;0,1055;-59,20141321553233;0,0485;0,0528;21,077549;22,504688;23,961879620143336;30,238529;119,877708;120,045609;44,97197;38,419598;-311,889587
835200;23,005169;23,353418;21,155941;32,684513;32,789318;33,317341;30,93074;30,375128;30,342121;29,39883;27,434;27,98637;23,455639;31,360678;-12,236254;24,32563;4,749245;33,344769;500,09668;0,0051;0,058;0,1015;-59,87976344883169;0,0525;0,063133;20,939449;22,376959;23,852852602905354;30,191101;120,161209;119,925003;45,009438;39,185051;-315,31781
835800;23,015741;23,370249;21,151499;32,66227;32,739681;33,214462;30,900593;30,340698;30,302191;29,502569;27,42926;27,976498;23,516941;31,35939;-12,67467;24,34988;4,131518;32,793049;499,857727;0,003417;0,061;0,0965;-61,031929241554494;0,0525;0,055833;20,959513;22,355791;23,85826524517472;30,128469;119,828003;120,078407;45,188671;37,519123;-313,419312
836400;23,031971;23,378191;21,15836;32,583321;32,749947;33,197468;30,884747;30,329441;30,2673;29,665079;27,432318;27,973019;23,651608;31,34347;-12,337251;24,393661;4,207472;34,057716;499,882629;0,0043;0,0695;0,0955;-61,6727279482722;0,048;0,066433;21,07723;22,4515;23,96620444847671;30,092419;119,961098;120,011597;45,253021;38,657497;-308,180206
837000;23,047342;23,384079;21,16452;32,537598;32,626381;33,035118;30,857782;30,31982;30,248718;29,7411;27,430099;27,96521;23,82004;31,32427;-11,48132;24,448959;4,529699;34,058727;499,38858;0,004567;0,0545;0,0965;-62,30838677913222;0,047;0,043633;21,047173;22,459131;23,988173301179945;30,059366;119,944397;119,998497;45,45335;38,366962;-306,506287
837600;23,05905;23,430328;21,16293;32,39872;32,577034;32,911091;30,81937;30,288977;30,212849;29,786261;27,428699;27,95789;23,838062;31,29859;-10,425623;24,498192;4,549495;33,162113;499,74942;0,002283;0,072;0,0985;-63,30083235744064;0,041;0,059483;20,973629;22,39608;23,949103730820365;30,020559;120,269089;119,972;44,762363;40,106525;-307,865631
838200;23,06809;23,427231;21,164591;32,353558;32,428905;32,824451;30,778492;30,25264;30,160009;29,790237;27,423138;27,941458;23,847771;31,27174;-10,527682;24,515421;3,838677;31,730072;500,069519;0,00235;0,047;0,095;-63,9060383060959;0,0525;0,056933;20,926178;22,3335;23,901810294716054;29,955776;119,720604;120,0485;45,097092;39,00584;-307,169922
838800;23,076311;23,447262;21,157139;32,261578;32,392929;32,752998;30,745052;30,227518;30,127399;29,831018;27,422359;27,929499;23,87845;31,238043;-9,620828;24,54373;3,617941;32,089897;499,956482;0,005817;0,061;0,1005;-64,84495862689542;0,0495;0,053867;20,8349;22,272388;23,863193830396195;29,909733;120,119301;119,994606;45,087799;39,007797;-308,220398
839400;23,086361;23,45545;21,15942;32,246529;32,288151;32,652531;30,718639;30,185436;30,08791;29,889179;27,422581;27,924271;24,03616;31,215591;-9,693368;24,57585;3,462746;31,87616;499,841248;0,001467;0,055;0,1045;-66,11391863956264;0,0505;0,0542;20,766932;22,192949;23,814321513103852;29,863062;119,963486;119,987694;45,100655;39,063061;-309,350006
840000;23,099041;23,465931;21,157391;32,154182;32,218224;32,596413;30,685492;30,162182;30,055639;30,006205;27,422247;27,91621;23,959579;31,193996;-9,644935;24,606848;3,44453;32,042362;500,182922;0,005;0,066;0,0895;-67,09362251622575;0,0515;0,0558;20,798168;22,20602;23,848925360095095;29,82641;119,890503;119,963699;45,18058;39,189472;-307,192322
840600;23,1108;23,477341;21,161098;32,086063;32,148479;32,515553;30,6595;30,127499;30,01174;30,043728;27,421869;27,905512;24,077139;31,160889;-9,001765;24,644352;3,489941;31,663218;499,297913;0,002517;0,057;0,0975;-68,37576040656437;0,048;0,049717;20,646381;22,104641;23,778860922348766;29,795368;120,155106;120,014893;44,913048;39,357719;-310,438293
841200;23,117542;23,486353;21,159771;31,978092;32,089573;32,411369;30,625601;30,097248;29,969631;30,01445;27,42041;27,891968;24,098858;31,128971;-8,670942;24,668461;3,189001;30,628979;499,581848;0,003867;0,0505;0,0835;-68,30960298236272;0,0495;0,057933;20,676559;22,081829;23,75512667554924;29,748133;119,824791;119,999901;45,29837;39,178848;-309,036377
841800;23,124359;23,497669;21,15797;31,891048;31,94928;32,337261;30,630539;30,088898;29,93491;29,945141;27,418201;27,876942;24,170929;31,081461;-7,905974;24,677498;2,766214;29,718311;499,733307;0,0023;0,0575;0,0915;-66,00798380477359;0,048;0,050017;20,87615;22,26202;23,879206874690077;29,709202;120,080101;120,021805;45,546761;40,205193;-300,536469
842400;23,13311;23,505512;21,15835;31,79151;31,866552;32,266689;30,617741;30,165691;29,891682;29,829712;27,412952;27,861042;24,53775;31,029572;-6,900759;24,687719;2,287355;28,47967;499,769287;0,003433;0,067;0,0885;-64,91891548997792;0,0495;0,058667;20,842289;22,262899;23,85564117491429;29,674698;120,052895;120,006302;45,241409;39,618862;-299,053406
843000;23,142841;23,50639;21,15896;31,694452;31,756042;32,041912;30,555019;30,250523;29,859303;29,71365;27,403782;27,841101;24,878582;30,974323;-6,120476;24,68642;1,697203;27,216919;499,646301;0,010533;0,0515;0,095;-65,0164258688064;0,0435;0,068883;20,67318;22,13306;23,73134473735318;29,62685;120,278488;119,981606;44,817001;39,347019;-302,601379
843600;23,150511;23,518242;21,15966;31,557211;31,619989;31,878971;30,479538;30,19809;29,812183;29,49346;27,387278;27,821442;25,51651;30,90712;-4,976092;24,677113;0,9734;24,85154;500,010681;0,004533;0,0605;0,096;-68,37020359598115;0,053;0,058217;19,939331;21,540501;23,229058530934562;29,571033;120,207901;119,992905;43,560829;39,663841;-324,155334
844200;23,158331;23,53359;21,1684;31,451929;31,496578;31,717981;30,423162;30,143421;29,769659;29,26358;27,374271;27,802719;26,165411;30,837132;-4,194407;24,65377;-0,093736;22,72613;500,102051;0,00345;0,0695;0,101;-71,33830221060616;0,054;0,053467;19,419161;20,98226;22,751311437706256;29,509039;119,724998;120,031509;43,806412;39,482433;-343,594299
844800;23,16313;23,535921;21,170282;31,32464;31,361933;31,572119;30,334141;29,947159;29,713791;29,037359;27,364969;27,771793;26,49143;30,766399;-3,506879;24,61301;-1,041673;20,559669;499,878265;0,005267;0,053;0,102;-73,5112777542974;0,0435;0,05815;18,87023;20,515591;22,344668930041784;29,430981;120,217308;120,033997;43,654949;39,395748;-359,929413
845400;23,1646;23,544991;21,16679;31,123077;31,227341;31,423599;30,217031;29,758249;29,636082;28,755259;27,34693;27,744909;26,891062;30,69112;-2,939355;24,568079;-2,152622;17,562408;499,871643;0,001117;0,0565;0,103;-76,83481021026144;0,043;0,0514;18,216791;19,869761;21,788293142735082;29,33367;119,929405;119,983994;43,657402;39,771969;-381,60022
846000;23,165709;23,550508;21,157181;30,95908;31,025299;31,306479;30,12182;29,654577;29,562042;28,540363;27,32897;27,715021;27,295731;30,625549;-2,663676;24,501509;-3,463391;15,01494;500,120789;0,01015;0,069;0,0975;-79,20466869693487;0,042;0,0595;17,703741;19,396912;21,379040355893736;29,230042;120,179092;119,974998;43,493217;39,874622;-396,886627
846600;23,16642;23,551611;21,150091;30,814419;30,883871;31,14122;30,057196;29,573818;29,508017;28,344349;27,315197;27,688299;27,769711;30,561468;-2,38999;24,43487;-4,473105;13,4351;499,87793;0,006167;0,061;0,093;-84,94492334090155;0,055;0,049533;16,76581;18,58954;20,716351896277423;29,14851;120,128197;119,988998;42,614727;39,527996;-426,017883
847200;23,16581;23,555998;21,13913;30,631927;30,711613;31,03503;29,991947;29,509878;29,46785;28,22113;27,300791;27,660742;28,258087;30,500759;-2,280816;24,3841;-5,086625;12,32924;500,064209;0,00175;0,0615;0,0975;-92,33815724045161;0,054;0,04975;15,85513;17,693111;20,000338464140185;29,076818;119,779404;119,983704;42,61837;38,894798;-458,757172
847800;23,165941;23,559671;21,127529;30,44273;30,534277;30,94013;29,9212;29,44154;29,424341;28,164169;27,278629;27,644791;28,45228;30,439701;-2,104964;24,33025;-5,538512;11,447109;500,145599;0,008017;0,0615;0,0945;-94,90635587866441;0,05;0,060983;15,6063;17,370129;19,739564781896945;29,000759;120,088501;120,000404;43,419178;39,607368;-469,311707
848400;23,16078;23,54793;21,114552;30,328089;30,45311;30,846527;29,844589;29,393589;29,376759;28,13567;27,25943;27,62742;28,55871;30,378351;-1,958727;24,286678;-5,87344;10,80056;500,103607;0,004533;0,058;0,0955;-98,46827205841575;0,047;0,063683;15,135302;16,9762;19,430140790382488;28,93478;120,1912;120,017715;43,114239;38,859161;-482,776917
849000;23,15509;23,55361;21,099339;30,257971;30,423138;30,762268;29,791937;29,346029;29,337091;28,095928;27,249231;27,603201;28,6451;30,315571;-1,775788;24,24749;-6,122125;10,35234;500,12851;0,00745;0,0675;0,096;-102,34697398864833;0,047;0,0531;14,68308;16,541271;19,086755239887893;28,874491;119,960899;120,005692;43,121197;39,01495;-497,43692
849600;23,14414;23,552299;21,088678;30,178833;30,349289;30,67417;29,72492;29,29632;29,30372;28,02124;27,22901;27,583561;28,75823;30,257549;-1,651313;24,210871;-6,284447;10,064962;500,191345;0,004;0,0675;0,0935;-104,9529131931115;0,052;0,059767;14,346128;16,201509;18,809362337558245;28,816809;119,959801;120,033997;43,556801;38,76646;-508,839935
850200;23,135502;23,562408;21,079561;30,131958;30,304251;30,61499;29,666681;29,257679;29,272099;27,955799;27,207321;27,5728;28,905514;30,203144;-1,584195;24,175808;-6,404739;9,684399;500,130066;0,00295;0,047;0,095;-107,7158009428461;0,0535;0,069367;13,96871;15,856791;18,530129228205418;28,765711;120,053894;119,973305;43,076244;39,009071;-520,751587
850800;23,128551;23,54681;21,073429;30,117788;30,246176;30,59399;29,596272;29,209589;29,23591;27,876459;27,19282;27,554615;28,949621;30,148273;-1,488086;24,139509;-6,538665;9,365968;499,918152;0,004517;0,0575;0,0985;-111,1602209873811;0,0515;0,055967;13,51664;15,431269;18,185848842750076;28,7094;119,807396;120,042702;42,810631;39,187031;-535,246582
851400;23,121021;23,53673;21,061262;30,087347;30,191471;30,539591;29,534897;29,155346;29,192871;27,79805;27,17576;27,534641;28,975729;30,093399;-1,406966;24,109921;-6,652267;9,227269;500,210846;0,00725;0,053;0,092;-109,43206010661206;0,0535;0,065483;13,73065;15,523549;18,240149279868405;28,648829;119,893898;119,946396;43,791298;39,197884;-529,1070560000001
852000;23,114321;23,521589;21,05147;30,018332;30,135843;30,49852;29,487579;29,104959;29,154678;27,74757;27,1569;27,519939;28,982388;30,043549;-1,399463;24,078541;-6,673833;9,274932;499,983887;0,00115;0,0585;0,0895;-111,02389912273895;0,044;0,0598;13,40052;15,313141;18,067412426793915;28,59823;120,119102;120,009399;42,991531;39,144005;-536,153015
852600;23,10568;23,52643;21,04635;29,967289;30,07526;30,456181;29,432257;29,062811;29,120718;27,680527;27,141119;27,504663;28,977856;29,99444;-1,312621;24,053911;-6,675532;9,228916;499,87323;0,007817;0,0675;0,097;-110,59890413799917;0,054;0,056317;13,44962;15,286829000000001;18,032973668302727;28,550699;119,899803;119,991989;43,78524;38,922447;-534,800354
853200;23,093859;23,526569;21,039331;29,91889;30,015198;30,381271;29,402384;29,019812;29,080708;27,614048;27,125957;27,48933;28,956381;29,944721;-1,281379;24,026642;-6,646435;9,4973;500,102203;0,006133;0,0595;0,097;-108,68969001551375;0,052;0,0575;13,602449;15,409521;18,11329043411328;28,503571;119,904297;120,0103;44,09409;38,238541;-528,037781
853800;23,082819;23,513968;21,035219;29,869389;29,961191;30,354588;29,374222;28,99493;29,05784;27,585938;27,105938;27,472607;29,02062;29,901571;-1,334584;24,008869;-6,487532;10,053904;499,841797;0,005467;0,0595;0,098;-106,71326929116685;0,049;0,056367;13,799029;15,57897;18,23771181596633;28,47102;119,91909;119,990799;44,18652;38,262402;-519,854126
854400;23,075169;23,502132;21,025318;29,83511;29,92395;30,306377;29,336788;28,958698;29,033722;27,553249;27,086878;27,45109;29,097462;29,858389;-1,302733;23,995989;-6,264677;10,38712;499,468323;0,00685;0,051;0,0955;-104,52659794260401;0,0455;0,061033;13,96861;15,765841;18,374461914863677;28,43639;120,245895;120,004295;43,781597;38,610828;-511,63443
855000;23,070631;23,490627;21,020008;29,789059;29,87591;30,24556;29,314999;28,924519;29,004358;27,519352;27,070042;27,433578;29,140259;29,820892;-1,330926;23,98061;-6,155408;10,338449;500,034576;0,006567;0,061;0,097;-103,61094376658727;0,043;0,06035;14,02318;15,82366;18,41173118611917;28,413273;120,083298;120,010803;43,60915;38,23151;-508,048492
855600;23,0667;23,49889;21,014898;29,76298;29,846767;30,212448;29,279379;28,902649;28,981058;27,476299;27,050488;27,422232;29,12442;29,7806;-1,309393;23,963818;-6,20407;9,8702;500,072571;0,00575;0,052;0,094;-105,8198925819367;0,0465;0,053067;13,67159;15,55681;18,197211120825248;28,38328;119,881493;119,994286;43,097466;38,216774;-517,131836
856200;23,06002;23,489231;21,018871;29,720089;29,785511;30,148319;29,24474;28,870392;28,94841;27,407299;27,034092;27,402191;29,099899;29,739521;-1,225901;23,940262;-6,376968;9,54545;500,172791;0,003467;0,058;0,091;-105,6234563636641;0,0485;0,0565;13,69633;15,505659;18,1434293752359;28,34721;119,929794;119,994202;44,041668;38,045109;-517,855591
856800;23,055319;23,479042;21,020899;29,6595;29,749674;30,104151;29,202808;28,844233;28,915613;27,397299;27,019888;27,388098;29,121359;29,698389;-1,184939;23,913221;-6,488121;9,280033;499,982269;0,003767;0,0515;0,0915;-104,40324944612973;0,05;0,068417;13,78091;15,618341;18,228091357232415;28,310968;120,323997;119,972397;43,503433;38,290131;-512,585815
857400;23,048361;23,4669;21,019871;29,623648;29,697712;30,066681;29,171961;28,81074;28,893711;27,361511;26,99881;27,374689;29,090311;29,661871;-1,120639;23,889549;-6,616101;9,014719;499,842773;0,003483;0,0595;0,0965;-105,87298304792864;0,0555;0,056017;13,579869;15,43352;18,078311107149897;28,286449;119,939491;120,032997;43,391533;38,22974;-518,394592
858000;23,041651;23,46236;21,017872;29,585962;29,667578;30,01565;29,136059;28,775003;28,866901;27,31535;26,984592;27,361109;29,08762;29,620981;-1,055988;23,863201;-6,694263;8,984767;500,199646;0,006483;0,063;0,1025;-105,53338812504472;0,046;0,06365;13,593679;15,42038;18,05846006075116;28,250818;119,805992;120,003502;43,982033;38,259178;-517,163086
858600;23,034948;23,45797;21,01421;29,525101;29,630463;29,975391;29,10033;28,7486;28,837101;27,274281;26,973133;27,350149;29,06358;29,58308;-1,090668;23,844967;-6,684153;9,113916;499,842621;0,001617;0,0595;0,0955;-105,50414644744272;0,0555;0,061767;13,50929;15,381269;18,019657357843748;28,226141;120,391991;119,985092;43,438;39,061337;-518,92627
859200;23,017208;23,447681;21,00334;29,488409;29,572012;29,902491;29,072531;28,715759;28,810852;27,264099;26,957439;27,330341;29,014938;29,544132;-0,933867;23,82843;-6,657299;9,058119;499,705231;0,004433;0,0585;0,097;-107,03090004171175;0,054;0,065017;13,36931;15,21758;17,89132023075003;28,19849;119,677994;119,981911;43,390377;38,378838;-522,887817
859800;23,01223;23,434969;20,995449;29,44212;29,528391;29,861591;29,040512;28,68396;28,776699;27,180731;26,936279;27,31872;28,991062;29,507984;-0,950087;23,807119;-6,654765;9,061899;500,187927;0,00575;0,0605;0,098;-105,70283525435647;0,0545;0,063;13,41069;15,265741;17,91071105557197;28,169739;120,142197;120,026505;43,628502;39,053032;-520,911682
860400;23,008671;23,452791;21,004211;29,398422;29,48881;29,82366;29,018158;28,656246;28,748632;27,145142;26,921881;27,303598;28,980511;29,469339;-0,891989;23,790621;-6,65969;8,9116;499,838379;0,003367;0,0625;0,104;-105,21454555523016;0,048;0,0596;13,448479;15,27816;17,912970053372266;28,1448;119,975296;120,003098;43,69194;38,591221;-518,96405
861000;23,000591;23,424959;21,002861;29,356033;29,442867;29,794638;28,999401;28,62265;28,72439;27,124271;26,905579;27,287052;28,95051;29,432348;-0,902537;23,769409;-6,701431;8,877719;500,159851;0,007417;0,06;0,097;-104,91643637827559;0,056;0,060717;13,43342;15,286821;17,915223590810054;28,11507;119,924805;120,02269;43,715145;39,040382;-517,330444
861600;22,997751;23,415329;20,993151;29,324957;29,409241;29,767181;28,974751;28,593769;28,699591;27,097141;26,885822;27,271658;28,924927;29,400249;-0,829716;23,74847;-6,711649;8,833349;500,024506;0,003817;0,0635;0,0905;-106,5130310147297;0,0425;0,048783;13,20578;15,098511;17,764400821456054;28,090368;120,051193;119,993393;43,814648;39,33955;-524,169067
862200;22,990149;23,408829;20,989361;29,270792;29,366932;29,702091;28,95289;28,570972;28,669428;27,090092;26,871281;27,258678;28,871918;29,364182;-0,807171;23,732061;-6,730642;8,73315;500,055115;0,004167;0,0555;0,1015;-108,17922000403823;0,045;0,05615;13,026929;14,924179;17,628674617075056;28,062017;119,850502;119,963402;43,313637;39,750668;-529,501404
862800;22,98064;23,397438;20,987219;29,229132;29,314621;29,64912;28,938303;28,541412;28,644348;27,019928;26,856852;27,243582;28,862259;29,324261;-0,685792;23,710018;-6,775804;8,566818;500,145691;0,005333;0,058;0,096;-108,42452936401544;0,049;0,071833;12,94144;14,82765;17,53960064189083;28,032888;120,064598;120,001099;43,199097;39,760262;-532,842163
863400;22,971071;23,40683;20,987131;29,162289;29,268143;29,626032;28,895071;28,509069;28,613947;26,964909;26,83898;27,232422;28,838932;29,294291;-0,696942;23,691818;-6,827681;8,514049;500,30014;0,0031;0,071;0,0915;-108,27717479406675;0,039;0,049767;12,9104;14,78594;17,49593958073721;28,00268;120,003502;119,994408;43,076679;39,537868;-533,175964
864000;22,954901;23,38154;20,98592;29,14481;29,236828;29,58498;28,878399;28,47727;28,588329;26,957951;26,820538;27,220942;28,766932;29,255909;-0,579093;23,676243;-6,836165;8,541899;500,201416;3,3e-05;0,054;0,095;-108,02645800596534;0,0435;0,064583;12,953211;14,80395;17,50831397574827;27,976841;119,872803;120,034302;43,415009;39,556293;-531,117004
864600;22,948238;23,37211;20,979712;29,096542;29,191479;29,56661;28,84726;28,449381;28,562302;26,913391;26,80747;27,20698;28,77973;29,223831;-0,623047;23,657211;-6,812381;8,581532;500,036224;0,002033;0,05;0,0965;-107,95509011518585;0,051;0,0492;12,868021;14,765531;17,469258753122272;27,952991;120,027115;120,029198;43,352165;38,84111;-532,075867
