Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
865200;22,941099;23,355541;20,97274;29,05813;29,158611;29,527552;28,80072;28,419531;28,537281;26,905401;26,788761;27,194651;28,781149;29,18924;-0,562969;23,63961;-6,807715;8,490784;500,55127;0,005733;0,0545;0,0895;-109,43856179994364;0,05;0,050767;12,70005;14,609039;17,347000178065613;27,921894;120,101791;119,973404;43,147255;39,05772;-537,165344
865800;22,92779;23,35688;20,963711;29,02071;29,11142;29,464579;28,77865;28,395559;28,512741;26,855408;26,769781;27,178263;28,741098;29,150928;-0,436243;23,62462;-6,831023;8,458532;500,008209;0,00215;0,0645;0,089;-109,36457006564214;0,045;0,052433;12,699171;14,565361;17,30269889403071;27,896008;119,777794;120,008789;43,35746;39,014809;-537,286926
866400;22,917919;23,340439;20,959778;28,991501;29,079651;29,419678;28,751453;28,36388;28,48735;26,80843;26,75408;27,16044;28,73349;29,12179;-0,481775;23,605732;-6,80673;8,539783;500,029388;0,003883;0,061;0,0865;-107,5271290496451;0,0415;0,058233;12,822499;14,701239;17,39732330857695;27,873341;120,3339;119,994705;43,330208;38,804543;-532,048218
867000;22,913204;23,339821;20,958521;28,955999;29,04073;29,393469;28,725021;28,338058;28,466669;26,796982;26,734528;27,150442;28,783911;29,082691;-0,414408;23,590311;-6,797261;8,4367;499,753174;0,005483;0,053;0,09;-109,56951371132865;0,042;0,06325;12,55348;14,485049;17,22850985280136;27,852179;119,882591;119,999405;43,004486;38,921196;-538,93219
867600;22,906948;23,33309;20,9517;28,888428;28,993786;29,340382;28,697193;28,313852;28,440298;26,768711;26,717541;27,133999;28,835392;29,051941;-0,37545;23,574671;-6,837626;8,304898;500,052399;0,0023;0,0625;0,1015;-110,86458717925103;0,043;0,06355;12,40533;14,32697;17,100772231009877;27,824762;119,953392;119,997704;43,259941;39,32505;-544,368347
868200;22,90243;23,33811;20,94698;28,857641;28,965763;29,315241;28,667561;28,286322;28,410931;26,724091;26,70348;27,122589;28,9027;29,01918;-0,376019;23,556149;-6,868138;8,313852;499,676849;0,0062;0,0495;0,0955;-109,86874937974798;0,0485;0,062167;12,490061;14,380649;17,13261453536655;27,798721;119,906898;119,966599;43,589489;39,131748;-540,970093
868800;22,89402;23,326509;20,94821;28,812862;28,918161;29,308661;28,633001;28,256201;28,392071;26,682941;26,688009;27,108561;28,946827;28,990271;-0,334018;23,53911;-6,87436;8,163949;499,872955;0,003317;0,0535;0,0955;-110,3928275747989;0,0475;0,06045;12,35225;14,286072;17,051206708421102;27,779892;120,137901;120,023209;43,265743;39,109409;-544,660645
869400;22,878868;23,318499;20,942617;28,775921;28,883762;29,247646;28,616648;28,227478;28,361881;26,651001;26,66654;27,096811;28,890238;28,9578;-0,283168;23,52438;-6,922421;8,138083;499,827484;0,006833;0,0715;0,089;-110,63976424939057;0,0475;0,066783;12,324979;14,228808;17,000311865118682;27,75211;119,815697;120,010986;43,571159;39,005054;-545,128296
870000;22,862391;23,307833;20,935398;28,736973;28,83791;29,213919;28,578411;28,19928;28,337759;26,61153;26,65062;27,08367;28,879419;28,920267;-0,193488;23,508879;-6,924175;8,191832;499,890533;0,009133;0,0495;0,0935;-108,87586238231415;0,053;0,067617;12,486771;14,36467;17,096434365681453;27,728298;120,181412;120,042404;43,614983;39,11256;-539,553711
870600;22,860041;23,288609;20,93121;28,72648;28,818823;29,192652;28,571468;28,170919;28,317806;26,580608;26,631479;27,068232;28,883392;28,88747;-0,20337;23,491671;-6,905423;8,161448;500,097809;0,001633;0,0675;0,099;-109,10993192760597;0,058;0,058433;12,382871;14,309629;17,047492763851437;27,707922;120,060509;119,986107;43,265362;39,018505;-540,579285
871200;22,848431;23,279451;20,931089;28,685129;28,77829;29,121262;28,539389;28,147121;28,29101;26,57785;26,612839;27,05636;28,855;28,856171;-0,151182;23,4772;-6,917162;8,025615;499,900391;0,006083;0,0715;0,0945;-111,00163611921772;0,054;0,053533;12,159661;14,11796;16,899399717413477;27,68659;119,992599;119,976303;43,02634;39,182713;-547,249634
871800;22,84132;23,290899;20,92684;28,636963;28,728779;29,095539;28,507212;28,120647;28,271143;26,52442;26,598639;27,04398;28,833012;28,819941;-0,09329;23,460819;-6,960659;7,913232;499,641693;0,004617;0,0565;0,0915;-111,75456559037701;0,049;0,061433;12,05011;13,98826;16,788269660160147;27,66044;120,075401;120,027687;43,302773;39,498753;-551,743042
872400;22,835659;23,272081;20,923519;28,584778;28,696751;29,060308;28,480429;28,091694;28,245489;26,49494;26,584249;27,03187;28,885111;28,792761;-0,097955;23,4412;-6,990073;7,895584;500,103607;0,005783;0,0575;0,0965;-111,47626671093462;0,052;0,057783;12,06411;13,985789;16,780107217892358;27,63703;119,860596;119,975487;43,058266;39,793999;-550,327026
873000;22,823109;23,272089;20,924702;28,535208;28,649521;29,055389;28,45882;28,064199;28,22077;26,47263;26,563818;27,018927;28,887461;28,757069;-0,065554;23,425289;-7,001985;7,828649;500,29306;0,004017;0,0675;0,099;-111,4459359714563;0,0525;0,06275;12,039101;13,965879;16,760121218905436;27,61611;120,068893;119,993698;43,415367;39,332951;-550,734131
873600;22,810801;23,26099;20,925789;28,5186;28,61611;28,994411;28,414501;28,037342;28,199869;26,45644;26,545191;27,001261;28,85058;28,727573;-0,024468;23,411121;-7,008298;7,91805;500,128021;0,006883;0,058;0,0965;-110,2715304916565;0,044;0,063017;12,17868;14,06629;16,83401973620026;27,59379;119,903709;120,036888;43,525326;39,206207;-545,549377
874200;22,798191;23,24967;20,924061;28,50322;28,601429;28,95661;28,38876;28,010401;28,17868;26,412128;26,530041;26,988708;28,81813;28,696667;0,015918;23,39822;-6,94531;8,127367;499,959167;0,004033;0,048;0,099;-109,471766875608;0,047;0,057567;12,179741;14,10072;16,85117318390903;27,570719;120,054993;119,97731;43,406349;38,650452;-543,41626
874800;22,791098;23,253901;20,9223;28,47735;28,56962;28,924677;28,374521;27,988049;28,152521;26,392492;26,509668;26,97822;28,780548;28,662521;0,065746;23,384769;-6,866328;8,289866;500,08017;0,004667;0,0585;0,0995;-108,5613275904891;0,042;0,057783;12,27213;14,171679;16,90162325536909;27,549622;120,055992;120,030312;43,52853;39,308754;-539,8414310000001
875400;22,7801;23,24609;20,923342;28,425873;28,53352;28,898483;28,34577;27,96582;28,132971;26,36594;26,494137;26,961109;28,837742;28,635382;0,036201;23,373379;-6,783133;8,464465;500,00058;0,002567;0,06;0,0965;-108,38044335745737;0,0465;0,051583;12,24947;14,162511;16,889010408525948;27,5263;119,919312;119,970505;43,299698;38,934059;-538,819397
876000;22,768639;23,239901;20,921349;28,40419;28,504879;28,872629;28,325769;27,941181;28,109089;26,344707;26,477041;26,948721;28,89327;28,604639;0,012863;23,364109;-6,713174;8,516133;499,707428;0,00325;0,054;0,0935;-108,55721838692111;0,0575;0,058433;12,20075;14,12307;16,85415486166216;27,508118;120,013596;119,992393;43,446087;38,895512;-539,95105
876600;22,763548;23,207329;20,918289;28,38615;28,48373;28,829752;28,31715;27,920248;28,084421;26,324589;26,455139;26,936731;28,911621;28,576349;0,063907;23,35504;-6,688899;8,517716;500,077637;0,004633;0,071;0,098;-108,33094385023499;0,0505;0,061083;12,20935;14,12516;16,85147474412007;27,485331;120,069687;119,982994;43,457664;38,78191;-539,047729
877200;22,754311;23,195269;20,914621;28,35314;28,448528;28,810629;28,282999;27,893749;28,064402;26,287771;26,442822;26,925791;28,944769;28,54866;0,006479;23,340729;-6,674993;8,524983;499,930756;0,00785;0,057;0,095;-108,35957552982148;0,048;0,069133;12,155699;14,0846;16,81244981995931;27,4659;119,986694;120,013306;43,298523;38,649395;-539,78186
877800;22,743221;23,19347;20,914831;28,304331;28,42239;28,786121;28,25762;27,874949;28,051748;26,262478;26,428707;26,91221;28,93696;28,519241;0,102474;23,326221;-6,676435;8,508382;500,325287;0,0069;0,0635;0,095;-108,08311965047257;0,0425;0,060717;12,17752;14,086329;16,808471065341077;27,44599;120,004799;120,024818;43,421307;39,218491;-538,934937
878400;22,735609;23,187159;20,911221;28,272671;28,39596;28,76112;28,228952;27,851521;28,021267;26,235052;26,409512;26,896992;28,992609;28,490509;0,104623;23,315491;-6,671176;8,547532;500,285889;0,004583;0,051;0,097;-107,14076149101982;0,049;0,048017;12,25268;14,152789;16,853784544126434;27,426762;119,901894;120,009499;43,549591;38,549183;-535,26709
879000;22,72077;23,17543;20,91049;28,247381;28,349777;28,727772;28,20524;27,825562;28,005402;26,216908;26,39089;26,885269;29,008938;28,465504;0,095371;23,305399;-6,638746;8,615001;500,054749;0,003933;0,0565;0,098;-106,31099558707842;0,048;0,05725;12,316381;14,21755;16,899798903756054;27,405209;119,947594;119,928505;43,516167;39,447838;-531,680298
879600;22,713152;23,18066;20,91436;28,233088;28,333319;28,709637;28,185431;27,805511;27,994329;26,181591;26,376972;26,875;29,04784;28,436371;0,084158;23,29196;-6,595666;8,769317;500,10321;0,003433;0,0535;0,093;-105,98746394993223;0,0495;0,050567;12,31834;14,21374;16,88952566497296;27,390118;119,921799;120,004501;43,413399;39,515942;-531,369324
880200;22,70627;23,168652;20,911432;28,20647;28,306253;28,68659;28,16428;27,782709;27,965292;26,165272;26,359949;26,860928;29,077869;28,410217;0,101043;23,27976;-6,517582;8,931367;499,946777;0,00115;0,0565;0,0955;-105,33424093922793;0,041;0,069133;12,34963;14,262831;16,923818975079275;27,369349;120,204201;120,024796;43,25843;39,362099;-529,181763
880800;22,693501;23,15637;20,908628;28,189709;28,270121;28,644802;28,14356;27,761883;27,951462;26,150711;26,341562;26,847071;29,086243;28,38176;0,095612;23,268801;-6,476563;8,865132;499,575134;0,004667;0,055;0,105;-107,03479868828292;0,0445;0,048333;12,12731;14,07693;16,77763096239391;27,347698;119,942589;119,979103;42,79636;39,23373;-535,141785
881400;22,68993;23,15337;20,898069;28,142902;28,245647;28,628361;28,115566;27,736288;27,91634;26,11261;26,32869;26,835932;29,12261;28,359531;0,113688;23,259541;-6,488431;8,85895;500,10318;0,005783;0,0565;0,0965;-106,47489831693184;0,044;0,056633;12,18979;14,094351;16,782819604562132;27,326269;119,978493;120,014503;43,134312;38,91357;-533,729431
882000;22,67539;23,13739;20,896908;28,119427;28,213999;28,584549;28,085831;27,719273;27,901978;26,08605;26,311789;26,82515;29,162189;28,33251;0,111561;23,254049;-6,496773;8,829667;500,038574;0,00345;0,05;0,095;-106,18916275663756;0,0465;0,046333;12,18887;14,09585;16,778369828538185;27,305878;120,007996;120,007591;43,401817;39,236931;-532,901489
882600;22,660858;23,128651;20,89172;28,089458;28,18862;28,560379;28,06547;27,69865;27,886499;26,065891;26,29451;26,810719;29,179098;28,307312;0,143355;23,24472;-6,499543;8,863268;500,198578;0,007133;0,0625;0,0965;-106,57964963412886;0,042;0,0677;12,09533;14,036039;16,727998011550685;27,288944;120,114502;119,993301;43,228416;38,727867;-534,818237
883200;22,66304;23,12188;20,888737;28,065434;28,165293;28,528128;28,046589;27,677231;27,858698;26,047522;26,28093;26,797312;29,235662;28,277157;0,181812;23,230789;-6,453813;9,154902;499,992767;0,005483;0,065;0,095;-106,84695561731657;0,0545;0,0605;12,0779;13,990408;16,68896013878511;27,26977;119,885094;119,997108;43,335728;38,462669;-535,450745
883800;22,646229;23,110689;20,885319;28,049021;28,135571;28,524969;28,025131;27,664398;27,832672;26,00679;26,268101;26,78536;29,308048;28,254461;0,138839;23,223362;-6,335107;9,410383;500,114807;0,0068;0,06;0,0985;-104,42940490893912;0,046;0,06025;12,314479;14,19209;16,83555088922177;27,24966;120,055298;120,0047;43,658131;38,123329;-526,827087
884400;22,637272;23,100349;20,891191;28,015751;28,1245;28,510138;28,00568;27,659128;27,81636;25,994827;26,254038;26,77898;29,364985;28,228992;0,053211;23,217041;-6,224689;9,669151;500,197693;0,002333;0,0475;0,098;-103,3583326989125;0,053;0,049483;12,400049;14,287859;16,906862026428115;27,236481;120,001198;119,96991;43,399521;37,993965;-522,283203
885000;22,631948;23,091921;20,897709;28,00625;28,121281;28,49651;27,99201;27,681839;27,805582;25,977829;26,237711;26,77113;29,40745;28,209991;-0,022655;23,211859;-6,106081;9,901201;499,559174;0,004633;0,05;0,0995;-102,81407584355361;0,056;0,0691;12,43974;14,32531;16,932246141527635;27,222092;120,039505;120,013206;43,168873;38,153118;-520,33844
885600;22,624241;23,077099;20,900871;28,00502;28,117151;28,487692;27,985422;27,739771;27,797781;25,964252;26,226639;26,7651;29,441479;28,194439;-0,200081;23,20945;-6,003892;10,184259;499,670319;0,00345;0,052;0,0975;-101,29940064424102;0,055;0,0523;12,618421;14,464861;17,03685843323372;27,210199;119,847206;119,9991;43,755871;37,69706;-513,79657
886200;22,61978;23,068058;20,905262;28,014933;28,11438;28,490421;27,963551;27,731781;27,78896;25,940989;26,21456;26,753611;29,509241;28,175821;-0,270802;23,20853;-5,848705;10,65871;499,318848;0,005883;0,0545;0,094;-98,59959086173326;0,054;0,06355;12,89593;14,715741;17,225141165332694;27,202372;119,873398;119,9916;43,971916;37,971394;-503,439056
886800;22,610899;23,06974;20,909201;28,01301;28,119862;28,506519;27,96373;27,708889;27,77807;25,93874;26,200382;26,74419;29,545101;28,161701;-0,540155;23,20965;-5,656753;11,07094;499,912506;0,0049;0,054;0,095;-95,87725877859833;0,0425;0,062067;13,201691;14,992;17,437361485930456;27,192831;119,999901;120,016312;43,910229;37,896782;-492,201172
887400;22,6022;23,0471;20,913929;28,061758;28,164541;28,545309;27,961411;27,73138;27,781439;25,947369;26,18922;26,74205;29,608587;28,15411;-0,821616;23,211868;-5,477094;11,46707;499,737976;0,003483;0,0605;0,093;-92,88643504621055;0,047;0,063233;13,538651;15,30866;17,68297631031448;27,194183;120,019714;120,016891;44,187992;37,732014;-479,542664
888000;22,59593;23,047901;20,917391;28,090281;28,19754;28,573709;27,956491;27,72941;27,788849;25,957281;26,177761;26,738348;29,684122;28,150131;-1,145004;23,21636;-5,295861;11,88036;500,064209;0,00685;0,0655;0,102;-91,13345229365844;0,0515;0,059783;13,71831;15,500101;17,832464658051663;27,19788;120,07991;119,991898;43,757832;38,305271;-472,017426
888600;22,58625;23,033539;20,920971;28,090668;28,218781;28,598642;27,953716;27,735813;27,78619;25,93623;26,1712;26,738949;29,798538;28,145344;-1,238301;23,222641;-5,131101;12,20717;499,335358;0,0034;0,0595;0,0995;-89,07739425673668;0,0495;0,052533;13,924771;15,691951;17,975765310690605;27,19812;119,9188;120,045799;43,834923;38,20507;-464,084412
889200;22,580729;23,026611;20,925341;28,120029;28,216747;28,604101;27,961451;27,755169;27,779779;25,97131;26,168819;26,74267;30,00201;28,1374;-1,309926;23,230892;-4,982098;12,527571;500,05484;0,007067;0,0715;0,0945;-87,70301312418604;0,053;0,053633;14,11864;15,871099;18,121098644791857;27,197229;119,94371;119,9786;43,960175;37,782364;-456,720215
889800;22,57527;23,02631;20,927259;28,135981;28,23702;28,63438;27,965372;27,800989;27,788122;25,979044;26,166067;26,74905;30,121319;28,131891;-1,517396;23,238699;-4,85778;12,742499;499,859283;0,00305;0,054;0,0925;-84,83179385818684;0,053;0,05925;14,477681;16,1796;18,36018911589179;27,19845;119,984497;119,983604;44,005596;38,244057;-444,468506
890400;22,56922;23,009838;20,93025;28,210178;28,275299;28,675091;27,986319;27,871521;27,798151;25,959768;26,165699;26,756771;30,185009;28,137341;-1,91154;23,244078;-4,745448;13,143509;499,754089;0,00575;0,0485;0,1025;-80,08624853135984;0,052;0,069;15,014641;16,66062;18,726400037558818;27,213528;119,897598;119,998901;44,379299;38,210392;-425,522308
891000;22,566299;23,02659;20,923882;28,25473;28,334148;28,736568;28,020248;28,06583;27,819391;25,973322;26,165369;26,767969;30,24995;28,149271;-2,444948;23,251221;-4,570281;13,621931;500,03067;0,004067;0,057;0,0965;-75,665088179318;0,0445;0,057333;15,538752;17,145981;19,102658950483733;27,238062;119,904213;119,985703;44,583382;37,66996;-406,943787
891600;22,564209;23,008959;20,934261;28,327148;28,415211;28,8276;28,054779;28,194443;27,850758;26,00466;26,167032;26,77615;30,262751;28,162588;-2,948771;23,25803;-4,358369;14,10847;499,791412;0,006383;0,055;0,0985;-71,9251354335586;0,045;0,063683;15,9696;17,58013;19,443580513206697;27,281342;120,095993;120,022995;44,70253;38,677498;-391,543701
892200;22,561939;22,994661;20,93767;28,358038;28,445959;28,884716;28,10232;28,32082;27,885218;26,01593;26,169109;26,782902;30,220112;28,18222;-3,280862;23,265001;-4,162804;14,380569;499,888855;0,0047;0,06;0,0965;-69,25886357243445;0,049;0,050433;16,26173;17,880442;19,677141743169948;27,325619;120,110397;119,955093;44,483227;38,578529;-381,109985
892800;22,5571;23,002041;20,9445;28,393368;28,495071;28,919918;28,108139;28,199732;27,897522;25,998371;26,168262;26,78508;30,330059;28,193649;-3,23546;23,274179;-4,104195;14,138041;499,710205;0,006633;0,0555;0,093;-68,84028393122506;0,055;0,06995;16,24571;17,907742;19,69460198113168;27,342968;120,0662;120,023293;43,822861;38,796909;-380,751007
893400;22,551548;22,99844;20,956268;28,462811;28,571621;28,977859;28,135321;28,532383;27,919651;25,997278;26,166941;26,783579;30,433109;28,214752;-4,059366;23,274109;-4,215688;13,8222;500,329926;0,005333;0,061;0,094;-68,49698348349177;0,0475;0,063483;16,327381;17,943661;19,722255029024797;27,370218;119,681297;119,994507;43,853828;38,258232;-379,755371
894000;22,55699;22,987429;20,960972;28,613291;28,735901;29,136023;28,277592;29,384197;28,009861;26,013988;26,174;26,812443;30,06875;28,270519;-5,51106;23,273039;-4,280847;14,157751;499,739807;0,00665;0,042;0,0955;-64,33465275554525;0,0455;0,057433;16,876261;18,41589;20,089295167838053;27,517353;119,953697;119,987694;44,853729;39,125721;-367,039703
894600;22,558712;23,000889;20,978039;28,788458;28,833288;29,357489;28,40951;29,57703;28,104177;26,0478;26,187939;26,838602;29,76305;28,33189;-6,650397;23,28381;-4,11155;14,988629;499,892914;0,004333;0,0665;0,097;-61,30725549758199;0,055;0,063817;17,24609;18,783989;20,380039237818494;27,679752;119,961197;119,953903;44,686802;38,498314;-358,728088
895200;22,561281;23,001921;20,99156;28,927542;29,082539;29,54899;28,548691;29,39629;28,213629;26,104681;26,204571;26,86463;29,448767;28,406301;-8,005381;23,305939;-3,716967;16,255482;499,869568;0,000567;0,056;0,097;-56,308920323610536;0,0545;0,051683;17,986698;19,398441;20,865154528660447;27,827469;119,732803;120,075302;45,597088;39,165512;-339,806519
895800;22,574381;23,009411;21,013029;29,014896;29,251562;29,655468;28,66927;29,214039;28,309488;26,159122;26,217148;26,891729;29,321188;28,468998;-7,961467;23,335209;-3,13031;17,64155;499,772888;0,007217;0,047;0,102;-49,318377067141384;0,048;0,059783;18,86467;20,243299;21,527242281964043;27,958658;120,292892;119,949791;45,703217;38,833939;-311,549988
896400;22,583481;23,011721;21,02182;28,949228;29,229589;29,600983;28,641602;28,91983;28,280771;26,178778;26,207621;26,872608;29,709188;28,47735;-6,605171;23,367851;-2,673881;17,75794;500,194733;0,004583;0,053;0,093;-48,32819928488418;0,043;0,065533;18,863729;20,376181;21,633818045956726;27,924768;120,2444;120,032608;44,15147;38,653587;-304,838806
897000;22,599751;23,010981;21,029301;29,042339;29,355942;29,672588;28,671148;29,002609;28,317432;26,16861;26,208658;26,862843;29,535461;28,535458;-7,910484;23,38512;-2,675564;17,29649;500,085022;0,0045;0,0595;0,0945;-48,095829313815045;0,048;0,049883;18,934139;20,392092;21,644079102591192;27,915369;119,76841;119,977707;44,149719;38,947601;-303,177429
897600;22,615391;23,023138;21,03088;29,17695;29,499771;29,893024;28,779251;29,184851;28,404379;26,178268;26,22052;26,86586;28,947699;28,603649;-8,74169;23,396;-2,791155;17,308439;500,256409;0,008033;0,054;0,098;-45,27385879659346;0,049;0,05695;19,29665;20,725569;21,902788778454696;28,006962;120,116196;120,003395;44,713692;38,342579;-293,879425
898200;22,623751;23,011242;21,034761;29,390249;29,73801;30,13941;28,884998;29,34309;28,515249;26,181559;26,227139;26,870951;28,339148;28,695501;-10,456667;23,40527;-2,826325;17,41663;500,10141;0,004033;0,073;0,102;-43,41911790955406;0,042;0,052783;19,543758;20,942799;22,070742238699907;28,134237;119,89769;120,026596;45,320671;37,396729;-289,992432
898800;22,63608;23,014271;21,037731;29,576172;30,055872;30,293921;28,998371;29,39353;28,63274;26,218292;26,23497;26,879169;27,907681;28,77837;-10,753725;23,41597;-2,715077;17,950062;500,328796;0,0044;0,0605;0,096;-41,21677977617615;0,051;0,0595;19,789038;21,2358;22,304017302635202;28,287579;120,173195;119,987289;44,97699;38,153053;-284,637878
899400;22,644047;23,016249;20,999769;29,502848;29,951569;30,287329;28,953939;29,236191;28,586178;26,214029;26,23595;26,87936;28,10614;28,78743;-8,536467;23,43062;-2,556537;17,904509;499,979919;0,008967;0,0475;0,1005;-43,016291871714145;0,056;0,061733;19,50366;21,023651;22,139078177196982;28,283121;119,982193;119,994102;44,728386;37,710129;-292,792572
900000;22,662651;23,015219;21,006001;29,569469;29,881123;30,208481;28,92107;29,148197;28,547531;26,19132;26,233601;26,864841;28,089832;28,821661;-9,297037;23,440311;-2,622875;17,476059;499,997498;0,00575;0,0525;0,0965;-44,46745740075131;0,052;0,054083;19,338419;20,83252;21,987336747817004;28,206171;119,691002;119,995995;44,687458;38,395622;-297,082001
900600;22,673082;23,02095;21,013;29,657383;29,8293;30,065939;28,98702;29,274349;28,686731;26,221949;26,25474;26,884781;27,407909;28,881207;-9,961586;23,450378;-2,646641;18,257498;2,628666;0,004617;0,0615;0,097;-41,600630030828945;0,05;0,063233;19,786228;21,195591;22,273338108571558;28,284174;120,243881;120,031395;45,770088;39,745125;-286,267273
901200;22,68294;23,022289;20,99007;29,622242;29,811539;30,055426;28,916571;29,155621;28,665913;26,253101;26,268082;26,908161;27,285181;28,863621;-8,678328;23,472128;-2,36335;18,893471;2,928833;0,003167;0,0705;0,101;-38,86616328238215;0,0525;0,052067;20,17897;21,54697;22,549843432009354;28,285517;119,591904;119,998795;46,230843;39,574192;-271,394409
901800;22,69109;23,028641;21,008129;29,63168;29,838291;30,032919;28,948309;29,130039;28,690647;26,28562;26,272329;26,908361;27,324509;28,890539;-9,469234;23,49353;-2,124015;19,284529;2,4725;0,00575;0,072;0,1005;-36,20099779378175;0,0445;0,044867;20,522961;21,892801;22,823198232444636;28,32016;120,181007;119,982315;45,921791;40,089081;-259,454407
902400;22,698872;23,02153;21,008289;29,805639;29,986979;30,194162;29,021961;29,143658;28,75996;26,318731;26,278091;26,913418;27,110571;28,972088;-10,71821;23,517179;-1,941142;19,562922;2,202834;0,003367;0,0695;0,103;-35,27750978320099;0,0455;0,055233;20,602091;22,03573;22,940157787602054;28,383579;120,229599;120,028198;45,349846;39,839211;-256,318115
903000;22,712479;23,020008;21,000669;29,860889;29,969471;30,255051;29,058868;29,143732;28,818674;26,330881;26,286549;26,91715;26,79719;29,022821;-10,879601;23,533604;-1,862657;19,504271;2,839666;0,003367;0,0695;0,104;-36,39721842509507;0,0495;0,056133;20,454819;21,916338;22,8506698552822;28,4254;119,970009;119,985008;45,113731;39,920521;-262,519318
903600;22,725773;23,037022;20,984489;29,867191;30,02564;30,207123;29,080372;29,166861;28,872589;26,33815;26,291111;26,920343;26,634609;29,087749;-11,682821;23,54578;-1,890555;19,401402;2,525;0,004267;0,052;0,099;-38,341244664907414;0,054;0,058933;20,231131;21,695869;22,682192432984515;28,455042;119,895592;120,020203;44,940331;40,540642;-272,54483
904200;22,737543;23,033031;20,998669;30,31134;30,51804;30,89747;29,236517;29,302959;28,986151;26,359482;26,295059;26,920849;26,43136;29,217981;-14,448469;23,559021;-1,906098;19,486969;498,287537;0,005433;0,066;0,085;-37,90216453206973;0,0435;0,060017;20,332781;21,768864;22,74313981766134;28,558491;119,913002;119,956993;46,095772;36,25985;-273,72522
904800;22,746841;23,048649;21,010967;30,665731;30,97916;31,419159;29,475567;29,55328;29,209188;26,370911;26,299891;26,922724;25,96703;29,38612;-16,315039;23,575569;-1,868838;19,698933;499,868103;0,002433;0,0525;0,0975;-36,98588489132362;0,0505;0,0557;20,472221;21,88788;22,83738693719248;28,80434;120,163795;119,938393;45,819599;37,022087;-279,10791
905400;22,75491;23,058111;21,022989;30,83403;31,16622;31,703711;29,594822;29,625681;29,33436;26,39826;26,304358;26,921499;25,863968;29,51123;-16,780281;23,589621;-1,781322;19,977131;500,080902;0,008117;0,0625;0,0945;-36,196255677954284;0,0515;0,078217;20,596951;22,008579;22,936268267999676;28,97056;120,149498;120,047897;45,343578;37,040855;-281,06076
906000;22,771358;23,07111;21,047092;30,99741;31,34322;31,808628;29,671459;29,658773;29,420151;26,42717;26,30769;26,91921;25,7094;29,6301;-17,104912;23,608789;-1,650069;20,369671;499,733795;0,003317;0,05;0,0935;-36,38341501222597;0,058;0,075967;20,612671;22,015568;22,948209970085575;29,081371;119,831505;119,983803;44,941551;38,165672;-284,79425
906600;22,786901;23,076969;21,05443;31,119488;31,47086;32,01609;29,74313;29,673939;29,489832;26,454559;26,310459;26,92417;25,426968;29,739117;-17,428318;23,63068;-1,509247;20,65559;500,02066;0,003367;0,0575;0,0965;-35,471105265227294;0,0485;0,060883;20,78056;22,151062;23,058391056705016;29,164591;119,846703;119,984596;45,685829;37,286961;-282,728455
907200;22,797749;23,085468;21,058517;31,180222;31,497509;32,040627;29,772989;29,676327;29,517508;26,491329;26,308838;26,921799;25,5285;29,807419;-16,038631;23,650679;-1,356731;20,86763;499,718994;0,007033;0,0495;0,101;-35,23310762598639;0,0555;0,062967;20,787609;22,216801;23,116792517641276;29,220789;120,269493;120,03511;45,434978;37,354572;-282,860687
907800;22,806789;23,105801;21,05331;31,190451;31,318802;31,575741;29,732021;29,579361;29,478302;26,49992;26,312082;26,920858;25,694571;29,801138;-13,255503;23,67074;-1,343164;20,68004;2,722333;0,004017;0,0535;0,097;-36,53996037736529;0,056;0,0659;20,633511;22,07164;23,006773691398415;29,13982;120,072708;120,043091;45,220863;39,570412;-285,278809
908400;22,816122;23,12533;21,06064;31,14893;31,207361;31,42065;29,625891;29,445349;29,39476;26,52861;26,32222;26,931742;25,919811;29,820591;-13,73497;23,684061;-1,358727;20,920422;3,185;0,006033;0,073;0,086;-35,83884963134451;0,0505;0,059467;20,81348;22,183508;23,099045032202937;28,976727;119,823608;120,00441;45,59079;38,972279;-273,835205
909000;22,83112;23,15056;21,069101;31,179249;31,23917;31,386292;29,636419;29,423977;29,41218;26,582378;26,335211;26,936893;25,61944;29,83584;-12,964119;23,700249;-1,215028;21,471712;3,2975;0,003467;0,059;0,0965;-35,10591458417513;0,0475;0,044583;20,93771;22,325001;23,21940766496116;28,981369;120,134399;119,9823;45,115932;39,472416;-268,646179
909600;22,839849;23,167158;21,086323;31,049307;31,140772;31,238836;29,596802;29,410101;29,369711;26,607138;26,334478;26,930939;26,055872;29,825993;-11,079478;23,725092;-1,008896;21,831179;3,2135;0,0042;0,045;0,094;-34,424421700364;0,0545;0,065517;21,059;22,430569;23,30620561807887;28,950247;120,022705;119,990494;45,575268;39,091721;-262,996918
910200;22,84989;23,166609;21,087799;30,990152;30,87796;31,07103;29,50831;29,339832;29,290821;26,599371;26,328201;26,93224;26,579449;29,797352;-9,791513;23,747301;-0,904067;21,669222;3,306667;0,005683;0,0685;0,099;-35,8809663334368;0,047;0,057967;20,81152;22,250452;23,165983258848456;28,846237;119,93309;120,002792;45,011559;39,125481;-265,996887
910800;22,85952;23,188709;21,0849;31,022303;31,036591;31,147442;29,496189;29,290852;29,286432;26,624908;26,33202;26,936758;26,543701;29,816792;-10,938469;23,762402;-0,92973;22,249981;2,625167;0,001733;0,0575;0,0975;-35,57452238964029;0,0525;0,067783;20,924631;22,312893;23,219344825666944;28,80163;120,005798;119,988503;45,524551;39,13485;-261,730804
911400;22,86961;23,182581;21,07918;31,018513;31,16507;31,41007;29,556309;29,356411;29,34165;26,672321;26,337521;26,942841;26,215439;29,872381;-12,476687;23,79019;-0,687098;22,57011;498,240662;0,00755;0,0615;0,0965;-36,28866120922665;0,045;0,061283;20,859451;22,2775;23,201950512736577;28,872381;119,947098;120,0131;45,645496;36,58363;-265,96698
912000;22,877432;23,18799;21,096081;31,348507;31,554831;31,920334;29,763371;29,534372;29,529989;26,721298;26,344707;26,950302;25,456081;29,986362;-13,77966;23,81749;-0,426319;23,576809;499,84491;0,002233;0,05;0,0985;-35,431359305605724;0,0475;0,053517;21,0508;22,428431;23,328741585389828;29,153667;120,109802;119,934898;45,59927;37,206017;-271,332397
912600;22,88625;23,194538;21,113338;31,447229;31,630711;31,969707;29,837482;29,562872;29,601313;26,76803;26,34548;26,955439;25,44812;30,057449;-14,403661;23,8487;-0,225095;23,673651;499,807922;0,00455;0,06;0,1005;-35,26700879544551;0,0505;0,05075;21,141331;22,49535;23,390411419828144;29,233002;119,780602;120,024696;45,585979;37,22361;-271,559082
913200;22,895891;23,19772;21,121481;31,665091;31,821178;32,193714;29,940531;29,619959;29,717001;26,853964;26,355442;26,96203;25,11574;30,16181;-16,232489;23,876509;0,029854;24,966869;499,919922;0,004483;0,0595;0,0935;-33,69686687675756;0,053;0,0506;21,458858;22,769199;23,619388243137315;29,346838;119,848404;119,979591;45,694283;37,703259;-265,149384
913800;22,903582;23,226849;21,132099;31,74704;31,91029;32,309669;30,022974;29,674957;29,783688;26,94054;26,362249;26,9673;24,978657;30,230572;-15,973188;23,922531;0,51534;25,577229;499,894867;0,0046;0,063;0,101;-33,53191633762238;0,043;0,061033;21,506828;22,87735;23,721026659252097;29,426691;120,316696;120,039795;45,127171;37,860809;-264,567627
914400;22,910219;23,225739;21,14389;31,714437;31,88537;32,282928;30,053497;29,709782;29,782248;27,009418;26,366352;26,97324;25,07478;30,262409;-13,523471;23,95882;0,701188;24,989382;499,981201;0,0048;0,063;0,097;-35,38216305542944;0,044;0,047533;21,324339;22,728699;23,62133234905972;29,464401;119,995705;120,027611;44,885128;37,34832;-271,736908
915000;22,916752;23,23707;21,13386;31,724127;31,892792;32,298172;30,040762;29,665487;29,788532;27,069462;26,37388;26,98226;25,378391;30,326;-15,459;23,972029;0,372623;25,127451;500,595154;0,006133;0,05;0,0965;-36,56808304517753;0,042;0,056183;21,29134;22,65077;23,573767815923194;29,43276;119,806496;119,933899;45,102837;37,77179;-273,286011
915600;22,927679;23,250631;21,138781;31,65362;31,799652;32,27309;30,0471;29,651331;29,74786;27,13258;26,381237;26,978022;25,658611;30,320871;-11,87902;24,00688;0,766487;25,642262;499,726562;0,00435;0,0555;0,0905;-36,10898431165525;0,0555;0,063217;21,387951;22,769499;23,67850338219719;29,45673;120,117813;120,045204;45,24905;37,582047;-269,935913
916200;22,94231;23,252329;21,134701;31,670017;31,74229;32,12257;30,007572;29,656158;29,657803;27,137878;26,375189;26,97109;26,118259;30,34255;-13,260592;24,025982;0,418736;24,5191;499,766907;0,00745;0,0635;0,088;-36,07370968809316;0,046;0,058083;21,45377;22,779202;23,68700115151063;29,357132;119,640602;119,984108;45,753757;37,462624;-264,942169
916800;22,950191;23,269918;21,141989;31,914993;32,097008;32,598095;30,128773;29,7456;29,849096;27,427999;26,390911;26,983892;25,17272;30,471008;-16,494568;24,049992;0,654057;27,665899;500,125488;0,00235;0,0635;0,098;-36,89331352744303;0,059;0,052133;21,641088;22,980282;23,902853197178892;29,481491;120,251099;119,963097;45,772778;37,914207;-262,486084
917400;22,95956;23,294102;21,14946;31,657633;31,879435;32,322338;30,10935;29,653992;29,72785;27,406651;26,385052;26,960211;25,781429;30,411551;-10,663204;24,113621;1,530485;26,530811;499,758698;0,002867;0,066;0,0975;-37,83795502451643;0,051;0,060717;21,410389;22,84721;23,79610587447507;29,48554;120,330299;120,051407;44,862968;38,349949;-268,168884
918000;22,972738;23,307659;21,14098;31,575861;31,707798;32,067379;30,03117;29,623199;29,607899;27,328619;26,381329;26,951593;26,336512;30,403818;-10,788297;24,124319;0,815049;24,89938;499,933929;0,00345;0,063;0,097;-38,382015179650324;0,059;0,0644;21,34136;22,70356;23,66898529510053;29,374838;119,746605;120,001892;45,134827;38,262127;-268,822113
918600;22,984091;23,309971;21,148861;31,482489;31,615881;31,980251;29,990856;29,610052;29,548767;27,321682;26,37887;26,943201;26,525013;30,393469;-10,544076;24,122181;0,290584;24,13612;499,543213;0,004583;0,0545;0,093;-39,130584865142126;0,04;0,047717;21,198521;22,608622;23,594622297295178;29,301792;119,886398;120,039101;45,480064;37,727989;-269,914917
919200;22,99518;23,31093;21,14863;31,659969;31,778528;32,12413;30,035313;29,615421;29,602581;27,556269;26,38765;26,951599;26,142401;30,451599;-12,867552;24,1311;0,232425;26,022739;499,868408;0,005183;0,044;0,1025;-40,63706599033547;0,0525;0,069767;21,310101;22,673609;23,693915739848183;29,309368;119,991989;119,959;46,186687;38,019711;-267,63681
919800;23,001501;23,329967;21,15266;31,761591;31,815311;32,285122;30,073761;29,614559;29,61771;27,743509;26,395731;26,95731;26,255823;30,471899;-12,071653;24,177979;0,94006;27,006674;500,104797;0,002283;0,063;0,103;-41,918157360171826;0,043;0,0516;21,319859;22,71673;23,76652040513818;29,346491;120,256691;120,008591;45,661068;37,820889;-267,690887
920400;23,008289;23,32712;21,15119;31,444052;31,5872;31,901211;30,017511;29,57107;29,509409;27,510712;26,389011;26,940659;26,900181;30,400991;-7,954306;24,216099;0,997147;24,326519;499,417908;0,00405;0,0585;0,0975;-41,67762453730333;0,0525;0,059467;21,049662;22,50576;23,555217899874098;29,29668;120,172195;120,004295;44,886818;37,996758;-274,146027
921000;23,012899;23,335011;21,127741;31,345301;31,518078;31,857616;29,955688;29,537207;29,470261;27,594;26,383209;26,927639;26,985193;30,42074;-10,578022;24,19828;0,001733;24,341711;499,862213;0,0046;0,0725;0,1015;-42,52999983786586;0,05;0,054067;21,143131;22,49297;23,562396063002243;29,2108;119,579811;119,972305;45,840706;38,177452;-270,490814
921600;23,020529;23,35812;21,1397;31,614521;31,702259;32,1143;30,01856;29,547897;29,529959;27,991308;26,390621;26,929981;26,39925;30,48241;-12,467829;24,22847;0,68769;28,292267;500,179291;0,004883;0,068;0,092;-43,612770564788086;0,048;0,05865;21,41958;22,775131;23,863262403210246;29,247528;120,275002;120,0;45,809395;38,090118;-261,380585
922200;23,03297;23,345388;21,165249;31,66774;31,728039;32,187206;30,066641;29,55184;29,535349;28,17893;26,398472;26,931141;26,482067;30,499258;-11,859434;24,301838;1,826189;28,939159;500,226624;0,00115;0,063;0,0955;-44,96982159540458;0,0445;0,0575;21,452269;22,810463;23,93038964955845;29,28356;119,773109;120,011703;45,664726;37,8862;-260,889893
922800;23,044048;23,353891;21,1551;31,624908;31,747589;32,188438;30,074732;29,57897;29,520681;28,254299;26,398472;26,92944;26,638882;30,501602;-10,693665;24,351381;2,124104;28,728098;499,912537;0,007917;0,0635;0,0945;-45,48466449140347;0,048;0,054033;21,429569;22,828831;23,960153788019856;29,301472;120,218201;120,033203;45,43375;38,255238;-261,3526
923400;23,050011;23,37603;21,16523;31,56654;31,636089;31,98675;30,036587;29,536968;29,48344;28,247177;26,394211;26,921911;26,931189;30,489248;-10,210653;24,3808;1,665976;27,05191;500,175934;0,002167;0,053;0,086;-46,73530244497771;0,0465;0,053267;21,298201;22,677631;23,84249754941243;29,261028;119,865501;119,968399;45,21912;38,62841;-265,373383
924000;23,055868;23,371109;21,1521;31,509501;31,622097;31,959858;30,028799;29,509909;29,461548;28,435781;26,398823;26,917959;26,878519;30,496302;-10,207644;24,393108;1,528245;28,46373;499,612946;0,002683;0,0625;0,104;-47,928948878506006;0,048;0,052583;21,36285;22,7349;23,92592890977137;29,23872;120,077293;120,0168;45,730705;38,478329;-262,446716
924600;23,061329;23,393961;21,15539;31,435959;31,498379;31,9557;29,990662;29,49328;29,430521;28,37586;26,403259;26,920212;27,089228;30,477289;-9,115494;24,424244;1,678326;27,018368;500,114655;0,00125;0,0475;0,1025;-48,00693076784569;0,0505;0,056517;21,26272;22,664398;23,85914785719428;29,208282;119,926804;119,952698;45,193592;39,231659;-263,849792
925200;23,06789;23,408831;21,155222;31,424231;31,536291;31,89559;29,988022;29,506992;29,417048;28,465961;26,41099;26,917309;27,15744;30,48164;-9,537814;24,436338;1,328048;27,768229;500,119202;0,002883;0,064;0,0875;-48,10537538968907;0,054;0,060167;21,400068;22,74563;23,94059061500641;29,191578;119,985306;120,024292;45,587669;39,231514;-260,016998
925800;23,07049;23,416769;21,153389;31,365458;31,451498;31,745388;29,974762;29,481487;29,379269;28,467737;26,40556;26,907019;27,350088;30,451221;-8,378888;24,46859;1,55059;27,496759;499,730164;0,003417;0,0575;0,088;-48,174888597441225;0,0515;0,0645;21,347681;22,739559;23,93625418708964;29,174448;120,072189;120,010292;45,287628;39,339561;-259,65921
926400;23,07498;23,43511;21,154537;31,324331;31,356409;31,683401;29,93548;29,426859;29,34313;28,396078;26,401239;26,89558;27,481192;30,42664;-7,91503;24,486992;1,198701;25,96558;499,984711;0,00245;0,0655;0,1085;-49,24974245298015;0,055;0,056667;21,111681;22,543348;23,770216246240302;29,133419;120,015793;120,012108;44,736504;39,544621;-265,846497
927000;23,07901;23,417631;21,152681;31,233608;31,32848;31,605078;29,905432;29,388498;29,303741;28,489639;26,405319;26,883291;27,554703;30,406971;-7,970635;24,487421;0,732467;25,848469;499,808655;0,0032;0,063;0,0985;-52,46640439300323;0,046;0,062633;20,822109;22,27438;23,582832753305066;29,081171;119,938004;119,996216;44,8498;39,100491;-274,490601
927600;23,083042;23,433331;21,14242;31,146389;31,235662;31,504349;29,872707;29,345951;29,26009;28,484192;26,40383;26,86882;27,723608;30,378397;-7,135327;24,499752;0,703004;25,947159;500,458008;0,0031;0,0645;0,0965;-53,38777793625217;0,0555;0,058067;20,746012;22,165028;23,49732126637953;29,044632;119,955299;119,977806;45,152802;38,928883;-277,428619
928200;23,091021;23,435799;21,139851;30,962152;31,04154;31,328602;29,81834;29,290943;29,207602;28,26446;26,393162;26,841263;28,07724;30,313711;-5,16334;24,507339;0,46333;23,984241;500,162109;0,00975;0,0545;0,0875;-51,27392872371595;0,047;0,05175;20,758009;22,178591;23,46154498656247;28,99612;120,223;120,019394;45,120846;38,98674;-275,279694
928800;23,098598;23,45311;21,137119;30,80595;30,88682;31,11706;29,733225;29,243969;29,147404;27,982889;26,37859;26,814764;28,530258;30,24736;-4,313355;24,491978;-0,517095;21,758169;500,212219;0,005183;0,0685;0,094;-50,562943542138285;0,0495;0,05405;20,510941;21,970339;23,242061985691002;28,927454;119,973801;119,955505;44,39669;38,917702;-280,550232
929400;23,106241;23,451719;21,141609;30,674099;30,752731;30,931812;29,673939;29,202328;29,095669;27,83663;26,368069;26,787518;28,777517;30,190289;-3,783568;24,465481;-1,133965;21,56572;499,969971;0,002333;0,055;0,0985;-50,25280359628335;0,0545;0,06505;20,39163;21,855339;23,1229206820902;28,859171;120,193703;120,016907;44,676567;39,387848;-282,769196
930000;23,109598;23,463221;21,141088;30,586679;30,643688;30,807968;29,600479;29,08815;29,048471;27,572611;26,351959;26,764187;29,091618;30,12048;-2,790559;24,45396;-1,550916;19,74102;500,043701;0,0046;0,0535;0,0995;-51,0350427671873;0,055;0,0564;19,98875;21,49555;22,790544958519362;28,796539;119,9272;120,033997;43,866169;38,521172;-294,432098
930600;23,113413;23,462639;21,132559;30,505291;30,523071;30,713161;29,532501;29,025873;28,993443;27,39115;26,340321;26,738892;29,392609;30,05489;-2,412561;24,423248;-2,21717;18,693159;499,82901;0,008033;0,0375;0,086;-50,97665620241967;0,0525;0,05665;19,827961;21,316151;22,61418156340024;28,724026;120,026894;119,972305;44,303127;38,514832;-298,806885
931200;23,113361;23,460541;21,128283;30,387218;30,41753;30,60881;29,481953;28,965912;28,935379;27,266171;26,3293;26,717859;29,668407;29,99729;-2,208371;24,402712;-2,658547;17,977758;499,698669;0,00505;0,054;0,0985;-51,41035052244275;0,0555;0,054833;19,63896;21,138811;22,451355165856334;28,661678;119,879898;120,009399;44,397869;38,518501;-303,330505
931800;23,11548;23,467991;21,12916;30,286449;30,326532;30,518879;29,429401;28,91486;28,891932;27,14654;26,3195;26,697479;29,92337;29,94335;-2,079323;24,38393;-2,962103;17,495031;500,019379;0,004367;0,0655;0,0985;-51,757017831457695;0,0545;0,062167;19,457541;20,97673;22,301500455546442;28,603149;120,136391;119,990402;44,446877;39,024502;-307,773193
932400;23,11799;23,456038;21,12801;30,172083;30,233341;30,472973;29,386799;28,86536;28,86557;27,073818;26,310471;26,681829;30,26453;29,893021;-1,997816;24,362909;-3,138132;17,32135;499,957825;0,000633;0,0485;0,0985;-53,14295867179085;0,0465;0,055233;19,21508;20,745451;22,108203713840922;28,554068;119,863503;120,007492;44,079811;38,097897;-314,802795
933000;23,118189;23,45956;21,12462;30,129269;30,151814;30,394419;29,343922;28,828541;28,827108;27,030178;26,298437;26,669708;30,471561;29,845322;-1,907782;24,347231;-3,212288;17,158291;500,00473;0,00235;0,061;0,101;-53,67632510457415;0,0445;0,046233;19,126709;20,640598;22,018270430347158;28,50993;120,06691;119,979111;44,219975;38,78339;-317,490479
933600;23,1175;23,467911;21,12463;30,051977;30,070761;30,357361;29,313431;28,791779;28,804199;26,980732;26,290161;26,660721;30,672501;29,800953;-1,899504;24,337631;-3,279495;16,988703;500,02417;0,002817;0,052;0,103;-54,16218294867117;0,042;0,060717;19,0135;20,535122;21,926706946320564;28,472311;119,961098;120,006302;43,969009;39,264225;-320,129486
934200;23,11939;23,48843;21,118641;29,984228;29,961411;30,284739;29,278162;28,75791;28,776459;26,959311;26,281149;26,649679;30,801092;29,760431;-1,933579;24,327419;-3,371873;16,685421;499,882233;0,006333;0,0555;0,095;-55,19958644606888;0,0475;0,063217;18,85614;20,39666;21,815522818146388;28,434891;120,028198;120,013306;43,806229;38,1036;-324,28598
934800;23,120251;23,46493;21,11799;29,920935;29,869278;30,24794;29,255789;28,730762;28,74909;26,937479;26,275372;26,635941;31,079609;29,720968;-1,928099;24,315022;-3,472303;16,628468;500,061462;0,004467;0,053;0,093;-56,66457161674167;0,0495;0,057417;18,66383;20,21006;21,66731302456747;28,40275;120,003197;120,013596;43,950989;38,529942;-330,485809
935400;23,120462;23,476801;21,11552;29,857681;29,828781;30,206249;29,223719;28,701361;28,728409;26,920292;26,266953;26,626129;31,196758;29,681751;-1,910636;24,30401;-3,500343;16,57683;500,132324;0,005683;0,0575;0,1;-57,271104482080446;0,056;0,06145;18,602499;20,124668;21,59793325819758;28,37088;119,986206;119,977699;44,079872;38,371727;-332,611481
936000;23,11961;23,480202;21,113132;29,820248;29,790442;30,138493;29,193802;28,674749;28,706059;26,868521;26,258358;26,61524;31,21069;29,64476;-1,815859;24,295538;-3,511271;16,575081;500,077698;0,005267;0,067;0,0965;-57,45404522922226;0,043;0,059233;18,50095;20,051159;21,53043490082406;28,33746;120,030907;120,0327;44,146011;38,865044;-334,318512
936600;23,118601;23,46937;21,10878;29,723568;29,737299;30,134769;29,166449;28,65691;28,674582;26,827997;26,24736;26,607311;31,436274;29,60885;-1,870286;24,28912;-3,529176;16,4167;499,844147;0,007983;0,07;0,0945;-58,81738370010396;0,0445;0,06235;18,281879;19,85767;21,372921192633406;28,306698;120,09359;119,976402;44,125759;39,14011;-340,907196
937200;23,11647;23,470869;21,10586;29,670177;29,728754;30,060858;29,136301;28,620502;28,654779;26,778889;26,236582;26,594238;31,53858;29,573217;-1,867122;24,280901;-3,620636;16,05262;499,70343;0,00775;0,046;0,089;-60,922674114104;0,0505;0,060833;17,954729;19,57357;21,14389767708867;28,273899;120,078506;120,014694;43,867107;38,122101;-351,067535
937800;23,117031;23,47382;21,102169;29,597401;29,633942;30,028198;29,105671;28,592838;28,62886;26,768143;26,22962;26,58466;31,737391;29,541061;-1,801299;24,270319;-3,777366;15,730631;499,929138;0,00575;0,0625;0,0955;-63,5962025373577;0,0385;0,0609;17,6259;19,267429;20,90595472594031;28,242001;120,006393;120,000999;43,64407;38,172462;-362,005676
938400;23,116413;23,47184;21,096651;29,525839;29,590267;29,980352;29,074488;28,568817;28,606592;26,718592;26,222839;26,57515;31,94783;29,507069;-1,744488;24,2577;-3,886263;15,61235;500,147217;0,00525;0,068;0,0975;-64,8761854600979;0,044;0,065533;17,44685;19,076031;20,748130172632543;28,2096;119,864784;119,97789;43,709309;38,103069;-368,195007
939000;23,114872;23,476728;21,09198;29,48328;29,53797;29,926701;29,048437;28,5357;28,585016;26,68848;26,215658;26,565121;32,068123;29,468887;-1,653211;24,24534;-3,925715;15,660379;500,447418;0,001433;0,067;0,088;-65,19446308174787;0,0465;0,050367;17,391249;19,01033;20,691144847488122;28,18067;120,148193;120,023705;43,88493;38,163338;-370,173492
939600;23,11224;23,46192;21,089539;29,461639;29,49593;29,90774;29,011547;28,512411;28,560261;26,652039;26,204691;26,55665;32,279839;29,43989;-1,678061;24,23645;-3,918686;15,586551;500,090179;0,003983;0,066;0,0945;-66,7340437471677;0,0495;0,057967;17,14917;18,804447;20,52498911349148;28,155863;120,00209;119,9832;43,756359;39,3153;-377,172119
940200;23,112391;23,46966;21,089298;29,37912;29,445858;29,87093;28,996262;28,48443;28,545849;26,609722;26,191822;26,54425;32,474751;29,409189;-1,640525;24,228809;-3,939172;15,573381;499,985596;0,0024;0,0495;0,098;-67,58744681812738;0,0545;0,0457;17,019001;18,66785;20,410967068013072;28,127798;119,986008;120,002602;43,718952;38,547279;-381,583313
940800;23,108898;23,478909;21,08568;29,354687;29,379059;29,824762;28,96294;28,465723;28,520849;26,588629;26,180889;26,533209;32,780022;29,377542;-1,59073;24,22282;-3,954784;15,450861;500,265869;0,001133;0,0685;0,106;-68,17835485312429;0,0495;0,063117;16,954622;18,58189;20,340306263340494;28,100788;119,9767;120,0056;43,690865;37,834221;-383,958344
941400;23,107449;23,467581;21,07708;29,321018;29,370789;29,776962;28,93605;28,440281;28,504902;26,55917;26,17304;26,522579;32,8792;29,34935;-1,563831;24,214508;-4,004468;15,336141;499,992279;0,005517;0,0615;0,105;-67,28312744010536;0,046;0,054633;17,03462;18,64949;20,385968698331375;28,072779;120,074501;119,986;43,91581;38,625317;-380,205414
942000;23,108389;23,467751;21,070339;29,281429;29,324108;29,765722;28,914982;28,422531;28,489618;26,529959;26,168509;26,516651;33,110729;29,316761;-1,517916;24,20525;-4,04635;15,261381;499,940826;0,006333;0,061;0,0955;-68,00041970833303;0,055;0,06385;16,878139;18,541462;20,29655517876234;28,053173;120,112305;120,036095;43,520496;38,480721;-383,900391
942600;23,103151;23,466259;21,077532;29,236481;29,330109;29,714539;28,893591;28,407551;28,470819;26,509241;26,163467;26,506632;33,216473;29,29215;-1,502375;24,19558;-4,064073;15,26975;499,856934;0,000867;0,0605;0,0945;-69,57332131421653;0,047;0,0511;16,694363;18,348921;20,144166381801114;28,037952;119,927917;119,972885;43,467583;38,184662;-390,69635
943200;23,103468;23,460621;21,069742;29,208557;29,258921;29,676788;28,864222;28,380779;28,449627;26,473751;26,15509;26,49786;33,357998;29,257849;-1,351307;24,187481;-4,056636;15,338348;500,063629;0,005217;0,0575;0,0995;-68,36396919683597;0,0445;0,058717;16,846041;18,444189;20,209871922084034;28,008917;119,853394;120,006699;44,091919;37,877258;-385,609283
943800;23,102879;23,468588;21,064491;29,062698;29,166458;29,33511;28,753408;28,348841;28,41832;26,452808;26,146301;26,4902;33,6124;29,174709;0,696864;24,182301;-4,02321;15,38515;2,939667;0,00475;0,0645;0,104;-67,79534990646505;0,0515;0,052983;16,830099;18,484781;20,23660568951336;27,936228;120,164696;120,037209;43,747631;38,615059;-381,556213
944400;23,097849;23,464291;21,065067;28,82752;28,873072;28,901581;28,554718;28,255589;28,32695;26,420538;26,13118;26,4799;34,12159;29,070532;1,709206;24,17878;-4,011111;15,346781;2,6505;0,00325;0,0675;0,1;-68,35860227682328;0,0535;0,054333;16,72723;18,39028;20,157108631577277;27,75433;120,169907;120,000595;43,655251;38,085373;-377,983826
945000;23,095301;23,455679;21,057247;28,691151;28,738989;28,753223;28,495279;28,172571;28,24826;26,394451;26,115301;26,46409;34,356838;28,988882;2,100074;24,17197;-4,104017;14,723539;2,750334;0,006683;0,056;0,1035;-71,58564838220138;0,051;0,0642;16,296959;18,013639;19,861601145973065;27,64996;119,835899;120,016403;43,221809;38,189102;-388,452515
945600;23,096691;23,453579;21,050171;28,576893;28,64794;28,644238;28,446762;28,12006;28,209692;26,357889;26,104691;26,4557;34,63097;28,922369;1,941211;24,15699;-4,308158;14,44998;2,762833;0,0046;0,065;0,095;-73,24720800645918;0,0535;0,050833;16,090229;17,797039;19,687077942509482;27,597641;120,085403;120,004089;43,241062;38,330933;-395,464783
946200;23,089451;23,446941;21,045729;28,499701;28,55513;28,55723;28,388998;28,07283;28,169851;26,34515;26,095562;26,446051;34,842003;28,847483;2,219328;24,141291;-4,421856;14,275961;3,0245;0,004083;0,056;0,0945;-74,34747711009175;0,051;0,061767;15,97296;17,665741;19,583262693734515;27,55863;119,877701;120,005714;43,626579;37,943832;-398,872406
946800;23,088169;23,45542;21,03882;28,44241;28,476105;28,47887;28,344919;28,039379;28,131922;26,297962;26,08613;26,435642;35,004902;28,788391;2,245657;24,129841;-4,487514;14,20443;2,481667;0,002;0,058;0,1045;-75,43112855533066;0,0535;0,058767;15,78157;17,501219;19,446590482956413;27,526432;120,138794;119,978004;43,418602;38,00663;-404,592773
