Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
947400;23,08494;23,449032;21,036261;28,527609;28,57345;28,679752;28,315868;28,014053;28,118948;26,2603;26,073339;26,425961;35,065254;28,776423;0,337031;24,12167;-4,494511;14,278508;498,471008;0,001833;0,0675;0,092;-75,89344297382254;0,0525;0,06105;15,71871;17,413111;19,370817146779046;27,515148;119,778488;120,010399;43,576103;37,053249;-407,142822
948000;23,079611;23,449831;21,029779;28,754124;28,777882;29,086903;28,39035;28,037777;28,156361;26,247259;26,060711;26,410568;34,886566;28,80011;-0,93764;24,115551;-4,474671;14,296631;500,066406;0,0054;0,0625;0,099;-74,89757943163386;0,0455;0,047633;15,827459;17,50663;19,439919384208533;27,582371;120,0681;119,998207;43,674461;37,290001;-406,552795
948600;23,07575;23,43618;21,02029;28,792053;28,832142;29,172359;28,42569;28,05979;28,18095;26,216141;26,05212;26,404018;34,816185;28,80003;-1,195498;24,108789;-4,479971;14,231669;500,014587;0,004433;0,0755;0,0915;-74,08698830575278;0,056;0,063617;15,89131;17,561991;19,47579593306398;27,62652;120,038498;119,955505;44,03651;37,906391;-405,964996
949200;23,07365;23,42902;21,0198;28,776438;28,834219;29,194187;28,436182;28,06304;28,184381;26,197031;26,04565;26,39584;34,752251;28,791651;-1,215188;24,100529;-4,523686;13,941679;499,72583;0,001017;0,065;0,091;-73,79717381820265;0,0545;0,063583;15,889331;17,573551;19,4806680003764;27,642971;119,971786;120,015099;43,851334;38,100941;-406,161285
949800;23,07217;23,435919;21,01561;28,779062;28,820721;29,216608;28,432362;28,057018;28,17725;26,18095;26,03653;26,38921;34,800598;28,773331;-1,188018;24,085831;-4,634499;13,609489;499,902344;0,00285;0,0545;0,098;-74,58142481014085;0,047;0,0739;15,754148;17,472879;19,399725966355813;27,641352;120,104103;120,016808;43,54636;37,513172;-410,381775
950400;23,067951;23,432289;21,01404;28,741348;28,806417;29,16715;28,409918;28,04089;28,16604;26,154881;26,020651;26,37705;34,9487;28,756409;-1,231178;24,071142;-4,749715;13,46842;500,025696;0,005633;0,068;0,0965;-75,22026047063791;0,053;0,067483;15,66846;17,377621;19,320905482226816;27,63026;119,972511;119,982895;43,551613;37,042877;-413,470856
951000;23,06609;23,42342;21,015551;28,581488;28,654181;28,775431;28,357479;28,015341;28,126032;26,145651;26,011301;26,367472;35,27417;28,693211;0,826243;24,060528;-4,80351;13,43958;2,7145;0,00125;0,048;0,1035;-75,68728629888459;0,0535;0,064183;15,606171;17,31806;19,27315808322887;27,577429;120,021011;120,059402;43,79351;38,201832;-413,990295
951600;23,061268;23,432102;21,01218;28,270441;28,331507;28,34454;28,228048;27,92561;28,027197;26,1035;26,00387;26,354471;35,863262;28,59733;1,97435;24,050648;-4,813966;13,44516;2,7305;0,007033;0,0585;0,101;-75,52839018703034;0,0575;0,064783;15,586861;17,291908;19,244107405694248;27,444818;119,929504;119,985901;43,884636;37,758972;-409,404175
952200;23,057062;23,421829;21,013489;28,15369;28,224161;28,21463;28,14204;27,857212;27,959091;26,08955;25,989599;26,34314;36,253571;28,51955;2,318057;24,04027;-4,816954;13,433762;2,673834;0,004783;0,0615;0,0955;-75,4800050256952;0,0475;0,064733;15,57372;17,28274;19,234147470716703;27,371759;119,971397;120,003807;43,608341;38,520256;-406,921814
952800;23,051319;23,40456;21,009109;28,063299;28,127682;28,12051;28,089331;27,8125;27,918758;26,040157;25,971872;26,334311;36,538181;28,452108;2,495686;24,02953;-4,817592;13,471349;2,651167;0,00395;0,0505;0,099;-75,10258888660647;0,051;0,065267;15,57041;17,272619;19,215892558395904;27,324848;119,86129;119,992294;43,407032;39,545929;-405,273895
953400;23,047781;23,404379;21,000288;28,003229;28,089991;28,045589;28,059219;27,770031;27,878681;26,026241;25,96059;26,322992;36,743038;28,393459;2,527798;24,021891;-4,791786;13,53627;2,640332;0,004017;0,0495;0,0955;-74,86981468569348;0,05;0,067417;15,58251;17,283539;19,221194128207255;27,293991;120,150101;120,003197;43,469673;39,781128;-404,031921
954000;23,040899;23,39056;20,994106;27,958942;28,010239;27,990803;28,027393;27,74267;27,85062;26,017828;25,951639;26,312881;36,931786;28,333477;2,837676;24,015991;-4,774629;13,5202;2,413168;0,001883;0,044;0,104;-75,03840197310933;0,0405;0,059617;15,55263;17,256981;19,198861770477524;27,265171;119,878296;120,006912;43,526783;39,950981;-403,502136
954600;23,03664;23,397541;20,993999;27,896362;27,952038;27,934118;27,99445;27,718267;27,826181;25,988663;25,93989;26,301489;37,113083;28,277592;2,69745;24,009251;-4,776304;13,486951;2,428999;0,001333;0,0575;0,096;-75,04043916991832;0,0525;0,066033;15,51667;17,226831;19,169528601608977;27,243219;120,117813;119,991089;43,447369;39,94458;-404,246979
955200;23,02914;23,39863;20,984791;27,836002;27,896118;27,873791;27,960867;27,693121;27,800119;25,971329;25,925299;26,29188;37,277081;28,220129;2,822319;24,001001;-4,785063;13,39848;2,6565;0,0023;0,0705;0,092;-75,16794756914246;0,0535;0,04945;15,484309;17,195608;19,141670395026907;27,221231;119,905106;119,981995;43,455708;39,69178;-404,234802
955800;23,02281;23,374758;20,973812;27,786901;27,846851;27,813879;27,93574;27,66428;27,775661;25,957493;25,912922;26,286631;37,467476;28,173691;2,573584;23,991381;-4,813887;13,327681;2,482167;0,000583;0,0645;0,1025;-75,33151927089742;0,05;0,073233;15,448291;17,16416;19,114337949951953;27,193111;120,011093;120,045189;43,48737;39,372475;-404,630402
956400;23,017948;23,36993;20,964581;27,725;27,783512;27,773121;27,896229;27,628429;27,741779;25,91976;25,90473;26,275997;37,534222;28,13974;2,38759;23,980112;-4,837003;13,309461;2,550501;0,004017;0,053;0,098;-74,91426330856541;0,045;0,0604;15,465691;17,170422;19,111042738534508;27,17008;119,924706;119,978905;43,839748;39,305748;-403,215393
957000;23,00967;23,35696;20,953701;27,675892;27,747549;27,725361;27,87026;27,594641;27,708191;25,90181;25,892862;26,258823;37,659191;28,08971;2,511337;23,9716;-4,841047;13,30029;2,423666;0,002667;0,06;0,098;-74,73177160526107;0,049;0,06445;15,456812;17,171869;19,108164471064434;27,143131;120,031006;119,985191;43,870796;39,408836;-402,232574
957600;23,006962;23,350132;20,95714;27,60759;27,68306;27,682699;27,840149;27,578089;27,686981;25,888027;25,883533;26,251072;37,81237;28,034632;2,717096;23,965118;-4,845967;13,299431;2,489;0,00365;0,0715;0,0985;-74,66358467270287;0,0555;0,065717;15,44821;17,164951;19,10001449287163;27,122219;119,991898;120,016502;43,890926;39,601528;-401,6745
958200;23,001621;23,34532;20,960939;27,564362;27,642481;27,6217;27,817059;27,545069;27,66087;25,865452;25,865738;26,242718;37,929939;27,994471;2,502352;23,958544;-4,839237;13,3032;2,475835;0,005517;0,0535;0,1005;-74,47136849254258;0,05;0,0587;15,45155;17,162319;19,093323321657866;27,101749;119,943504;119,979103;43,69733;39,162449;-400,824768
958800;23,0009;23,339949;20,962891;27,503719;27,562891;27,581497;27,794308;27,512812;27,634998;25,84498;25,85001;26,236126;38,102089;27,941792;2,853105;23,952789;-4,834593;13,314771;2,599667;0,004083;0,0485;0,0925;-74,34165588090471;0,045;0,049733;15,440219;17,155188;19,083573969572818;27,08136;120,060692;120,023209;43,919121;39,190758;-400,531799
959400;22,999142;23,33713;20,957859;27,465759;27,516338;27,522228;27,758389;27,499689;27,611851;25,816711;25,839239;26,227499;38,203178;27,896811;2,73929;23,946512;-4,829446;13,323979;2,590165;0,000217;0,058;0,0995;-74,09137650455986;0,055;0,073983;15,442769;17,1532;19,07600292921935;27,061131;120,069008;119,981895;43,724377;39,13588;-399,763
960000;22,992029;23,328892;20,95549;27,425121;27,49609;27,466532;27,7293;27,469259;27,583639;25,797501;25,828979;26,217953;38,321648;27,848652;2,737335;23,93969;-4,8237;13,316731;2,438999;0,003617;0,0575;0,102;-73,91905839190198;0,058;0,055717;15,444079;17,152071;19,07105020878166;27,03709;119,941605;120,007607;43,791344;39,005287;-398,66571
960600;22,986959;23,33289;20,951283;27,356632;27,440922;27,438589;27,701153;27,442371;27,551992;25,77594;25,817739;26,207172;38,423981;27,806604;2,748312;23,930649;-4,824665;13,28993;2,530499;0,00535;0,051;0,095;-73,83454054433051;0,058;0,063567;15,42717;17,139141;19,056484048894607;27,016418;120,029587;120,012497;43,674217;39,594639;-398,485779
961200;22,97624;23,3113;20,957491;27,32222;27,393902;27,399288;27,664169;27,417419;27,532501;25,76708;25,803417;26,19537;38,454559;27,769251;2,59792;23,921282;-4,833081;13,26918;2,514665;0,00465;0,074;0,101;-73,93306236589112;0,0475;0,061633;15,40094;17,119289;19,039470342776205;26,99847;119,932312;119,956894;43,695469;39,466671;-398,332581
961800;22,97258;23,317219;20,959499;27,301493;27,354191;27,36499;27,64996;27,385361;27,510509;25,751751;25,790798;26,183939;38,476799;27,735769;2,506119;23,913792;-4,835213;13,287481;2,541667;0,00575;0,07;0,1005;-74,01706775171908;0,046;0,060933;15,37425;17,094471;19,017190429281793;26,976139;120,185196;120,06221;43,451668;39,394371;-399,000916
962400;22,964132;23,312847;20,96463;27,249271;27,298828;27,304911;27,620892;27,355961;27,47962;25,720892;25,77924;26,17428;38,570381;27,691738;2,643632;23,907131;-4,825089;13,299341;2,578833;0,0023;0,0655;0,093;-74,25658151030416;0,0545;0,0569;15,312741;17,036921;18,966520284185556;26,955322;119,898911;119,968506;43,309509;39,021641;-399,891907
963000;22,959471;23,29845;20,96188;27,19191;27,255899;27,283438;27,58967;27,338791;27,46026;25,712057;25,76679;26,166391;38,687389;27,65209;2,727348;23,90163;-4,819452;13,28923;2,562167;0,002467;0,0555;0,095;-74,75139284593533;0,046;0,05675;15,245641;16,974789;18,9167906890097;26,934238;120,010498;120,007401;43,555233;39,71011;-401,754395
963600;22,952721;23,308022;20,965;27,14336;27,221539;27,247829;27,556238;27,308529;27,430271;25,672632;25,753418;26,156719;38,775085;27,60083;2,91348;23,894852;-4,819821;13,26326;2,450833;0,002867;0,07;0,0885;-74,40242917507842;0,0465;0,077683;15,2552;16,97171;18,90620178325983;26,914089;120,008301;120,016296;43,507648;39,845009;-401,099792
964200;22,94821;23,303869;20,967739;27,098171;27,172779;27,211727;27,534969;27,289398;27,409939;25,670788;25,745564;26,148472;38,810791;27,565531;2,806464;23,88728;-4,821649;13,28805;2,438166;0,004567;0,0555;0,091;-74,10576232543634;0,053;0,059033;15,28161;17,001621;18,928889919394365;26,898819;120,076797;119,965698;43,392193;39,272686;-399,299988
964800;22,950281;23,297731;20,964878;27,037109;27,126781;27,233963;27,506908;27,269901;27,382427;25,65041;25,734461;26,14208;38,92971;27,517467;2,956785;23,879349;-4,810427;13,3174;2,641167;0,0052;0,0815;0,097;-74,33805561617987;0,0555;0,0565;15,230159;16,95582;18,889301628096515;26,880783;119,922791;119,969498;43,505577;39,43539;-400,183685
965400;22,948689;23,29195;20,960489;27,023701;27,106339;27,166861;27,485941;27,246191;27,361126;25,630728;25,722988;26,131647;38,964355;27,487909;2,696701;23,871099;-4,806904;13,254829;2,712;0,00505;0,0665;0,0985;-74,3255319351133;0,0515;0,059167;15,209559;16,93708;18,870655064990434;26,85766;119,853493;120,071701;43,626442;39,598431;-400,043915
966000;22,942898;23,283249;20,955231;26,960581;27,01041;27,13139;27,449871;27,22002;27,332081;25,617489;25,71311;26,124538;39,102371;27,44603;2,822886;23,863621;-4,821342;13,177881;2,420832;0,006733;0,053;0,0975;-74,69010749521127;0,046;0,053117;15,14064;16,88448;18,82728530302716;26,83724;120,106003;119,973495;43,487587;39,450161;-401,607513
966600;22,936239;23,275421;20,950932;26,935247;27,002909;27,117212;27,422039;27,190632;27,310238;25,590069;25,701859;26,116062;39,149361;27,408789;2,782715;23,855627;-4,842377;13,2002;2,356001;0,003983;0,0525;0,0985;-75,55088697032318;0,046;0,04855;15,008301;16,764139;18,728821361242574;26,816589;119,985497;120,004601;43,252121;39,336617;-405,481506
967200;22,932821;23,27833;20,953671;26,899082;26,976151;27,06358;27,399332;27,167257;27,28595;25,57585;25,687601;26,10343;39,210602;27,365479;3,061765;23,850681;-4,837109;13,202319;2,378167;0,002333;0,0575;0,1005;-75,44695676349116;0,0445;0,072767;15,03348;16,760609;18,72317302816444;26,797659;119,903908;119,991905;43,512356;39,253922;-404,704773
967800;22,925682;23,264271;20,939299;26,83399;26,876911;27,035961;27,375671;27,144211;27,255291;25,554941;25,677349;26,088619;39,330151;27,325443;3,026132;23,844919;-4,842903;13,10025;2,381;0,004733;0,0595;0,0915;-74,48670637980419;0,048;0,05175;15,122801;16,842541;18,78154462393255;26,7742;120,006607;119,962402;43,646355;39,153645;-400,560425
968400;22,92065;23,26404;20,934219;26,800461;26,856289;26,990789;27,355341;27,12056;27,23428;25,54472;25,667501;26,081278;39,391228;27,286489;3,099282;23,83692;-4,869653;13,079381;2,5255;0,0027;0,0695;0,1005;-74,34418856841019;0,0525;0,066067;15,113811;16,847492;18,783104576384844;26,753021;120,034592;120,0438;43,470917;39,408131;-399,703613
969000;22,911037;23,261181;20,9377;26,77154;26,812958;26,970898;27,324741;27,095432;27,208181;25,523489;25,656027;26,074961;39,476723;27,243229;3,25308;23,828869;-4,87403;13,11501;2,549165;0,005467;0,055;0,0945;-74,59551340580566;0,0565;0,063433;15,064191;16,798618;18,74110080602427;26,734308;119,989403;119,9655;43,331291;39,595146;-400,729126
969600;22,91321;23,258221;20,939041;26,743881;26,769764;26,939869;27,29162;27,067539;27,18623;25,51264;25,640802;26,067438;39,561867;27,19685;3,428959;23,821188;-4,852995;13,21185;2,459165;0,003367;0,0625;0,085;-74,82858515789802;0,048;0,055033;15,020021;16,76243;18,710998019875404;26,71636;120,037094;119,992691;43,312691;39,198948;-401,529724
970200;22,909391;23,24712;20,94322;26,709522;26,766659;26,904362;27,267109;27,042591;27,159298;25,484041;25,627249;26,055801;39,64666;27,16124;3,23894;23,814051;-4,809123;13,315808;2,554333;0,0045;0,05;0,0935;-75,0218545499381;0,0485;0,059833;14,987551;16,712231;18,66644077422674;26,696671;119,907494;120,031509;43,448708;39,532543;-402,682526
970800;22,904219;23,251827;20,946459;26,681351;26,697189;26,85964;27,255543;27,020222;27,14362;25,45158;25,616669;26,04388;39,828827;27,109961;3,700545;23,807871;-4,766667;13,370272;2,610167;0,002367;0,06;0,0975;-73,95220998867875;0,0405;0,064533;15,06812;16,793699;18,722385884408432;26,67893;120,085899;119,983803;43,45393;39,81937;-398,871216
971400;22,901119;23,241592;20,948061;26,648392;26,70993;26,847622;27,230108;27,006901;27,123379;25,451191;25,607121;26,037399;39,947292;27,087158;2,847494;23,80312;-4,736416;13,43324;2,549667;0,00405;0,0605;0,091;-74,54056087197259;0,0515;0,058433;14,994069;16,73004;18,67334381572656;26,659781;119,968201;120,008591;43,26519;40,159893;-400,495789
972000;22,89823;23,239758;20,94145;26,624338;26,680882;26,830042;27,204468;26,987452;27,103241;25,425489;25,591709;26,02799;39,974133;27,043468;3,249856;23,798159;-4,710509;13,475599;2,496333;0,001767;0,0665;0,0965;-74,6600269854732;0,0505;0,065117;14,94698;16,691008;18,63777042189079;26,64394;120,047195;119,990601;43,165276;39,297333;-401,546448
972600;22,89304;23,241091;20,949469;26,588568;26,652332;26,79664;27,177332;26,958588;27,082418;25,4249;25,576572;26,022343;40,072453;27,009232;3,275906;23,793711;-4,700953;13,419729;2,703501;0,004533;0,0615;0,1035;-74,71742159173914;0,0475;0,054133;14,954649;16,684031;18,632439876080106;26,628611;120,087387;120,011391;43,582031;38,484138;-401,292725
973200;22,892109;23,234211;20,950039;26,572699;26,593632;26,756699;27,160089;26,953251;27,06431;25,415522;25,56609;26,019039;40,181019;26,987329;3,052189;23,78842;-4,706058;13,458059;2,467333;0,00465;0,068;0,095;-74,53533594229583;0,05;0,069617;14,964151;16,693939;18,638106607183584;26,614161;119,985207;120,016701;43,666611;38,802792;-400,183105
973800;22,882732;23,23381;20,94668;26,555019;26,57674;26,746372;27,146891;26,929729;27,038059;25,39115;25,555653;26,010611;40,215168;26,9676;2,539917;23,782537;-4,68294;13,54877;2,625999;0,004883;0,0505;0,095;-74,16867233719714;0,049;0,0597;14,976469;16,708401;18,64404838430928;26,594839;119,946983;119,985794;43,332203;38,544659;-398,68808
974400;22,879459;23,227421;20,953239;26,584631;26,641708;26,747122;27,150192;26,956141;27,03931;25,393173;25,550091;26,020269;40,08012;26,922211;3,060067;23,777071;-4,645796;13,61648;2,543666;0,004467;0,052;0,097;-73,71011696790625;0,048;0,053017;15,04077;16,759609;18,684016941031896;26,587082;120,042801;119,993896;43,792488;38,67823;-396,485413
975000;22,875219;23,230038;20,95137;26,60021;26,674683;26,810932;27,127262;26,97908;27,034861;25,395409;25,544279;26,025553;39,941799;26,873648;2,984568;23,77145;-4,607294;13,76782;2,767833;0,002333;0,0575;0,1;-73,12805394900002;0,0535;0,05975;15,105301;16,82461;18,73447443864302;26,585211;120,123413;120,006592;43,511494;38,45612;-393,946289
975600;22,865391;23,21763;20,953131;26,640753;26,67565;26,832241;27,141071;27,0138;27,030369;25,384251;25,533529;26,029602;39,889362;26,888462;1,789783;23,767071;-4,566404;13,776568;2,378667;0,004017;0,063;0,0965;-73,17551684273282;0,051;0,06095;15,100191;16,807999;18,719381998879808;26,585251;119,896317;120,013199;43,56987;38,827148;-394,237793
976200;22,86433;23,20438;20,94993;26,668859;26,749771;26,905762;27,146902;27,082159;27,03866;25,409281;25,532742;26,039028;39,74826;26,818491;3,104047;23,76145;-4,530038;13,959259;2,694666;0,005183;0,055;0,0945;-71,60372740732316;0,0465;0,0596;15,327418;17,003359;18,874927265646505;26,59642;119,994507;119,989792;43,813927;39,12952;-386,961609
976800;22,86113;23,204941;20,95607;26,621353;26,756363;26,870289;27,12208;26,98909;27,033152;25,400171;25,522379;26,03027;39,750004;26,764561;3,292921;23,75971;-4,457156;13,99398;2,765333;0,002233;0,0675;0,1;-71,23772977690105;0,053;0,061767;15,318309;17,033421;18,8962741787614;26,582209;120,019203;120,044899;43,710876;39,292583;-385,265442
977400;22,855141;23,207029;20,953831;26,569647;26,675272;26,77879;27,093929;26,928089;26,9995;25,381191;25,51306;26,014668;39,969238;26,74625;3,012729;23,754148;-4,472109;13,791679;2,782999;0,0023;0,069;0,087;-71,92632032089307;0,051;0,06665;15,205551;16,939571;18,820013022895637;26,55596;119,919998;119,956009;43,692841;38,962139;-387,708923
978000;22,852289;23,197781;20,956991;26,54594;26,613941;26,747768;27,075251;26,904001;26,97374;25,36898;25,5051;26,009258;40,179852;26,733191;2,59539;23,74847;-4,515933;13,85704;2,573666;0,001167;0,0465;0,099;-71,84044849972952;0,0535;0,050133;15,222468;16,93623;18,81494054427609;26,53097;120,100204;119,9944;43,389294;39,158867;-387,187469
978600;22,84919;23,194561;20,957191;26,568859;26,656658;26,77088;27,05537;26,898493;26,965399;25,360771;25,501789;26,010498;40,043659;26,720331;1,885644;23,74403;-4,483955;14,04122;2,645;0,0023;0,042;0,0895;-70,9638336436896;0,0495;0,0644;15,335211;17,022589;18,87968312526281;26,522549;119,965698;120,006607;43,708076;38,788902;-383,179993
979200;22,84927;23,188982;20,961071;26,585331;26,687241;26,78825;27,054981;26,908161;26,960629;25,37636;25,500319;26,021259;39,903633;26,692911;2,137136;23,74172;-4,429832;13,958059;2,468166;0,003483;0,0545;0,103;-70,43039349141814;0,051;0,061483;15,40132;17,09626;18,9397351523896;26,517059;119,962502;120,000198;43,732887;38,826622;-379,946899
979800;22,853451;23,1957;20,95311;26,549551;26,665222;26,778263;27,036652;26,897968;26,93718;25,364271;25,493919;26,021862;39,798454;26,635233;3,102344;23,735531;-4,464093;13,82339;2,597666;0,003183;0,061;0,1025;-70,1251786033565;0,052;0,056667;15,41774;17,117149;18,95311028976533;26,502111;120,0662;119,981201;43,525658;38,689682;-378,670807
980400;22,847202;23,184542;20,96228;26,565069;26,687601;26,782602;27,02973;26,888958;26,930033;25,3664;25,480671;26,015522;39,672726;26,599102;2,727194;23,72784;-4,481901;14,038501;2,823167;0,00115;0,0725;0,0905;-70,03317878363046;0,044;0,0706;15,438499;17,12907;18,96291828961025;26,488071;119,994705;120,020996;43,56234;38,914398;-377,538391
981000;22,843981;23,180861;20,969679;26,643131;26,771008;26,861938;27,03421;26,936222;26,9354;25,373232;25,478632;26,018641;39,302086;26,587509;2,064547;23,7255;-4,36785;14,439489;2,546168;0,0034;0,066;0,096;-69,57160265135153;0,046;0,06475;15,507609;17,185978;19,008300998611553;26,49415;119,876793;119,961609;43,633602;39,28093;-375,225708
981600;22,844193;23,18018;20,97213;26,53602;26,679398;26,7633;27,00211;26,872019;26,917828;25,357071;25,47287;26,006281;39,550697;26,55423;2,658949;23,72691;-4,25692;14,272079;2,722334;0,004183;0,06;0,0965;-69,03136420288001;0,0485;0,060533000000000003;15,542521;17,22802;19,037311690054526;26,48103;120,028114;120,0354;43,4417;38,859989;-373,358185
982200;22,84194;23,180531;20,967091;26,518991;26,646999;26,767572;26,987957;26,851938;26,901239;25,35504;25,467628;26,01269;39,579014;26,523911;2,601107;23,719212;-4,283271;14,38917;2,450833;0,002867;0,0595;0,094;-68,26732339885237;0,0515;0,068333;15,635829;17,3092;19,099259988678075;26,461889;119,971817;119,986305;43,686657;39,171532;-369,145813
982800;22,841;23,180779;20,971691;26,558262;26,688457;26,78544;26,983332;26,873119;26,894821;25,357861;25,466358;26,021582;39,419289;26,505524;2,277012;23,71571;-4,247456;14,456781;2,651;0,001017;0,074;0,0955;-67,77066131758471;0,0545;0,0515;15,7056;17,366091;19,143730141202983;26,458288;119,956688;120,007812;43,505051;39,580578;-366,708679
983400;22,84026;23,177929;20,972301;26,806768;26,881979;27,106201;27,010712;26,866638;26,899939;25,337261;25,46044;26,01302;38,940331;26,62915;-2,608769;23,713949;-4,218269;14,589091;498,239014;0,006633;0,062;0,094;-66,96442178577556;0,0435;0,068467;15,77285;17,432911;19,190840390937176;26,46283;120,021706;119,945801;43,421082;35,807442;-364,206299
984000;22,838049;23,17375;20,97324;27,050262;27,1147;27,460749;27,098898;26,969553;26,974279;25,3368;25,454742;26,005383;38,405701;26,744329;-3,749568;23,710711;-4,161427;14,51741;500,026123;0,0049;0,0555;0,088;-66,49274699100809;0,046;0,056333;15,808969;17,483959;19,23004986760165;26,488331;120,105995;119,991806;43,388588;35,447315;-363,361786
984600;22,84103;23,18111;20,975079;27,075632;27,160711;27,53953;27,124969;26,967783;27,007137;25,317551;25,450001;25,99596;38,354607;26,801208;-3,653255;23,70472;-4,225142;14,35013;500,11734;0,005467;0,061;0,089;-66,35718172693399;0,048;0,066483;15,81751;17,478979;19,222210595564217;26,502911;119,8302;120,010597;43,56181;35,384224;-363,772797
985200;22,840031;23,183949;20,97703;27,14712;27,253351;27,63945;27,144348;26,989309;27,0224;25,319099;25,44784;26,000299;38,242889;26,852108;-3,861266;23,699699;-4,234095;14,5295;499,952393;0,0046;0,058;0,1055;-66,45827949590999;0,049;0,057583;15,79543;17,46946;19,21524945693617;26,514231;120,094101;120,009499;43,369427;36,283031;-364,994598
985800;22,838402;23,170481;20,97389;27,237137;27,319849;27,707371;27,159809;27,022192;27,035892;25,331518;25,445101;26,00614;38,055946;26,89562;-3,941505;23,69766;-4,15233;14,81559;499,891022;0,0079;0,059;0,099;-66,22258211812698;0,0395;0,0547;15,84924;17,50807;19,2475095609005;26,526608;119,919907;120,000389;43,376534;35,840839;-363,66391
986400;22,834999;23,17285;20,975819;27,245951;27,366049;27,714609;27,168579;27,047607;27,03931;25,33884;25,4457;26,015051;37,911041;26,932079;-3,851866;23,698498;-4,024383;15,113141;500,232086;0,007883;0,06;0,092;-65,43410896740856;0,0535;0,05925;15,955;17,601879;19,32128369805359;26,535151;120,087486;119,9869;43,655769;36,756191;-360,464661
987000;22,83753;23,177202;20,9776;27,247629;27,342068;27,740768;27,165173;27,040609;27,036789;25,30827;25,440592;26,01178;37,744911;26,95726;-3,546088;23,698689;-3,934072;15,071109;499,972229;0,0049;0,0485;0,093;-65,37888527962886;0,0485;0,045883;15,9195;17,576509;19,2953724433183;26,535343;119,938095;119,987389;43,29525;36,152714;-361,27121
987600;22,83309;23,172241;20,97739;27,274399;27,382832;27,75745;27,171747;27,071289;27,03359;25,298571;25,438259;26,016287;37,485409;26,988949;-3,720161;23,697702;-3,907204;15,274462;499,954285;0,001583;0,046;0,093;-64,46142649179312;0,053;0,06145;16,033051;17,66724;19,363158427363125;26,534328;119,880615;120,000893;43,688251;36,682159;-357,518982
988200;22,83791;23,168032;20,981949;27,27738;27,372131;27,792999;27,180801;27,09613;27,038929;25,301819;25,440248;26,025303;37,303013;27,0091;-3,572966;23,697668;-3,815973;15,47508;500,05352800000003;0,007117;0,0655;0,094;-63,78226634682575;0,0505;0,066533;16,108349;17,745121;19,42387165498158;26,541422;120,029396;119,996902;43,839058;36,385738;-354,866638
988800;22,833841;23,173649;20,979862;27,352749;27,511551;27,877377;27,196127;27,11614;27,053782;25,333029;25,446018;26,049887;37,070759;27,045252;-4,255525;23,70002;-3,69512;16,10367;499,759216;0,00615;0,057;0,094;-61,64487303559681;0,05;0,056017;16,45015;18,012968;19,636524883614413;26,54982;119,852516;119,995506;43,999451;36,16111;-344,178589
989400;22,83404;23,159382;20,974339;27,496729;27,63883;28,046438;27,241669;27,211893;27,097782;25,38541;25,460232;26,092072;36,495838;27,101379;-5,148475;23,709179;-3,365417;17,033939;499,861481;0,00235;0,0615;0,094;-58,284347843423625;0,0465;0,058433;16,889547;18,439951;19,976029387031172;26,595119;120,175598;120,015488;44,24688;36,428551;-329,24408
990000;22,829008;23,16626;20,979038;27,53656;27,711956;28,117523;27,278051;27,271679;27,132259;25,415829;25,464741;26,112711;36,103477;27,131021;-4,930655;23,72768;-3,012832;17,533228;500,0271;0,0046;0,052;0,095;-56,35908807414433;0,042;0,062967;17,10647;18,686131;20,171978969831766;26,640881;120,14679;119,992203;44,029072;35,977947;-321,072205
990600;22,832611;23,16132;20,98559;27,585352;27,72089;28,167292;27,295019;27,277481;27,142818;25,43523;25,465549;26,11738;35,893028;27,16424;-5,042913;23,740751;-2,81441;17,757969;499,890137;0,00115;0,0595;0,0975;-56,62434941784119;0,0395;0,05405;17,083889;18,676178;20,16852787074949;26,65859;119,961105;120,032104;43,721657;36,402424;-321,978088
991200;22,832029;23,168749;20,991072;27,816101;27,935329;28,377293;27,34737;27,3311;27,212482;25,470009;25,475052;26,123932;35,136005;27,258871;-7,848791;23,748669;-2,713883;18,035212;500,080719;0,0036;0,0575;0,102;-57,16357488913622;0,051;0,063717;17,058441;18,651428;20,156897756731244;26,706791;119,860886;119,944191;43,629738;36,489208;-324,68399
991800;22,83404;23,165813;21,003437;28,30167;28,50211;28,926428;27,591518;27,535;27,43346;25,566311;25,510578;26,16601;33,128304;27,427603;-11,27904;23,762491;-2,435276;19,38793;500,016418;0,0052;0,058;0,093;-52,99052890295597;0,047;0,062483;17,7913;19,21867;20,613937857528665;26,911831;119,771996;120,002907;44,98481;36,14756;-310,047821
992400;22,83543;23,16201;21,013868;28,627701;28,87315;29,25086;27,84584;27,75174;27,62888;25,641169;25,528419;26,187302;32,220287;27,579041;-13,60969;23,79047;-1,993657;19,846731;500,124176;0,005683;0,0665;0,1005;-50,224260895391424;0,054;0,05235;18,113522;19,60858;20,92995641578456;27,115723;120,359497;120,011597;44,590263;36,74699;-303,318787
993000;22,8393;23,166698;21,017941;29,059504;29,45068;29,71402;28,120779;27,93339;27,86051;25,70647;25,55687;26,217091;30,747211;27,791601;-16,82971;23,80978;-1,730026;20,413019;500,200745;0,004183;0,052;0,092;-47,9484070687151;0,0445;0,056333;18,504181;19,93491;21,19490605083656;27,396811;119,789597;119,979103;44,903969;37,086262;-300,696381
993600;22,842981;23,17005;21,032381;28,936859;29,294109;29,663351;28,125671;27,98616;27,89826;25,747883;25,567513;26,224289;31,153711;27,82193;-12,2652;23,832029;-1,558554;20,396839;500,123779;0,003583;0,0565;0,0925;-49,00697749568494;0,045;0,065433;18,29211;19,85619;21,14331541964571;27,511652;120,100502;120,027199;43,613205;36,805653;-308,944092
994200;22,853369;23,18264;21,03829;28,781586;28,918182;29,09585;28,012589;27,90867;27,8328;25,745419;25,566502;26,197079;31,888012;27,8027;-8,694845;23,845263;-1,525741;20,49011;3,016667;0,0046;0,0695;0,098;-49,82491552308272;0,0525;0,06555;18,218601;19,760349;21,069157137390693;27,427723;120,066895;120,0588;43,672993;38,379593;-309,477905
994800;22,86474;23,211969;21,04299;28,776337;28,89859;29,133942;27,810419;27,729639;27,711172;25,768421;25,568411;26,16894;32,383713;27,794373;-8,588276;23,85606;-1,46469;21,102039;2,654167;0,003317;0,0575;0,0965;-50,15123996516166;0,0515;0,062583;18,15563;19,746721;21,06359662537195;27,262268;120,730309;119,896812;43,503788;40,11639;-303,930359
995400;22,88356;23,245981;21,041119;28,342152;28,619686;28,685261;27,70673;27,588171;27,597702;25,68342;25,557491;26,12608;33,490921;27,704594;-3,792757;23,870939;-1,397586;19,442692;2,617333;0,00715;0,057;0,107;-59,593670389141074;0,0535;0,052033;16,77494;18,598351;20,161899397424;27,148418;119,726707;120,08049;41,501591;40,494339;-344,538483
996000;22,899839;23,26479;21,029371;27,79631;28,058079;28,123322;27,532049;27,356869;27,402332;25,55443;25,536549;26,090473;35,447502;27,582493;-0,572799;23,854902;-2,196047;17,315519;2,576835;0,00095;0,0525;0,097;-64,18341086510024;0,0435;0,056383;16,23859;17,959028;19,64253000484254;26,946278;119,810898;120,007202;42,487923;40,5382;-362,262726
996600;22,905678;23,230728;21,017811;27,597599;27,834641;27,816868;27,406641;27,21723;27,2698;25,476112;25,523792;26,088053;36,35376;27,49712;0,083537;23,825161;-2,951337;16,59351;2,907001;0,002717;0,05;0,099;-64,95608951810073;0,038;0,06505;16,123699;17,794088;19,498901729274333;26,79884;119,907799;120,036804;42,863525;39,719631;-363,139404
997200;22,9102;23,223318;21,01115;27,506592;27,748362;27,734997;27,34495;27,158772;27,222452;25,455999;25,513889;26,079401;36,464958;27,443268;-0,236348;23,803822;-3,223718;16,671169;2,487499;0,003167;0,0555;0,095;-63,80478568517533;0,048;0,052217;16,280729;17,90012;19,576144793450734;26,721991;119,998901;120,003799;43,461849;39,983532;-355,895416
997800;22,913441;23,23402;21,00803;27,767849;27,890692;28,03886;27,370068;27,174938;27,249619;25,44346;25,498718;26,049648;35,856178;27,489441;-3,804077;23,798641;-3,191418;16,937059;497,914551;0,00555;0,0715;0,0965;-62,59701093081323;0,0505;0,056633;16,384562;18,020401;19,666017158927758;26,713602;119,976402;119,935097;43,651661;36,289009;-350,51181
998400;22,91663;23,240208;21,007879;27,977718;28,03273;28,373468;27,455801;27,25272;27,309071;25,410028;25,476429;26,0156;35,493481;27,52615;-4,111331;23,79867;-3,117822;16,7589;499,938293;0,001717;0,0475;0,0935;-63,03165888315492;0,0515;0,06355;16,270168;17,93816;19,595696693038132;26,782146;120,043686;120,006897;43,354931;35,87912;-356,833679
999000;22,918402;23,253231;21,00803;27,793951;27,872061;28,296741;27,42922;27,217529;27,263699;25,342548;25,4583;25,982906;36,410229;27,507532;-2,678524;23,79328;-3,249288;16,044788;499,938568;0,00525;0,057;0,093;-64,65461408029769;0,0565;0,064017;15,97983;17,690351;19,390805906433204;26,791119;120,070396;119,986107;42,833473;36,48605;-367,152161
999600;22,920469;23,257029;21,000641;27,68829;27,756649;28,206039;27,377171;27,147808;27,20783;25,30125;25,438982;25,96471;37,2145;27,48605;-2,092254;23,775761;-3,579151;15,12926;499,877106;0,004033;0,052;0,092;-68,26470772560984;0,051;0,055167;15,48703;17,253391;19,045689210857017;26,746059;119,963097;120,018295;42,59269;36,478279;-382,847809
1000200;22,91658;23,24304;20,983419;27,639797;27,705301;28,128819;27,333643;27,115564;27,178167;25,27479;25,418518;25,95319;37,484417;27,468601;-2,142122;23,75153;-3,97003;14,356939;499,858795;0,005467;0,0525;0,0975;-70,56782900485973;0,042;0,059233;15,21194;16,97653;18,82670459568947;26,695499;119,98291;119,993492;42,985809;36,453201;-392,018982
1000800;22,918652;23,235241;20,97751;27,631571;27,69224;28,107861;27,316792;27,11018;27,16209;25,270969;25,413509;25,953228;37,514542;27,459091;-2,283322;23,728889;-4,268015;13,97865;500,102051;0,0023;0,049;0,0955;-71,11743129502331;0,047;0,0624;15,210089;16,91326;18,777088415671606;26,66506;119,848404;119,996994;43,470421;36,441628;-393,126007
1001400;22,913799;23,230831;20,971249;27,635269;27,698299;28,09103;27,311853;27,11314;27,145697;25,249338;25,404821;25,952991;37,67461;27,448801;-2,253325;23,70713;-4,37385;14,03654;499,858215;0,00355;0,061;0,0965;-69,52329465704369;0,053;0,064483;15,37238;17,06402;18,888443993035317;26,64538;120,081398;120,026306;43,511871;35,751389;-386,67041
1002000;22,909929;23,218689;20,97324;27,615469;27,665859;28,090816;27,289822;27,120342;27,137283;25,241421;25,39535;25,95068;37,81184;27,4426;-2,271621;23,695019;-4,384297;13,950139;500,113281;0,00375;0,0665;0,0915;-69,46456061988498;0,0415;0,063;15,34656;17,06222;18,885435863295445;26,637039;120,035202;119,961594;43,40443;36,296539;-386,213806
1002600;22,909359;23,22296;20,970041;27,610142;27,681782;28,07337;27,287821;27,115503;27,130421;25,219509;25,389709;25,952108;37,748619;27,438044;-2,367366;23,684063;-4,420212;13,824941;500,128906;0,004533;0,077;0,095;-69,48891011659427;0,049;0,057983;15,329359;17,03717;18,861488703222225;26,629959;119,973793;120,019608;43,488148;36,204231;-386,947083
1003200;22,903378;23,209509;20,949581;27,619152;27,673691;28,093571;27,278149;27,116018;27,11525;25,22517;25,3806;25,952768;37,73436;27,433147;-2,478196;23,670948;-4,468797;13,66568;500,077209;0,002733;0,065;0,0965;-69,88247028845306;0,04;0,0609;15,274719;17,000799;18,834271003466338;26,620047;119,962204;120,039894;43,58189;35,684277;-388,014496
1003800;22,89315;23,19837;20,9424;27,661581;27,742468;28,113949;27,283138;27,13419;27,120758;25,228891;25,38176;25,96818;37,603672;27,433884;-2,828233;23,653149;-4,519604;13,557669;500,093323;0,0041;0,0595;0,105;-70,43679374720287;0,049;0,055717;15,218921;16,9447;18,791732365215857;26,622013;119,957603;119,949997;43,67865;35,137222;-390,216797
1004400;22,878559;23,197109;20,939009;27,692959;27,773932;28,13975;27,307072;27,159992;27,124069;25,244688;25,384731;25,99004;37,503979;27,438549;-3,186601;23,640451;-4,510464;13,77005;499,671478;0,006067;0,0585;0,0935;-69,79980399005359;0,06;0,059217;15,340421;17,030081;18,86069266456321;26,62936;119,903297;120,007591;43,981659;35,177746;-387,076996
1005000;22,86673;23,194128;20,930279;27,723709;27,83765;28,166708;27,3036;27,1796;27,134579;25,253368;25,381659;26,003361;37,489571;27,44253;-3,425939;23,632988;-4,438202;13,873259;499,844879;0,001783;0,063;0,0885;-68,44612174548601;0,049;0,054617;15,501989;17,18635;18,98260581094107;26,63916;119,995705;120,006409;44,135403;34,918968;-381,31778
1005600;22,853951;23,177723;20,93129;27,724829;27,856791;28,230911;27,31813;27,221582;27,15387;25,286549;25,380581;26,011957;37,369125;27,45458;-3,828466;23,624979;-4,381178;14,06969;499,878479;0,00345;0,0535;0,0945;-67,58526818946206;0,0535;0,066117;15,626249;17,31418;19,087976943913485;26,662359;120,089806;119,995804;44,414619;35,086098;-377,219971
1006200;22,849791;23,17238;20,92597;27,750904;27,849833;28,173269;27,318192;27,237949;27,153601;25,26269;25,378559;26,00539;37,40366;27,449162;-3,140992;23,61722;-4,335774;13,72668;499,943359;0,003167;0,0685;0,0955;-67,73319016728387;0,0485;0,0697;15,554831;17,273701;19,051703313457136;26,67281;120,014404;120,019714;43,806541;35,501099;-379,206421
1006800;22,843328;23,173719;20,922522;27,680481;27,72027;28,17507;27,297607;27,18158;27,128479;25,221561;25,362583;25,978949;37,422569;27,44051;-2,885761;23,598988;-4,45762;13,493609;500,17807;0,001717;0,0565;0,088;-68,02443978131443;0,055;0,065583;15,47733;17,199833;18,98614287062753;26,64909;120,047302;119,998901;43,880802;35,210899;-381,229187
1007400;22,835991;23,17045;20,91753;27,654612;27,711552;28,10759;27,271122;27,140408;27,102289;25,201351;25,351561;25,959066;37,38504;27,433538;-2,641128;23,585651;-4,539035;13,55926;499,906433;0,004717;0,0595;0,0895;-68,46014232531314;0,054;0,055517;15,413098;17,131771;18,929414231868048;26,624363;120,013596;119,982895;43,76965;35,335629;-382,910522
1008000;22,834713;23,172579;20,92342;27,600729;27,69599;28,05019;27,255362;27,101608;27,0742;25,198439;25,342331;25,94252;37,317039;27,415741;-2,346721;23,575169;-4,527605;13,837702;500,177307;0,004583;0,054;0,0925;-68,00506980133497;0,0505;0,058683;15,479691;17,178188;18,96464521630465;26,599949;119,994286;119,9813;43,716209;36,083488;-380,035583
1008600;22,835581;23,175039;20,926762;27,38269;27,470188;27,635242;27,184631;27,008341;27,027441;25,154858;25,323591;25,901068;37,597095;27,333288;0,294084;23,564659;-4,474307;13,929029;2,480166;0,002383;0,0625;0,0985;-68,20434712228328;0,0535;0,050967;15,391271;17,11166;18,90435645541318;26,542898;120,002403;120,032799;43,29496;37,847557;-380,468384
1009200;22,83868;23,179331;20,929422;27,042538;27,131062;27,117428;27,04421;26,827881;26,91135;25,120281;25,302458;25,86706;38,358337;27,230381;1,814112;23,554111;-4,437446;13,834002;2,694167;0,002333;0,0615;0,097;-70,9017420855811;0,049;0,052467;14,987082;16,783209;18,644365806585128;26,435139;120,200096;119,977402;42,631409;38,474655;-389,615082
1009800;22,840651;23,179371;20,935101;26,850048;26,95686;26,9172;26,954769;26,741171;26,814978;25,09;25,283348;25,847589;38,785503;27,134838;2,649407;23,541889;-4,475712;13,48382;2,355666;0,0061;0,055;0,0975;-73,91994580068285;0,0555;0,059683;14,637421;16,42635;18,36347577228269;26,356869;119,88031;120,016296;42,747856;38,180149;-400,41449
1010400;22,834251;23,17568;20,923059;26,780201;26,895161;26,815578;26,901814;26,704538;26,7651;25,06802;25,269131;25,837347;38,911011;27,073238;2,2503;23,529888;-4,609783;13,084599;3,091167;0,0046;0,063;0,0955;-73,40350183984245;0,0525;0,061067;14,72216;16,459671;18,38425795418011;26,31041;120,059189;120,024597;43,64373;37,169838;-397,467896
1011000;22,830509;23,1693;20,910542;26,739222;26,849661;26,789312;26,86857;26,689468;26,738708;25,073299;25,257488;25,83169;38,871719;27,013041;2,191281;23,515839;-4,709359;13,06644;2,8305;0,003467;0,0695;0,098;-72,58501042977754;0,0415;0,055233;14,83629;16,55361;18,457409671887522;26,281931;119,909897;120,00679;43,460197;36,777992;-392,314301
1011600;22,820839;23,16246;20,906858;26,70138;26,7987;26,769421;26,843307;26,678623;26,717037;25,072319;25,24596;25,824259;38,984558;26,96698;1,83211;23,502171;-4,689148;13,367841;2,5125;0,0023;0,0685;0,0925;-71,62994693150176;0,0495;0,062417;14,93469;16,655811;18,53578433663951;26,261652;120,009415;119,985306;43,74884;36,492691;-387,510773
1012200;22,82233;23,161341;20,912951;26,766743;26,871899;26,856241;26,84024;26,680241;26,72168;25,118778;25,242369;25,833059;38,817078;26,925488;1,628482;23,495651;-4,519951;13,93943;2,844;0,00665;0,0615;0,0935;-71,06843661938785;0,0505;0,059433;15,042549;16,764059;18,6289775629922;26,261471;120,0298;120,000305;43,696678;36,591217;-383,121185
1012800;22,820469;23,16161;20,91749;26,685938;26,79166;26,725611;26,825998;26,67572;26,702291;25,06637;25,237171;25,834936;38,97427;26,882839;1,879764;23,49231;-4,362607;13,751821;2,869499;0,001567;0,05;0,091;-69,87332474787844;0,0485;0,061967;15,132129;16,839649;18,67623470613495;26,25098;120,03849;119,990189;43,5196;36,876343;-379,687317
1013400;22,820129;23,15752;20,91061;26,57037;26,668661;26,628992;26,78594;26,598999;26,664087;25,02294;25,21336;25,796249;39,323021;26,82609;2,317096;23,48078;-4,460124;13,34344;2,475835;0,002267;0,059;0,102;-70,42289663430407;0,05;0,06525;14,97941;16,735661;18,586940406898393;26,218353;119,974792;119,995407;43,143909;36,6161;-382,460052
1014000;22,813431;23,16256;20,917891;26,476147;26,581808;26,552109;26,739651;26,553009;26,622967;24,983547;25,197338;25,774174;39,54248;26,783161;2,515546;23,46887;-4,572983;13,270251;2,482167;0,004;0,06;0,1;-70,7755964547867;0,0495;0,051833;14,91452;16,65683;18,518142884069476;26,1875;120,014809;119,997704;43,247414;36,528522;-384,447205
1014600;22,804449;23,149559;20,92045;26,392441;26,48675;26,534962;26,70731;26,527582;26,597351;24,939949;25,185598;25,755819;39,799061;26,720591;3,052926;23,45772;-4,60235;13,22827;2,498668;0,006717;0,0715;0,091;-70,0456576458694;0,0485;0,0639;14,968829;16,69112;18,53542561610067;26,159229;119,963417;119,993607;43,40625;36,598774;-381,887085
1015200;22,80409;23,1506;20,920889;26,297199;26,403198;26,50563;26,674911;26,486149;26,571201;24,927341;25,17301;25,746679;40,008949;26,665442;3,25263;23,440659;-4,631751;13,12659;2,597834;0,001683;0,06;0,0875;-69,84275597483663;0,0435;0,064617;14,96918;16,70018;18,53975848034685;26,13644;119,969398;119,986404;43,352222;36,851128;-380,567322
1015800;22,804708;23,137421;20,920059;26,23937;26,330877;26,459332;26,645086;26,45467;26,542791;24,89658;25,157658;25,727741;40,27647;26,619579;3,241465;23,429993;-4,646762;13,218681;2,774167;0,003567;0,047;0,1;-70,00471735090892;0,06;0,064117;14,9135;16,651058;18,495474218527573;26,10733;120,116104;120,005508;43,291286;36,498417;-381,644714
1016400;22,801069;23,147171;20,92045;26,199087;26,293652;26,385981;26,613079;26,423609;26,517832;24,884449;25,14245;25,708822;40,488689;26,58075;2,876006;23,42198;-4,610907;13,224429;2,849167;0,00345;0,0535;0,093;-70,47103385748476;0,0475;0,072867;14,8339;16,588041;18,444434839424492;26,085962;120,000305;119,996902;43,101471;36,400238;-383,129211
1017000;22,795712;23,140261;20,91708;26,165161;26,257029;26,328022;26,590052;26,400589;26,49017;24,856489;25,13201;25,698238;40,52726;26,546219;2,801073;23,413031;-4,626489;13,08417;3,084667;1,7e-05;0,0705;0,0985;-71,16668416748323;0,0585;0,052033;14,719841;16,484112;18,358507218696893;26,06522;119,898598;120,024803;43,346748;36,02417;-386,356415
1017600;22,79108;23,127859;20,914049;26,109522;26,17963;26,300787;26,564199;26,371082;26,45776;24,834249;25,114479;25,68453;40,660099;26,492191;3,01812;23,402182;-4,657488;13,015241;2,5985;0,001733;0,0495;0,0985;-70,96205464873577;0,0515;0,075583;14,746521;16,483509;18,353309318524627;26,041449;120,0177;119,997604;43,634319;36,063454;-385,541504
1018200;22,78886;23,123131;20,909731;26,050211;26,11182;26,243439;26,534769;26,349142;26,440189;24,791401;25,100431;25,674709;40,885162;26,443218;3,436618;23,388241;-4,686536;12,952459;2,422667;0,004267;0,056;0,103;-70,02727700947052;0,053;0,059083;14,79952;16,54093;18,388411950650998;26,0229;119,993187;119,9963;43,64473;35,705795;-382,481995
1018800;22,788681;23,116711;20,904461;26,013199;26,06921;26,194468;26,522869;26,319057;26,425571;24,78911;25,090078;25,664469;41,078289;26,377361;3,739846;23,374409;-4,708095;12,900202;2,793834;0,0034;0,0535;0,1005;-70,0667248725472;0,0425;0,070633;14,77991;16,534439;18,382828095071783;26,00271;120,031006;119,993202;43,413898;35,981518;-381,973328
1019400;22,783119;23,108791;20,894659;25,973551;26,030289;26,15148;26,499079;26,299311;26,404858;24,760681;25,080391;25,650589;41,266914;26,334661;3,648991;23,365002;-4,723892;12,826979;2,618167;0,004017;0,0615;0,0925;-70,92679036551476;0,0585;0,071117;14,638901;16,412329;18,2826790146678;25,98435;120,042007;120,00399;43,065655;35,934864;-386,184509
1020000;22,77914;23,108749;20,88567;25,928659;25,998138;26,104467;26,469711;26,26759;26,37528;24,74683;25,070311;25,639912;41,31274;26,299749;3,449757;23,352921;-4,762344;12,70472;2,6785;0,003167;0,0615;0,0955;-71,600673926505;0,0445;0,057733;14,55617;16,325459;18,212730261225275;25,962772;119,947487;120,004807;43,117683;36,120216;-388,692871
1020600;22,773319;23,09206;20,881451;25,898502;25,946951;26,07082;26,444738;26,248058;26,350647;24,729469;25,055359;25,629002;41,26976;26,258612;3,562233;23,338659;-4,795962;12,646319;2,580834;0,0007;0,0715;0,097;-71,57579886585769;0,0475;0,064;14,559259;16,31044;18,19743849088409;25,940029;119,970093;120,01001;43,253365;36,328609;-388,369202
1021200;22,76342;23,091301;20,875751;25,842508;25,877218;26,026423;26,42754;26,219431;26,330902;24,707371;25,040239;25,61997;41,324284;26,195049;3,594454;23,32436;-4,828154;12,51996;2,681;0,006717;0,0525;0,093;-70,5953624557143;0,056;0,0549;14,65788;16,394001;18,256990045675796;25,920542;119,967102;120,014099;43,293671;35,911781;-384,257202
1021800;22,757858;23,080769;20,883099;25,822193;25,841461;25,976009;26,397068;26,198669;26,308691;24,693958;25,029928;25,608912;41,513817;26,15715;3,521548;23,312817;-4,868935;12,466301;2,623334;0,003683;0,057;0,0855;-70,5099019537451;0,056;0,05795;14,63595;16,389299;18,25070261979695;25,90415;120,067604;120,007797;43,307549;36,294395;-383,94809
1022400;22,750681;23,077572;20,876289;25,779531;25,814968;25,935841;26,381649;26,170038;26,286139;24,66972;25,016819;25,59481;41,519665;26,107489;3,964885;23,301111;-4,88371;12,43418;2,652332;0,004133;0,0655;0,095;-71,26211472500873;0,0515;0,0606;14,504789;16,283169;18,1637931799926;25,885212;120,127304;119,965103;43,073753;35,71917;-387,446777
1023000;22,748308;23,071301;20,880329;25,742252;25,80719;25,934601;26,34754;26,144199;26,262859;24,661461;25,000051;25,583828;41,505745;26,040522;4,158028;23,284451;-4,917157;12,11937;2,644;0,0046;0,0535;0,1015;-72,4889070684524;0,056;0,05755;14,353681;16,142071;18,053549084940904;25,866711;119,951805;120,01799;43,054401;35,971291;-392,243378
1023600;22,740803;23,06307;20,875763;25,703979;25,76297;25,8876;26,329468;26,115162;26,237759;24,631639;24,985561;25,575161;41,495422;26,008249;3,721551;23,264332;-5,067471;11,66519;2,875;0,0046;0,069;0,099;-72,48347273124409;0,047;0,047233;14,338671;16,112169;18,02417823318528;25,845051;119,946899;120,006912;43,382576;35,891712;-392,5112
1024200;22,731083;23,051777;20,864811;25,664759;25,674351;25,81748;26,29805;26,087711;26,210627;24,609791;24,9764;25,563419;41,590652;26,00065;3,083484;23,250799;-5,189506;11,676901;2,0985;0,004617;0,067;0,1005;-72,91532437335255;0,0475;0,046167;14,252719;16,043472;17,966495777302274;25,825611;120,057205;120,012802;43,3624;35,168762;-394,682892
1024800;22,726917;23,046741;20,857889;25,62619;25,623938;25,764942;26,274349;26,059658;26,177368;24,58086;24,96373;25,549809;41,63084;25,974628;2,90681;23,234678;-5,199447;11,6102;2,487167;0,004717;0,0635;0,095;-73,16800102305965;0,0525;0,056217;14,193919;15,986738;17,916613995574643;25,80513;120,018295;119,951401;43,173058;35,509472;-396,027618
1025400;22,72324;23,043451;20,862019;25,588093;25,6227;25,76849;26,251062;26,041071;26,163158;24,572872;24,950359;25,54211;41,616859;25,956482;2,727606;23,214151;-5,251229;11,38847;2,271499;0,00705;0,054;0,0965;-73,85445955066785;0,05;0,055533;14,10644;15,904551;17,851767400140577;25,786657;120,04541;120,030106;43,123142;35,58028;-398,736389
1026000;22,71492;23,02495;20,856991;25,554541;25,537472;25,700979;26,221832;26,020161;26,138958;24,551472;24,934549;25,53245;41,666588;25,932049;2,840845;23,198521;-5,269455;11,766651;2,473666;0,004467;0,0635;0,092;-73,42496343603412;0,0495;0,064633;14,15414;15,92893;17,865931931493467;25,766031;119,994118;119,969688;43,503468;35,690014;-396,751404
1026600;22,711899;23,023121;20,842491;25,527512;25,516689;25,658539;26,204142;25,990479;26,11001;24,551849;24,922939;25,521938;41,652512;25,897511;3,205246;23,19228;-5,131628;11,976279;2,397167;0,004333;0,059;0,099;-73,40917492977974;0,0535;0,055683;14,14686;15,931399;17,867616949085576;25,745428;119,977707;120,044899;43,160007;35,889187;-395,916199
1027200;22,704041;23,012388;20,843882;25,497171;25,505161;25,630749;26,174149;25,964029;26,095852;24,513769;24,91032;25,510427;41,663837;25,850971;3,253764;23,185299;-5,060786;12,0382;2,755834;0,001983;0,051;0,0965;-73,44678822419715;0,046;0,05535;14,10273;15,888229;17,82642090649341;25,722443;119,956299;119,970802;43,257339;35,561787;-396,589081
1027800;22,688511;23,00979;20,85203;25,47279;25,469662;25,596291;26,1637;25,93992;26,066357;24,516319;24,896389;25,500118;41,678207;25,818558;3,39054;23,174971;-5,027261;12,050661;2,434334;0,003;0,056;0,0925;-73,78883168447386;0,0495;0,0753;14,06028;15,853828;17,800646537802848;25,70575;120,08091;120,013306;43,106071;35,747917;-397,572601
1028400;22,6856;23,003889;20,853369;25,441999;25,464962;25,590822;26,132269;25,91601;26,043921;24,49263;24,879971;25,489208;41,617802;25,794342;3,081736;23,162329;-5,008767;12,07969;2,936833;0,003717;0,058;0,1075;-73,78537135242078;0,0375;0,0618;14,04687;15,829851;17,777243977717166;25,68786;119,963303;119,986206;43,06118;35,549271;-397,566803
1029000;22,679729;22,99468;20,850471;25,41147;25,437561;25,545521;26,117395;25,893921;26,0254;24,46817;24,868408;25,4785;41,668983;25,74263;3,537847;23,149628;-4,999684;12,07361;3,244167;0,00295;0,0435;0,1;-73,56240574279882;0,05;0,0598;14,043739;15,82881;17,771245297786646;25,669811;120,010208;120,001709;43,174294;35,79493;-396,97540300000003
1029600;22,675179;22,988369;20,852428;25,37709;25,43877;25,552259;26,083181;25,87579;26,00271;24,44441;24,857;25,469151;41,58168;25,704647;3,534767;23,140591;-4,992466;12,103189;2,4025;0,003333;0,064;0,0975;-73,51018059023119;0,0495;0,051867;14,03269;15,809992;17,751810806994378;25,655029;119,863205;119,985497;43,113319;36,113899;-396,875793
