Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
1030200;22,669209;22,975548;20,851919;25,3531;25,400158;25,506912;26,07633;25,857388;25,97641;24,424021;24,84288;25,460041;41,651237;25,67454;3,389731;23,13101;-4,977875;12,09673;2,552168;0,00585;0,047;0,0935;-73,3984965143609;0,05;0,054883;14,01782;15,8011;17,74067364113434;25,636271;120,029701;120,000793;42,881004;36,385948;-396,776489
1030800;22,658981;22,97295;20,848789;25,321201;25,37439;25,499319;26,043228;25,827759;25,957539;24,417782;24,8277;25,446178;41,711712;25,615368;3,759079;23,11603;-4,972465;12,116859;2,587999;0,003817;0,0625;0,094;-73,330030274254;0,051;0,061367;14,022429;15,80215;17,740107473945105;25,618641;119,902115;120,003891;43,077202;36,342232;-395,852112
1031400;22,649357;22,96694;20,856159;25,295731;25,34621;25,478279;26,010731;25,808552;25,93634;24,41287;24,817211;25,436701;41,649529;25,58378;3,687581;23,104071;-4,964762;12,054739;2,8805;0,008867;0,0615;0,097;-73,4378292555449;0,0505;0,055167;13,9953;15,785309;17,72626408129338;25,60137;120,023697;119,995605;43,184109;36,70768;-395,975037
1032000;22,64242;22,957493;20,849461;25,26309;25,28783;25,411131;25,991581;25,782221;25,914068;24,387161;24,806919;25,427879;41,36565;25,58194;2,909982;23,09387;-5,011343;11,791091;2,539834;0,004917;0,066;0,098;-74,08171733372842;0,049;0,06095;13,88016;15,689839;17,647251966996333;25,58264;120,132202;119,990906;43,012642;36,251553;-399,269989
1032600;22,644949;22,959072;20,84259;25,223881;25,257982;25,379421;25,972092;25,761219;25,885387;24,37616;24,796581;25,422459;41,099113;25,572699;2,750784;23,076029;-5,132149;11,47331;2,781667;0,0029;0,066;0,0935;-75,65306841884399;0,0505;0,068233;13,684171;15,510121;17,506487817926306;25,563341;119,878197;120,006203;42,945911;36,707806;-405,285339
1033200;22,637018;22,948679;20,838009;25,198572;25,24674;25,362961;25,936579;25,743351;25,85968;24,354681;24,77747;25,409069;40,729099;25,50642;3,738024;23,05689;-5,262329;11,27476;2,538167;0,005133;0,0585;0,0885;-76,77685232266249;0,0505;0,059617;13,53494;15,36797;17,392480981748736;25,546131;120,1436;120,010513;43,004601;36,487202;-410,830261
1033800;22,633961;22,933809;20,833738;25,156551;25,20402;25,363741;25,917288;25,70159;25,82365;24,337591;24,762379;25,39938;40,439171;25,46645;3,464341;23,0418;-5,340476;11,1184;2,6275;0,001783;0,054;0,106;-77,78517081845048;0,0465;0,058633;13,414749;15,24292;17,29256367368969;25,527969;119,895615;120,025108;42,954453;35,696091;-414,756836
1034400;22,625431;22,926823;20,829098;25,11504;25,151621;25,309399;25,885611;25,67828;25,799259;24,321541;24,754089;25,38796;40,295753;25,462141;2,976539;23,023487;-5,399463;11,009151;2,594333;0,004333;0,0595;0,0965;-78,48569002722707;0,0515;0,069133;13,317121;15,151939;17,219077347717135;25,504341;120,087097;119,970993;42,962353;36,15519;-417,673431
1035000;22,62055;22,915421;20,823139;25,09086;25,1388;25,26165;25,856892;25,656399;25,771231;24,285812;24,743309;25,378071;40,106422;25,454168;2,474549;23,005381;-5,441931;10,968889;2,635999;0,003467;0,072;0,096;-78,6761750679098;0,049;0,064967;13,26418;15,095151;17,167745398475766;25,483871;120,014099;119,965393;43,107952;35,932835;-419,039124
1035600;22,61389;22,913479;20,822021;25,057331;25,077991;25,204559;25,839819;25,63114;25,752121;24,27951;24,727211;25,368031;39,909679;25,42914;2,685506;22,992559;-5,452647;10,903501;2,6125;0,00575;0,068;0,0985;-78,69876047428075;0,0565;0,070217;13,269989;15,086309;17,15959381794493;25,463209;119,901085;120,0308;43,114494;36,4105;-418,464508
1036200;22,605709;22,913599;20,81893;25,033411;25,050591;25,184982;25,805059;25,6049;25,73505;24,256599;24,7108;25,35721;39,710857;25,398129;2,844573;22,979832;-5,492134;10,6714;2,527499;0,002967;0,058;0,0975;-78,74411014468743;0,0475;0,057133;13,213789;15,05805;17,132969283590473;25,44166;120,201904;120,006203;43,181202;36,16;-419,186707
1036800;22,59692;22,902969;20,81452;24,989241;25,035931;25,18125;25,778112;25,572001;25,703592;24,25176;24,696749;25,347418;39,458687;25,346819;3,619961;22,959591;-5,60036;10,3246;2,291165;0,005567;0,0625;0,098;-80,66776532524418;0,042;0,058433;12,97444;14,848959;16,970943762197578;25,419579;119,818893;119,990601;42,898647;36,369061;-426,069641
1037400;22,5846;22,89748;20,808508;24,945339;24,956669;25,115719;25,751842;25,548391;25,672308;24,214008;24,68611;25,332949;39,370384;25,353939;2,693683;22,93338;-5,711872;10,15241;2,5545;0,006567;0,0605;0,0975;-80,86449582652972;0,0495;0,069933;12,92294;14,78953;16,91715318401327;25,398922;120,066795;120,053696;43,282127;36,733036;-428,169769
1038000;22,58321;22,882603;20,804081;24,910769;24,926041;25,09412;25,727947;25,52767;25,653698;24,19817;24,674641;25,32362;39,344418;25,314369;2,945523;22,91526;-5,783294;10,016074;2,749333;0,001717;0,066;0,0885;-81,54626480048853;0,0465;0,053783;12,83634;14,701239;16,845785982218292;25,381878;119,93309;119,974014;43,037029;36,602318;-430,68222
1038600;22,573259;22,87487;20,7939;24,881979;24,871321;25,05176;25,70549;25,495367;25,623211;24,165531;24,660381;25,312199;39,346344;25,29324;2,867236;22,894039;-5,80378;10,096951;2,655999;0,0056;0,0475;0,096;-81,3149116703973;0,0505;0,067683;12,83707;14,69248;16,831981283943342;25,358049;120,101303;120,031998;43,307781;36,571938;-430,429382
1039200;22,57165;22,86916;20,792982;24,843199;24,857082;25,023579;25,6654;25,47764;25,60146;24,13604;24,648661;25,3043;39,306046;25,235271;3,612095;22,877539;-5,784249;9,957437;2,561834;0,001483;0,0575;0,097;-81,39123051102469;0,0485;0,0595;12,771601;14,654161;16,796276185359865;25,33614;120,076889;119,986496;43,16626;36,70121;-431,009369
1039800;22,55872;22,855589;20,788921;24,804092;24,823259;24,98415;25,63975;25,438572;25,580099;24,14407;24,633717;25,29274;39,268639;25,21483;3,186781;22,859409;-5,86684;9,527401;2,612832;0,00055;0,0575;0,0955;-83,49780857510075;0,049;0,070033;12,5267;14,44016;16,6331825277;25,316479;119,968796;119,997208;42,794899;36,584999;-438,678619
1040400;22,543119;22,847059;20,782991;24,763313;24,77578;24,96866;25,611689;25,42062;25,55233;24,118681;24,61224;25,280949;39,192669;25,189978;3,117361;22,833248;-6,019322;9,12995;2,5865;0,00745;0,047;0,102;-84,54420087386849;0,046;0,059933;12,393829;14,304181;16,523076931822395;25,295021;120,008911;120,012596;42,925667;36,558903;-443,347809
1041000;22,535341;22,839008;20,7768;24,987499;24,97591;25,37281;25,602991;25,411301;25,538809;24,09404;24,598171;25,267879;38,732353;25,251171;0,009112;22,81106;-6,164204;8,773716;498,202209;0,0038;0,0475;0,089;-86,95970035122815;0,0555;0,053917;12,05429;14,025879;16,303589385613947;25,279169;120,121902;120,004005;42,581989;34,485691;-454,148926
1041600;22,5308;22,831621;20,777111;25,289978;25,278149;25,736078;25,691641;25,463221;25,61289;24,051359;24,58783;25,261539;37,852791;25,33169;-1,38289;22,783001;-6,275143;8,806599;499,827209;0,005733;0,072;0,101;-88,83175282322706;0,049;0,05995;11,85825;13,78673;16,11057660438299;25,293121;119,827713;119,955307;43,06078;34,105457;-463,719177
1042200;22,525959;22,836597;20,775911;25,352221;25,35383;25,814289;25,730631;25,48531;25,637039;24,02948;24,574329;25,253389;37,487053;25,369999;-1,415477;22,76544;-6,180731;9,3986;499,800873;0,002317;0,0555;0,1;-87,56114672052807;0,044;0,068367;12,00289;13,8968;16,190667223104626;25,30508;119,981895;119,995995;43,550636;35,029209;-460,160706
1042800;22,516182;22,81255;20,773149;25,37558;25,389912;25,864019;25,739252;25,48439;25,633673;24,010979;24,554419;25,238382;37,159981;25,392231;-1,367122;22,755367;-5,999859;9,463684;499,786133;0,000883;0,052;0,102;-86,74246197352812;0,0565;0,072333;12,058411;13,96344;16,238011456421575;25,300949;120,049911;119,980896;43,115589;34,693439;-457,408356
1043400;22,502861;22,806139;20,776331;25,396519;25,40624;25,907019;25,728552;25,48016;25,629349;24,004148;24,540449;25,222061;37,021;25,414;-1,270308;22,737301;-5,994737;9,301916;500,059998;0,00175;0,0645;0,099;-86,63122464580704;0,059;0,065967;12,072309;13,967981;16,240135780653198;25,29323;120,078308;119,994591;43,064552;35,257332;-456,980133
1044000;22,491749;22,80035;20,779091;25,402969;25,414801;25,921921;25,731121;25,476452;25,627829;23,987801;24,531549;25,217182;36,901398;25,432928;-1,251646;22,719;-6,026365;9,224116;500,255676;0,006133;0,053;0,091;-86,33567067551303;0,048;0,050583;12,07659;13,98206;16,2475929486085;25,28669;120,071701;120,025307;42,965553;34,882271;-456,197418
1044600;22,47714;22,791342;20,777073;25,174242;25,207979;25,53648;25,6702;25,443441;25,592981;23,974709;24,519979;25,20508;37,061638;25,386028;1,059031;22,70199;-6,106982;8,645616;2,59;0,0;0,0605;0,096;-86,8962121766518;0,0515;0,065917;11,98594;13,910031;16,1893670103616;25,269861;119,978104;120,018105;42,899372;37,154598;-458,198792
1045200;22,471951;22,777582;20,772621;24,80468;24,897018;25,105579;25,55858;25,350269;25,487989;23,94191;24,504679;25,196232;37,682774;25,2439;4,467471;22,672329;-6,324925;8,212866;2,680833;0,00435;0,0645;0,0885;-88,45280571251585;0,0455;0,0543;11,75168;13,713991;16,03151089323613;25,22327;119,937698;119,994286;42,790161;36,900627;-464,140198
1045800;22,46554;22,779541;20,771542;24,679998;24,745441;24,967911;25,49264;25,284891;25,418869;23,94557;24,489639;25,18531;38,122578;25,181139;3,959259;22,64662;-6,432747;8,336836;2,646166;0,004533;0,062;0,098;-89,38188614853624;0,048;0,053183;11,688749;13,62104;15,960721494520245;25,176622;120,024696;120,016396;42,985981;36,519939;-466,178406
1046400;22,460897;22,76157;20,762131;24,620008;24,671299;24,870569;25,446642;25,23801;25,376551;23,940411;24,477571;25,17255;38,344948;25,153111;3,250188;22,625858;-6,355321;8,677568;2,469168;0,003767;0,068;0,1005;-89,01127362469866;0,046;0,06675;11,736929;13,654559;15,985243311753589;25,142071;119,881912;119,998306;43,040962;36,488152;-463,174988
1047000;22,446423;22,747789;20,75186;24,58058;24,61841;24,801651;25,419468;25,208851;25,34808;23,897137;24,460058;25,162189;38,408989;25,12504;3,011861;22,610699;-6,219385;8,958983;2,873666;0,00785;0,0595;0,103;-87,55080810755646;0,0435;0,04945;11,864019;13,76268;16,059155034579344;25,11816;119,9067;119,984192;42,95179;36,581081;-457,889984
1047600;22,439404;22,7437;20,73518;24,53021;24,54854;24,738911;25,378399;25,188189;25,320509;23,868618;24,440689;25,150599;38,502003;25,077869;3,51618;22,59989;-6,091181;9,266499;2,311;0,00335;0,0615;0,093;-86,08413559681931;0,052;0,054333;12,01512;13,88723;16,148680445058098;25,094448;119,962112;120,035606;43,02845;38,558064;-452,053131
1048200;22,41824;22,73078;20,734272;24,754211;24,77636;25,119942;25,388409;25,179461;25,31477;23,858311;24,427431;25,14106;38,08353;25,120569;0,577124;22,58847;-5,975184;9,409784;497,954681;0,004383;0,054;0,0915;-84,98215781475008;0,0435;0,062617;12,11558;13,992229;16,22730538220341;25,0791;119,980911;119,961594;42,75885;35,354111;-447,116852
1048800;22,40896;22,72571;20,731792;25,072569;25,06341;25,522581;25,48255;25,243622;25,391109;23,847301;24,41684;25,127911;37,351372;25,183493;-0,762721;22,571991;-5,91987;9,452967;499,73761;0,00495;0,0575;0,094;-83,96445566824978;0,056;0,055767;12,21976;14,08795;16,298610236559277;25,097059;120,036598;119,964401;42,630138;35,25515;-444,128326
1049400;22,401461;22,711151;20,72221;25,134029;25,14756;25,63205;25,513859;25,267351;25,415882;23,831371;24,40143;25,113577;37,053993;25,214128;-0,908165;22,557598;-5,897017;9,3707;499,741699;0,004633;0,0515;0,1;-83,80444471642348;0,0485;0,0429;12,19208;14,08869;16,295638574099545;25,10952;120,005905;120,056107;42,59626;35,886429;-444,640198
1050000;22,385891;22,698551;20,713469;25,143278;25,152891;25,663799;25,52216;25,272312;25,420252;23,828009;24,39081;25,104549;36,841141;25,231331;-0,944477;22,54353;-5,939546;9,024615;499,754639;0,006417;0,0585;0,0925;-84,7347186565128;0,0435;0,05385;12,0625;13,98766;16,217000700700112;25,108921;120,068893;119,975197;42,636673;36,551132;-448,667786
1050600;22,371441;22,68733;20,709721;25,1457;25,175529;25,694418;25,502359;25,262091;25,407949;23,81185;24,37361;25,089329;36,666679;25,24402;-0,812827;22,519451;-6,111431;8,467766;500,150879;0,006733;0,0565;0,099;-86,91334828002613;0,047;0,066;11,787551;13,742861;16,02512907365055;25,098089;119,901489;120,002197;42,371933;35,469524;-457,865906
1051200;22,36265;22,676981;20,70186;25,13286;25,16082;25,696218;25,50058;25,24543;25,405619;23,786329;24,365789;25,085049;36,619572;25,259367;-0,798062;22,49371;-6,240429;8,592401;500,200989;0,0026;0,056;0,0945;-87,14269707159272;0,0505;0,050183;11,77866;13,6929;15,98115721608384;25,09115;120,029602;119,991699;43,292534;36,707935;-459,816101
1051800;22,356918;22,664042;20,701893;25,130531;25,149519;25,70664;25,488323;25,238659;25,39674;23,756496;24,355881;25,079199;36,541328;25,262682;-0,656507;22,474699;-6,194724;8,743901;499,981201;0,0023;0,062;0,1025;-86,54567360283492;0,0545;0,058017;11,80231;13,724711;15,999372615204063;25,08074;120,033607;119,994896;42,935272;36,483269;-458,141022
1052400;22,354179;22,665171;20,700768;25,144697;25,16128;25,707047;25,485081;25,226851;25,3866;23,73448;24,34425;25,069492;36,509998;25,264919;-0,552203;22,45694;-6,135164;8,8533;499,732117;0,00805;0,067;0,095;-85,83645469810483;0,0425;0,064417;11,86584;13,77641;16,03451282698037;25,07164;119,957603;120,002296;42,977028;37,06377;-455,551514
1053000;22,341671;22,651711;20,695261;25,142191;25,162418;25,693981;25,469851;25,213879;25,367161;23,725248;24,327141;25,055609;36,454823;25,268002;-0,564529;22,4426;-6,090636;8,9182;499,968323;0,004033;0,0535;0,1005;-85,74390773811339;0,047;0,04945;11,875419;13,776779;16,03274551301999;25,05759;119,983299;120,018105;42,873096;36,806873;-455,049011
1053600;22,32378;22,63732;20,684528;25,132158;25,144938;25,694458;25,449268;25,2038;25,356913;23,710161;24,314051;25,042591;36,351402;25,267162;-0,442846;22,429218;-6,065118;8,929548;500,168854;0,00345;0,0475;0,097;-85,26566393343933;0,057;0,0483;11,901199;13,811729;16,056256086254617;25,042711;120,004898;119,968002;42,82526;36,43821;-453,01123
1054200;22,312908;22,633591;20,68137;25,126989;25,15679;25,67988;25,445549;25,190969;25,352051;23,70323;24,302002;25,031591;36,216709;25,266729;-0,424846;22,41065;-6,063241;8,877767;499,957367;0,002867;0,0465;0,0905;-85,39470864152217;0,0445;0,057467;11,87628;13,791161;16,03890645299316;25,030682;120,012596;119,98909;42,575939;36,470116;-453,378906
1054800;22,305691;22,624489;20,691137;25,133171;25,14957;25,679752;25,435331;25,179089;25,34189;23,678188;24,288349;25,02429;36,177021;25,264267;-0,39522;22,392248;-6,078593;8,830017;500,017517;0,004533;0,063;0,0975;-85,85302263244034;0,049;0,067217;11,7748;13,717151;15,97688463809775;25,020821;120,149902;120,029213;42,793209;35,83493;-456,267914
1055400;22,304108;22,621431;20,699032;25,126518;25,154518;25,654217;25,428791;25,166039;25,329151;23,667339;24,27503;25,018669;36,124168;25,26041;-0,304738;22,375731;-6,089366;8,781149;500,014496;0,006233;0,059;0,099;-87,48544880110498;0,048;0,057267;11,5785;13,535039;15,83460972749485;25,01252;120,023804;119,995895;42,540352;35,952332;-463,024902
1056000;22,292681;22,6077;20,697281;25,099949;25,13669;25,652872;25,413219;25,15395;25,31119;23,644121;24,26366;25,003601;36,079327;25,255421;-0,234863;22,355747;-6,094869;8,784334;499,887543;0,002683;0,059;0,0965;-87,22549953939712;0,0385;0,047333;11,617741;13,538409;15,832290026244985;24,999418;119,805702;119,977699;42,892727;35,33004;-461,910095
1056600;22,28426;22,60442;20,688061;25,118919;25,14465;25,64999;25,39937;25,141911;25,296818;23,632919;24,253071;24,99523;35,978279;25,24737;-0,142003;22,33786;-6,085704;8,821318;500,30899;0,006317;0,0615;0,0985;-86,6794703076838;0,047;0,058683;11,680259;13,584241;15,865022436191506;24,986988;119,922707;120,006996;42,996666;35,145481;-459,822327
1057200;22,27009;22,594971;20,674297;25,086489;25,12183;25,645182;25,382368;25,13035;25,281132;23,619591;24,239262;24,984669;35,881489;25,241751;-0,22331;22,323009;-6,076006;8,778551;500,720154;0,003483;0,0505;0,0935;-85,67272949976103;0,0525;0,070967;11,76574;13,676349;15,932830623111435;24,973232;120,140396;119,999496;43,166168;34,44112;-455,992188
1057800;22,252939;22,583258;20,661411;25,064402;25,109241;25,648762;25,372992;25,12579;25,274611;23,604691;24,222599;24,97386;35,76368;25,241188;-0,300125;22,303299;-6,090359;8,71335;499,967957;0,002283;0,047;0,0995;-85,44076079666388;0,0415;0,064083;11,76009;13,685719;15,936650044500729;24,960598;119,926407;119,994705;42,909248;34,44883;-454,659973
1058400;22,248821;22,576328;20,6642;25,10618;25,135059;25,657282;25,376499;25,159878;25,273632;23,59993;24,216499;24,97563;35,694557;25,239033;-0,413029;22,285572;-6,088527;8,807367;499,864105;0,001717;0,073;0,091;-86,06567933599268;0,0485;0,057767;11,67595;13,61526;15,881480204878937;24,957659;120,134995;120,0047;42,891022;35,377182;-457,753723
1059000;22,249729;22,57585;20,662321;25,12092;25,15423;25,670589;25,372751;25,214911;25,267519;23,58601;24,208258;24,974539;35,699638;25,241142;-0,574129;22,272659;-6,029235;9,04865;500,242828;0,00495;0,059;0,0955;-85,50904539002781;0,0535;0,051967;11,773321;13,65936;15,912457660277912;24,95542;119,775795;120,011581;42,964439;35,32613;-455,284027
1059600;22,234282;22,56023;20,659689;25,124229;25,16523;25,66489;25,37027;25,19066;25,260839;23,577648;24,19978;24,968662;35,633289;25,239159;-0,61746;22,261011;-5,944103;9,229401;500,009186;0,002417;0,0655;0,1;-84,15740688361521;0,045;0,065917;11,89705;13,79279;16,013337114250493;24,95335;120,031898;119,979813;42,827492;35,672813;-450,207031
1060200;22,221199;22,54693;20,651709;25,14677;25,188662;25,695572;25,36635;25,176781;25,264179;23,580471;24,194382;24,969891;35,515339;25,240931;-0,714887;22,24518;-5,873456;9,419532;500,174622;0,0049;0,05;0,097;-82,89375127340733;0,048;0,056867;12,055351;13,92897;16,11857423945345;24,949087;120,074692;120,0131;43,059898;36,276512;-444,702454
1060800;22,212339;22,537012;20,646721;25,156221;25,225941;25,690372;25,370359;25,18062;25,261618;23,5798;24,18642;24,968319;35,328918;25,24313;-0,795065;22,233318;-5,808331;9,543116;500,094299;0,008767;0,0625;0,095;-82,72329086647312;0,046;0,047067;12,054991;13,946391;16,13173946013343;24,947941;119,918091;119,994705;42,618938;36,549938;-443,662354
1061400;22,20417;22,53199;20,64403;25,182642;25,220028;25,723858;25,36434;25,17313;25,257671;23,587139;24,177479;24,970339;35,26783;25,247152;-0,910038;22,222149;-5,747644;9,685751;499,906311;0,007767;0,0515;0,104;-81,67576439318702;0,0575;0,05455;12,20782;14,064619;16,224216587025545;24,93961;120,121902;119,984207;43,297054;35,77446;-438,84198
1062000;22,19462;22,51984;20,640528;25,231112;25,25123;25,77421;25,367941;25,20009;25,267078;23,579411;24,169811;24,96958;35,213531;25,257023;-1,138604;22,212269;-5,677704;9,8945;499,736755;0,002467;0,067;0,0955;-80,57042460358264;0,043;0,070683;12,30593;14,173779;16,306533037649906;24,94076;119,975082;120,009789;42,948212;35,33831;-434,305023
1062600;22,19022;22,51828;20,636089;25,243879;25,302881;25,786779;25,37389;25,207861;25,271221;23,59141;24,16449;24,966702;35,223728;25,26199;-1,22494;22,199532;-5,590275;10,017069;500,262115;0,007567;0,053;0,097;-79,62747969942461;0,048;0,065833;12,433861;14,286242;16,395516849352536;24,940989;119,890114;119,994286;43,020191;35,046333;-429,585022
1063200;22,177368;22,50223;20,63485;25,238539;25,27219;25,811951;25,370647;25,22435;25,266989;23,582331;24,16032;24,966022;35,15332;25,26597;-1,312747;22,186981;-5,537086;10,1375;499,966248;0,0035;0,047;0,101;-78,1944365643491;0,052;0,055417;12,58638;14,429369;16,503736899857188;24,936371;120,048691;120,03569;43,259708;34,688759;-423,98233
1063800;22,158413;22,488192;20,618769;25,2733;25,335899;25,889608;25,380369;25,29504;25,276112;23,605021;24,16143;24,983431;34,759151;25,283911;-1,990962;22,178562;-5,458943;10,473669;499,483093;0,003333;0,0515;0,0895;-76,5455586852541;0,053;0,05785;12,818911;14,629039;16,66184613016919;24,942568;119,876297;119,952492;43,58741;35,327728;-415,768005
1064400;22,15015;22,479851;20,616091;25,370342;25,47422;25,939159;25,419651;25,357059;25,31325;23,617413;24,16441;24,991631;34,331032;25,313221;-2,525662;22,17288;-5,306483;10,87602;500,18219;0,0043;0,0565;0,0935;-74,2804950181172;0,052;0,06075;13,07756;14,884581;16,86106387874537;24,969158;119,980698;119,998802;43,79697;35,012749;-406,749023
1065000;22,136858;22,467199;20,599419;25,412289;25,468073;26,00491;25,42836;25,385012;25,325611;23,632971;24,162029;24,990749;34,08289;25,32761;-2,600205;22,167509;-5,182612;10,982021;499,905273;0,002017;0,061;0,1005;-73,05905621292854;0,043;0,0555;13,22962;15,032399;16,9777567516628;24,985661;119,973999;120,028488;43,90358;34,724243;-401,500977
1065600;22,122829;22,47282;20,614849;25,472132;25,59095;26,08783;25,469952;25,479622;25,353962;23,658081;24,165508;25,00436;33,849945;25,358271;-3,208336;22,161409;-5,087114;11,29737;499,844482;0,008617;0,043;0,0955;-71,27507020612705;0,0445;0,054033;13,47623;15,25034;17,151075706951282;25,01195;119,983398;119,996201;43,963097;34,835442;-393,752869
1066200;22,11591;22,46961;20,622211;25,640778;25,742512;26,242701;25,54508;25,881001;25,409109;23,683201;24,173801;25,022211;33,40704;25,405409;-4,267072;22,157499;-4,946193;11,64329;499,985016;0,0024;0,0615;0,096;-68,65867930794063;0,0445;0,057283;13,822451;15,559759;17,394635739812717;25,075071;120,044701;119,988998;44,201809;34,532829;-383,90448
1066800;22,109442;22,45772;20,60915;25,692928;25,87677;26,349808;25,600918;25,91853;25,45718;23,68021;24,17124;25,01453;33,067711;25,441101;-4,482907;22,152477;-4,823719;11,51584;500,186523;0,003483;0,048;0,099;-67,82543436633425;0,045;0,06905;13,853749;15,647779;17,461483664493766;25,123531;120,130898;119,974205;43,569649;35,648712;-382,386414
1067400;22,10553;22,464279;20,606449;25,804951;25,942032;26,460882;25,677877;26,22109;25,517849;23,685919;24,17515;25,021908;32,652496;25,490231;-5,138459;22,140699;-4,86308;11,34553;500,197266;0,001383;0,051;0,0985;-67,24165126776705;0,0495;0,053533;13,949;15,71739;17,51620181839202;25,201721;119,940102;120,026711;43,579159;36,051678;-382,539886
1068000;22,099218;22,456848;20,60548;25,90218;26,014521;26,625391;25,749411;26,289541;25,583651;23,679981;24,18185;25,039188;32,251881;25,540789;-5,710757;22,130732;-4,868299;11,679831;500,057465;0,002733;0,067;0,0945;-64,61234488142308;0,0465;0,064317;14,29866;15,999189;17,73181116133562;25,301441;119,800598;119,987595;44,260162;35,98822;-374,934875
1068600;22,09676;22,44051;20,611389;25,970972;26,119221;26,689121;25,78248;26,141672;25,621372;23,709862;24,18791;25,05022;31,939688;25,58099;-5,779181;22,128462;-4,681551;12,296069;500,189789;0,005683;0,0655;0,102;-62,33611237191995;0,049;0,054967;14,566279;16,280331;17,954579532472483;25,34704;119,997299;120,011696;44,327614;35,314289;-365,744507
1069200;22,100193;22,44714;20,589272;26,077143;26,204168;26,763538;25,823673;26,131693;25,663441;23,758339;24,197403;25,064159;31,50028;25,626942;-6,116652;22,129921;-4,435038;12,724469;500,33783;0,007433;0,0485;0,09;-61,50973979439643;0,062;0,073383;14,674591;16,421989;18,07333683335981;25,37624;120,118187;119,985489;44,015388;35,120438;-361,360413
1069800;22,1017;22,446541;20,585781;26,200708;26,277781;26,84457;25,843952;26,065891;25,688259;23,75465;24,19887;25,068768;31,235149;25,66593;-6,190676;22,132389;-4,275674;12,78816;499,805328;0,004883;0,0615;0,0955;-62,091776621700674;0,0485;0,056333;14,59234;16,353958;18,020133338942678;25,391352;120,081505;120,00061;43,419533;35,009338;-364,673279
1070400;22,100111;22,457409;20,600521;26,323391;26,44902;27,06105;25,93096;26,29826;25,77326;23,760038;24,203409;25,087219;30,654013;25,754852;-8,209876;22,129801;-4,204787;13,12229;500,234802;0,00615;0,063;0,104;-60,581628628929465;0,044;0,063333;14,85954;16,526209;18,154131318953013;25,467068;119,858498;119,961586;44,180031;35,822708;-360,389038
1071000;22,09816;22,464052;20,560131;26,414389;26,554102;27,126591;25,990749;26,24197;25,831451;23,778339;24,206049;25,085352;30,258947;25,810888;-7,898823;22,131573;-4,014762;13,467941;499,86026;0,005633;0,059;0,104;-59,47943671821943;0,041;0,06755;14,927132;16,6684;18,266588341532277;25,544781;120,118698;120,049606;43,769825;35,135799;-358,284698
1071600;22,096029;22,460979;20,541698;26,514889;26,64349;27,229549;26,042791;26,336451;25,886719;23,782953;24,212099;25,091141;29,880899;25,881021;-8,612437;22,131302;-3,944605;13,39913;500,105896;0,00575;0,0705;0,0975;-59,0382640921507;0,058;0,066667;15,031099;16,722681;18,30895889490506;25,59363;119,852196;120,017502;43,896889;34,92675;-357,66983
1072200;22,09647;22,453831;20,54833;26,559122;26,783581;27,281223;26,103821;26,369019;25,928829;23,80714;24,214041;25,092321;29,626291;25,934071;-8,599278;22,130632;-3,877463;13,844279;500,082092;0,00575;0,069;0,103;-56,67141429130692;0,049;0,058633;15,35405;17,01141;18,536384781966195;25,651529;120,068398;119,955894;44,454514;35,022316000000004;-348,59198
1072800;22,095781;22,447689;20,558022;26,719641;27,046261;27,49198;26,22665;26,553402;26,043179;23,850399;24,226219;25,10293;28,942169;26,06542;-11,912912;22,133389;-3,724057;14,239149;500,016113;0,003867;0,068;0,0885;-55,2123249265741;0,05;0,0616;15,59065;17,219099;18,705510000069395;25,75621;119,6157;120,012695;44,578999;35,564568;-343,830109
1073400;22,098808;22,451229;20,51428;26,979441;27,427952;27,904581;26,440628;26,730621;26,225672;23,917721;24,254711;25,15135;28,07822;26,181667;-12,323561;22,141048;-3,469386;15,219711;499,889404;0,002367;0,071;0,0965;-52,029799077038554;0,0455;0,05485;16,060011;17,648083;19,048917505005956;25,98576;119,997108;120,021606;44,572479;35,675369;-336,377899
1074000;22,103189;22,448971;20,539291;27,183849;27,437109;27,907984;26,49892;26,72027;26,276821;23,957851;24,256428;25,16386;28,5704;26,22879;-10,830911;22,15888;-3,114685;15,64874;500,13739;0,004583;0,0565;0,0985;-50,1370822534301;0,0555;0,0686;16,286907;17,903288;19,25426534143298;26,051468;120,006508;119,991394;44,425457;35,798;-328,691711
1074600;22,107319;22,44949;20,531422;27,135721;27,321301;27,802662;26,466349;26,65069;26,246372;23,98798;24,263041;25,177031;29,12463;26,246922;-9,009135;22,169521;-2,960115;15,56529;499,94696;0,00575;0,06;0,101;-49,79874688240572;0,053;0,05635;16,298901;17,9729;19,314009626767472;26,017511;120,266014;119,983009;44,615681;35,77631;-324,831879
1075200;22,109968;22,456242;20,545719;27,057331;27,236309;27,679541;26,414499;26,538599;26,21015;24,0215;24,267862;25,190022;29,59762;26,265448;-8,42426;22,17223;-2,979302;15,626811;499,913147;0,002567;0,053;0,0985;-51,59090834038851;0,048;0,051883;16,135;17,803461;19,190939264866284;25,94776;119,962402;120,008896;43,748688;35,830097;-328,489319
1075800;22,11161;22,462971;20,573082;27,056473;27,246349;27,651051;26,410971;26,52566;26,204737;24,063511;24,268909;25,202719;29,78779;26,291378;-8,201067;22,17588;-2,887904;16,10886;500,210388;0,004667;0,0525;0,0925;-51,0428012629074;0,0435;0,070333;16,300753;17,90799;19,28076763629137;25,90827;120,075989;120,025291;44,050419;36,015892;-322,858307
1076400;22,110291;22,474379;20,594599;27,156521;27,34823;27,737799;26,435299;26,573709;26,219669;24,10178;24,26844;25,21335;29,892117;26,322781;-8,352858;22,184992;-2,704788;16,41107;500,016357;0,002867;0,0585;0,102;-50,96831396494551;0,0465;0,04665;16,32408;17,955151;19,3255399661117;25,904148;120,036598;119,945702;43,778969;35,187477;-320,63092
1077000;22,111288;22,461239;20,558941;27,14533;27,348431;27,657349;26,435932;26,556299;26,218531;24,117512;24,26885;25,213171;30,029072;26,342041;-7,709357;22,19463;-2,616676;16,344799;500,30835;0,00455;0,054;0,0985;-50,618883603784525;0,049;0,046883;16,379429;18,0119;19,371795971049526;25,90156;120,126114;120,021103;44,109398;34,631969;-318,451599
1077600;22,111898;22,46829;20,586031;26,995987;27,18277;27,54838;26,381321;26,462948;26,15629;24,11413;24,264071;25,203419;30,462719;26,324139;-6,122375;22,197269;-2,660682;16,000641;499,98468;0,00635;0,057;0,0925;-51,47027005508181;0,055;0,059233;16,253799;17,911139;19,294088320649813;25,860111;119,954506;119,990601;43,843433;35,557991;-320,561279
1078200;22,113609;22,462811;20,605129;26,86636;27,092798;27,433741;26,347147;26,418879;26,116831;24,11116;24,265011;25,205811;30,741879;26,323261;-5,987779;22,194212;-2,774201;15,986651;499,938293;0,004167;0,0655;0,1025;-51,27330656552205;0,0525;0,052633;16,313751;17,929911;19,308299269993157;25,812302;119,810509;120,018394;43,78743;35,175941;-317,74054
1078800;22,109411;22,466509;20,610111;26,92565;27,09523;27,450268;26,348379;26,403851;26,117161;24,111971;24,26276;25,206089;30,759073;26,335669;-6,198974;22,19626;-2,755844;16,126322;500,09906;0,0069;0,072;0,096;-51,13987014207803;0,0445;0,057567;16,308979;17,945742;19,32075454930356;25,791742;120,081215;119,997414;43,74873;36,075447;-316,606201
1079400;22,113529;22,461349;20,591339;26,921;27,112408;27,448572;26,345362;26,360321;26,114752;24,125589;24,262491;25,20365;30,560452;26,34288;-5,991891;22,198643;-2,732821;16,021273;499,739197;0,005883;0,058;0,0885;-51,991451596071315;0,0415;0,060183;16,222679;17,863741;19,260125270001634;25,78334;119,850403;119,992897;43,707375;36,26902;-319,248383
1080000;22,10936;22,45664;20,592831;26,821131;27,055761;27,347422;26,319361;26,330591;26,0779;24,118092;24,262838;25,200109;30,796841;26,333292;-5,446966;22,198971;-2,770711;15,928182;500,008118;0,00545;0,064;0,0905;-51,094189739598924;0,0435;0,06895;16,349819;17,957661;19,33086271281035;25,758661;119,9561;119,993408;43,855415;36,028847;-314,609314
1080600;22,108591;22,45837;20,605881;26,758556;26,890881;27,088818;26,238422;26,271561;26,038141;24,134869;24,266453;25,20751;31,237741;26,27438;-3,106662;22,1991;-2,774548;16,153042;2,6765;0,004867;0,057;0,1;-49,78003234191881;0,0515;0,052667;16,537479;18,123829;19,462537479943943;25,700008;119,852707;119,996094;43,893761;37,73344;-305,432922
1081200;22,112011;22,460409;20,608402;26,538651;26,75182;26,748749;26,099823;26,134953;25,94628;24,14098;24,26638;25,204531;31,990662;26,097269;0,800859;22,202763;-2,704502;16,14048;2,643168;0,0026;0,059;0,094;-49,48595944664041;0,045;0,058117;16,534901;18,163509;19,49441077759736;25,57016;120,359497;120,029991;44,250648;37,02084;-299,26181
1081800;22,112957;22,466871;20,605381;26,421543;26,609692;26,561543;26,020321;26,06876;25,876001;24,1178;24,262163;25,194132;32,361519;25,99324;1,190756;22,204451;-2,73769;15,90983;2,625167;0,005483;0,0685;0,0875;-49,8299873262102;0,055;0,072867;16,454588;18,100639;19,441094035898775;25,493582;120,093407;120,005203;43,751881;36,918053;-298,328613
1082400;22,109852;22,46414;20,618311;26,265171;26,444118;26,395121;25,974499;26,01269;25,825413;24,070278;24,250551;25,162159;32,651802;25,909618;1,485723;22,200359;-2,838931;15,616681;2,799332;0,00545;0,04;0,0965;-50,58933005748665;0,0515;0,06945;16,318531;17,96521;19,327144789203366;25,444839;120,004395;120,046204;43,541531;37,525402;-301,804993
1083000;22,109079;22,4687;20,65135;26,14509;26,298611;26,248438;25,929199;25,964771;25,781408;24,03698;24,2418;25,15259;33,015713;25,833508;1,709748;22,192669;-2,942473;15,51095;2,550833;0,00915;0,064;0,096;-50,23243699372704;0,048;0,063983;16,35231;17,970709;19,325052204732092;25,404819;119,883804;119,967308;43,667698;37,29253;-299,684204
1083600;22,107769;22,46451;20,647181;26,137207;26,267248;26,185818;25,90629;25,955292;25,756149;24,027538;24,235691;25,150341;33,109436;25,77121;1,383509;22,189602;-2,963371;15,61056;3,202167;0,00575;0,0715;0,105;-49,53955610325626;0,0575;0,070167;16,4259;18,039949;19,37627203189319;25,38129;119,976501;120,020798;44,093102;37,282101;-296,133606
1084200;22,102152;22,454962;20,636089;26,105671;26,261768;26,159588;25,893513;25,93483;25,743561;24,024271;24,232199;25,15542;33,107201;25,722021;1,02045;22,189312;-2,92933;15,78961;2,574334;0,005767;0,0435;0,091;-49,111870962560694;0,0445;0,061817;16,481211;18,085609;19,41050108979288;25,362188;119,951492;120,0037;44,100838;36,820419;-293,474213
1084800;22,1056;22,444679;20,641741;26,169998;26,289181;26,165409;25,885382;25,950022;25,75025;24,06423;24,24172;25,176861;33,018692;25,690022;0,324592;22,192301;-2,824591;16,27956;2,771833;0,00115;0,0555;0,107;-47,88502717487866;0,0445;0,055367;16,692171;18,26652;19,55824228415573;25,36504;119,984093;119,9589;44,374706;36,618729;-286,2883
1085400;22,104959;22,452732;20,649048;26,172291;26,276001;26,152531;25,889709;25,94935;25,753149;24,095533;24,24139;25,178509;32,998028;25,65867;0,107296;22,203159;-2,609383;16,620722;2,754333;0,00555;0,0525;0,1;-46,78518505796396;0,0435;0,063167;16,831781;18,424372;19,686452047540882;25,368059;120,089401;120,029396;43,896385;36,581192;-280,232819
1086000;22,104101;22,445339;20,61639;26,101629;26,198481;26,05979;25,873596;25,91502;25,73624;24,068048;24,232059;25,1555;33,061989;25,617611;0,513883;22,20999;-2,5697;16,114061;2,570834;0,002083;0,0555;0,0955;-47,59480396924288;0,049;0,0593;16,663879;18,3043;19,587605765632212;25,35043;119,955101;119,994286;43,654522;36,680351;-284,169189
1086600;22,101624;22,446009;20,606272;26,024471;26,1105;25,988941;25,842529;25,864889;25,704229;24,040371;24,220058;25,135361;33,180702;25,573399;0,700027;22,20442;-2,741481;15,781421;2,555333;0,0069;0,0645;0,0995;-48,24800275597943;0,0505;0,0546;16,57135;18,201488;19,502460268081755;25,32375;120,086288;120,003906;43,819847;36,534492;-287,387604
1087200;22,102001;22,44434;20,600639;25,971838;26,035437;25,962259;25,819611;25,833969;25,679712;24,014309;24,213699;25,11635;33,310688;25,532021;0,816304;22,195248;-2,850051;15,649381;2,895;0,0023;0,0645;0,102;-47,99915749251018;0,0475;0,0598;16,576397;18,20332;19,498280610672982;25,2999;120,051086;119,957298;44,042049;35,953171;-286,27948
1087800;22,099209;22,451679;20,61109;25,883249;25,977688;25,869909;25,7978;25,81422;25,654827;24,003981;24,208868;25,107748;33,465523;25,490921;0,935088;22,188919;-2,937362;15,493609;3,092667;0,002017;0,0645;0,0955;-48,95294326801416;0,0425;0,0567;16,442978;18,083561;19,404154794676774;25,2759;119,925682;120,0215;43,678173;36,481693;-290,066223
1088400;22,098331;22,443651;20,60817;25,86961;25,94227;25,83284;25,776911;25,788681;25,630398;23,99493;24,203501;25,105289;33,597614;25,45779;0,796384;22,18545;-2,971971;15,571159;3,076833;0,00345;0,053;0,089;-48,176555445906416;0,0465;0,059717;16,55867;18,16296;19,4633006310056;25,2563;120,020203;120,02681;44,172497;36,061008;-286,191315
1089000;22,09325;22,4373;20,622921;25,872818;25,893452;25,817341;25,763651;25,76778;25,616247;23,986631;24,19841;25,100733;33,716347;25,423349;0,794088;22,18441;-2,940596;15,6859;2,9675;0,001917;0,062;0,0975;-47,57832960028199;0,0515;0,05125;16,618038;18,222448;19,507639399528458;25,24472;120,015991;120,00399;44,117714;35,61982;-283,276703
1089600;22,091549;22,43243;20,618099;25,814112;25,804752;25,740749;25,754278;25,748631;25,60195;23,98373;24,192928;25,0935;33,951828;25,391748;0,697283;22,184719;-2,903597;15,71893;2,615333;0,0046;0,0475;0,098;-46,83223993995625;0,047;0,063617;16,696861;18,305042;19,57049756386826;25,229679;119,959595;119,984192;44,261089;35,949677;-279,268219
1090200;22,091509;22,432079;20,621761;25,777561;25,791721;25,72294;25,738102;25,734079;25,586578;23,96538;24,186499;25,087467;34,140968;25,364872;0,701463;22,183159;-2,901736;15,638411;2,660834;0,00385;0,0585;0,1065;-47,14512807927111;0,051;0,0693;16,62347;18,250259;19,524555072883082;25,215071;120,008095;119,979492;43,902332;35,742535;-280,9422
1090800;22,089802;22,436031;20,626141;25,735958;25,741831;25,644171;25,708019;25,697647;25,56389;23,940752;24,170761;25,062651;34,435638;25,327671;0,966265;22,181129;-2,922169;15,59407;3,0015;0,0046;0,0595;0,097;-47,165434399502004;0,051;0,069033;16,595251;18,22254;19,498137081562795;25,197929;120,124107;120,005493;44,043213;35,544209;-281,516479
1091400;22,08675;22,433439;20,63332;25,787952;25,833929;25,946127;25,703629;25,660639;25,556311;23,91152;24,15885;25,03952;34,478081;25,427839;-3,099652;22,178402;-2,966769;15,32561;498,102936;0,002917;0,058;0,091;-47,78588541380073;0,0505;0,0566;16,470831;18,12134;19,414256663001353;25,178131;120,025192;120,007401;43,79739;33,512833;-284,669861
1092000;22,09045;22,43532;20,652641;26,010111;26,09226;26,400631;25,782511;25,7349;25,608002;23,88937;24,15081;25,028019;34,100163;25,534458;-4,656988;22,173641;-3,06362;15,216069;499,578033;0,007983;0,0645;0,1005;-48,34670543599786;0,05;0,066667;16,401859;18,034008;19,342783568220103;25,226032;119,904701;119,981895;43,791451;33,859825;-289,9888
1092600;22,087061;22,4361;20,66258;26,09201;26,179642;26,525478;25,821558;25,77103;25,638773;23,879641;24,14356;25,01569;34,023872;25,590038;-4,827295;22,169321;-3,090992;15,270459;500,156799;0,004367;0,058;0,0985;-48,06396763853765;0,0495;0,071067;16,439791;18,056059;19,35791218249871;25,27599;120,069412;120,007996;43,825676;33,538582;-291,335022
1093200;22,08589;22,437389;20,660189;26,08926;26,209711;26,564112;25,828039;25,769049;25,642099;23,856882;24,13278;24,997341;34,196842;25,623789;-4,541724;22,166689;-3,082285;15,23392;500,039062;0,002283;0,059;0,089;-47,73581697050436;0,051;0,056333;16,458302;18,070278;19,36402546172672;25,291769;119,888901;119,956505;44,226929;33,777538;-291,112
1093800;22,082491;22,426991;20,62336;26,114182;26,22431;26,572891;25,822948;25,762859;25,637003;23,849621;24,12215;24,984909;34,277882;25,652842;-4,45586;22,163778;-3,093865;15,24733;500,348083;0,001433;0,05;0,094;-46,69045919048115;0,0485;0,0605;16,57296;18,183512;19,448898864876192;25,289589;120,125099;120,059998;44,433762;33,660236;-286,869293
1094400;22,081099;22,42815;20,634651;26,125759;26,229141;26,610392;25,825001;25,762568;25,641773;23,850481;24,120739;24,981899;34,27137;25,679951;-4,340508;22,160589;-3,084831;15,26546;500,177002;0,0047;0,055;0,0955;-46,784180232399166;0,0535;0,05295;16,539982;18,173351;19,44148870506939;25,29635;120,06218;119,961197;43,897903;34,098938;-287,344086
1095000;22,082813;22,420498;20,659849;25,98558;26,067028;26,175329;25,78479;25,726437;25,619928;23,83353;24,113052;24,968601;34,698429;25,592077;-0,428191;22,157278;-3,087744;15,16157;3,27;0,002933;0,055;0,0935;-47,52793256347658;0,0515;0,06715;16,430681;18,070101;19,35897643212367;25,26659;119,9776;120,022011;43,736794;35,701363;-290,307098
1095600;22,083189;22,426868;20,664001;25,693979;25,774649;25,70698;25,685648;25,60252;25,54653;23,826981;24,103609;24,96137;35,420189;25,442129;2,085904;22,151831;-3,123335;15,10504;2,995834;0,01035;0,0495;0,1005;-47,98741891401528;0,06;0,06785;16,369312;18,010721;19,311985185704962;25,167751;119,904892;120,051804;43,765732;35,19352;-288,637604
1096200;22,083981;22,42988;20,661051;25,59322;25,649288;25,582291;25,620411;25,552422;25,48494;23,807499;24,098;24,948868;35,806511;25,361881;2,33812;22,147282;-3,14594;15,08701;2,947833;0,0023;0,0525;0,096;-47,700561496757544;0,0505;0,062033;16,407467;18,023602;19,3177458216811;25,110649;120,039505;119,971092;44,005512;35,909523;-285,914612
1096800;22,077579;22,424;20,654491;25,51395;25,556049;25,488621;25,580721;25,503109;25,444929;23,787449;24,090229;24,935482;36,137447;25,295828;2,422837;22,14291;-3,144875;15,072702;3,053334;0,005333;0,053;0,0955;-47,18661964964403;0,0415;0,063267;16,440243;18,062019;19,342966710488017;25,074509;120,045311;120,029282;43,956261;35,871311;-282,954712
1097400;22,07321;22,411512;20,634041;25,391829;25,43638;25,38269;25,552269;25,478849;25,40344;23,773472;24,08077;24,922852;36,48558;25,237812;2,424648;22,13781;-3,164949;14,985651;2,942001;0,005183;0,064;0,1005;-46,71857187233146;0,046;0,0563;16,48414;18,101849;19,370268932166947;25,04253;119,882607;119,979507;44,369511;35,747501;-279,821869
1098000;22,066349;22,41227;20,618849;25,369171;25,38773;25,347919;25,535709;25,46871;25,390661;23,772749;24,077028;24,923779;36,66906;25,190321;2,269645;22,133961;-3,172403;15,08551;2,828667;0,001717;0,0665;0,1125;-46,277679013867;0,049;0,043383;16,5301;18,15209;19,408474815487867;25,023258;120,035706;119,985191;44,31654;35,958099;-277,204498
1098600;22,066111;22,409698;20,606401;25,348707;25,338932;25,294491;25,515591;25,456091;25,366381;23,767567;24,067982;24,91453;36,611481;25,145859;2,063203;22,131632;-3,134177;15,207161;2,866168;0,004833;0,054;0,104;-45,51728501912637;0,05;0,077167;16,625858;18,23447;19,470534264431883;25,01046;120,004105;120,027504;44,501148;36,229515;-273,357208
1099200;22,062262;22,413;20,597441;25,359581;25,3326;25,274908;25,500891;25,438349;25,35181;23,755459;24,061281;24,911779;36,489662;25,11507;1,767092;22,13155;-3,080416;15,329229;2,825;0,002283;0,0715;0,1055;-44,84356706179134;0,044;0,056817;16,693161;18,299831;19,518111410391334;24,997812;120,015892;120,023209;44,082088;36,120361;-270,224915
1099800;22,060209;22,417469;20,604908000000002;25,296478;25,264109;25,20962;25,488159;25,398029;25,331142;23,736639;24,051538;24,8913;36,504841;25,07233;1,985201;22,13044;-3,050951;15,209691;2,882501;0,0026;0,057;0,093;-45,1976880166354;0,05;0,062067;16,601061;18,239538;19,467906850046564;24,982141;120,120102;119,987206;43,910103;36,738708;-272,106689
1100400;22,06105;22,40514;20,612211;25,194592;25,181332;25,1406;25,44536;25,35787;25,303909;23,723701;24,04121;24,87373;36,602795;25,02202;2,374369;22,12715;-3,108009;15,019908;2,886333;0,0023;0,0655;0,1;-45,85483432907364;0,0475;0,0628;16,51421;18,150488;19,396802886251507;24,956318;119,996292;119,979408;43,939919;36,350777;-274,503113
1101000;22,05579;22,401751;20,62114;25,13674;25,107639;25,074581;25,427578;25,322481;25,27869;23,680439;24,02964;24,853121;36,678612;24,980778;2,353349;22,122332;-3,168808;14,899961;2,727168;0,0012;0,06;0,094;-46,16926737270589;0,0495;0,071183;16,43856;18,069731;19,325743723321143;24,93713;119,949905;120,015297;43,850719;35,785271;-276,974915
1101600;22,05047;22,398891;20,63331;25,074459;25,056581;25,03154;25,40835;25,285521;25,248919;23,6716;24,017761;24,836401;36,86306;24,943419;2,34056;22,117882;-3,224932;14,781321;2,9765;0,002583;0,0735;0,098;-46,53187868843459;0,0595;0,058383;16,374859;18,018721;19,284875824595847;24,91407;120,047913;119,970299;43,926052;35,706642;-278,162079
1102200;22,049709;22,389347;20,642469;25,015108;24,982838;24,978001;25,381123;25,24984;25,226711;23,659361;24,005459;24,83062;37,062141;24,905048;2,364463;22,112162;-3,272682;14,684072;2,899332;0,004217;0,0665;0,095;-46,77104792421617;0,051;0,054483;16,34586;17,978489;19,251527412380923;24,895849;119,913101;120,013901;43,835567;35,959606;-278,944794
1102800;22,04538;22,3839;20,635571;24,958391;24,908421;24,93878;25,361559;25,223551;25,200399;23,628132;23,995649;24,81234;37,21648;24,86845;2,397339;22,106911;-3,31625;14,58979;3,0765;0,002883;0,058;0,0985;-46,47031265462022;0,0495;0,061833;16,34383;17,98111;19,246843790660016;24,872831;120,072304;120,0047;44,176666;35,19923;-278,095581
1103400;22,041401;22,382618;20,631369;24,912271;24,85791;24,892529;25,347879;25,19758;25,182011;23,62991;23,98777;24,79994;37,256874;24,837212;2,400146;22,099901;-3,351987;14,53315;2,671999;0,003167;0,043;0,1025;-46,6270240408501;0,047;0,058933;16,33053;17,965069;19,234786637155164;24,8529;119,779701;119,998901;44,032001;36,032749;-277,589478
1104000;22,040371;22,37875;20,622459;24,859879;24,802311;24,87838;25,31974;25,165213;25,157299;23,591419;23,98074;24,786961;37,287621;24,80015;2,332205;22,093369;-3,366476;14,52312;2,749834;0,006783;0,0505;0,0905;-46,3751958529178;0,05;0,0607;16,319057;17,954689;19,21853077907448;24,834988;119,887596;120,016891;44,192947;36,165031;-277,422699
1104600;22,03664;22,366138;20,609219;24,817272;24,786818;24,84811;25,294592;25,129858;25,133751;23,587219;23,971041;24,769299;37,14941;24,759569;2,385208;22,086321;-3,37169;14,560989;2,808833;0,005417;0,0615;0,0975;-46,11811777705273;0,0515;0,070783;16,34017;17,98024;19,237044050442798;24,811819;120,173401;119,985207;44,20285;35,869221;-275,741211
1105200;22,030731;22,361912;20,620991;24,791637;24,735531;24,814651;25,2824;25,108318;25,115191;23,574841;23,95871;24,76042;37,113758;24,73152;2,342349;22,080332;-3,36417;14,462542;2,609;0,005283;0,065;0,0945;-47,36720574718443;0,049;0,0579;16,15913;17,824009;19,114445010040306;24,796711;120,01741;120,03511;43,57056;36,166183;-281,328308
1105800;22,02837;22,366739;20,629499;24,952219;24,96138;25,13936;25,261261;25,10471;25,114292;23,547611;23,94743;24,75219;36,732948;24,825571;-1,590605;22,074818;-3,413193;14,289782;498,618073;0,004417;0,059;0,099;-48,31425843461807;0,051;0,054133;16,024761;17,68755;19,003876335991002;24,79154;120,032303;119,934303;43,441391;33,981159;-286,508881
1106400;22,027342;22,364212;20,6367;25,247499;25,275969;25,567898;25,324299;25,169352;25,185352;23,54213;23,938829;24,74242;35,886402;24,938902;-3,411334;22,067228;-3,482553;14,152499;499,938629;0,0046;0,055;0,0945;-48,81195056861249;0,0475;0,06875;15,998919;17,624931;18,954678577319516;24,82358;119,621788;119,996902;43,70195;33,894882;-289,919769
1107000;22,023239;22,35767;20,629021;25,32106;25,368521;25,675159;25,362263;25,197308;25,22225;23,522932;23,93161;24,730572;34,966473;24,993168;-3,505286;22,060322;-3,49834;14,40363;499,822357;0,00465;0,0595;0,095;-45,58977423682269;0,0465;0,074317;16,412769;17,974449;19,21948347527928;24,850262;120,198097;119,99791;44,523537;34,132515;-277,607025
1107600;22,023359;22,354412;20,622629;25,364689;25,419262;25,729559;25,369419;25,19998;25,22838;23,510361;23,927549;24,72282;34,029381;25,031528;-3,447419;22,059231;-3,384914;14,673739;500,140045;0,0035;0,058;0,095;-43,71449748092344;0,0525;0,044017;16,58379;18,17787;19,373268414638783;24,8585;119,952194;119,988602;44,460472;34,064148;-269,427277
1108200;22,01853;22,352108;20,618622;25,38203;25,45262;25,783148;25,36755;25,191631;25,216473;23,50148;23,917171;24,710539;33,265354;25,059719;-3,361209;22,058987;-3,294997;14,709909;499,769379;0,006883;0,055;0,101;-43,4250160287028;0,046;0,0552;16,5872;18,20232;19,390138370219116;24,862719;120,024986;120,001099;44,271439;33,993401;-268,687408
1108800;22,010143;22,347422;20,616022;25,384562;25,455559;25,810963;25,359201;25,17922;25,204241;23,503193;23,90799;24,695061;32,605263;25,087479;-3,261566;22,057051;-3,271051;14,71652;500,25;0,005783;0,0625;0,0955;-43,101150879455034;0,041;0,063283;16,62742;18,24161;19,42068360391781;24,857841;120,088699;120,004601;44,432549;34,010651;-266,992706
1109400;22,008129;22,343609;20,621731;25,2201;25,266041;25,460979;25,325539;25,158932;25,179941;23,499521;23,900852;24,685591;32,580753;24,98411;0,80126;22,05279;-3,291051;14,535391;3,298166;0,001033;0,0625;0,093;-44,221983645430875;0,0545;0,058833;16,455759;18,10817;19,31733075615957;24,837688;120,05349;120,042603;43,793213;36,051949;-271,551483
1110000;22,004726;22,34239;20,608418;24,90983;24,9468;24,968651;25,24884;25,083019;25,088108;23,477261;23,894299;24,67804;33,293522;24,846531;2,899437;22,04582;-3,335406;14,63858;2,4495;0,00345;0,059;0,0955;-43,519635847838835;0,0505;0,07245;16,576092;18,166792;19,35750031965558;24,774261;119,839806;119,993202;44,588829;36,32513;-266,372986
1110600;22,000681;22,336399;20,603888;24,79217;24,80492;24,821119;25,187948;25,023479;25,025341;23,479092;23,888783;24,6717;33,351124;24,771368;3,013449;22,04118;-3,278157;14,776041;2,727167;0,003483;0,0675;0,1005;-43,36422290413863;0,0525;0,061783;16,54928;18,18676;19,373160678107237;24,723263;120,228493;120,024612;43,920586;36,61512;-263,941101
1111200;21,995972;22,331779;20,610422;24,74456;24,760248;24,747299;25,15616;24,986126;24,99633;23,46389;23,881239;24,66675;33,310799;24,709749;3,032323;22,039061;-3,254474;14,668058;2,885166;0,003667;0,06;0,098;-44,51791728487843;0,058;0,061433;16,3804;18,037762;19,25542864109755;24,693941;120,200096;119,999191;43,887352;37,186558;-268,711182
1111800;21,994629;22,327398;20,6134;24,69116;24,713978;24,696133;25,131418;24,957169;24,970478;23,445509;23,867731;24,658199;33,282059;24,65531;3,069929;22,032282;-3,308758;14,46546;2,7175;0,002017;0,0525;0,094;-46,49963878123553;0,05;0,061783;16,13316;17,79089;19,061631338247324;24,67506;119,733803;119,973999;43,585732;36,90731;-277,354309
