Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
1112400;21,986919;22,323608;20,610031;24,615711;24,60384;24,648819;25,108561;24,921322;24,943129;23,422319;23,852139;24,642361;33,457081;24,601049;3,04353;22,024229;-3,378133;14,25918;2,972834;0,003267;0,0555;0,092;-47,61163625196277;0,0485;0,059367;15,950452;17,63978;18,940394677953797;24,651981;120,179001;120,031693;43,675201;36,408459;-283,061493
1113000;21,986219;22,32235;20,60919;24,75242;24,779871;24,95031;25,100948;24,91642;24,941349;23,410492;23,844391;24,6308;33,270191;24,6978;-1,225843;22,015549;-3,485958;13,985001;498,519684;0,005017;0,0625;0,101;-49,22287591481269;0,049;0,075267;15,762532;17,443699;18,78698621613911;24,640991;119,812607;119,970596;43,770947;33,424103;-290,071808
1113600;21,983494;22,319201;20,60792;25,0574;25,095659;25,379629;25,15089;24,975868;25,01499;23,397419;23,838169;24,62178;32,355118;24,800041;-2,90123;22,007061;-3,584335;13,79949;499,781555;0,005167;0,059;0,101;-50,04184729839234;0,0465;0,046967;15,636861;17,337091;18,70216696664208;24,66856;120,182106;119,975998;43,622749;33,98093;-295,917114
1114200;21,981319;22,310629;20,613491;25,124939;25,171108;25,502522;25,187222;25,004803;25,05418;23,375208;23,831068;24,612709;32,043159;24,84527;-2,973386;21,998192;-3,663573;13,661369;500,010437;0,009533;0,0505;0,09;-50,9220795680263;0,049;0,059583;15,52796;17,214161;18,60300519577214;24,695318;119,982201;119,985291;43,73558;33,40554;-301,73288
1114800;21,978849;22,308481;20,615231;25,13706;25,225901;25,55352;25,19743;25,005581;25,06115;23,355209;23,823353;24,60392;32,048012;24,87891;-2,991262;21,987419;-3,717196;13,5825;500,19223;0,0069;0,0535;0,099;-51,07968513508595;0,048;0,051817;15,502849;17,175709;18,56924582517632;24,70509;119,787308;120,017197;43,488678;34,322182;-303,487213
1115400;21,974583;22,305321;20,612461;25,154591;25,23827;25,570799;25,199202;25,001431;25,059618;23,34622;23,816938;24,59724;31,993908;24,9016;-2,874415;21,977451;-3,733023;13,6826;499,76239;0,008283;0,06;0,0935;-49,35950193438509;0,044;0,069567;15,748858;17,36208;18,71073489731686;24,706669;120,001602;119,991898;44,187447;34,470676;-296,247864
1116000;21,971569;22,304739;20,609631;25,16445;25,256609;25,5942;25,19438;24,99534;25,054201;23,34177;23,811071;24,59193;31,87146;24,923691;-2,785667;21,969231;-3,677736;13,813101;499,946686;0,001167;0,045;0,097;-49,23675661485109;0,046;0,054933;15,704898;17,371571;18,717046975575354;24,706409;119,991104;119,970596;43,56852;34,690331;-295,825073
1116600;21,969561;22,29722;20,61315;24,975468;25,05057;25,245649;25,165949;24,974411;25,03018;23,33567;23,80183;24,57988;32,341751;24,828121;1,03115;21,964039;-3,638971;13,799829;2,619666;0,0052;0,0585;0,094;-49,41308007666466;0,0435;0,052533;15,678141;17,345131;18,69548829719402;24,68725;120,178299;120,040894;43,680912;37,409584;-296,433014
1117200;21,963459;22,298712;20,60918;24,66605;24,7176;24,765392;25,079679;24,889328;24,92985;23,317553;23,78986;24,569332;33,450142;24,671829;3,441603;21,95756;-3,643687;13,743879;2,430167;0,002283;0,0645;0,0975;-49,63766941831481;0,055;0,070117;15,637838;17,301069;18,657690853561483;24,6245;119,965988;120,051392;43,688129;37,103279;-295,444611
1117800;21,967442;22,291599;20,611898;24,540131;24,57996;24,61591;25,021889;24,833721;24,86364;23,300312;23,781261;24,561852;34,1408;24,59215;3,512641;21,951899;-3,669139;13,64374;3,519333;0,004617;0,0615;0,0995;-50,1053146417187;0,0515;0,069483;15,54838;17,230101;18,599505977802423;24,57963;120,085709;119,984398;43,521729;37,076569;-296,549377
1118400;21,957851;22,28974;20,606319;24,470699;24,492588;24,532848;24,99444;24,789959;24,831579;23,292381;23,77132;24,549292;34,462502;24,53474;3,474777;21,94389;-3,705101;13,55825;2,457167;0,00195;0,0735;0,0925;-51,12269288273815;0,0485;0,062467;15,39921;17,106581;18,502663794725038;24,543768;120,053299;119,9823;43,167557;36,547382;-300,026917
1119000;21,951429;22,285051;20,604731;24,411901;24,41622;24,478918;24,957241;24,768219;24,804781;23,27951;23,76272;24,54015;34,78244;24,477961;3,429503;21,933149;-3,740928;13,477499;2,558501;0,003467;0,057;0,096;-51,85682491613788;0,051;0,05305;15,32021;17,010229;18,425773689521453;24,521029;119,996902;119,980492;43,479031;36,785748;-302,927979
1119600;21,948479;22,28149;20,60284;24,380291;24,379749;24,437519;24,936161;24,738277;24,77692;23,264889;23,75301;24,530151;34,85006;24,431141;3,268701;21,921989;-3,765491;13,44668;2,663833;0,004367;0,053;0,1005;-51,65990637067331;0,053;0,04275;15,332379;17,01757;18,42831338497101;24,500681;119,946396;120,025803;43,602844;36,8834;-301,832397
1120200;21,944231;22,27478;20,59868;24,330149;24,368502;24,39616;24,902658;24,71748;24,75894;23,255909;23,740622;24,51865;34,96534;24,38459;3,237841;21,91345;-3,777894;13,412829;2,801833;0,002767;0,0605;0,0845;-52,85487372102479;0,054;0,060983;15,14119;16,873318;18,31532398888619;24,481739;120,026993;119,995895;43,409279;36,117222;-306,919586
1120800;21,941029;22,25914;20,598089;24,302591;24,325531;24,361462;24,877552;24,68932;24,7374;23,226892;23,728642;24,507299;35,12886;24,338409;3,21777;21,90633;-3,792987;13,34261;2,873834;0,0023;0,0575;0,094;-53,684373246692374;0,0545;0,068133;15,03904;16,749971;18,21428635657896;24,465471;120,09269;120,027908;43,622986;35,880898;-311,388916
1121400;21,937441;22,258221;20,598669;24,27792;24,302591;24,328379;24,862869;24,668728;24,725208;23,220221;23,721312;24,50149;35,258038;24,297529;3,122752;21,89854;-3,812434;13,333859;2,823833;0,003767;0,068;0,098;-53,66482407942112;0,046;0,057567;15,04793;16,745312;18,209311021466963;24,44878;119,811501;119,981003;43,908257;36,097816;-310,482391
1122000;21,933371;22,25629;20,596981;24,256962;24,289082;24,29426;24,84339;24,6444;24,700668;23,205561;23,71327;24,49655;35,272724;24,25898;3,073392;21,89086;-3,816231;13,335711;2,671;0,003717;0,0655;0,0985;-52,80816355214144;0,0475;0,059817;15,134189;16,826962;18,269035902929783;24,430519;120,011513;119,968796;43,732502;35,969032;-306,684509
1122600;21,931089;22,25716;20,59304;24,221191;24,26734;24,272688;24,823139;24,627253;24,680651;23,198839;23,704529;24,48657;35,03051;24,22654;2,889914;21,882019;-3,790417;13,52142;2,387333;0,0039;0,0695;0,096;-50,799315537038055;0,0515;0,058117;15,440109;17,047611;18,437358299593665;24,414791;119,801796;120,0672;44,01564;37,471569;-297,041473
1123200;21,927662;22,254959;20,588329;24,207439;24,236839;24,2668;24,797298;24,608702;24,656672;23,186819;23,696659;24,473301;34,603493;24,19635;2,726433;21,874971;-3,695238;13,773039;2,5045;0,003383;0,061;0,097;-48,22089352592949;0,0435;0,062183;15,70463;17,328991;18,651291471405028;24,402973;120,066101;119,955406;44,028343;37,292732;-285,388
1123800;21,924189;22,241508;20,58926;24,188389;24,233421;24,258501;24,78158;24,596849;24,641331;23,185291;23,68446;24,46423;34,295292;24,167393;2,624563;21,86997;-3,615509;13,779421;2,821166;0,005667;0,0655;0,0955;-48,59414482635283;0,0415;0,063467;15,621359;17,284781;18,616964719733172;24,389032;119,972206;120,029198;43,65033;37,25539;-286,56601
1124400;21,92153;22,242409;20,588261;24,165289;24,219801;24,263062;24,760069;24,576481;24,617792;23,178299;23,674831;24,45706;34,117321;24,13711;2,532357;21,863468;-3,61612;13,69872;2,657001;0,002867;0,0525;0,092;-48,224553252656214;0,0515;0,05575;15,66757;17,31983;18,64244973121759;24,37229;120,053406;120,002792;43,79113;37,330154;-284,552399
1125000;21,920292;22,237131;20,58107;24,156528;24,199942;24,262161;24,74642;24,558559;24,596861;23,173761;23,66601;24,446301;34,043098;24,11455;2,484262;21,854809;-3,645602;13,608259;2,512832;0,0033;0,0545;0,0945;-48,828894198403454;0,05;0,05895;15,550268;17,24638;18,58482222248808;24,356102;120,251305;119,989601;43,277733;36,812431;-287,067566
1125600;21,91712;22,22032;20,579639;24,124088;24,163801;24,235899;24,731091;24,52755;24,58666;23,15659;23,657681;24,438198;34,16872;24,085442;2,543006;21,847891;-3,691884;13,475639;3,172167;0,003433;0,068;0,093;-49,81745663087998;0,058;0,0465;15,44866;17,116179;18,480981269341633;24,3407;119,841087;119,976395;43,403358;36,696823;-291,211487
1126200;21,916101;22,22842;20,57827;24,09033;24,14164;24,246723;24,715261;24,518;24,573589;23,146259;23,650311;24,429003;34,151817;24,05616;2,498514;21,84087;-3,726939;13,46398;2,449167;0,002017;0,043;0,0995;-49,45200293316175;0,0435;0,0661;15,46744;17,147211;18,502665755547707;24,32436;120,164597;120,014503;43,432938;35,699162;-289,716248
1126800;21,91111;22,214691;20,577978;24,056738;24,09878;24,247959;24,698351;24,504129;24,55302;23,142019;23,638601;24,41901;34,427578;24,028891;2,514391;21,83287;-3,744968;13,32412;2,632834;0,005367;0,057;0,0875;-51,64820571946763;0,0555;0,047367;15,16554;16,89344;18,30646331338533;24,309971;119,890305;119,993797;42,992104;36,38892;-299,029724
1127400;21,907921;22,21777;20,57036;24,021349;24,06568;24,24379;24,664509;24,486368;24,533569;23,115629;23,628759;24,4104;34,646122;24,007889;2,467166;21,826241;-3,795619;13,200279;2,675333;0,00205;0,064;0,092;-52,232700454667494;0,05;0,059533;15,089459;16,8004;18,22915961683061;24,296051;119,975998;119,995804;43,289513;36,381432;-302,2966
1128000;21,900539;22,20907;20,56374;24,003832;24,043638;24,19907;24,64632;24,460672;24,51403;23,10046;23,618832;24,402599;34,840282;23,977142;2,508927;21,815388;-3,839094;13,12336;3,213166;0,00485;0,0595;0,0925;-52,23646252902639;0,051;0,065983;15,085991;16,78458;18,213663149680645;24,27866;120,015892;120,014999;43,49168;36,367542;-302,346497
1128600;21,892962;22,202869;20,5541;23,976528;24,003597;24,171391;24,62969;24,43832;24,49641;23,078259;23,610708;24,392691;35,020973;23,954277;2,506249;21,803768;-3,861111;13,120199;2,6345;0,003183;0,062;0,091;-51,920288938894956;0,046;0,052183;15,106979;16,797821;18,218993813105573;24,26152;119,861404;119,969887;43,447689;36,484028;-300,861084
1129200;21,889929;22,197002;20,54652;23,948132;23,97241;24,167797;24,617212;24,4137;24,47995;23,064789;23,602961;24,385159;35,20182;23,92421;2,502843;21,79496;-3,857945;13,124041;2,336832;0,003733;0,0505;0,091;-52,0190356094852;0,0595;0,058317;15,066071;16,77302;18,196922886910954;24,24427;120,073792;120,012695;43,357159;36,596912;-301,477875
1129800;21,88224;22,19495;20,54454;23,928358;23,963062;24,1373;24,591789;24,39786;24,46146;23,071552;23,59367;24,377949;35,298359;23,900782;2,523581;21,785671;-3,859493;13,103439;2,786834;0,003583;0,0515;0,1005;-52,29177029605752;0,0515;0,065883;15,046971;16,749161;18,17994127222507;24,232609;120,089699;120,028488;43,505219;36,816128;-302,014374
1130400;21,880913;22,18741;20,547749;23,89328;23,939011;24,108679;24,571262;24,38629;24,439249;23,059839;23,58036;24,36647;35,363091;23,87944;2,395193;21,779072;-3,855583;13,141859;2,1545;0,003467;0,06;0,1035;-51,780913908479576;0,048;0,05305;15,11276;16,794861;18,21271705847903;24,218639;119,889893;119,975113;43,627117;36,557247;-299,2883
1131000;21,87598;22,186371;20,550098;23,87796;23,9263;24,109852;24,561529;24,358311;24,424229;23,03857;23,57338;24,355751;35,405781;23,856138;2,408685;21,772367;-3,834267;13,204379;2,834332;0,0015;0,0675;0,094;-50,99379274990967;0,0445;0,066117;15,177431;16,862179;18,26010533229429;24,203592;120,003586;120,009903;43,528877;36,832695;-296,169403
1131600;21,872061;22,174282;20,546848;23,851339;23,914749;24,094021;24,546638;24,3372;24,404999;23,02412;23,56455;24,34466;35,38303;23,834751;2,325693;21,764448;-3,809614;13,245008;2,894834;0,004533;0,0615;0,0925;-50,919690642480354;0,055;0,052967;15,166969;16,855841;18,25212581144681;24,188089;120,045998;120,034592;43,478844;37,408424;-295,862823
1132200;21,867861;22,169651;20,542761;23,834898;23,892931;24,057087;24,527479;24,32011;24,392241;23,016701;23,557531;24,336679;35,376091;23,8113;2,287985;21,756649;-3,782297;13,28573;2,694833;0,001717;0,067;0,1015;-50,80930526138526;0,0445;0,06845;15,17435;16,860861;18,254347684238905;24,172831;119,911499;119,988708;43,75906;37,037437;-294,83139
1132800;21,856138;22,16732;20,543549;23,816471;23,870129;24,041981;24,504848;24,305523;24,372969;23,0096;23,54994;24,328091;35,473537;23,79154;2,300267;21,750299;-3,773745;13,25733;2,627667;0,00485;0,058;0,0915;-50,79867007925307;0,051;0,068267;15,154889;16,854759;18,24817568190742;24,157621;120,048996;120,024109;43,651649;37,21244;-294,685699
1133400;21,850489;22,156208;20,53944;23,80072;23,83411;24,00642;24,492882;24,290352;24,360901;23,010942;23,541348;24,321041;35,589027;23,767292;2,367438;21,74386;-3,781419;13,23085;2,8405;0,00345;0,06;0,0935;-51,11036053272277;0,042;0,06905;15,123569;16,820881;18,222301211617687;24,144529;119,958801;119,9776;43,598602;37,113411;-295,340088
1134000;21,84412;22,148178;20,536909;23,77191;23,81111;23,991077;24,471609;24,268581;24,334459;22,994289;23,532541;24,310421;35,661709;23,746389;2,272049;21,736189;-3,781058;13,246188;2,344333;0,006917;0,064;0,101;-50,999759084588035;0,0425;0,064833;15,11775;16,816401;18,2153034128354;24,130671;120,040894;119,985001;43,610661;36,69109;-295,068695
1134600;21,836628;22,143551;20,528759;23,754957;23,808161;23,960339;24,45579;24,244858;24,331303;22,985531;23,521719;24,300362;35,711388;23,728928;2,254422;21,729788;-3,77288;13,246519;2,6125;0,004867;0,061;0,103;-50,960340809794445;0,0535;0,050867;15,11718;16,812099;18,209987156406648;24,11784;120,023582;120,001297;43,583183;36,73056;-294,744995
1135200;21,8328;22,14163;20,53311;23,737518;23,788601;23,946638;24,439299;24,235119;24,313084;22,966721;23,51153;24,291941;35,84082;23,703793;2,266703;21,719431;-3,770751;13,243219;2,624166;0,002433;0,0675;0,0955;-50,46104775643005;0,0495;0,055467;15,168859;16,849361;18,23480114849094;24,102901;119,974998;120,011597;43,422066;36,312763;-292,556702
1135800;21,829081;22,138699;20,529741;23,712101;23,767391;23,931519;24,41888;24,211962;24,302509;22,95822;23,50172;24,282711;35,94281;23,682659;2,31379;21,707932;-3,765729;13,235189;2,536168;0,003633;0,0665;0,0875;-50,35652131392679;0,0565;0,05055;15,1616;16,8526;18,23543960245501;24,087511;120,015297;120,022507;43,632942;37,054501;-291,902771
1136400;21,82655;22,132969;20,530231;23,698559;23,741119;23,91087;24,401501;24,19322;24,27964;22,960079;23,49358;24,273701;36,071449;23,663342;2,226957;21,697433;-3,770508;13,194731;2,527166;0,0055;0,05;0,0945;-50,82713797149404;0,0445;0,05165;15,09458;16,801052;18,196168027449087;24,075748;120,074905;119,970802;43,185654;37,01265;-293,488708
1137000;21,825289;22,128059;20,524652;23,673639;23,721361;23,88476;24,384192;24,184978;24,26676;22,937122;23,483469;24,266188;36,163078;23,643719;2,207445;21,689548;-3,788415;13,125211;2,622835;0,00325;0,056;0,093;-51,22979733307905;0,055;0,054767;15,027071;16,73196;18,138057665954022;24,061359;119,960915;120,023399;43,115047;37,333599;-295,648102
1137600;21,821421;22,120541;20,529844;23,647791;23,701473;23,873819;24,365421000000005;24,166409;24,253839;22,928921;23,471088;24,255979999999997;36,325455;23,623938;2,276431;21,682449;-3,81162;13,059629;2,800926;0,002537;0,067778;0,1;-51,72353738281711;0,044444;0,070241;14,954761;16,667459;18,08679927782393;24,0478;120,005775;119,995102;43,305752;36,787025;-297,571136
1138200;21,818541869565216;22,116648739130436;20,529332086956522;23,651075347826087;23,70424147826087;23,871291217391306;24,360900608695655;24,175040217391306;24,248809;22,926814782608695;23,464896782608697;24,252551304347826;36,347170681818184;23,61493752173913;2,155796409090909;21,67348465217391;-3,815140909090909;13,056720869565217;0,0;0,0;0,042617;0,030267;-51,34571103689778;0,02915;0,061033;14,998293086956522;16,70811691304348;18,11763730623028;24,048554304347824;119,98378536363637;120,00346104545456;43,32769518181818;36,756555636363636;-299,4493779073803
1138800;21,815662739130435;22,11275647826087;20,528820173913044;23,654359695652175;23,70700995652174;23,868763434782608;24,356380217391308;24,18367143478261;24,243779;22,92470856521739;23,458705565217393;24,24912260869565;36,36888636363636;23,60593704347826;2,0351618181818183;21,664520304347825;-3,818661818181818;13,053812739130434;0,0;0,0;0,03375;0,041833;-50,96823604895699;0,028317;0,06275;15,041825173913043;16,748774826086958;18,148475334636622;24,04930860869565;119,96179572727273;120,0118200909091;43,349638363636366;36,72608627272727;-297,7669483919816
1139400;21,81278360869565;22,108864217391304;20,528308260869565;23,65764404347826;23,70977843478261;23,866235652173913;24,351859826086958;24,192302652173915;24,238749000000002;22,922602347826086;23,45251434782609;24,24569391304348;36,39060204545454;23,59693656521739;1,9145272272727274;21,655555956521738;-3,822182727272727;13,050904608695651;0,0;0,0;0,039883;0,034283;-50,591112418994676;0,03185;0,054067;15,085357260869566;16,789432739130437;18,179313363042972;24,05006291304348;119,9398060909091;120,02017913636364;43,371581545454546;36,69561690909091;-296,0851155533576
1140000;21,80990447826087;22,10497195652174;20,527796347826087;23,66092839130435;23,71254691304348;23,863707869565218;24,34733943478261;24,20093386956522;24,233719;22,92049613043478;23,446323130434784;24,242265217391303;36,41231772727273;23,58793608695652;1,7938926363636365;21,64659160869565;-3,8257036363636363;13,047996478260869;0,0;0,0;0,035283;0,043367;-50,21434014701091;0,030283;0,078067;15,128889347826087;16,830090652173915;18,210151391449315;24,050817217391305;119,91781645454546;120,02853818181819;43,39352472727273;36,665147545454545;-294,4038793915078
1140600;21,807025347826087;22,101079695652174;20,52728443478261;23,664212739130434;23,715315391304348;23,861180086956523;24,342819043478265;24,209565086956523;24,228689;22,918389913043477;23,44013191304348;24,238836521739128;36,43403340909091;23,57893560869565;1,6732580454545456;21,637627260869564;-3,8292245454545455;13,045088347826086;0,0;0,0;0,038067;0,041283;-49,83791923300564;0,025333;0,081567;15,17242143478261;16,87074856521739;18,24098941985566;24,05157152173913;119,89582681818182;120,03689722727273;43,41546790909091;36,63467818181818;-292,72323990643275
1141200;21,804146217391303;22,097187434782608;20,526772521739133;23,667497086956523;23,71808386956522;23,858652304347824;24,338298652173915;24,218196304347828;24,223659;22,916283695652172;23,433940695652176;24,235407826086956;36,455749090909094;23,569935130434782;1,5526234545454547;21,628662913043478;-3,8327454545454542;13,042180217391303;0,0;0,0;0,043817;0,044667;-49,461849676978886;0,02975;0,06985;15,21595352173913;16,91140647826087;18,271827448262005;24,052325826086957;119,87383718181819;120,04525627272729;43,437411090909094;36,60420881818182;-291,04319709813194
1141800;21,80126708695652;22,093295173913045;20,526260608695654;23,670781434782608;23,72085234782609;23,85612452173913;24,33377826086957;24,226827521739132;24,218629;22,914177478260868;23,42774947826087;24,23197913043478;36,477464772727274;23,560934652173913;1,4319888636363638;21,61969856521739;-3,8362663636363634;13,03927208695652;0,0;0,0;0,0302;0,03805;-49,08613147893062;0,033183;0,05715;15,259485608695652;16,952064391304347;18,302665476668352;24,053080130434783;119,85184754545455;120,05361531818183;43,459354272727275;36,57373945454545;-289,3637509666056
1142400;21,798387956521736;22,08940291304348;20,525748695652176;23,674065782608697;23,723620826086957;23,853596739130435;24,329257869565218;24,235458739130436;24,213599000000002;22,912071260869563;23,421558260869567;24,22855043478261;36,49918045454545;23,551934173913043;1,3113542727272727;21,610734217391304;-3,8397872727272726;13,036363956521738;0,0;0,0;0,033917;0,034833;-48,71076463886089;0,0244;0,069117;15,303017695652175;16,992722304347826;18,333503505074702;24,05383443478261;119,82985790909092;120,06197436363637;43,481297454545455;36,54327009090909;-287,68490151185387
1143000;21,795508826086955;22,085510652173912;20,525236782608697;23,67735013043478;23,726389304347826;23,85106895652174;24,32473747826087;24,24408995652174;24,208569;22,90996504347826;23,415367043478263;24,225121739130433;36,52089613636364;23,542933695652174;1,1907196818181818;21,601769869565217;-3,843308181818182;13,033455826086955;0,0;0,0;0,035333;0,047567;-48,33574915676964;0,022033;0,065933;15,346549782608696;17,033380217391304;18,36434153348105;24,054588739130434;119,80786827272728;120,07033340909092;43,503240636363635;36,512800727272726;-286,00664873387643
1143600;21,792629695652174;22,08161839130435;20,52472486956522;23,68063447826087;23,729157782608695;23,848541173913045;24,320217086956525;24,252721173913045;24,203539;22,907858826086954;23,40917582608696;24,221693043478258;36,54261181818182;23,533933217391304;1,0700850909090909;21,59280552173913;-3,8468290909090905;13,030547695652173;0,0;0,0;0,03625;0,036733;-47,961085032656925;0,028333;0,058633;15,390081869565218;17,074038130434783;18,395179561887396;24,05534304347826;119,78587863636363;120,07869245454546;43,525183818181816;36,48233136363636;-284,3289926326736
1144200;21,78975056521739;22,077726130434783;20,52421295652174;23,683918826086956;23,731926260869567;23,846013391304346;24,315696695652175;24,26135239130435;24,198509;22,905752608695654;23,402984608695654;24,218264347826086;36,5643275;23,524932739130435;0,9494505;21,58384117391304;-3,8503499999999997;13,027639565217392;0,0;0,0;0,034117;0,044517;-47,586772266522715;0,031017;0,058867;15,43361395652174;17,11469604347826;18,426017590293743;24,05609734782609;119,763889;120,0870515;43,547127;36,451862;-282,6519332082453
1144800;21,786871434782608;22,07383386956522;20,523701043478262;23,687203173913044;23,734694739130436;23,84348560869565;24,31117630434783;24,269983608695654;24,193479;22,90364639130435;23,39679339130435;24,21483565217391;36,586043181818184;23,515932260869565;0,8288159090909091;21,574876826086953;-3,853870909090909;13,024731434782609;0,0;0,0;0,0424;0,045333;-47,212810858367035;0,0231;0,063117;15,477146043478262;17,15535395652174;18,456855618700086;24,056851652173915;119,74189936363636;120,09541054545456;43,569070181818184;36,421392636363635;-280,9754704605914
1145400;21,783992304347827;22,069941608695654;20,523189130434783;23,69048752173913;23,737463217391305;23,840957826086957;24,306655913043482;24,278614826086958;24,188449;22,901540173913045;23,390602173913045;24,211406956521735;36,60775886363636;23,506931782608696;0,7081813181818182;21,565912478260866;-3,857391818181818;13,021823304347826;0,0;0,0;0,03965;0,038783;-46,839200808189815;0,034617;0,0586;15,520678130434783;17,19601186956522;18,487693647106436;24,05760595652174;119,71990972727274;120,1037695909091;43,591013363636364;36,39092327272727;-279,29960438971193
1146000;21,78111317391304;22,066049347826088;20,522677217391305;23,693771869565218;23,740231695652174;23,83843004347826;24,30213552173913;24,287246043478262;24,183419;22,89943395652174;23,38441095652174;24,207978260869563;36,62947454545454;23,497931304347826;0,5875467272727273;21,55694813043478;-3,8609127272727273;13,018915173913044;0,0;0,0;0,03675;0,0348;-46,46594211599115;0,0353;0,075233;15,564210217391306;17,236669782608697;18,51853167551278;24,058360260869566;119,6979200909091;120,11212863636364;43,612956545454544;36,36045390909091;-277,6243349956069
1146600;21,77823404347826;22,062157086956525;20,522165304347826;23,697056217391303;23,743000173913043;23,835902260869567;24,297615130434785;24,295877260869567;24,178389;22,897327739130436;23,378219739130436;24,204549565217388;36,65119022727273;23,488930826086957;0,4669121363636364;21,547983782608693;-3,864433636363636;13,016007043478261;0,0;0,0;0,036267;0,043667;-46,09303478177095;0,023383;0,074033;15,607742304347827;17,277327695652176;18,54936970391913;24,059114565217392;119,67593045454547;120,12048768181819;43,63489972727273;36,32998454545454;-275,94966227827643
1147200;21,775354913043476;22,05826482608696;20,521653391304348;23,70034056521739;23,745768652173915;23,83337447826087;24,293094739130435;24,30450847826087;24,173359;22,89522152173913;23,372028521739132;24,201120869565216;36,67290590909091;23,479930347826087;0,34627754545454525;21,539019434782606;-3,867954545454545;13,013098913043478;0,0;0,0;0,039933;0,037367;-45,72047880552933;0,03605;0,058333;15,651274391304348;17,31798560869565;18,580207732325473;24,059868869565218;119,65394081818182;120,12884672727273;43,65684290909091;36,29951518181818;-274,2755862377205
1147800;21,772475782608694;22,054372565217392;20,521141478260873;23,703624913043477;23,748537130434784;23,830846695652173;24,28857434782609;24,313139695652175;24,168329;22,893115304347827;23,365837304347828;24,19769217391304;36,694621590909094;23,470929869565218;0,22564295454545436;21,53005508695652;-3,8714754545454544;13,010190782608696;0,0;0,0;0,052433;0,053617;-45,34827418726616;0,027383;0,064783;15,69480647826087;17,35864352173913;18,61104576073182;24,060623173913044;119,63195118181818;120,13720577272728;43,67878609090909;36,269045818181816;-272,6021068739389
1148400;21,769596652173913;22,05048030434783;20,520629565217394;23,706909260869566;23,751305608695652;23,82831891304348;24,284053956521742;24,32177091304348;24,163299;22,891009086956522;23,359646086956523;24,194263478260865;36,71633727272727;23,46192939130435;0,10500836363636346;21,521090739130432;-3,8749963636363636;13,007282652173913;0,0;0,0;0,03225;0,040167;-44,97642092698153;0,025817;0,05815;15,738338565217392;17,399301434782608;18,641883789138166;24,06137747826087;119,60996154545455;120,14556481818182;43,70072927272727;36,23857645454545;-270,92922418693183
1149000;21,766717521739128;22,046588043478263;20,520117652173916;23,71019360869565;23,75407408695652;23,825791130434784;24,279533565217392;24,330402130434784;24,158269;22,888902869565218;23,35345486956522;24,190834782608693;36,73805295454545;23,45292891304348;-0,015626227272727444;21,512126391304346;-3,8785172727272723;13,00437452173913;0,003;0,0;0,035933;0,032767;-44,60491902467538;0,03475;0,0617;15,781870652173914;17,439959347826086;18,672721817544513;24,0621317826087;119,58797190909091;120,15392386363636;43,72267245454546;36,20810709090909;-269,25693817669935
1149600;21,763838391304347;22,042695782608696;20,519605739130437;23,71347795652174;23,756842565217394;23,823263347826085;24,275013173913045;24,33903334782609;24,153239;22,886796652173913;23,347263652173915;24,187406086956518;36,75976863636364;23,44392843478261;-0,13626081818181834;21,50316204347826;-3,8820381818181815;13,001466391304348;0,024;0,0;0,039183;0,0335;-44,23376848034776;0,026083;0,059833;15,825402739130435;17,480617260869565;18,70355984595086;24,062886086956524;119,56598227272728;120,16228290909092;43,74461563636364;36,177637727272725;-267,58524884324123
1150200;21,760959260869562;22,038803521739133;20,51909382608696;23,716762304347824;23,759611043478262;23,82073556521739;24,270492782608695;24,347664565217393;24,148209;22,88469043478261;23,34107243478261;24,183977391304346;36,78148431818182;23,43492795652174;-0,25689540909090924;21,494197695652172;-3,8855590909090907;12,998558260869565;0,019167;0,0;0,040117;0,039;-43,86296929399863;0,024633;0,050417;15,868934826086958;17,521275173913043;18,734397874357207;24,06364039130435;119,54399263636364;120,17064195454546;43,76655881818182;36,14716836363636;-265,91415618655753
1150800;21,75808013043478;22,034911260869567;20,51858191304348;23,720046652173913;23,76237952173913;23,818207782608695;24,26597239130435;24,356295782608697;24,143179;22,882584217391305;23,334881217391306;24,18054869565217;36,8032;23,42592747826087;-0,37753000000000014;21,485233347826085;-3,88908;12,995650130434782;0,018333;0,0;0,039667;0,043933;-43,49252146562804;0,055;0,062467;15,91246691304348;17,561933086956522;18,76523590276355;24,064394695652176;119,522003;120,179001;43,788502;36,116699;-260,763
1151400;21,755201;22,031019;20,51807;23,723331;23,765148;23,81568;24,261452000000002;24,364927;24,138149;22,880478;23,32869;24,177119999999995;36,728088;23,416927;-0,085121;21,476269;-3,845586;12,992742;2,432666;0,0022;0,044;0,0945;-43,122424995235924;0,0465;0,0557;15,955999;17,602591;18,7960739311699;24,065149;120,129601;119,986305;43,643169;36,188625;-260,798889
1152000;21,755915;22,030987;20,520727;23,727414999999997;23,793398;23,827471;24,268785;24,550045;24,135256;22,890271999999996;23,327572;24,177144999999996;36,74374799999999;23,417873;-0,25729900000000017;21,470400000000005;-3,789648;12,996314;2,482619;0,002381;0,052143;0,091429;-44,992912819536556;0,052143;0,063714;15,702714;17,396643;18,639684947168703;24,041487;120,158844;120,006836;43,103912;36,522255;-267,659821
1152600;21,759824333333334;22,062686333333335;20,526693333333334;23,953938666666666;24,071164999999997;24,094361;24,382995333333334;25,053911333333332;24,247118666666665;22,95331;23,336642666666666;24,19833433333333;35,92231766666666;23,511220666666667;-1,8131313333333332;21,47082466666667;-3,5685;13,720295333333334;0,013667;0,0;0,038317;0,04365;-39,916372803314744;0,026317;0,046583;16,489348;18,04965166666667;19,155614122098765;24,130796;116,69249733333334;118,20432533333333;41,43694166666666;36,32942333333334;-241,27213242637905
1153200;21,763733666666667;22,094385666666668;20,532659666666667;24,18046233333333;24,348931999999998;24,361251;24,497205666666666;25,557777666666667;24,358981333333332;23,016347999999997;23,345713333333332;24,219523666666664;35,100887333333326;23,604568333333333;-3,3689636666666662;21,471249333333336;-3,347352;14,444276666666667;0,024;0,0;0,04945;0,0299;-34,90623436456088;0,02875;0,065567;17,275982;18,702660333333334;19,671543297028826;24,220105;113,22615066666667;116,40181466666667;39,76997133333333;36,13659166666667;-212,40446718181877
1153800;21,767643;22,126085;20,538626;24,406985999999996;24,626699;24,628141;24,611416;26,061644;24,470844;23,079385999999996;23,354784;24,240712999999996;34,279456999999994;23,697916;-4,924795999999999;21,471674000000004;-3,1262039999999995;15,168258000000002;2,836112;0,006976;0,052381;0,090952;-29,96249750327499;0,054286;0,041548;18,062616;19,355669;20,18747247195888;24,309414;109,759804;114,599304;38,103001;35,94376;-186,408417
1154400;21,773207;22,06282;20,531927;24,359011;24,662363;24,71299;24,635349;25,692448;24,489939;23,031742;23,36627;24,267559;34,378521;23,726801;-4,967764;21,483921;-2,793312;16,273241;2,416999;0,0044;0,0595;0,092;-25,84511676906575;0,0515;0,048483;18,472439;19,80319;20,521745682012728;24,637062;119,444992;120,0009;44,307129;38,133759;-194,563812
1155000;21,78034;22,039881;20,529072;24,4356;24,643459;24,76992;24,637941;25,353561;24,505718;23,074009;23,381439;24,286718;34,403931;23,768179;-4,936037;21,5084;-2,224003;17,611019;2,465166;0,003033;0,067;0,097;-22,650540642308094;0,047;0,06885;18,813671;20,235651;20,863395494352336;24,714573;120,233398;120,012711;44,68174;36,613136;-180,854095
1155600;21,798458;22,04118;20,542261;24,49254;24,62517;24,772919;24,632082;25,13205;24,527981;23,10799;23,385521;24,2861;34,337948;23,798311;-4,36914;21,533268;-1,761165;17,882771;2,448001;0,00535;0,0595;0,092;-23,52603693766955;0,052;0,056533;18,674849;20,163219;20,81505744870764;24,666182;120,127907;120,014099;43,9618;36,572708;-181,736511
1156200;21,812122;22,047588;20,541281;24,513599;24,693838;24,806072;24,622082;25,078089;24,523788;23,09149;23,38055;24,25882;34,462307;23,821239;-4,34667;21,549368;-1,747464;16,874571;2,732;0,007183;0,0595;0,1;-26,063121198335395;0,048;0,059717;18,273649;19,837849;20,561161793213678;24,585911;120,107994;120,012596;43,324001;36,410503;-191,600204
1156800;21,819998;22,043613;20,540649;24,724628;25,013071;25,103201;24,737652;25,46031;24,641281;23,075472;23,391689;24,270962;33,642738;23,91769;-7,070147;21,536249;-2,119375;16,44735;2,789166;0,002317;0,0655;0,0955;-25,699159109886125;0,0535;0,04975;18,44014;19,86554;20,57909520666184;24,69212;119,658707;119,977196;44,369961;37,011261;-194,399689
1157400;21,822889;22,042608;20,531231;24,810291;25,177391;25,279459;24,85803;25,570541;24,753109;23,09059;23,400278;24,27177;33,033928;24,005529;-7,880441;21,530249;-2,205417;16,799749;2,756499;0,004583;0,055;0,0985;-23,439995454914776;0,0555;0,068333;18,726589;20,156151;20,805738418349726;24,881859;119,916908;120,003296;44,590675;36,997471;-190,566589
1158000;21,831432;22,04454;20,520861;24,980688;25,353539;25,487228;24,958599;25,63204;24,844608;23,103392;23,405981;24,27639;32,65255;24,09746;-8,695312;21,536718;-2,077843;17,285219;2,598167;0,002433;0,0655;0,1015;-20,54101829306535;0,0465;0,0699;19,145489;20,52486;21,091981073030862;25,021669;120,042213;120,011795;45,293358;36,417736;-181,459
1158600;21,847649;22,049229;20,534201;25,132851;25,483341;25,63205;25,066059;25,678329;24,932669;23,12949;23,418289;24,283972;32,16782;24,194901;-9,545988;21,552881;-1,88066;17,67318;2,4265;0,003967;0,0585;0,102;-18,30529111508936;0,0545;0,0695;19,436817;20,827351;21,330536040454366;25,126766;119,967201;120,003403;44,976799;36,261578;-173,410187
1159200;21,865791;22,051991;20,51614;25,272251;25,61647;25,732189;25,148727;25,702749;25,00555;23,153419;23,426617;24,289019;31,645489;24,2967;-10,35932;21,56477;-1,728757;17,906689;3,354;0,001167;0,0565;0,1;-17,60934323841116;0,047;0,057883;19,534029;20,93869;21,420884582556134;25,207001;120,069908;119,964699;44,379078;36,604694;-172,205902
1159800;21,88261;22,050922;20,52487;25,396282;25,793802;25,886469;25,253101;25,71644;25,084759;23,169331;23,437111;24,298508;31,123938;24,396938;-10,868761;21,570448;-1,61981;18,166721;3,383667;0,003467;0,07;0,1015;-16,524775257792555;0,0465;0,059033;19,708292;21,08964;21,54057793840423;25,284588;119,951309;120,017899;44,562141;36,19384;-169,195099
1160400;21,89879;22,057739;20,54855;25,572559;25,971241;26,059113;25,340689;25,717449;25,16613;23,188389;23,442539;24,306669;30,498581;24,503229;-11,498671;21,57605;-1,506118;18,428171;2,816665;0,0034;0,0675;0,0975;-15,556375510773906;0,0465;0,0568;19,84457;21,229349;21,65258448621751;25,35841;119,985703;120,006104;44,706608;36,251194;-166,558395
1161000;21,911499;22,059851;20,55962;25,68136;26,150539;26,246441;25,407001;25,710659;25,24818;23,216108;23,448078;24,31015;29,916834;24,605711;-11,982269;21,584278;-1,395565;18,686331;2,653999;0,006283;0,055;0,0955;-14,17133171289788;0,0485;0,06785;20,09441;21,430851;21,813711354698547;25,41839;119,956703;120,002098;45,08675;35,597343;-160,835785
1161600;21,920622;22,069059;20,58839;25,857533;26,290949;26,426401;25,47887;25,7117;25,33795;23,243191;23,452648;24,31439;29,584438;24,712599;-12,56156;21,598759;-1,280567;19,038031;2,904333;0,002333;0,071;0,0965;-12,31481422440372;0,0565;0,061267;20,354221;21,69138;22,02049194826439;25,478109;120,187599;119,995094;44,716919;36,358597;-152,882095
1162200;21,92979;22,078651;20,599119;26,021221;26,499811;26,64356;25,55871;25,731689;25,416149;23,270741;23,456549;24,320271;29,25968;24,826221;-13,22319;21,615803;-1,120099;19,440149;2,886666;0,003417;0,0475;0,0985;-11,087564759946313;0,0535;0,058817;20,540012;21,874449;22,167390092073422;25,534229;120,025406;119,999207;44,583252;36,572731;-147,645187
1162800;21,945219;22,089739;20,59914;26,22102;26,62648;26,7694;25,626211;25,744699;25,50666;23,302601;23,45937;24,325602;28,750525;24,936481;-13,74724;21,62923;-0,958973;19,728832;3,009834;0,00565;0,0565;0,088;-10,793686722315144;0,051;0,058483;20,617722;21,94437;22,227896018797036;25,577761;119,92749;119,985291;44,475307;36,680447;-146,528
1163400;21,96104;22,10635;20,609838;26,343487;26,802069;26,979467;25,67189;25,75983;25,606262;23,327711;23,465948;24,33091;28,531048;25,05604;-14,43326;21,640551;-0,821013;20,028309;2,845166;0,004417;0,069;0,1035;-9,73962695613736;0,0525;0,048583;20,77096;22,10364;22,35596487852632;25,615454;119,916298;120,001808;44,396206;36,836769;-141,605011
1164000;21,9729;22,108868;20,61211;26,534378;26,931286;27,131649;25,728703;25,78443;25,683941;23,35148;23,47625;24,333027;28,365391;25,168112;-14,734271;21,653601;-0,697591;20,284561;2,9445;0,003467;0,0565;0,098;-9,066477591593811;0,0475;0,07575;20,899151;22,21364;22,445662070135267;25,649628;120,119896;120,018898;44,433861;37,352615;-138,692703
1164600;21,9835;22,118122;20,610493;26,716679;27,137371;27,34264;25,806391;25,822281;25,770981;23,380472;23,488701;24,33662;28,229;25,273769;-15,07973;21,670059;-0,60293;20,37488;2,1235;0,003183;0,053;0,097;-9,532712572806592;0,0415;0,062233;20,841242;22,184088;22,42897639139104;25,68948;119,954697;119,972092;44,415642;36,834694;-141,343292
1165200;21,992521;22,11915;20,605549;26,85726;27,307257;27,426071;25,875141;25,864941;25,860331;23,39769;23,498501;24,339359;28,03797;25,379919;-15,280251;21,6831;-0,546162;20,474251;3,002167;0,003167;0,0635;0,1055;-9,778716926625115;0,047;0,056383;20,83054;22,170609;22,42211963901066;25,730991;119,764099;120,009598;44,414299;36,381031;-143,496704
1165800;22,0058;22,128681;20,603893;27,145161;27,449677;27,610361;25,942219;25,908438;25,937658;23,419878;23,509909;24,34376;28,144409;25,48336;-15,433159;21,691908;-0,512167;20,627447;3,123499;0,00355;0,045;0,0975;-8,725897549002328;0,0435;0,0536;21,035101;22,327469;22,547469063902916;25,776611;120,002213;119,976097;44,617634;37,071007;-139,136993
1166400;22,021849;22,1507;20,61249;27,304102;27,504639;27,726999;26,018101;25,99436;25,999231;23,45134;23,52125;24,348822;28,537891;25,589891;-15,76059;21,706432;-0,400627;21,03116;2,856333;0,00475;0,058;0,0945;-7,371347554598228;0,047;0,057217;21,240141;22,532642;22,71215733030042;25,83667;120,134789;120,017395;44,532883;37,189232;-133,35141
1167000;22,03651;22,162689;20,63736;27,47673;27,664007;27,887508;26,07922;26,03429;26,042831;23,484619;23,53487;24,355818;28,5245;25,692831;-15,954089;21,72842;-0,239989;21,3535;2,604833;0,002883;0,056;0,0995;-7,0507120047250345;0,0455;0,0575;21,315529;22,607227;22,777055303046993;25,903;120,027809;119,976807;44,216694;37,784622;-132,953308
1167600;22,050457;22,182703;20,630281;27,545059;27,754721;27,973963;26,14176;26,07485;26,10351;23,509211;23,54668;24,36408;28,570629;25,796749;-16,18401;21,745211;-0,098618;21,62701;2,668;0,00575;0,06;0,0965;-6,3280748554376;0,052;0,06325;21,439327;22,725401;22,873026387822282;25,976772;119,987511;119,969101;44,243172;38,757942;-131,134186
1168200;22,068211;22,194592;20,63986;27,660818;27,889019;28,155188;26,213879;26,1208;26,166943;23,534529;23,55525;24,37085;28,533428;25,89892;-16,36684;21,759949;0,010098;21,816212;2,579834;0,001433;0,053;0,0965;-5,5184231231008445;0,0455;0,058567;21,599018;22,855301;22,97851266088581;26,049601;119,858604;120,039902;44,48048;38,346745;-128,806686
1168800;22,08359;22,20376;20,65501;27,804348;27,9779;28,258701;26,267719;26,166988;26,226688;23,559332;23,56513;24,380459;28,56551;25,9897;-16,254711;21,778048;0,164613;22,531569;2,662334;0,002067;0,0645;0,093;-5,283516934386814;0,04;0,064117;21,61504;22,910631;23,026613708439186;26,121698;120,142799;120,019997;44,415718;37,940434;-129,604004
1169400;22,09605;22,213251;20,6637;27,716381;27,93161;28,19574;26,280792;26,179449;26,219782;23,570879;23,572918;24,37385;29,19252;26,027481;-13,647699;21,803448;0,476188;22,98177;2,820168;0,005283;0,0595;0,1015;-5,84439838716408;0,0445;0,059717;21,538172;22,85001;22,982561194653908;26,14414;119,93309;119,988792;44,017441;37,545616;-132,832794
1170000;22,114981;22,23069;20,664089;27,743122;27,869831;28,316723;26,253712;26,157703;26,200541;23,583447;23,571819;24,364552;29,580379;26,069071;-13,99897;21,826672;0,549926;23,045889;2,7255;0,00575;0,049;0,099;-5,578280802975681;0,051;0,046067;21,636482;22,89716;23,021496747748905;26,08165;119,9272;120,008995;44,628918;37,663124;-128,432404
1170600;22,13401;22,248991;20,67363;27,990162;28,16625;28,851049;26,35014;26,197689;26,340229;23,636271;23,586452;24,378838;29,086613;26,175699;-15,756239;21,844587;0,780106;24,603779;2,639167;0,00125;0,057;0,099;-4,73479949192013;0,0535;0,052533;21,820799;23,05991;23,158042673217313;26,175501;119,860397;119,98069;44,268185;38,372097;-125,612206
1171200;22,148552;22,26012;20,683102;28,159069;28,377491;29,01437;26,426311;26,23295;26,448292;23,70713;23,60218;24,3876;29,079891;26,2582;-15,84156;21,890987;1,435208;26,01417;2,812998;0,004483;0,047;0,0925;-3,7091963551189506;0,047;0,064533;22,029621;23,265057;23,331005412786574;26,288691;120,078781;119,983009;44,654018;38,22324;-122,002304
1171800;22,166349;22,28233;20,68264;28,28829;28,55537;29,16872;26,501019;26,273701;26,52949;23,792931;23,61091;24,390911;29,131531;26,33843;-15,90995;21,94166;2,02043;27,267939;2,903834;0,002167;0,057;0,0945;-4,166292542819852;0,0485;0,061533;22,030121;23,293951;23,371258770871602;26,375278;119,953491;120,011795;43,969391;38,288078;-124,270302
1172400;22,185341;22,29088;20,69249;28,42181;28,713312;29,435907;26,567371;26,29455;26,60409;23,88736;23,62077;24,395302;29,112177;26,413757;-15,876589;21,993799;2,556223;28,06979;2,594667;0,003733;0,0625;0,0945;-3,4777741956917914;0,0495;0,054283;22,257681;23,47979;23,53432117819596;26,441021;120,158005;120,01709;44,834469;38,145454;-119,545799
1173000;22,201939;22,302557;20,697828;28,522985;28,853611;29,463902;26,625118;26,32258;26,6618;24,003101;23,633039;24,399839;29,173462;26,48844;-15,92699;22,038399;2,89472;28,803732;2,853501;0,0012;0,0445;0,0975;-3,9028714021483957;0,051;0,0586;22,310268;23,54336;23,607669367252793;26,496439;120,048096;119,975098;44,264599;37,68111;-119,132812
1173600;22,22036;22,320072;20,7155;28,599941;28,99155;29,409473;26,677399;26,342051;26,714123;24,128311;23,649038;24,402281;29,27804;26,56049;-15,89294;22,082359;3,183919;29,1422;2,881166;0,0065;0,0505;0,098;-4,59968178039198;0,0465;0,062483;22,342289;23,581278;23,663515099396548;26,534307;119,988098;120,021812;44,155006;37,312019;-119,122299
1174200;22,242718;22,338108;20,714979;28,663111;29,030579;29,448139;26,744961;26,360271;26,760681;24,273678;23,661251;24,406261;29,4466;26,631298;-15,921339;22,123051;3,379701;29,886898;2,790166;0,00115;0,0565;0,1035;-4,681845898845454;0,053;0,058533;22,512781;23,719879;23,800713244762797;26,571661;119,912292;120,006493;44,528145;37,507221;-115,004601
1174800;22,262218;22,354952;20,71517;28,682751;29,089752;29,491339;26,787868;26,380802;26,780659;24,430639;23,670221;24,410591;29,529919;26,703857;-15,93929;22,16926;3,68732;30,508871;2,637166;0,002717;0,0595;0,0955;-5,203052740640205;0,0505;0,054;22,580669;23,813709;23,90590517480132;26,596882;120,144913;120,001114;44,778572;37,213612;-112,332901
1175400;22,285521;22,37676;20,711479;28,719379;29,123211;29,460224;26,833996;26,40481;26,796841;24,598919;23,68115;24,413652;29,689779;26,770391;-15,93839;22,21744;3,968713;31,121231;3,0005;0,004533;0,0545;0,108;-5,227374763047153;0,0565;0,059583;22,805578;23,983389;24,071771483208938;26,62315;119,981895;119,996597;44,945057;37,00037;-106,486191
1176000;22,306881;22,39246;20,737631;28,702847;29,131809;29,480038;26,858551;26,42449;26,784231;24,768299;23,698099;24,42004;29,8001;26,83255;-15,675848;22,264101;4,086225;30,93128;3,014;0,002083;0,0675;0,0965;-6,687061353257435;0,054;0,07285;22,730011;23,968769;24,09663483354707;26,630001;119,84491;120,009201;44,49781;37,107719;-107,279396
1176600;22,326981;22,412901;20,728689;28,684139;29,14323;29,509659;26,879292;26,44672;26,765957;24,932678;23,70635;24,423281;30,008829;26,879599;-15,29615;22,29812;4,125686;31,267208;2,852499;0,003117;0,059;0,0885;-7,763632057360366;0,051;0,0512;22,774502;23,999781;24,154854144991397;26,632519;120,233009;119,996994;44,757545;36,940781;-106,305008
1177200;22,348301;22,42667;20,753469;28,635019;29,115992;29,488791;26,898792;26,453079;26,747259;25,08602;23,71557;24,42654;30,260799;26,926519;-14,9287;22,337908;4,175619;31,389252;2,480666;0,001167;0,0505;0,104;-9,596735654299795;0,045;0,062733;22,677807;23,92271;24,12825712528975;26,62254;119,804001;119,990196;44,58741;36,926163;-108,819496
1177800;22,36524;22,445097;20,74749;28,580948;29,127552;29,459711;26,898371;26,46352;26,72501;25,242601;23,726009;24,430578;30,49017;26,966269;-14,539151;22,378241;4,298243;31,946329;2,755667;0,007967;0,069;0,0975;-10,59030532683185;0,0435;0,049333;22,717459;23,957409;24,18773591237466;26,605129;120,193298;120,006393;44,763409;36,40461;-106,887802
1178400;22,379858;22,462111;20,754829;28,54324;29,003162;29,357609;26,904629;26,464397;26,69425;25,365868;23,73605;24,43404;30,815281;26,987148;-13,51033;22,423298;4,482577;31,806149;2,791333;0,0037;0,0655;0,1055;-12,312819944624962;0,055;0,064733;22,606991;23,86591;24,143362525853828;26,572361;120,057701;120,016098;44,480049;36,807552;-109,201698
1179000;22,397549;22,474768;20,768061;28,532679;28,97049;29,287069;26,896601;26,466242;26,654669;25,507511;23,74992;24,43498;31,10199;27,008551;-13,110451;22,45286;4,397873;31,84021;2,739167;0,001433;0,0545;0,097;-13,870540641293497;0,05;0,05;22,575909;23,814939;24,134160217030296;26,53566;119,91951;120,030495;44,454742;36,450008;-109,732101
1179600;22,415951;22,489231;20,754871;28,48168;28,976099;29,26442;26,881922;26,466419;26,611629;25,650518;23,762541;24,43821;31,268921;27,028111;-13,04154;22,491871;4,506945;32,254322;2,848832;0,002867;0,054;0,098;-15,14115827716105;0,051;0,07875;22,554121;23,802872;24,154649145157574;26,503653;120,02739;119,979103;44,418144;36,100544;-108,947289
1180200;22,43046;22,50238;20,773678;28,438549;28,896662;29,190388;26,890879;26,465921;26,574661;25,822113;23,77396;24,44099;31,40065;27,050879;-12,674769;22,53133;4,566899;32,612831;2,742333;0,002017;0,049;0,0915;-16,26208893955696;0,054;0,070733;22,619789;23,83856;24,218546473276344;26,470469;119,875893;120,026489;44,975105;36,816978;-106,13829
1180800;22,44964;22,526461;20,739613;28,402821;28,868891;29,12681;26,904928;26,475101;26,534418;25,97341;23,78163;24,44655;31,75765;27,066412;-12,32083;22,576538;4,953512;33,729401;2,754167;0,0046;0,064;0,103;-16,310783724413135;0,0405;0,06885;22,763269;23,988678;24,36517309856748;26,451923;120,141396;119,986305;44,839142;36,856926;-99,411255
1181400;22,46302;22,530441;20,74297;28,31879;28,784149;29,001093;26,91387;26,469669;26,5014;26,090992;23,789738;24,447857;32,09428;27,067509;-11,400049;22,630169;5,24243;34,054482;2,646499;0,001733;0,0605;0,0945;-17,612225138425757;0,0465;0,05865;22,71727;23,947409;24,35818225982611;26,42687;119,9021;120,012794;44,63039;37,567448;-99,987419
1182000;22,474289;22,552132;20,728199;28,29628;28,69639;28,85148;26,928249;26,46438;26,461111;26,254597;23,800602;24,447989;32,281372;27,067841;-10,96664;22,680901;5,419378;34,384369;2,492333;0,00285;0,067;0,1005;-18,55734262252775;0,047;0,051317;22,763821;23,998562;24,431621430709477;26,395;120,171791;119,976212;44,60268;36,57127;-96,724258
1182600;22,484829;22,56748;20,751209;28,204502;28,54501;28,68573;26,92625;26,446659;26,41592;26,367559;23,8144;24,447418;32,603794;27,05759;-10,082998;22,720011;5,361551;33,330009;2,848167;0,004883;0,063;0,094;-20,535515998421626;0,049;0,060133;22,61705;23,86973;24,356669246763374;26,360327;119,795204;120,001808;44,499241;36,959648;-100,386185
1183200;22,500782;22,5844;20,72801;28,184113;28,408899;28,579121;26,892498;26,43642;26,383341;26,50592;23,826849;24,454052;32,792011;27,05727;-10,009018;22,748152;5,109727;34,055191;3,038168;0,004517;0,051;0,1025;-20,770433912218262;0,044;0,056317;22,777029;23,98345;24,472786384735723;26,321911;120,107994;119,992599;44,59127;37,254612;-94,371841
1183800;22,515291;22,590952;20,72661;28,122532;28,36734;28,472839;26,87825;26,43222;26,345617;26,599339;23,837471;24,455379;33,034451;27,051701;-9,675097;22,793509;5,36892;33,955952;3,2475;0,002267;0,045;0,0985;-21,910846293220136;0,0525;0,065717;22,69289;23,939341;24,458436986237825;26,283489;119,837692;119,996605;44,386742;37,034622;-94,495094
1184400;22,52644;22,617458;20,728748;28,079861;28,329998;28,342999;26,829428;26,41164;26,30579;26,68541;23,84621;24,45244;33,303413;27,03356;-9,029183;22,824009;5,170734;32,905472;2,523834;0,002717;0,0585;0,0955;-23,445507695527816;0,0495;0,05425;22,57568;23,839912;24,400040652152406;26,24649;120,33799;120,011696;44,082649;37,914829;-97,203079
1185000;22,537251;22,62579;20,696671;28,04871;28,23674;28,2523;26,79534;26,374279;26,269339;26,679373;23,853279;24,44578;33,616291;27,006439;-7,958471;22,842482;4,744815;32,235039;2,525167;0,0023;0,058;0,093;-24,634046658576086;0,0495;0,072617;22,436182;23,689749;24,28255360919427;26,207972;120,0438;120,015198;43,743752;37,544003;-101,603897
