Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
1185600;22,54826;22,635639;20,698101;27,922079;28,020489;28,014771;26,710388;26,323971;26,22047;26,45068;23,853821;24,427338;34,250988;26,948261;-6,358231;22,853691;4,146198;29,758881;2,6855;0,0;0,0595;0,096;-23,096135769343213;0,045;0,0575;22,385229;23,64246;24,198143379804936;26,148529;119,98159;120,017494;43,91671;36,77103;-101,089096
1186200;22,561022;22,644049;20,69157;27,828531;27,868067;27,860331;26,639978;26,282063;26,176218;26,299122;23,85993;24,422558;34,730053;26,89389;-5,566167;22,836531;3,181947;28,165091;2,141332;0,003133;0,066;0,0925;-22,602781148847853;0,0505;0,054133;22,274038;23,547392;24,0930050496939;26,076511;119,983505;119,986801;43,984337;36,7402;-102,001297
1186800;22,570122;22,661892;20,692341;27,784601;27,7983;27,767511;26,579718;26,252369;26,157528;26,279221;23,86845;24,417973;34,926128;26,854471;-5,593762;22,82448;2,487148;27,523371;2,549832;0,004367;0,0565;0,09;-23,596300436328313;0,0535;0,063467;22,119282;23,405569;23,979690811097026;26,023502;119,929794;120,009094;44,064209;36,665169;-105,574707
1187400;22,576908;22,667521;20,683819;27,67132;27,683731;27,641819;26,55994;26,21051;26,128551;26,231653;23,86915;24,406239;35,210777;26,80571;-4,887741;22,82272;2,202906;26,889429;3,3425;0,001667;0,061;0,094;-23,68115063149056;0,049;0,054467;22,07645;23,346621;23,92415726762195;25,977249;120,013596;119,969299;44,191509;36,795528;-106,102798
1188000;22,584061;22,677099;20,681601;27,579151;27,574539;27,519751;26,529902;26,233438;26,104458;26,144918;23,862759;24,39711;35,682289;26,75091;-4,268432;22,819971;1,833227;25,876862;3,2355;0,004717;0,057;0,1025;-23,18943558398493;0,046;0,054433;22,04471;23,317671;23,883610185542736;25,934958;119,947594;120,0131;44,127869;36,266003;-105,565292
1188600;22,593071;22,689791;20,682461;27,459641;27,469212;27,39917;26,47401;26,26087;26,071529;26,01092;23,858429;24,388538;36,126419;26,692831;-3,343912;22,812809;1,426996;24,880482;2,669333;0,0013;0,0585;0,105;-23,163111425542002;0,0475;0,06195;21,864483;23,183331;23,752086704774356;25,89241;120,214401;119,98671;43,952389;35,321037;-109,353989
1189200;22,601379;22,694111;20,683121;27,373409;27,386738;27,30932;26,451807;26,333683;26,04006;25,932339;23,861158;24,384859;36,63134;26,63801;-3,087799;22,802938;1,023856;24,76762;2,877666;0,004117;0,0495;0,1055;-23,67490411123378;0,0445;0,0687;21,721651;23,040192;23,625429610998314;25,849768;120,166;119,99221;43,888481;35,601318;-113,397598
1189800;22,610559;22,70499;20,68334;27,24523;27,272272;27,171839;26,401722;26,303009;26,006918;25,75975;23,860569;24,367458;37,128334;26,571341;-2,144785;22,800472;0,914497;23,95038;2,658833;0,002183;0,0525;0,0915;-25,77634902593741;0,058;0,065133;21,19832;22,6075;23,256169803561548;25,81213;120,074112;120,017502;42,965607;35,591591;-129,283203
1190400;22,61488;22,71768;20,68211;27,158421;27,132019;27,045872;26,323029;26,1173;25,964972;25,52779;23,85121;24,341579;37,64193;26,495218;-1,254787;22,78425;0,43569;22,112509;2,686166;0,001083;0,0525;0,1005;-28,441171670559747;0,0575;0,05705;20,588888;22,047567;22,776481147197273;25,75108;120,012207;120,002708;43,011742;35,341927;-149,361786
1191000;22,619421;22,724791;20,67795;26,965469;26,983631;26,912842;26,224812;25,950821;25,914627;25,31601;23,84297;24,318211;38,064312;26,416773;-0,55328;22,7493;-0,486732;19,556389;3,4105;0,00525;0,07;0,094;-30,06199934234221;0,0495;0,061;20,183651;21,635693;22,414920827566515;25,67244;119,804298;119,9823;43,313007;35,88583;-162,673691
1191600;22,620489;22,728779;20,671671;26,791721;26,816401;26,775532;26,150599;25,874628;25,864777;25,1488;23,836432;24,29557;38,586868;26,33778;-0,113213;22,699383;-1,543202;17,7069;3,275167;0,003467;0,0605;0,101;-31,548427926631113;0,049;0,060317;19,817112;21,28652;22,11093655744609;25,601841;119,993507;120,016808;43,256279;35,645168;-174,073685
1192200;22,623287;22,727442;20,664049;26,641979;26,67226;26,666363;26,09313;25,81366;25,818539;25,03513;23,831388;24,28224;39,049492;26,266119;0,230679;22,650648;-2,296008;16,377659;2,920166;0,004783;0,0745;0,094;-35,93122998191479;0,0525;0,05425;19,06048;20,6502;21,59718057999408;25,535952;120,0495;119,987793;42,557911;35,632633;-197,045807
1192800;22,623941;22,733189;20,653881;26,529989;26,597458;26,565588;26,03389;25,762259;25,777531;24,923759;23,82542;24,272259;39,635048;26,18549;0,646472;22,605541;-2,87152;15,29157;2,763667;0,0027;0,0685;0,0975;-40,21834766047719;0,054;0,054183;18,445961;20,033501;21,098956501492317;25,475031;119,926102;119,969803;42,58989;35,872597;-219,366211
1193400;22,622929;22,735508;20,646568;26,475809;26,48671;26,47587;25,988163;25,719799;25,744558;24,82715;23,818192;24,26384;39,902016;26,110119;0,890529;22,562599;-3,286826;14,605159;2,902667;0,004183;0,0555;0,0985;-41,62916486037538;0,0575;0,064233;18,244179;19,770351;20,875987972011373;25,416229;120,027809;120,008202;43,173618;35,504444;-227,759811
1194000;22,620071;22,73831;20,637699;26,41663;26,432758;26,39422;25,950083;25,674839;25,715351;24,76716;23,811298;24,252239;40,220875;26,042141;1,015545;22,528988;-3,550591;14,14342;2,805833;0,001917;0,071;0,0865;-42,87978096692191;0,047;0,049567;18,00565;19,563971;20,70437195377101;25,367649;119,985306;120,0177;43,411591;35,906578;-234,118988
1194600;22,61758;22,73744;20,63353;26,36607;26,36738;26,32398;25,919018;25,63744;25,68722;24,73535;23,80422;24,240421;40,59177;25,977131;1,027861;22,49604;-3,733818;13,778659;2,940168;0,002567;0,058;0,0935;-45,558808825071395;0,049;0,05915;17,6071;19,22229;20,434641980682954;25,325449;120,23259;120,002907;43,16386;35,215733;-246,39917
1195200;22,613098;22,735071;20,624548;26,292761;26,303492;26,26507;25,869471;25,604422;25,663631;24,68503;23,795818;24,230228;40,841381;25,912952;1,222345;22,464901;-3,870419;13,501902;3,0295;0,004033;0,069;0,095;-49,87327498919836;0,0565;0,064883;16,99472;18,677401;20,004533872603997;25,281319;120,016502;120,021996;42,94899;34,857121;-266,393799
1195800;22,609982;22,735399;20,61907;26,23056;26,230112;26,197422;25,819931;25,573189;25,633429;24,645342;23,7864;24,22377;41,034901;25,8447;1,477;22,437901;-3,9955;13,19134;2,842;0,001867;0,052;0,0985;-53,448279569464816;0,0575;0,056533;16,53953;18,231899;19,653220164668728;25,24304;119,999802;119,989212;42,873497;35,101112;-282,775085
1196400;22,60495;22,735649;20,60927;26,153021;26,157303;26,139248;25,773462;25,541889;25,611019;24,57972;23,7812;24,215429;41,16539;25,782993;1,57962;22,41161;-4,055565;13,532919;2,528834;0,004883;0,052;0,087;-55,16946399378903;0,054;0,060133;16,346722;17,971119;19,438535037434157;25,194811;119,629196;120,011818;43,177917;35,37429;-290,966339
1197000;22,59877;22,731611;20,599171;26,10751;26,088461;26,066748;25,725443;25,50684;25,581749;24,55135;23,775801;24,20578;41,353127;25,72846;1,503783;22,39407;-3,865607;14,21277;3,162833;0,002667;0,0665;0,096;-53,08884822369315;0,046;0,06775;16,61965;18,176502;19,590435571257128;25,157251;120,201797;120,027992;43,793373;35,30484;-281,877869
1197600;22,589209;22,72369;20,594278;26,056049;26,056299;26,006969;25,694927;25,484928;25,56402;24,51428;23,768871;24,194849;41,575611;25,673321;1,413017;22,387829;-3,590401;14,670751;2,867333;0,001683;0,055;0,0965;-51,42266686850505;0,0535;0,061267;16,751392;18,327021;19,698389940345795;25,130651;120,033607;119,981689;43,688057;34,910568;-274,461487
1198200;22,58053;22,72122;20,592731;26,032928;26,00301;25,955341;25,660862;25,4667;25,546379;24,490831;23,76251;24,18614;41,794678;25,629459;1,235921;22,38155;-3,388163;15,030751;3,048333;0,003217;0,054;0,097;-51,575468105410906;0,044;0,077467;16,688211;18,285681;19,661616401938037;25,111401;120,049805;120,00071;43,209637;34,9907;-275,383728
1198800;22,577311;22,721889;20,59145;25,991419;25,953979;25,924231;25,62846;25,443981;25,527119;24,4561;23,755749;24,179361;42,145935;25,589178;1,196962;22,376812;-3,214671;15,342909;2,609;0,0034;0,048;0,0925;-50,10791499269959;0,05;0,046717;16,881428;18,41662;19,755066441294474;25,091969;119,673111;119,989807;43,627907;36,39983;-268,920105
1199400;22,572779;22,71526;20,590429;25,953098;25,937479;25,85853;25,601151;25,430851;25,514858;24,433512;23,748058;24,17502;42,378712;25,547859;1,037622;22,369808;-3,093835;15,430209;2,600167;0,006167;0,061;0,091;-47,95882541748501;0,051;0,052817;17,089512;18,63846;19,921031517710308;25,07192;120,159302;120,007095;43,404259;36,301311;-259,691498
1200000;22,569359;22,711252;20,591709;25,89291;25,911762;25,822611;25,58534;25,411921;25,504061;24,416288;23,742252;24,167461;42,612984;25,511478;0,986888;22,35812;-3,068773;15,353241;2,444832;0,00515;0,0665;0,0935;-47,60657643651219;0,0595;0,047717;17,117979;18,66103;19,934809189680912;25,05621;120,051514;119,996788;43,838417;35,344521;-258,023193
1200600;22,563761;22,71382;20,592619;25,859329;25,853413;25,792862;25,555128;25,393608;25,482212;24,392651;23,735041;24,160969;42,876858;25,47925;0,951161;22,345631;-3,100455;15,21534;2,224668;0,00415;0,0655;0,0905;-47,781730328593454;0,051;0,064983;17,01725;18,616711;19,895753353820748;25,036449;120,073097;120,001602;43,230972;35,29916;-259,044373
1201200;22,559551;22,704281;20,590532;25,77334;25,809881;25,72381;25,547901;25,378599;25,466648;24,36227;23,72991;24,15432;43,06086;25,441101;1,059725;22,334;-3,165026;15,004839;2,504333;0,003383;0,055;0,097;-48,3396160809643;0,049;0,051533;16,934561;18,52183;19,816306632057714;25,01671;119,960999;119,98671;43,525032;35,422554;-261,921204
1201800;22,555069;22,705288;20,58902;25,743103;25,767368;25,6742;25,53447;25,356798;25,453112;24,340099;23,7265;24,147369;43,24007;25,402649;1,022348;22,321499;-3,248422;14,867251;2,715167;0,00565;0,0505;0,095;-49,28826420060835;0,0485;0,04735;16,775019;18,390909;19,71085948720348;25,003788;119,919106;120,011902;43,335228;34,924988;-266,653503
1202400;22,5518;22,703722;20,586269;25,70454;25,72547;25,637531;25,53159;25,3363;25,43458;24,31633;23,722349;24,142941;43,391258;25,36693;1,102328;22,305229;-3,302499;14,762509;2,557502;0,0027;0,058;0,1015;-50,30665032646763;0,0485;0,04795;16,635559;18,25071;19,59791099362925;24,98811;119,820702;119,987099;43,499691;35,921001;-271,569611
1203000;22,548071;22,7048;20,5881;25,659449;25,677561;25,604721;25,520351;25,31876;25,407841;24,291872;23,718771;24,135778;43,513889;25,327148;1,205374;22,29101;-3,352751;14,548431;3,084832;0,00365;0,058;0,0975;-50,60337648053361;0,0515;0,059217;16,57078;18,191851;19,54751118519218;24,969332;120,306602;120,020508;43,416271;36,031281;-273,752197
1203600;22,54336;22,700232;20,58169;25,603439;25,634029;25,562748;25,500959;25,298502;25,39312;24,26033;23,714239;24,130152;43,602455;25,288651;1,286933;22,278751;-3,469803;14,15034;2,539833;0,007517;0,052;0,102;-52,617924612120994;0,0425;0,067567;16,27676;17,931448;19,340344720078473;24,952631;120,061996;119,958595;42,943562;35,173458;-283,222626
1204200;22,539158;22,70015;20,57926;25,559978;25,59461;25,533438;25,485701;25,274021;25,37052;24,22998;23,707748;24,122221;43,703972;25,250019;1,260316;22,261652;-3,632848;13,684469;2,4045;0,003817;0,0685;0,0985;-53,211155448638316;0,046;0,05525;16,214512;17,833378;19,258443248230755;24,9366;119,954117;119,986694;43,064461;35,441093;-286,463898
1204800;22,534882;22,698048;20,572481;25,507469;25,548702;25,491631;25,460232;25,249102;25,35199;24,205391;23,7001;24,116631;43,741997;25,219549;1,257732;22,235878;-3,871343;12,932141;2,659;0,00695;0,0615;0,097;-54,01107693075029;0,0575;0,058933;16,053579;17,718151;19,164459517935626;24,914808;120,134293;120,018799;42,951782;34,72987;-290,464417
1205400;22,531311;22,695728;20,567678;25,46027;25,512157;25,448948;25,43688;25,22287;25,326893;24,15744;23,692369;24,107071;43,638863;25,176628;1,506813;22,211498;-4,139073;12,484941;2,530833;0,001533;0,057;0,0955;-57,764808332168975;0,0525;0,0643;15,50455;17,24826;18,792653460814506;24,898439;119,869202;119,999794;42,595039;35,447021;-308,387695
1206000;22,52706;22,694399;20,563;25,418159;25,42934;25,42449;25,411907;25,192062;25,290661;24,12672;23,680969;24,09828;43,538429;25,13818;1,553562;22,18325;-4,334776;12,00657;2,539;0,00445;0,062;0,1025;-60,42969096104192;0,0535;0,065467;15,20693;16,920399;18,5337782149203;24,876537;119,8564;120,0037;42,997997;35,10075;-320,747406
1206600;22,52161;22,689781;20,555319;25,33581;25,39723;25,369589;25,37771;25,164202;25,2616;24,092829;23,672791;24,08812;43,56332;25,09981;1,641509;22,15955;-4,519244;11,65587;2,848834;0,00545;0,053;0,0905;-60,900000368661466;0,0565;0,059117;15,113321;16,833691;18,4597705884354;24,85523;120,220009;119,999794;43,030651;35,762272;-323,857788
1207200;22,51543;22,68689;20,550119;25,293579;25,333881;25,336391;25,352579;25,130859;25,237881;24,067551;23,663769;24,077709;43,45652;25,064821;1,688019;22,132318;-4,66226;11,34905;3,045667;0,0023;0,0575;0,0945;-63,50848915361654;0,0475;0,055267;14,754089;16,519819;18,21279416066725;24,837612;120,039291;120,019188;42,791042;35,518272;-335,578003
1207800;22,508989;22,680429;20,543537;25,253201;25,27932;25,293568;25,31566;25,102352;25,197281;24,030851;23,656509;24,06979;43,265541;25,03409;1,63853;22,110998;-4,793654;11,039261;2,550334;0,00515;0,05;0,1065;-66,19540010316346;0,0535;0,062033;14,39375;16,18742;17,949131444505777;24,815552;120,03389;119,986694;42,72998;35,26339;-348,052795
1208400;22,50094;22,673641;20,537437;25,172741;25,230171;25,23262;25,282612;25,068081;25,1765;23,99127;23,64588;24,062799;43,091228;25,019821;1,240073;22,085611;-4,90409;10,82831;2,754834;0,004183;0,072;0,0965;-66,75735818997563;0,048;0,053717;14,354361;16,085508;17,86225931617152;24,792679;119,798706;120,013611;42,977306;35,173206;-350,974548
1209000;22,490719;22,666849;20,533989;25,120279;25,187351;25,186161;25,246901;25,043362;25,149;23,965141;23,633381;24,056202;43,055939;24,97999;1,587304;22,06258;-4,974597;10,78667;2,721166;0,0022;0,062;0,092;-64,06357358120587;0,054;0,056017;14,6934;16,354059;18,06338065822565;24,772999;120,123192;119,990799;43,776772;35,590149;-339,76828
1209600;22,481331;22,655668;20,52984;25,070801;25,148581;25,137871;25,22941;25,011972;25,126011;23,93635;23,62273;24,045099;43,078758;24,925901;2,073176;22,042421;-4,980472;10,63266;2,647501;0,004467;0,044;0,0915;-65,06147961042072;0,044;0,058017;14,434738;16,215019;17,95024071989773;24,750751;120,001114;120,034103;42,772621;36,154762;-344,343475
1210200;22,474161;22,645021;20,52142;25,021751;25,103779;25,106401;25,201782;24,99279;25,104849;23,907209;23,612421;24,032248;43,026325;24,892061;1,86392;22,019928;-5,035967;10,559811;2,672;0,006267;0,069;0,0945;-68,16643580570184;0,0585;0,0628;14,026331;15,845922;17,65988542331042;24,73135;120,097;119,998398;42,585861;35,37796;-358,535583
1210800;22,467068;22,643061;20,513868;24,966549;25,038301;25,064629;25,167669;24,962109;25,081478;23,881021;23,602421;24,023579;42,863857;24,853121;1,996465;22,00235;-5,096094;10,331511;2,995013;0,00365;0,067102;0,099695;-70,00227566086694;0,048585;0,062148;13,81851;15,61969;17,48011905521668;24,70734;119,992798;119,9431;42,78088;35,331036;-366,473785
1211400;22,461639;22,6392;20,50732;24,902519;24,988091;25,010281;25,141859;24,935181;25,062931;23,84514;23,590769;24,016741;42,744659;24,84528;1,203887;21,979221;-5,175333;10,16671;2,972667;0,003417;0,0565;0,1015;-70,41709286922796;0,051;0,0559;13,778799;15,53806;17,40962446102563;24,68626;119,832497;120,055588;43,088264;35,468632;-368,836609
1212000;22,455111;22,629271;20,507042;24,839439;24,939632;24,96459;25,112391;24,910961;25,031961;23,832781;23,58066;24,011539;42,798512;24,801397;2,056668;21,956818;-5,197151;10,23993;3,0785;0,0044;0,065;0,1015;-69,31882029759396;0,048;0,062233;13,90645;15,644551;17,488979357522332;24,671482;120,007996;119,969704;43,133293;34,885201;-364,120789
1212600;22,449062;22,620951;20,504599;24,81246;24,90934;24,91457;25,0973;24,890358;25,01824;23,80221;23,57198;24,007221;42,772831;24,748829;2,323478;21,93973;-5,160648;10,25845;2,342499;0,003233;0,0765;0,0975;-68,04642475120713;0,0495;0,057133;14,017569;15,751671;17,564948321492444;24,655291;120,018105;120,010399;43,167984;34,75486;-359,202362
1213200;22,437969;22,61117;20,50108;24,778898;24,831289;24,872059;25,07217;24,861378;25,001659;23,768871;23,56275;23,996641;42,77636;24,70916;2,283206;21,919201;-5,159265;10,214149;2,473;0,009583;0,061;0,0945;-67,90834662840345;0,0435;0,05775;13,967331;15,732592;17,54318938964183;24,636669;120,004906;119,989098;43,03553;35,246666;-359,166321
1213800;22,427158;22,605261;20,497971;24,721159;24,79077;24,840672;25,048901;24,84133;24,972408;23,76083;23,552061;23,98488;42,782406;24,674068;2,407511;21,902401;-5,187726;10,003649;2,757;0,002117;0,047;0,0985;-68,58197740142751;0,057;0,052933;13,865532;15,651059;17,478688029760896;24,617371;120,140198;120,022499;42,90226;35,203342;-361,921204
1214400;22,418159;22,594769;20,497631;24,679102;24,752279;24,81953;25,032629;24,825029;24,95599;23,721329;23,54426;23,978918;42,658085;24,638889;2,266858;21,880238;-5,267827;9,803049;2,76;0,00235;0,0645;0,1025;-70,23128626173806;0,0525;0,055183;13,62191;15,431379;17,301313721083925;24,599199;120,020401;119,992996;42,79417;35,273689;-369,81842
1215000;22,412449;22,59173;20,494511;24,63534;24,73946;24,794289;25,004511;24,795759;24,925308;23,69425;23,532511;23,971172;42,481159;24,611259;2,009011;21,853821;-5,335547;9,753468;2,485;0,003433;0,0705;0,096;-71,80114816997519;0,0565;0,061917;13,425821;15,233769;17,1434780367915;24,581739;119,824806;120,003006;42,871521;35,184898;-376,802795
1215600;22,404539;22,580311;20,491749;24,598112;24,648491;24,733059;24,978029;24,776623;24,900331;23,69124;23,52103;23,967119;42,55217;24,59926;1,838471;21,836758;-5,373229;9,570684;2,850167;0,003517;0,056;0,096;-71,83051423335618;0,0445;0,06375;13,43681;15,22758;17,138026467993946;24,564381;120,120316;119,991089;43,06435;35,925041;-376,801208
1216200;22,395962;22,572971;20,48798;24,547268;24,614351;24,717499;24,9597;24,747271;24,883978;23,66069;23,51156;23,961508;42,520142;24,559229;2,244683;21,819057;-5,436858;9,442166;2,713667;0,002883;0,055;0,1;-72,59489154812175;0,054;0,052883;13,30231;15,11382;17,043980550253103;24,542969;119,908302;120,030197;42,918606;35,796009;-380,256805
1216800;22,381149;22,56547;20,484529;24,506001;24,57926;24,661892;24,928661;24,72913;24,859249;23,62236;23,502161;23,953913;42,426338;24,5229;2,353107;21,794392;-5,485858;9,347249;2,874332;0,003283;0,058;0,099;-72,75357498718449;0,047;0,0644;13,24785;15,05746;16,9924824791505;24,523109;120,042297;119,962692;42,981632;36,012821;-381,829803
1217400;22,371861;22,55537;20,482851;24,466442;24,51244;24,608099;24,9098;24,69614;24,837399;23,597517;23,491541;23,947578;42,37429;24,504841;1,846244;21,776361;-5,523292;9,255449;2,526998;0,004017;0,0505;0,1;-72,94984133181313;0,047;0,0717;13,20075;15,010852;16,95135909543422;24,504671;120,0895;119,986496;42,985142;35,33073;-383,06189
1218000;22,364048;22,541927;20,4802;24,42522;24,47868;24,58209;24,881851;24,675291;24,809729;23,5728;23,479649;23,940548;42,366467;24,48226;1,955431;21,75596;-5,547515;9,195001;2,570334;0,00115;0,067;0,099;-73,91194569141832;0,053;0,0615;13,050031;14,881989;16,846937817397183;24,486252;119,906799;120,035706;42,94413;35,365517;-387,34552
1218600;22,35487;22,529179;20,474911;24,39341;24,433289;24,51965;24,85779;24,65254;24,788809;23,555241;23,46665;23,930182;42,386978;24,485348;1,271846;21,73855;-5,556632;9,177966;2,279999;0,0056;0,0675;0,101;-73,51024273607148;0,0415;0,077533;13,11941;14,90732;16,86263665951348;24,46751;120,019394;119,9739;43,210808;35,592682;-385,64032
1219200;22,342869;22,524281;20,471121;24,35207;24,3617;24,495142;24,837599;24,627279;24,763071;23,523149;23,455898;23,9193;42,453056;24,463228;1,561108;21,717449;-5,540262;9,191567;2,747499;0,0026;0,0585;0,096;-73,63497603633473;0,056;0,072033;13,02281;14,861059;16,820214550205904;24,44927;120,051003;120,043594;42,926193;35,490841;-386,889221
1219800;22,331989;22,51516;20,463291;24,307459;24,326591;24,462688;24,81197;24,611288;24,748911;23,527142;23,447109;23,91153;42,323944;24,432003;1,558561;21,693901;-5,54606;9,031867;2,723;0,002583;0,069;0,0935;-76,63103350185281;0,0475;0,056567;12,649859;14,54407;16,576935242886165;24,42709;119,893394;119,978905;42,606152;35,370617;-398,432281
1220400;22,32567;22,503048;20,46163;24,275141;24,27758;24,438808;24,792057;24,57818;24,718609;23,481489;23,439741;23,907139;42,252941;24,420149;1,550058;21,67655;-5,616273;8,891701;2,675167;0,003483;0,059;0,097;-75,75026710950377;0,0495;0,064183;12,7776;14,591489;16,603804844987106;24,4112;119,990395;119,987999;43,274548;35,071033;-396,098969
1221000;22,312981;22,490551;20,459682;24,484318;24,468721;24,777918;24,80336;24,577301;24,716888;23,457319;23,42948;23,902378;41,757568;24,486681;-1,53548;21,652491;-5,658934;8,790768;498,563385;0,004667;0,0565;0,1;-75,09619111403728;0,046;0,077433;12,819941;14,63683;16,633582619239057;24,40443;120,00441;119,965988;43,18074;34,089928;-393,941498
1221600;22,30596;22,48542;20,456249;24,809559;24,776388;25,125479;24,889059;24,62756;24,775419;23,451412;23,415682;23,894079;40,794914;24,574551;-3,020944;21,635168;-5,69511;8,761282;499,731293;0,00915;0,0515;0,101;-74,7059403016601;0,0425;0,05345;12,86214;14,672729;16,659900332829956;24,422079;119,884789;119,994896;43,074669;33,946751;-393,086121
1222200;22,294569;22,47575;20,45697;24,890989;24,870991;25,228979;24,92378;24,65414;24,805979;23,42399;23,402679;23,88228;40,508572;24,622189;-3,090075;21,61919;-5,664638;8,873099;499,619202;0,005183;0,0565;0,099;-72,6753330951455;0,048;0,061533;13,079981;14,86302;16,80060466524539;24,44455;120,140892;119,985092;43,3153;34,177238;-386,709015
1222800;22,27965;22,466879;20,4578;24,923851;24,909311;25,288288;24,93845;24,658598;24,816408;23,391941;23,397398;23,877451;40,355339;24,66119;-3,086787;21,59643;-5,639766;8,653618;500,242493;0,004617;0,0665;0,0855;-73,24704079923504;0,0465;0,0544;12,91995;14,768499;16,721143800224773;24,455769;119,997887;119,983498;42,855629;33,763977;-390,734558
1223400;22,270512;22,460728;20,453981;24,90958;24,93672;25,309278;24,93618;24,654032;24,81773;23,379599;23,387619;23,867142;40,086872;24,680288;-2,893617;21,575089;-5,726918;8,481034;499,941589;0,005033;0,0545;0,104;-75,31779257891068;0,049;0,060183;12,63772;14,53345;16,537576364390773;24,455011;120,149307;120,017494;42,674599;34,270432;-400,457367
1224000;22,257828;22,455242;20,450499;24,915659;24,931581;25,30706;24,92609;24,642109;24,805861;23,36846;23,378872;23,860971;39,765007;24,696583;-2,709012;21,561161;-5,785347;8,371051;500,007996;0,007783;0,065;0,096;-79,11790140915315;0,043;0,0631;12,191832;14,116449;16,21423566744255;24,445601;119,810791;120,031601;42,639542;34,422089;-416,35733
1224600;22,250751;22,442709;20,445841;24,909908;24,915211;25,317669;24,913549;24,625259;24,787819;23,34774;23,3692;23,855141;39,553989;24,717098;-2,522648;21,533951;-5,824682;8,25965;500,052002;0,0024;0,047;0,096;-80,99818806477845;0,052;0,065317;11,959109;13,895821;16,039989712576812;24,431982;120,06279;119,951904;42,596161;34,35025;-425,032715
1225200;22,240919;22,431681;20,439621;24,886679;24,89497;25,309811;24,893429;24,608162;24,76136;23,328819;23,353281;23,848791;39,388641;24,728561;-2,390826;21,513569;-5,848653;8,299049;499,874115;0,0028;0,054;0,096;-80,45366110136568;0,0465;0,0643;12,08723;13,934252;16,06546546425779;24,41716;119,911499;120,005699;43,10091;34,93087;-422,720215
1225800;22,229649;22,421749;20,435501;24,88209;24,893482;25,29513;24,885908;24,588551;24,756659;23,29929;23,341619;23,840321;39,285492;24,735111;-2,22923;21,495152;-5,852202;8,274484;500,323547;0,0016;0,056;0,088;-79,9890317030653;0,0495;0,0591;12,061569;13,953329;16,07386015329034;24,409031;120,043297;119,993698;42,910061;34,788467;-421,818756
1226400;22,214741;22,414949;20,436008;24,877989;24,884268;25,2917;24,878029;24,579391;24,74901;23,301779;23,334223;23,835939;39,066929;24,7377;-2,111075;21,474089;-5,844686;8,167134;499,856018;0,00345;0,056;0,1005;-81,38167535225054;0,0515;0,0506;11,915098;13,808321;15,96279313801554;24,400593;119,91909;119,986496;42,676548;34,322716;-427,105286
1227000;22,205851;22,405132;20,43161;24,855358;24,869749;25,281422;24,862522;24,57056;24,735142;23,264679;23,325432;23,82609;38,913116;24,73974;-1,953134;21,456211;-5,907406;7,873934;500,150482;0,001133;0,0675;0,098;-82,61970631245279;0,0485;0,062033;11,690049;13,63956;15,825028845961674;24,386181;120,170204;120,003807;42,226879;34,626961;-433,785248
1227600;22,194981;22,392368;20,426161;24,82597;24,855198;25,26128;24,846931;24,546659;24,715103;23,245731;23,31246;23,817657;38,760441;24,740002;-1,864591;21,430349;-6,021407;7,678384;499,583923;0,00585;0,0535;0,1025;-83,11401150231374;0,0595;0,041517;11,68998;13,568129;15,765963226948616;24,369711;119,855507;120,000488;43,118355;34,481808;-435,446106
1228200;22,18725;22,377781;20,423508;24,819031;24,848339;25,26284;24,830212;24,532629;24,69702;23,22632;23,30455;23,80958;38,685673;24,73905;-1,751871;21,410091;-6,058008;7,7225;499,484619;0,00535;0,0575;0,0995;-82,21113766898672;0,0465;0,064333;11,74807;13,64353;15,819861085291397;24,358912;120,130089;119,982193;42,669598;34,659653;-432,457825
1228800;22,1749;22,37324;20,42363;24,816401;24,830929;25,25388;24,823071;24,524498;24,69043;23,20426;23,296629;23,805199;38,598179;24,73753;-1,65053;21,39263;-6,054569;7,62265;499,749329;0,004117;0,0615;0,095;-83,77464880142911;0,0455;0,061467;11,525061;13,456049;15,670941054784631;24,348759;119,748695;120,008804;42,384548;34,37339;-438,923767
1229400;22,16222;22,368153;20,421139;24,793922;24,82196;25,23221;24,808743;24,517529;24,67646;23,185541;23,287922;23,800341;38,47641;24,735271;-1,571758;21,36998;-6,085135;7,56495;500,231781;0,006017;0,0575;0,093;-82,49756106964912;0,0465;0,063033;11,71158;13,5715;15,755810627618764;24,336201;119,984901;120,003586;42,841789;34,785656;-434,239502
1230000;22,148808;22,354061;20,418478;24,790701;24,82021;25,23646;24,804859;24,523621;24,667799;23,173252;23,27726;23,79476;38,477318;24,733929;-1,546631;21,352268;-6,082442;7,703818;499,593811;0,0;0,059;0,1025;-80,66596237441314;0,048;0,058983;11,887461;13,75264;15,892582780302888;24,323978;120,331009;120,016296;43,337269;33,75634;-426,997803
1230600;22,139973;22,348011;20,416599;24,797159;24,82745;25,254801;24,794699;24,560339;24,66374;23,147018;23,267408;23,792862;38,42696;24,733099;-1,646152;21,3347;-6,025446;7,827734;499,840393;0,00905;0,063;0,095;-81,31098151977422;0,0515;0,0656;11,747021;13,657469;15,813788315623697;24,317469;119,882401;120,011597;42,942192;34,208328;-429,861816
1231200;22,128141;22,330631;20,414379;24,809299;24,84679;25,265579;24,809429;24,7019;24,662781;23,149769;23,260839;23,794331;38,25692;24,763552;-2,242643;21,316198;-5,974579;7,853467;499,818024;0,003283;0,0485;0,0905;-81,31165373385045;0,055;0,05165;11,76622;13,66028;15,816484577122994;24,321539;119,908302;120,011597;42,985039;34,183678;-429,888275
1231800;22,116152;22,319981;20,41338;24,832617;24,887241;25,309601;24,818829;24,87093;24,669949;23,14971;23,25889;23,796741;38,018639;24,75375;-2,328016;21,301409;-5,960654;7,89165;500,17572;0,003433;0,0605;0,092;-81,1478530866674;0,044;0,049867;11,81989;13,67758;15,829766226478498;24,34399;119,710899;119,952698;43,145691;34,621109;-429,706879
1232400;22,104219;22,30508;20,4153;24,864302;24,908009;25,3305;24,850468;25,151621;24,682482;23,13468;23,255369;23,799021;37,89323;24,761591;-2,495087;21,287878;-5,902423;8,135382;500,042725;0,0026;0,0595;0,092;-76,34653412052651;0,0455;0,055033;12,4099;14,17294;16,20788369399692;24,389149;120,079712;119,988304;43,55975;35,175949;-412,23053
1233000;22,094219;22,29723;20,416388;24,902172;24,98163;25,369699;24,898367;25,39646;24,71697;23,137211;23,252939;23,805229;37,74297;24,77762;-2,754147;21,273861;-5,803168;8,403067;500,582611;0,008517;0,0585;0,0885;-72,02018824158691;0,046;0,06145;12,932449;14,640439;16,56823135446931;24,458578;119,8871;120,022011;43,50943;35,520329;-395,918518
1233600;22,09201;22,29088;20,4175;24,92975;25,022404;25,451469;24,966177;25,704203;24,755962;23,143139;23,250259;23,811169;37,643681;24,797949;-3,027983;21,26087;-5,65316;8,909184;500,054199;0,0065;0,0565;0,0895;-66,21208533479671;0,0405;0,0785;13,625219;15,277791;17,060014434123417;24,57526;120,013504;120,002197;44,058289;36,309971;-375,115479
1234200;22,085213;22,277681;20,426558;24,976688;25,12785;25,496639;25,031441;25,990421;24,801069;23,172209;23,24962;23,81814;37,676708;24,82089;-3,282464;21,25452;-5,439969;9,408684;499,911194;0,006767;0,052;0,0835;-61,75509111967807;0,0445;0,049383;14,176611;15,797559;17,466326300982224;24,707752;119,801514;119,956703;43,893593;36,325329;-359,0979
1234800;22,08301;22,278172;20,435789;25,060511;25,217838;25,563742;25,103048;26,22352;24,849939;23,17207;23,250319;23,82741;37,841137;24,842339;-3,575808;21,251621;-5,220188;9,931166;500,10321;0,003867;0,0585;0,0975;-57,17887940523147;0,053;0,0585;14,64226;16,305811;17,857642429628616;24,82547;120,4431;120,031311;43,679802;36,534401;-344,341492
1235400;22,079941;22,27619;20,449791;25,1215;25,305719;25,655661;25,174801;26,41814;24,89727;23,19256;23,251799;23,836079;38,078407;24,868429;-3,903715;21,249352;-4,984591;10,55839;499,672546;0,005767;0,0595;0,1005;-54,71524702815569;0,06;0,072383;15,02981;16,60261;18,09065203557143;24,93128;119,464294;120,003197;43,87986;36,337852;-335,236969
1236000;22,085108;22,280771;20,456532;25,189018;25,387249;25,74947;25,25354;26,604511;24,941599;23,21203;23,25646;23,845881;38,266407;24,89731;-4,184578;21,251989;-4,707788;11,248329;499,998932;0,0013;0,058;0,0955;-51,31487660545898;0,0455;0,049433;15,386218;17,006271;18,405542458428464;25,032049;120,381393;120,012207;43,423866;35,182762;-324,28479
1236600;22,086071;22,286501;20,4687;25,251759;25,452209;25,84411;25,32938;26,799311;24,985512;23,225418;23,25872;23,849949;38,551819;24,932278;-4,562061;21,256191;-4,422738;11,831499;500,386627;0,00575;0,0535;0,096;-48,702502085455116;0,049;0,0598;15,75276;17,316782;18,64757575809108;25,123581;120,007591;119,983299;43,762108;35,479061;-314,898804
1237200;22,084133;22,281919;20,47768;25,326269;25,587431;25,930119;25,399538;26,95042;25,034649;23,239071;23,26264;23,856689;38,793289;24,965801;-4,886222;21,26372;-4,171552;12,39241;499,5961;0,0054;0,0655;0,0965;-46,244493390043615;0,0455;0,055517;16,048248;17,611868;18,877728712944236;25,213118;119,965294;120,001305;43,651878;35,86618;-306,582581
1237800;22,089031;22,28558;20,48962;25,3916;25,68858;26,045309;25,490061;27,128071;25,088881;23,252291;23,26895;23,867939;38,857597;25,008329;-5,321623;21,272259;-3,934376;12,87258;499,729309;0,004583;0,0495;0,104;-44,96305986940351;0,05;0,059917;16,193729;17,77247;19,004350001333528;25,29327;119,983093;119,987595;43,355637;36,292507;-303,385193
1238400;22,094971;22,278219;20,497431;25,47686;25,786327;26,16785;25,568409;27,246969;25,144159;23,259851;23,274809;23,88241;38,97403;25,05534;-5,789434;21,27965;-3,73902;13,27576;499,38623;0,004017;0,058;0,0915;-41,704702455161524;0,055;0,048767;16,65678;18,15687;19,301936495110354;25,366529;119,780006;120,043198;44,286877;36,107277;-290,607697
1239000;22,10323;22,273281;20,50526;25,582651;25,936121;26,281;25,647888;27,409861;25,215149;23,282602;23,282791;23,89542;39,120651;25,10531;-6,296755;21,287241;-3,558499;13,68207;499,965515;0,006567;0,06;0,0965;-37,97426364105358;0,0505;0,066933;17,129351;18,615381;19,659751630653858;25,436718;120,037209;120,003799;44,563271;35,465801;-275,240692
1239600;22,113503;22,266293;20,51252;25,703289;26,05892;26,436749;25,719381;27,55015;25,302002;23,318069;23,29269;23,90519;39,302208;25,16337;-6,882926;21,294119;-3,380269;14,11165;500,137604;0,00465;0,059;0,0905;-35,107842135704864;0,047;0,05845;17,500509;18,98904;19,95492335597221;25,520918;120,128395;119,977196;44,509987;35,032211;-263,603333
1240200;22,119461;22,2719;20,52141;25,850241;26,207199;26,56398;25,797318;27,395519;25,38722;23,328709;23,298361;23,917061;39,149132;25,224871;-7,514226;21,300661;-3,200763;14,451891;500,059235;0,003383;0,062;0,098;-32,20946699174118;0,054;0,051133;17,896999;19,34358;20,230198137544125;25,602789;119,738503;120,000595;44,55933;35,317844;-252,235687
1240800;22,127951;22,264318;20,531052;25,97612;26,37991;26,7318;25,872707;26,95578;25,47916;23,350719;23,30714;23,933281;38,92688;25,29653;-8,187235;21,30862;-3,067226;14,7428;499,991364;0,00405;0,0605;0,102;-30,43592215594308;0,049;0,070517;18,089321;19,577662;20,41517067020419;25,687799;120,25;119,994797;44,076485;36,304871;-246,710785
1241400;22,139439;22,268829;20,544392;26,079388;26,545908;26,85644;25,946569;26,939907;25,574509;23,37133;23,316519;23,944569;38,655022;25,3738;-8,955028;21,31566;-2,934947;14,956491;499,756012;0,006667;0,059;0,102;-30,07259495183204;0,042;0,06005;18,158169;19,64197;20,469263892723177;25,777561;120,168701;119,978798;43,995949;35,810417;-247,643997
1242000;22,14806;22,263893;20,54953;26,263849;26,629049;27,044971;26,017761;26,953629;25,661587;23,383749;23,32575;23,95422;38,29496;25,45491;-9,593924;21,32271;-2,878541;14,956711;500,219482;0,0089;0,051;0,095;-29,752296872921086;0,045;0,057783;18,2178;19,69297;20,51122756621564;25,85552;119,74379;119,993004;43,826687;34,850399;-248,329712
1242600;22,15461;22,267338;20,531019;26,375879;26,816471;27,24144;26,08988;26,972271;25,751789;23,407459;23,33391;23,964901;37,910221;25,53833;-10,219384;21,327761;-2,861481;14,942731;499,822693;0,003683;0,049;0,1005;-29,39406778494008;0,0415;0,05925;18,276958;19,760769;20,56801196400871;25,926422;119,9244;120,042297;43,560921;34,652981;-248,679688
1243200;22,16148;22,274693;20,535099;26,51556;26,951269;27,38328;26,163631;26,998932;25,838171;23,414471;23,34367;23,97411;37,465786;25,627621;-10,87377;21,331129;-2,856318;15,06279;500,007721;0,0069;0,052;0,0915;-27,688210911427618;0,0485;0,05865;18,526972;19,973089;20,732972385010306;25,998068;120,1241;119,960594;43,982628;34,628689;-243,128815
1243800;22,170189;22,280308;20,555481;26,655598;27,112179;27,590179;26,24826;27,024698;25,928501;23,43243;23,354509;23,986582;37,031673;25,722717;-11,584609;21,337309;-2,793129;15,327301;499,991943;0,004567;0,0565;0,1025;-26,058735735259692;0,0435;0,068667;18,780209;20,187939;20,902510674529857;26,068628;119,803909;120,047302;44,170864;35,091339;-237,090897
1244400;22,17872;22,285122;20,56332;26,796503;27,266079;27,803219;26,33482;27,045429;26,025751;23,449291;23,36618;23,997101;36,767002;25,824306;-12,36131;21,344929;-2,661213;15,752009;499,66290300000003;0,00355;0,0485;0,0915;-23,548618611343464;0,049;0,059283;19,12195;20,510212;21,154237918969;26,150721;120,084801;119,907608;44,393749;35,119984;-227,53389
1245000;22,185368;22,293949;20,57794;26,954941;27,436024;27,93429;26,419682;27,060841;26,11792;23,473709;23,376789;24,00749;36,436668;25,936071;-13,13502;21,35383;-2,500587;15,904851;499,874573;0,003667;0,064;0,0985;-22,852987228374495;0,044;0,06355;19,179041;20,619848;21,24404199067017;26,229038;120,305504;119,994995;43,210381;36,173798;-226,525711
1245600;22,19301;22,29504;20,5774;27,119129;27,595371;28,150579;26,491039;27,075092;26,198177;23,49225;23,388;24,01862;36,002659;26,04249;-13,80968;21,359579;-2,446286;15,959021;500,154388;0,004883;0,055;0,0965;-22,552124896619176;0,0505;0,044283;19,26918;20,67569;21,29090300843009;26,297159;119,621704;120,040588;43,46521;36,332146;-226,453903
1246200;22,19964;22,297821;20,59351;27,26392;27,784821;28,319799;26,553448;27,096777;26,27232;23,504511;23,395699;24,029079;35,726696;26,155941;-14,449379;21,365452;-2,378525;16,310028;499,804382;0,003567;0,0615;0,093;-20,371269243321205;0,047;0,060683;19,601992;20,95554;21,50918242846079;26,362701;120,004501;120,016098;43,978706;36,738091;-218,150101
1246800;22,204639;22,297039;20,602032;27,439764;27,987492;28,521997;26,627542;27,088831;26,342239;23,527649;23,406488;24,041119;35,251396;26,273411;-15,18117;21,376921;-2,244576;16,57436;500,256897;0,0046;0,0605;0,0985;-18,73577347371838;0,046;0,056383;19,823141;21,180929;21,687678944270424;26,43046;119,937088;120,00029;44,077496;35,252556;-211,719696
1247400;22,211491;22,303289;20,61463;27,59783;28,13316;28,724737;26,709641;27,098801;26,43429;23,550991;23,420681;24,051352;35,011982;26,389019;-15,786249;21,389059;-2,143661;16,865311;499,75235;0,005767;0,0555;0,0985;-16,713288239431144;0,045;0,0501;20,12109;21,45553;21,904175315356213;26,49642;119,979782;119,980087;44,30167;35,433468;-203,319794
1248000;22,219292;22,319431;20,61838;27,765829;28,301472;28,969122;26,784618;27,137629;26,518621;23,578531;23,432148;24,060371;34,713619;26,51037;-16,25819;21,40015;-2,012412;17,549141;500,201172;0,001583;0,071;0,096;-15,835681532501487;0,0455;0,053917;20,237089;21,593071;22,015890685667774;26,56872;120,322388;119,983299;43,718422;36,569572;-200,959915
1248600;22,23028;22,337189;20,641621;27,95083;28,501492;29,07468;26,864429;27,189539;26,611151;23,614248;23,44315;24,06988;34,369919;26,626089;-16,884211;21,41445;-1,831028;18,296791;499,668121;0,0046;0,066;0,1005;-15,737179288322025;0,044;0,069117;20,301941;21,641411;22,061069252185202;26,635479;119,861694;120,0317;43,464718;37,20837;-201,371307
1249200;22,240652;22,331318;20,63665;28,092854;28,637531;29,30838;26,942389;27,260071;26,703777;23,63603;23,45013;24,075079;34,076477;26,743092;-17,331249;21,435371;-1,5308060000000001;18,922382;499,935883;0,004583;0,066;0,101;-13,261104197197021;0,0495;0,057483;20,679729;21,974131;22,321610430700414;26,69787;119,915489;120,039597;44,544655;34,140648;-190,525406
1249800;22,24913;22,339218;20,64822;28,237381;28,806519;29,466349;27,022272;27,2896;26,793262;23,677912;23,461069;24,08849;33,653278;26,854778;-17,63612;21,461092;-1,197489;19,41021;499,911682;0,00485;0,0725;0,1045;-12,587350484897756;0,037;0,0662;20,77392;22,101631;22,42876989715034;26,772741;120,078003;119,971512;44,315491;34,222633;-188,461899
1250400;22,258411;22,348408;20,650209;28,402561;28,969528;29,663031;27,0931;27,31336;26,8857;23,709909;23,47229;24,102129;33,423683;26,96677;-18,057199;21,483131;-0,938507;19,901299;499,813171;0,005167;0,054;0,0975;-11,864923395529589;0,054;0,06255;20,910379;22,225559;22,53090910921017;26,855509;120,092911;119,998207;44,334839;34,647339;-186,838196
1251000;22,264288;22,354071;20,661039;28,59025;29,14356;29,798019;27,1712;27,334742;26,972158;23,72921;23,48966;24,110159;33,341728;27,082638;-18,38755;21,509142;-0,697558;20,385239;499,963684;0,003717;0,064;0,1045;-10,78855141933185;0,048;0,068417;21,062908;22,38125;22,655005815646014;26,941708;119,890701;120,019302;44,543812;32,858208;-183,895004
1251600;22,27504;22,361872;20,66711;28,722172;29,255337;29,950678;27,24358;27,340679;27,06049;23,762089;23,504559;24,119629;33,319992;27,196009;-18,591999;21,532259;-0,508433;20,762119;499,961426;0,002;0,049;0,102;-9,873902189921957;0,0505;0,05605;21,245401;22,530899;22,777208436315753;27,033819;119,971107;119,974792;44,854675;33,662262;-181,606018
1252200;22,283878;22,37575;20,665831;28,84104;29,403641;30,14422;27,325642;27,373341;27,139441;23,79471;23,515331;24,12624;33,143143;27,305622;-18,88773;21,56254;-0,319399;21,292551;499,815247;0,004067;0,067;0,101;-8,465301466008142;0,0565;0,06275;21,468788;22,743801;22,94788804822285;27,112051;120,066505;120,032494;44,527901;34,031532;-176,285309
1252800;22,291283;22,37426;20,672001;28,994379;29,53838;30,29364;27,397949;27,389912;27,196829;23,8249;23,531832;24,132298;32,976849;27,412689;-18,98204;21,581619;-0,107771;21,664011;499,794373;0,003467;0,055;0,0995;-9,461935274316334;0,048;0,05525;21,304998;22,647621;22,880334281851464;27,192661;120,037697;119,982506;44,103203;34,637558;-183,349091
1253400;22,301731;22,40366;20,67597;29,120779;29,67247;30,406937;27,462658;27,3997;27,274902;23,852339;23,547539;24,141361;33,122299;27,514309;-19,051062;21,61442;0,067388;22,166698;500,227051;0,002883;0,0585;0,1005;-8,403196110176674;0,0495;0,062933;21,554909;22,81061;23,011618020476757;27,27179;120,1063;120,003212;44,176281;35,906944;-180,037994
1254000;22,30978;22,40729;20,689068;29,27976;29,759302;30,50025;27,544392;27,42757;27,332951;23,880661;23,560949;24,1507;33,071201;27,614511;-19,105961;21,640331;0,282352;22,54438;500,019867;0,006433;0,0525;0,103;-8,107947887076218;0,044;0,05735;21,593662;22,877041;23,068960186716545;27,352341;119,814903;120,024498;44,432014;33,501591;-180,408783
1254600;22,32041;22,425947;20,68408;29,37009;29,892868;30,639069;27,607971;27,458073;27,39679;23,91189;23,575481;24,161581;32,931709;27,712109;-19,21146;21,669121;0,42666;22,828791;499,831879;0,002317;0,047;0,0995;-7,563286075339106;0,0435;0,053617;21,703041;22,978878;23,153794868384878;27,43862;120,297592;119,954895;44,571617;36,69101;-180,087891
1255200;22,332769;22,43721;20,683422;29,48844;29,985453;30,775921;27,68903;27,495758;27,461613;23,946529;23,59038;24,168451;32,854912;27,804871;-19,266581;21,698338;0,66804;23,969563;500,098297;0,004483;0,0575;0,0875;-6,479037816828671;0,05;0,064983;21,917131;23,15346;23,29541942425848;27,518158;119,923203;119,982285;44,5061;35,330544;-176,010498
1255800;22,34409;22,457548;20,68001;29,588318;30,053761;30,849064;27,747219;27,523327;27,5168;23,981762;23,60593;24,174091;32,626392;27,890491;-19,16202;21,747812;1,20066;25,191471;499,7901;0,008467;0,058;0,098;-6,255799308587108;0,0495;0,062567;21,955769;23,218393;23,352725439684825;27,59516;119,901901;120,004593;43,988781;36,053181;-176,467194
1256400;22,35734;22,469971;20,679562;29,716721;30,168659;30,93421;27,80665;27,55831;27,585062;24,019281;23,618681;24,18182;32,367958;27,977671;-19,17185;21,79516;1,708667;26,136068;499,917786;0,00345;0,05;0,0975;-5,871678644967116;0,0415;0,05635;22,073669;23,306311;23,428261462463514;27,659641;119,810104;119,999496;43,79615;37,204578;-175,468414
1257000;22,368959;22,480082;20,676182;29,874411;30,249851;31,0935;27,862909;27,588659;27,669281;24,070768;23,631199;24,190592;32,119011;28,06423;-19,29014;21,842831;2,155459;27,134602;499,894531;0,007017;0,059;0,104;-6,100063308855285;0,0485;0,059117;22,067883;23,329868;23,457139294305062;27,726171;120,171814;120,04509;43,747082;36,823418;-177,503693
1257600;22,381702;22,487362;20,67547;29,957973;30,35487;31,117161;27,93034;27,609531;27,748112;24,13253;23,64909;24,199223;32,14167;28,142979;-19,156219;21,89735;2,58894;28,154902;500,314301;0,001233;0,0585;0,0935;-6,190514619898031;0,0495;0,068133;22,143408;23,381649;23,50995150232192;27,78677;119,829796;119,947403;44,366894;34,815971;-177,522202
1258200;22,397642;22,529579;20,67313;30,019028;30,429569;31,132351;27,990681;27,625681;27,818268;24,214481;23,662291;24,207027;32,064461;28,21925;-18,998959;21,954279;3,032103;28,902069;500,02182;0,004417;0,0565;0,099;-5,634054576835797;0,048;0,053383;22,32929;23,537418;23,64700270406139;27,847431;120,238403;119,9505;43,932194;38,454082;-174,007797
1258800;22,41;22,545389;20,677761;30,127701;30,482182;31,220928;28,028431;27,647329;27,88876;24,306149;23,673479;24,21497;31,933666;28,293461;-19,05571;22,00672;3,367134;29,554312;500,193787;0,0027;0,049;0,0875;-6,277321684506081;0,0515;0,065233;22,310308;23,54863;23,67498370557334;27,89772;120,02919;119,952896;43,53056;38,495247;-175,419998
1259400;22,421019;22,544109;20,682339;30,175171;30,519129;31,294958;28,08437;27,682241;27,961102;24,42115;23,689289;24,22073;31,987988;28,36561;-18,83419;22,057339;3,690814;30,304682;499,957214;0,003383;0,0735;0,102;-6,609938474830079;0,05;0,057083;22,409611;23,623821;23,75710468918718;27,951242;119,964699;119,999207;43,777081;37,040741;-174,539307
1260000;22,433681;22,58103;20,683741;30,236288;30,564249;31,288141;28,140789;27,70084;28,011969;24,552792;23,704569;24,22522;32,0271;28,435848;-18,825878;22,112652;4,019062;30,835428;499,971375;0,001533;0,055;0,1015;-7,231458037816996;0,0525;0,05295;22,466633;23,679188;23,827400391383584;27,982361;119,924805;120,085899;43,812813;37,745575;-173,593292
1260600;22,44993;22,587509;20,679979;30,361938;30,658127;31,393869;28,198587;27,732708;28,05633;24,697809;23,715698;24,23197;32,03458;28,500879;-18,741711;22,165751;4,274383;31,654449;500,058289;0,004617;0,064;0,0905;-7,443340599133813;0,0485;0,05595;22,5945;23,800991;23,95153123346855;28,020229;120,113792;120,015701;43,899132;37,78941;-170,283295
1261200;22,462858;22,576469;20,685381;30,478113;30,707691;31,486073;28,236279;27,738628;28,088211;24,85313;23,72632;24,2383;31,960272;28,570978;-18,71553;22,224583;4,65783;32,573631;499,87973;0,0046;0,0495;0,0915;-9,071899156490598;0,0455;0,047633;22,511869;23,752277;23,94678053145448;28,049667;119,909607;119,9739;43,970238;36,467613;-173,271286
1261800;22,475231;22,59376;20,68854;30,519573;30,726187;31,48283;28,279041;27,767349;28,083181;25,010319;23,740231;24,246189;32,10569;28,62648;-18,414669;22,28544;5,017126;33,138428;500,013367;0,004417;0,053;0,097;-9,955420307895016;0,046;0,049283;22,57703;23,801132;24,01746721706464;28,064001;119,991295;120,015602;44,224312;36,107441;-171,960785
1262400;22,490299;22,605371;20,68194;30,548559;30,76033;31,498301;28,318258;27,792973;28,076447;25,174011;23,754459;24,252949;32,146141;28,68372;-18,1637;22,346312;5,297957;33,91806;500,349426;0,00565;0,058;0,096;-11,101393437675025;0,052;0,052867;22,597351;23,823988;24,069312771551065;28,078541;120,096603;120,039101;43,932785;36,687878;-171,713318
1263000;22,505039;22,625172;20,683279;30,532322;30,796671;31,516861;28,331421;27,81908;28,05101;25,341019;23,76712;24,258162;32,035629;28,736139;-17,957941;22,410238;5,609763;34,400078;499,691895;0,006033;0,0655;0,0965;-12,743162382784869;0,0455;0,055183;22,542709;23,788052;24,076768980748408;28,082989;119,898094;119,940002;44,005569;36,480888;-173,127609
1263600;22,52051;22,633368;20,67832;30,55867;30,772039;31,53562;28,36887;27,828817;28,019611;25,500198;23,77858;24,2652;32,183617;28,778881;-17,49465;22,468641;5,793839;35,032909;500,054199;0,004533;0,0645;0,096;-13,908536311655787;0,0505;0,064467;22,58021;23,805031;24,123176712740886;28,080151;120,043503;120,009804;44,334404;36,217121;-172,491302
1264200;22,534151;22,641941;20,68078;30,500721;30,761179;31,588339;28,379852;27,84877;27,990149;25,664249;23,788868;24,269199;32,237312;28,817402;-17,054901;22,533278;6,09069;35,488819;499,95224;0,006567;0,069;0,097;-15,171616054664604;0,0445;0,063033;22,573948;23,815111;24,16544902268678;28,071411;119,855507;119,994606;44,061077;36,360733;-171,588409
1264800;22,550951;22,670128;20,681372;30,43931;30,728672;31,55485;28,389912;27,856592;27,957088;25,808201;23,80328;24,2738;32,208721;28,855087;-16,605991;22,59235;6,290848;35,811779;500,094238;0,005433;0,07;0,0985;-16,233003405191806;0,05;0,067767;22,614674;23,830341;24,207424424592435;28,062489;120,057693;119,989708;43,989552;37,929817;-170,760498
1265400;22,56666;22,686861;20,681759;30,422831;30,704361;31,55451;28,402622;27,849789;27,91979;25,96637;23,815222;24,27718;32,220604;28,876022;-16,047909;22,650938;6,409009;36,117271;500,078217;0,003167;0,0605;0,099;-16,84314914462889;0,0425;0,063933;22,705561;23,916691;24,307117402425458;28,04224;119,866493;120,077003;44,268261;35,795418;-166,382111
1266000;22,576969;22,683788;20,677578;30,371601;30,675461;31,535168;28,421219;27,865978;27,88232;26,121601;23,82527;24,28006;32,399479;28,900339;-15,54456;22,71035;6,548059;36,705742;499,920319;0,00725;0,055;0,0945;-18,795365653190537;0,0445;0,05335;22,573761;23,833939;24,27595712343402;28,024622;120,040001;120,010605;44,208656;35,070858;-169,067291
1266600;22,59071;22,696167;20,66992;30,323919;30,59234;31,472729;28,417669;27,850262;27,843699;26,266209;23,834442;24,280666;32,458954;28,914902;-14,8155;22,774851;6,76797;37,189838;499,862122;0,00405;0,051;0,107;-20,897435938022504;0,0485;0,057617;22,453022;23,723331;24,22105615332685;27,996841;119,844498;120,017502;44,725857;34,256229;-172,278198
1267200;22,604679;22,702101;20,669502;30,28685;30,55537;31,397589;28,422729;27,849758;27,813202;26,386133;23,848331;24,28306;32,758442;28,918591;-14,236099;22,837132;6,878397;37,362713;500,108978;0,0037;0,0735;0,0945;-22,234740936784494;0,05;0,058867;22,415081;23,682331;24,2146877243579;27,96558;120,061203;119,989601;44,953091;34,342522;-172,819412
