Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
1267800;22,6199;22,71862;20,67856;30,206171;30,51153;31,25182;28,410641;27,847149;27,78327;26,517349;23,864588;24,28684;32,895164;28,916889;-13,61144;22,89674;6,831158;37,46843;499,575287;0,003517;0,07;0,096;-23,207580999360054;0,044;0,042567;22,452511;23,69779;24,25433559166053;27,931992;120,090599;119,936501;44,895931;35,471962;-170,827316
1268400;22,629419;22,738001;20,680088;30,138102;30,417393;31,147221;28,407703;27,829321;27,746738;26,685322;23,87208;24,287029;33,021992;28,907572;-12,84523;22,955341;6,918314;37,74781;500,270325;0,004567;0,04;0,098;-24,356533900142907;0,047;0,061667;22,473309;23,730061;24,314491442454376;27,902109;119,969398;120,045105;44,388359;36,123222;-168,298492
1269000;22,63884;22,743961;20,6821;30,099121;30,327002;31,053553;28,37912;27,813669;27,703732;26,83497;23,88447;24,288301;33,228519;28,8983;-12,25931;23,01218;7,040335;37,629433;500,072906;0,0033;0,051;0,103;-26,31018904120512;0,044;0,05915;22,38772;23,646439;24,28161441737098;27,86438;119,9459;120,009499;44,6101;35,289192;-170,129715
1269600;22,648701;22,755529;20,683058;30,03899;30,270346;30,953979;28,358429;27,804361;27,665369;26,95137;23,894518;24,289469;33,459358;28,875332;-11,718899;23,063801;6,974814;37,585716;500,264221;0,004183;0,0675;0,0975;-26,85895582421226;0,0495;0,06065;22,452152;23,699501;24,346925029350484;27,830372;120,103004;119,954895;44,383415;36,240383;-166,662613
1270200;22,664371;22,76877;20,678772;29,963678;30,217487;30,844961;28,331539;27,792679;27,64584;27,04188;23,90815;24,291731;33,613338;28,86857;-11,491159;23,1133;6,917725;37,209709;500,093201;0,005183;0,056;0,0975;-27,842252832951655;0,048;0,066067;22,424042;23,673819;24,346087585388183;27,78595;120,013809;119,996605;43,889763;36,03965;-165,883102
1270800;22,673309;22,788868;20,686119;29,918671;30,15984;30,748211;28,299749;27,763901;27,625061;27,14682;23,921879;24,291759;33,82571;28,854727;-11,020279;23,15764;6,742023;36,841351;500,135986;0,004033;0,058;0,094;-29,586631084639095;0,0445;0,062083;22,296122;23,571569;24,289590011145737;27,74461;119,964401;120,054703;44,06242;35,93034;-168,337204
1271400;22,68199;22,796749;20,673109;29,842793;30,088089;30,676327;28,287039;27,74382;27,589178;27,24946;23,93115;24,29018;34,021282;28,828781;-10,593051;23,19726;6,559013;36,473167;499,620056;0,00255;0,0615;0,095;-31,079334054446083;0,0425;0,0595;22,232151;23,49856;24,254700265163134;27,7022;120,025307;119,990089;44,070572;36,239044;-169,573715
1272000;22,688721;22,80484;20,675659;29,787922;30,036388;30,590359;28,26647;27,72496;27,56604;27,322109;23,941219;24,288641;34,282631;28,812031;-10,330438;23,237282;6,334704;35,990692;499,980225;0,0065;0,066;0,0955;-32,55033778634495;0,0495;0,064817;22,102961;23,397669;24,192367357845715;27,66428;119,935501;120,000504;44,221138;35,812733;-172,060608
1272600;22,69799;22,812918;20,66925;29,742472;29,942942;30,51008;28,242941;27,71196;27,540253;27,33609;23,950558;24,287411;34,397923;28,796871;-9,994372;23,265862;6,00346;35,053219;500,080719;0,007933;0,0565;0,0935;-33,64561913583327;0,0495;0,05985;21,997299;23,282051;24,106193199324423;27,631632;120,06311;119,990799;43,800949;36,744713;-175,487213
1273200;22,709171;22,823399;20,66828;29,694218;29,886801;30,41897;28,218161;27,690649;27,515179;27,337238;23,95896;24,282207;34,565788;28,765842;-9,611329;23,296232;5,545164;34,122192;500,043213;0,003083;0,072;0,0895;-34,2966777660469;0,04;0,058317;21,908188;23,206081;24,04794709777264;27,600611;120,157608;120,007004;44,207962;35,862007;-177,383789
1273800;22,71641;22,84425;20,666111;29,627981;29,806391;30,30035;28,192669;27,649191;27,480961;27,311209;23,967361;24,276688;34,84309;28,737991;-8,905094;23,314711;5,122233;33,176414;499,918152;0,004033;0,061;0,093;-33,70441080079811;0,0525;0,06805;22,004089;23,249622;24,075944531994274;27,56106;119,848892;120,001694;44,533142;35,896553;-173,826584
1274400;22,72204;22,849131;20,669041;29,516062;29,70047;30,183609;28,21113;27,735531;27,461569;27,21073;23,968969;24,269999;35,224281;28,687031;-7,686807;23,324951;4,600468;31,825928;499,971344;0,0039;0,0515;0,104;-31,68145692901652;0,0495;0,064817;22,125422;23,387039;24,160652948026936;27,53039;120,150696;120,013695;44,437389;35,43824;-167,251297
1275000;22,726982;22,86809;20,666611;29,440109;29,579269;30,030573;28,146429;27,87594;27,427948;27,097071;23,9687;24,261288;35,726299;28,6332;-6,617455;23,32716;3,961967;30,487427;500,079102;0,004217;0,058;0,0955;-31,99462618062096;0,044;0,051783;21,93121;23,233109;24,01825885570151;27,494909;119,939003;119,971901;44,228642;36,51656;-171,830109
1275600;22,732141;22,874691;20,666752;29,358349;29,416332;29,865408;28,091171;27,902302;27,388489;26,911963;23,966398;24,24951;36,233765;28,583319;-5,975595;23,322462;3,274526;28,708302;499,922699;0,005767;0,069;0,089;-31,34917588961615;0,0455;0,07105;21,7945;23,120102;23,892401511538438;27,446468;120,180603;119,996399;43,904171;36,276058;-174,632492
1276200;22,7344;22,875841;20,66729;29,24184;29,271069;29,688519;28,040051;27,861362;27,345371;26,60586;23,96384;24,233242;36,703907;28,520788;-4,948353;23,306959;2,428128;26,611099;499,787689;0,003633;0,0655;0,104;-31,566110301273874;0,0475;0,05;21,39283;22,78002;23,5663728542858;27,397013;120,112289;120,002792;43,633709;36,70647;-186,306686
1276800;22,73682;22,888493;20,665232;29,128592;29,126682;29,404612;27,94602;27,60091;27,28071;26,28384;23,955391;24,21633;37,202362;28,457739;-4,326789;23,272299;1,420308;24,094349;499,890717;0,002767;0,058;0,1;-34,82721571008176;0,049;0,050467;20,552589;22,062189;22,94622659515615;27,318329;119,904114;119,979202;43,02903;36,743912;-211,864822
1277400;22,738079;22,896969;20,66556;28,998159;29,001791;29,21814;27,822321;27,383661;27,210251;25,989613;23,948292;24,196659;37,533916;28,386099;-3,675049;23,227919;0,083448;20,63553;500,288818;0,00115;0,064;0,0955;-36,74899202407477;0,0435;0,07705;20,047699;21,533499;22,477533257951343;27,219107;120,040207;120,017395;43,46357;36,851501;-229,367706
1278000;22,739222;22,898899;20,66291;28,852549;28,872366;29,090271;27,740078;27,283169;27,154301;25,789669;23,94404;24,18173;37,786213;28,32366;-3,351244;23,162432;-1,406214;18,03286;500,090973;0,0046;0,067;0,1015;-38,9422752331746;0,05;0,07585;19,531122;21,071039;22,079558457307368;27,133327;120,157913;119,993202;43,26342;36,299782;-244,662186
1278600;22,74185;22,900051;20,658232;28,737299;28,766758;28,947901;27,673651;27,209869;27,106131;25,638321;23,94183;24,173698;38,000931;28,258579;-3,012351;23,094881;-2,465659;16,300041;499,66748;0,004867;0,0605;0,0955;-45,15934960794621;0,052;0,0724;18,563368;20,194389;21,372985291757306;27,056997;119,797386;119,993996;42,739319;36,890469;-276,52594
1279200;22,742031;22,906361;20,64715;28,623789;28,659149;28,857616;27,604059;27,15188;27,057261;25,510891;23,938381;24,166059;38,14986;28,193539;-2,713083;23,039509;-3,148393;15,16853;500,368988;0,007517;0,062;0,097;-49,07802509339104;0,0505;0,065867;17,965471;19,615009;20,900090133474666;26,984882;120,148788;119,992294;42,935528;36,255161;-297,427521
1279800;22,741138;22,907169;20,63656;28,546469;28,537449;28,761271;27,54838;27,096279;27,01388;25,406239;23,93639;24,157909;38,2813;28,129749;-2,500498;22,99511;-3,574169;14,470869;499,836517;0,0046;0,0485;0,098;-51,890288147864695;0,048;0,0642;17,596029;19,188429;20,54958732293162;26,920788;119,799698;120,033188;43,35593;36,1115;-311,685913
1280400;22,736559;22,905771;20,628918;28,460669;28,492599;28,66515;27,504871;27,0501;26,975409;25,316158;23,93306;24,148451;38,505135;28,073719;-2,349781;22,956371;-3,832276;14,038899;500,112122;0,004167;0,0495;0,0945;-53,58922350189723;0,0495;0,060267;17,265772;18,904259;20,311806260014674;26,863327;120,08989;120,004295;43,270561;35,835358;-321,172791
1281000;22,733229;22,906679;20,621319;28,37854;28,401941;28,613659;27,458578;27,0051;26,938892;25,285179;23,92984;24,14175;38,651051;28,021572;-2,345499;22,921362;-3,987879;13,70901;499,840912;0,002617;0,055;0,094;-56,37275758877658;0,05;0,0566;16,922331;18,55994;20,040150993650425;26,812292;119,898193;120,002304;43,491608;35,595959;-332,718201
1281600;22,727701;22,900122;20,61409;28,30364;28,327999;28,531261;27,413019;26,963673;26,89852;25,236191;23,925629;24,135281;38,778118;27,97131;-2,322751;22,887819;-4,142189;13,2957;500,235016;0,007533;0,0675;0,0995;-56,586435727754434;0,048;0,055617;16,87237;18,485931;19,972754219593654;26,757959;120,147499;119,985397;43,905941;36,131332;-333,845795
1282200;22,71875;22,889349;20,606693;28,1961;28,24823;28,457287;27,377829;26,923553;26,870239;25,19726;23,918871;24,127581;39,018051;27,926788;-2,260394;22,858749;-4,288467;12,992131;500,244934;0,006283;0,066;0,096;-57,90962279456666;0,0425;0,059883;16,653919;18,298321;19,820037922493785;26,717239;119,947403;120,004898;43,56057;35,790657;-339,530701
1282800;22,707859;22,890741;20,601269;28,145163;28,175369;28,407721;27,340979;26,891439;26,84325;25,15959;23,91366;24,121881;39,279507;27,881702;-2,22405;22,828201;-4,391396;12,806879;500,127594;0,006717;0,054;0,1005;-58,1401599329097;0,0525;0,058583;16,62468;18,234089;19,762580051373224;26,674459;119,954002;120,013405;44,174118;35,783257;-340,426819
1283400;22,698162;22,884182;20,5972;28,093502;28,105549;28,373119;27,309879;26,851849;26,817139;25,119579;23,90723;24,11692;39,336151;27,839611;-2,237347;22,80555;-4,472646;12,55018;499,597717;0,0032;0,046;0,1015;-59,23810863783956;0,046;0,059517;16,385189;18,070871;19,62847685202774;26,638372;120,239807;119,9813;43,704765;35,900761;-345,911224
1284000;22,688541;22,880171;20,587387;28,031002;28,010471;28,335089;27,272259;26,82073;26,791651;25,068359;23,89983;24,110579;39,457573;27,801819;-2,161412;22,775549;-4,562116;12,37277;500,0495;0,003383;0,057;0,0945;-60,34568390358133;0,045;0,05935;16,27837;17,89555;19,482587561579937;26,60289;119,630692;120,009789;44,069977;36,62812;-350,723358
1284600;22,679949;22,873352;20,58543;27,948742;27,967243;28,26499;27,245739;26,79455;26,767262;25,040749;23,895601;24,106419;39,598381;27,759861;-2,151181;22,752279;-4,6271;12,22041;499,966064;0,002817;0,0545;0,1025;-60,052719638509856;0,0515;0,0553;16,209211;17,899769;19,4799943873283;26,571228;120,423599;119,991104;44,049213;36,039085;-350,357513
1285200;22,675091;22,873102;20,578461;27,866369;27,911779;28,235331;27,21632;26,762402;26,743723;24,992111;23,89204;24,101671;39,562111;27,723423;-2,144167;22,726442;-4,692813;12,05818;500,227692;0,003283;0,056;0,093;-63,77215737572094;0,0505;0,055417;15,71729;17,438999;19,115019680937095;26,536411;119,834801;119,998192;43,215038;36,643719;-366,699707
1285800;22,666931;22,867229;20,574598;27,788641;27,842449;28,195011;27,175198;26,731592;26,715179;24,937321;23,88657;24,09325;39,39566;27,681232;-2,040936;22,705982;-4,747992;11,91761;500,310852;0,005383;0,0555;0,094;-64,97344034589145;0,0495;0,063017;15,56291;17,250872;18,95864549790743;26,496078;119,731812;119,998001;43,628399;35,458679;-372,497711
1286400;22,656151;22,858999;20,566059;27,74769;27,793961;28,141769;27,130192;26,694128;26,69202;24,890747;23,882217;24,08556;39,29974;27,641348;-1,870408;22,681919;-4,812069;11,72603;499,770691;0,00115;0,056;0,087;-65,77156761838505;0,0495;0,066767;15,405629;17,115801;18,84473509549663;26,462408;120,185997;120,009499;43,629642;35,76516;-377,325287
1287000;22,647579;22,85515;20,566212;27,641621;27,718191;28,09519;27,103039;26,666809;26,666641;24,86482;23,876621;24,08077;39,20533;27,607471;-1,912863;22,658039;-4,879189;11,575721;499,793396;0,00335;0,0425;0,0925;-66,38051437482365;0,0555;0,059517;15,320351;17,022539;18,76751557159959;26,428478;120,047691;119,989502;43,537262;35,505501;-379,481995
1287600;22,637508;22,85026;20,558758;27,571758;27,646061;28,055212;27,069248;26,635229;26,64242;24,820679;23,869829;24,07379;39,121632;27,569712;-1,893316;22,636301;-4,94052;11,320311;499,829102;0,004367;0,0675;0,0865;-68,04483220452477;0,0465;0,05635;15,028711;16,79575;18,58355086135762;26,394012;120,104202;120,024193;43,320782;36,386429;-387,33902
1288200;22,62933;22,842579;20,552679;27,52029;27,574091;28,00285;27,03458;26,603491;26,617437;24,794859;23,863791;24,070148;39,073811;27,532581;-1,831494;22,610868;-5,046578;11,037439;500,250061;0,002433;0,054;0,099;-70,12424386019114;0,0475;0,06175;14,805038;16,543381;18,38377630247869;26,362259;119,801498;119,985901;43,51638;35,297829;-395,727386
1288800;22,62179;22,836849;20,544891;27,473312;27,527639;27,948971;26,999981;26,574921;26,59647;24,748341;23,855501;24,064119;39,133537;27,49873;-1,746666;22,587528;-5,135372;10,960199;500,279602;0,00375;0,0575;0,1;-69,57324847936967;0,0445;0,065633;14,83772;16,55563;18,383272468095956;26,327688;120,051102;119,987015;43,760921;35,822392;-394,237885
1289400;22,614082;22,833271;20,544901;27,442072;27,487539;27,900961;26,968952;26,5499;26,57514;24,71982;23,846121;24,056759;39,03373;27,461639;-1,714721;22,56336;-5,163251;10,937739;499,897705;0,00275;0,0725;0,0965;-71,01010814722702;0,055;0,060517;14,58943;16,370598;18,23487758958537;26,300207;120,119003;119,994606;43,259815;35,599319;-400,732788
1290000;22,604473;22,82807;20,535349;27,391277;27,465557;27,867199;26,935343;26,521648;26,55138;24,682261;23,840651;24,051201;38,829041;27,42951;-1,664816;22,545681;-5,186618;10,73259;500,224945;0,0046;0,055;0,097;-74,01454018727742;0,0545;0,066717;14,18658;16,00823;17,947909550344068;26,272568;120,024094;119,989403;43,166512;35,535332;-414,039062
1290600;22,592722;22,82547;20,5327;27,34672;27,449451;27,843683;26,899288;26,493052;26,53126;24,641449;23,834949;24,046078;38,621559;27,395432;-1,636365;22,524311;-5,263361;10,533401;499,593445;0,004483;0,067;0,0915;-74,406234340296;0,043;0,0513;14,1787;15,924321;17,874704229086856;26,24209;119,838112;120,018295;43,830368;36,097446;-415,972229
1291200;22,587;22,821709;20,533381;27,29842;27,389832;27,79826;26,871799;26,470379;26,504791;24,617001;23,82851;24,040951;38,603996;27,35783;-1,566414;22,500912;-5,327753;10,42663;500,193604;0,00455;0,0655;0,099;-72,62882070947293;0,049;0,058567;14,352411;16,0905;17,997475605837025;26,21607;120,033104;119,991409;44,079865;35,26228;-408,487
1291800;22,577309;22,816811;20,527941;27,276119;27,328598;27,762272;26,846781;26,446991;26,487803;24,585361;23,822031;24,03101;38,54401;27,326862;-1,518728;22,482609;-5,372594;10,251829;499,929535;0,003983;0,07;0,0925;-74,41850562715584;0,0535;0,05685;14,042369;15,865561;17,817601840583194;26,19849;120,106094;120,009415;43,275974;35,619408;-416,995514
1292400;22,564161;22,805416;20,521662;27,244482;27,345779;27,713764;26,801559;26,417633;26,463598;24,541637;23,816072;24,02306;38,354137;27,29635;-1,469141;22,458038;-5,444455;10,05931;500,007812;0,0062;0,053;0,097;-75,76238735970824;0,0455;0,06145;13,87462;15,67672;17,66295390722026;26,165989;120,053391;120,001999;43,54895;36,085869;-423,197845
1293000;22,557192;22,795771;20,514391;27,214779;27,33646;27,6789;26,77644;26,393711;26,443821;24,525999;23,808439;24,01857;38,26622;27,2651;-1,393462;22,438549;-5,506326;10,005147;499,819397;0,004633;0,0575;0,099;-76,50800147751302;0,0475;0,055683;13,78889;15,581079;17,585914322872952;26,139151;119,901611;119,999901;43,649899;35,944332;-425,718811
1293600;22,547338;22,786749;20,51384;27,200989;27,304529;27,6492;26,748953;26,368999;26,427078;24,49552;23,79878;24,013809;38,168812;27,238651;-1,413767;22,422161;-5,518982;9,950032;499,851746;0,00475;0,0605;0,094;-76,27647884311645;0,049;0,0701;13,78433;15,57457;17,57449053695801;26,107677;120,026085;120,007401;43,714451;35,928101;-424,947601
1294200;22,536091;22,7791;20,510611;27,162912;27,249578;27,594812;26,724041;26,346088;26,408222;24,468142;23,790472;24,011509;38,107071;27,204021;-1,333413;22,39953;-5,538309;9,892233;499,843597;0,003433;0,065;0,104;-75,46485464591106;0,0455;0,054617;13,88822;15,633451;17,61398892875242;26,085239;119,927391;119,971603;44,092751;36,078453;-421,447327
1294800;22,526152;22,77042;20,5147;27,113312;27,217331;27,557001;26,71139;26,31839;26,387918;24,442249;23,78191;24,006081;38,124908;27,17074;-1,268344;22,382208;-5,553743;9,8539;500,129089;0,002333;0,0555;0,0995;-73,85506385577074;0,051;0,06055;14,026631;15,779579;17,7210943843835;26,065271;120,0317;120,022095;43,924522;35,698372;-414,965485
1295400;22,51815;22,760229;20,50878;27,103931;27,22377;27,54693;26,682358;26,30196;26,37291;24,415419;23,775921;23,99979;38,052681;27,139759;-1,219587;22,36429;-5,582862;9,708101;499,791992;0,004667;0,0575;0,0915;-76,36875400540282;0,0445;0,056083;13,624479;15,48262;17,486793772270282;26,04664;120,01799;119,987289;42,834473;36,723881;-426,137207
1296000;22,508089;22,753618;20,506361;27,080261;27,188892;27,540131;26,655209;26,275791;26,35346;24,382069;23,76927;23,993179;37,958942;27,113804;-1,215922;22,342918;-5,622397;9,664282;499,485107;0,0028;0,066;0,0955;-77,13485888154482;0,0465;0,052017;13,56978;15,36659;17,390439998412855;26,020071;119,937302;120,009804;43,392334;36,105431;-429,646576
1296600;22,500431;22,745239;20,5009;27,060659;27,156317;27,48052;26,61792;26,250309;26,337368;24,34049;23,76256;23,986629;37,82827;27,083241;-1,096749;22,32699;-5,649892;9,493418;499,989929;0,000733;0,053;0,0965;-78,79010015714795;0,042;0,0713;13,30451;15,14765;17,213094687046222;25,99267;120,0849;120,019608;43,055733;35,902061;-437,648529
1297200;22,487247;22,745441;20,49645;27,029682;27,109829;27,464878;26,581131;26,21759;26,31493;24,32007;23,75164;23,975019;37,771862;27,056711;-1,143201;22,304501;-5,712569;9,423083;500,055328;0,005933;0,0435;0,0935;-77,77422317591099;0,04;0,056467;13,502829;15,235001;17,27594097818515;25,958429;119,738907;119,971901;43,569801;35,86412;-432,065094
1297800;22,476889;22,730959;20,49551;26,9741;27,068838;27,412079;26,568399;26,191822;26,293421;24,298592;23,738932;23,969751;37,945332;27,02677;-1,106762;22,287199;-5,689498;9,617932;499,969391;0,002217;0,062;0,0945;-74,44032111957846;0,0485;0,0516;13,830831;15,56974;17,529029561866228;25,93923;120,116196;119,995407;43,811882;36,684212;-418,476898
1298400;22,465389;22,722759;20,493259;26,950312;27,050232;27,38002;26,559958;26,178089;26,279383;24,275452;23,73012;23,96348;38,056438;27,004059;-1,047729;22,27635;-5,594814;9,7171;499,856293;0,001717;0,0555;0,0945;-73,91418718951296;0,0515;0,071617;13,80706;15,60259;17,549404322138724;25,921839;120,2715;119,999901;43,5028;36,059166;-416,728821
1299000;22,455791;22,71838;20,490339;26,930552;27,029734;27,348602;26,53476;26,162373;26,26716;24,269791;23,725229;23,959087;37,8526;26,977381;-1,094222;22,26436;-5,590051;9,505569;499,981689;0,003533;0,063;0,0915;-78,9965282020339;0,0485;0,0568;13,127271;15,053409;17,125498280999;25,902538;119,946594;120,025902;42,581501;36,07766;-437,539795
1299600;22,448389;22,708679;20,490129;26,900589;26,951839;27,316309;26,48605;26,126867;26,241629;24,241409;23,71851;23,95479;37,65694;26,947519;-0,928671;22,243189;-5,667818;9,370498;499,803894;0,002833;0,0625;0,1015;-80,68145763855013;0,056;0,063817;13,01889;14,845441;16,95947626786305;25,866131;119,798996;119,988419;43,280373;35,591839;-444,172607
1300200;22,43597;22,69533;20,485119;26,882822;26,93479;27,276011;26,455517;26,087439;26,218891;24,21072;23,711609;23,949377;37,638161;26,91917;-0,949769;22,22604;-5,721809;9,318619;500,215729;0,003783;0,05;0,095;-78,84719140410041;0,0425;0,060083;13,24659;15,0088;17,078650660086502;25,8323;119,970108;119,992088;43,64101;36,000744;-436,537933
1300800;22,42251;22,685619;20,48485;26,839178;26,911108;27,26759;26,451828;26,075008;26,203312;24,190639;23,705332;23,94602;37,699139;26,896759;-0,935979;22,211988;-5,738683;9,33285;500,344055;0,007417;0,055;0,093;-77,03276003661124;0,0495;0,059833;13,39852;15,18158;17,20740041542763;25,823849;120,0989;119,997398;43,663704;36,677052;-429,486267
1301400;22,415802;22,68169;20,483528;26,838238;26,896648;27,242313;26,425348;26,06072;26,181171;24,175671;23,69779;23,940899;37,706558;26,866009;-0,807044;22,19342;-5,731461;9,282635;500,269958;0,003433;0,0595;0,0975;-78,18243567074428;0,0575;0,055683;13,199049;15,04363;17,098060752301887;25,80603;120,0895;120,007401;43,210419;36,747643;-434,257904
1302000;22,407772;22,66353;20,482231;26,806097;26,83782;27,21137;26,395258;26,032339;26,166967;24,13398;23,686939;23,933249;37,713898;26,844509;-0,83946;22,178049;-5,755382;9,182833;499,93277;0,00295;0,0495;0,099;-78,41036949330002;0,045;0,053583;13,177561;14,976599;17,037687760717482;25,77207;119,777206;120,014;43,50518;36,044868;-435,099365
1302600;22,399921;22,65871;20,482399;26,773769;26,813848;27,204248;26,38327;26,01446;26,155842;24,126049;23,67901;23,930002;37,712048;26,82272;-0,898251;22,163939;-5,767522;9,258101;500,278809;0,002733;0,052;0,0935;-76,5620949118634;0,048;0,06145;13,392911;15,16564;17,18151361640801;25,753071;119,972206;120,002098;43,66087;35,922798;-427,040192
1303200;22,389452;22,647739;20,48103;26,740158;26,782568;27,16394;26,363932;25,99374;26,13883;24,104111;23,673168;23,92415;37,746769;26,795221;-0,824834;22,147951;-5,739027;9,213999;500,042786;0,004083;0,0645;0,096;-75,50952753255234;0,0425;0,047933;13,45345;15,255811;17,246273857199448;25,742701;120,290207;119,979698;43,362785;36,22258;-423,487701
1303800;22,37784;22,64271;20,484421;26,727499;26,764221;27,162741;26,341818;25,978369;26,120279;24,093288;23,66597;23,918179;37,608162;26,770823;-0,787031;22,131021;-5,779786;9,016518;499,858093;0,00445;0,063;0,106;-78,86429043312182;0,045;0,072733;13,00878;14,88647;16,95981888526056;25,72121;119,751114;119,993202;42,96711;36,591393;-436,603088
1304400;22,368229;22,638599;20,480171;26,69603;26,733639;27,110279;26,30759;25,947729;26,095102;24,061161;23,65868;23,912189;37,51223;26,746181;-0,795982;22,11718;-5,838866;8,944433;499,986267;0,009133;0,0635;0,0895;-79,35472015780887;0,039;0,06935;12,93497;14,80147;16,887566001841115;25,688309;120,209389;119,996414;43,509491;36,854191;-439,492096
1305000;22,361912;22,627401;20,478199;26,686651;26,717419;27,062149;26,290323;25,920429;26,067921;24,02914;23,65052;23,905851;37,29932;26,724369;-0,679317;22,10326;-5,854981;9,105417;500,243073;0,005183;0,0555;0,0905;-81,94290784890156;0,0435;0,05905;12,619609;14,494418;16,64448727028457;25,654612;119,848999;119,984497;43,140572;37,564709;-449,85318
1305600;22,35339;22,614323;20,47011;26,6432;26,689301;27,0595;26,25741;25,893421;26,041357;24,018482;23,637583;23,897921;37,143421;26,695257;-0,657459;22,090109;-5,801442;9,218919;500,008636;0,004083;0,0605;0,104;-81,73682913951126;0,046;0,0503;12,668549;14,505472;16,65059128561685;25,623402;119,940102;119,998596;43,645668;36,563;-448,406403
1306200;22,3416;22,60717;20,464169;26,629669;26,65015;27,014761;26,23757;25,872761;26,018311;23,98241;23,62874;23,891569;37,061924;26,6733;-0,606076;22,07626;-5,763628;9,02;500,014984;0,002017;0,0595;0,099;-83,2732280484917;0,0475;0,056833;12,351839;14,306459;16,48972926939144;25,5998;120,331703;120,008591;42,801796;37,23719;-456,14727800000003
1306800;22,32848;22,597281;20,460888;26,576691;26,624929;26,98675;26,213909;25,852169;25,997971;23,956959;23,619669;23,886181;36,843872;26,643169;-0,585261;22,06188;-5,851365;8,724033;500,12616;0,003817;0,0625;0,099;-85,04712958767473;0,0445;0,05485;12,227129;14,09387;16,320704284664878;25,567541;119,724197;120,007401;43,280067;37,14444;-462,279449
1307400;22,318012;22,58149;20,45472;26,547592;26,592169;26,974279;26,181488;25,824337;25,970001;23,949009;23,61256;23,881899;36,881474;26,622339;-0,523284;22,041681;-5,935585;8,670001;500,155182;0,011017;0,056;0,0975;-83,34097161962714;0,054;0,051667;12,434221;14,265289;16,45083538213353;25,54788;119,916504;120,007095;43,490273;36,937187;-455,006897
1308000;22,30604;22,576569;20,451891;26,544333;26,559179;26,92046;26,16708;25,808636;25,957102;23,919437;23,605091;23,87289;36,867634;26,595402;-0,562206;22,024261;-5,946598;8,718031;500,007324;0,0018;0,069;0,1015;-81,41725238332718;0,051;0,055;12,622769;14,438089;16,57755464265233;25,527809;119,984192;119,991898;43,79121;37,298271;-447,326416
1308600;22,297949;22,56514;20,451519;26,506937;26,543503;26,908819;26,157822;25,781769;25,944672;23,90247;23,596018;23,867699;36,959179;26,575571;-0,511577;22,013201;-5,923571;8,710567;499,699036;0,00705;0,057;0,0995;-80,35718100359847;0,0495;0,056967;12,68657;14,532949;16,64698817681425;25,51116;120,199806;119,995499;43,40097;36,960728;-443,215088
1309200;22,287212;22,561859;20,453138;26,48793;26,527719;26,888788;26,135651;25,768;25,932673;23,88373;23,585701;23,864429;36,942936;26,551529;-0,526835;22,00066;-5,926324;8,6675;499,433441;0,006833;0,058;0,095;-80,08715035036417;0,0545;0,059233;12,70015;14,54231;16,650288408478584;25,497959;119,863083;119,977699;43,33046;37,396667;-441,616119
1309800;22,274441;22,551998;20,452181;26,47706;26,496952;26,855328;26,118103;25,754938;25,909901;23,88534;23,576321;23,860443;36,868187;26,52981;-0,533985;21,986782;-5,9417;8,584766;500,109436;0,00345;0,054;0,0955;-82,2314712854024;0,0485;0,0696;12,42306;14,31703;16,47722854059774;25,48547;119,968796;120,010818;42,95549;36,437172;-450,45977800000003
1310400;22,261259;22,531849;20,447859;26,426743;26,465261;26,824972;26,085083;25,735081;25,892658;23,860809;23,56735;23,853851;36,876469;26,508795;-0,495996;21,969141;-5,964896;8,516116;499,635101;0,003183;0,0485;0,0855;-82,00648282422924;0,049;0,055183;12,44157;14,31573;16,4709867062037;25,4659;120,125;120,020508;43,271038;37,226856;-450,008972
1311000;22,252317;22,526838;20,44178;26,407619;26,448313;26,795099;26,057301;25,713352;25,86257;23,828762;23,55982;23,846001;36,766781;26,482182;-0,447451;21,955042;-5,994003;8,342684;500,045166;0,003867;0,051;0,099;-84,01409179792502;0,0465;0,053217;12,142829;14,07135;16,276052395329426;25,442791;120,008102;119,95961;42,69537;36,65723;-458,631012
1311600;22,240252;22,514299;20,436129;26,379572;26,40604;26,786341;26,025539;25,689981;25,838099;23,805088;23,551889;23,84116;36,597378;26,46159;-0,376877;21,939499;-6,072944;8,05585;500,02594;0,002867;0,058;0,096;-87,03165695664566;0,0515;0,063283;11,73803;13,730769;16,008848163808818;25,42345;120,188599;120,021606;42,80529;36,932091;-472,072906
1312200;22,231279;22,506571;20,43181;26,323551;26,366928;26,74828;26,008331;25,66091;25,805761;23,783558;23,543789;23,83675;36,294472;26,435186;-0,322272;21,916958;-6,191267;7,861299;500,129211;0,003267;0,056;0,0935;-89,39666129165782;0,0435;0,0685;11,520541;13,462179;15,797526687929867;25,399488;119,936386;119,996788;43,322807;36,43288;-481,374207
1312800;22,215778;22,493589;20,42354;26,286758;26,34;26,692242;25,983372;25,632313;25,782032;23,757248;23,531849;23,829969;36,161083;26,408482;-0,212033;21,899769;-6,244503;7,795266;500,048431;0,002217;0,06;0,089;-89,71319702062695;0,0435;0,051167;11,48443;13,402479;15,745885497983076;25,37779;119,8181;119,993698;43,273338;36,425278;-482,706879
1313400;22,204779;22,486111;20,422821;26,255121;26,305752;26,679459;25,96291;25,60767;25,760321;23,728359;23,519501;23,82275;36,063728;26,37804;-0,139878;21,88142;-6,274273;7,69475;500,240662;0,003417;0,065;0,098;-88,80281501168437;0,04;0,0623;11,55646;13,467569;15,789895940632206;25,354898;119,992004;120,011093;43,258781;36,286739;-479,512787
1314000;22,196676;22,471109;20,41975;26,220373;26,278622;26,646729;25,95437;25,589918;25,751492;23,69478;23,510302;23,816099;36,02774;26,357239;-0,170872;21,8577;-6,29318;7,703466;499,791809;0,0061;0,056;0,092;-87,61646861890878;0,0495;0,068267;11,671709;13,55689;15,851521857570765;25,336811;120,019615;119,984596;43,4543;36,579582;-475,171204
1314600;22,186348;22,45779;20,421482;26,180298;26,240499;26,65097;25,933582;25,576181;25,729141;23,704231;23,502169;23,807032;36,024101;26,330429;-0,153935;21,844999;-6,280353;7,743866;500,23349;0,003217;0,0725;0,088;-87,49470207768022;0,0505;0,0681;11,66528;13,579259;15,870758031239662;25,3221;120,016502;120,004906;43,304951;36,093433;-473,712982
1315200;22,171179;22,44628;20,421108;26,186361;26,222843;26,610968;25,90925;25,5522;25,715359;23,666601;23,494791;23,801731;36,000854;26,30946;-0,161272;21,832199;-6,258863;7,763066;500,041992;0,002583;0,0685;0,098;-88,12516250804023;0,045;0,067133;11,52305;13,474851;15,782491064332518;25,303888;120,140503;119,988503;43,30846;36,410889;-477,417664
1315800;22,15749;22,437181;20,41683;26,161001;26,212729;26,588781;25,889038;25,539001;25,69698;23,658062;23,482311;23,796141;35,796577;26,285431;-0,083433;21,819979;-6,272573;7,592249;499,924805;0,002583;0,056;0,095;-90,04042896893013;0,0535;0,067267;11,318401;13,26685;15,620529787465415;25,28545;119,936501;120,025002;42,951923;36,173721;-484,733215
1316400;22,14769;22,425531;20,413813;26,134211;26,178461;26,572109;25,854898;25,528759;25,676199;23,634071;23,471119;23,79451;35,766319;26,261789;-0,195319;21,80109;-6,329274;7,445034;499,872559;0,005917;0,063;0,092;-90,2545330117588;0,0485;0,06285;11,276649;13,22007;15,579425839769069;25,26977;119,939987;120,000389;43,13876;35,929558;-485,933258
1317000;22,13525;22,408728;20,408649;26,1124;26,172207;26,545208;25,84341;25,55035;25,657171;23,619087;23,46343;23,792801;35,718063;26,24498;-0,27944;21,78281;-6,365443;7,451266;500,053802;0,002583;0,0565;0,0995;-88,63277878957715;0,0465;0,057283;11,475611;13,3735;15,69425499211552;25,255991;119,996605;120,004105;43,349586;36,249947;-479,345612
1317600;22,120981;22,399738;20,405771;26,098499;26,182617;26,54443;25,848989;25,73148;25,661121;23,600208;23,45854;23,793711;35,632523;26,31601;-1,897898;21,77029;-6,35046;7,614583;500,175385;0,0046;0,0615;0,0895;-88,92109157553435;0,049;0,060283;11,42962;13,324171;15,652266074423997;25,251291;119,7192;119,989098;43,233177;36,001404;-480,520905
1318200;22,110546;22,396881;20,404932;26,116901;26,21734;26,571939;25,875927;25,953281;25,671452;23,59675;23,457689;23,795889;35,57209;26,256998;-1,246719;21,755962;-6,26649;7,874382;499,927734;0,004717;0,05;0,0955;-86,70305696374211;0,0445;0,061833;11,66988;13,552119;15,826954575472412;25,265478;120,157005;120,030197;43,966515;36,439487;-472,877106
1318800;22,098831;22,381458;20,404791;26,17185;26,243921;26,632458;25,917318;26,2677;25,684683;23,587791;23,455351;23,802038;35,415863;26,24147;-1,329301;21,74832;-6,153515;8,161699;499,919617;0,004883;0,051;0,096;-82,03569746349311;0,053;0,05575;12,25252;14,03356;16,195593369801593;25,310129;119,972511;119,984207;44,324348;37,834751;-454,830994
1319400;22,08839;22,37331;20,409199;26,21645;26,293808;26,65304;25,971472;26,566929;25,714451;23,589319;23,452883;23,812031;35,308376;26,235088;-1,58661;21,74147;-6,025197;8,44725;500,296326;0,0074;0,0505;0,101;-76,06829321400994;0,05;0,0589;12,95616;14,6695;16,685432291621794;25,38983;119,894005;120,006409;44,640488;38,49157;-432,280701
1320000;22,08205;22,365421;20,41452;26,253788;26,344219;26,707661;26,015171;26,786322;25,744888;23,610449;23,451279;23,81916;35,326565;26,228008;-1,679189;21,736521;-5,883849;8,870618;499,353943;0,0091;0,054;0,096;-72,63635600127809;0,0485;0,05295;13,329969;15,05972;16,99029824461072;25,49415;120,004494;119,988388;44,144749;38,640942;-420,903809
1320600;22,07819;22,354599;20,422049;26,303761;26,37775;26,749929;26,08305;27,038752;25,77825;23,605848;23,449429;23,828079;35,471161;26,235159;-2,062267;21,733509;-5,700398;9,369034;499,715149;0,003617;0,055;0,09;-68,18133557763875;0,042;0,057533;13,867371;15,53761;17,357275396884244;25,609961;119,956993;120,0308;44,44854;38,445961;-406,311584
1321200;22,077129;22,356449;20,429583;26,343761;26,412693;26,82583;26,155361;27,265509;25,821671;23,622419;23,451439;23,837561;35,66671;26,243679;-2,434471;21,73299;-5,479992;9,99403;499,918549;0,003833;0,064;0,093;-64,06222505541385;0,049;0,070317;14,34895;16,005199;17,720772775503555;25,72344;120,011803;119,983803;44,2831;38,022148;-392,008881
1321800;22,078381;22,358089;20,4368;26,380482;26,512289;26,86417;26,229221;27,452473;25,862539;23,631411;23,453041;23,847422;35,961815;26,25539;-2,81754;21,736969;-5,1925;10,750579;500,185303;0,001433;0,059;0,097;-60,46759977928282;0,0445;0,076817;14,778839;16,41115;18,03523400701963;25,828602;120,003006;119,971802;44,220039;38,310177;-379,875122
1322400;22,068451;22,35957;20,449202;26,439661;26,59296;26,947529;26,303013;27,631842;25,905762;23,637379;23,45632;23,857651;36,164349;26,271799;-3,180865;21,74416;-4,920754;11,204711;499,933411;0,005667;0,0595;0,094;-56,23707924605755;0,0555;0,05055;15,310269;16,888409;18,40404484731342;25,917919;119,885399;120,020706;44,276661;38,688099;-364,104462
1323000;22,071178;22,355942;20,467411;26,476171;26,646198;27,06702;26,373301;27,80192;25,949688;23,662731;23,458231;23,865871;36,572659;26,296152;-3,587639;21,75024;-4,707814;11,766409;499,935394;0,004983;0,053;0,0945;-51,90915568312913;0,0495;0,058383;15,84683;17,401257;18,804435660831803;26,010181;119,974403;119,983299;44,66534;37,978073;-347,242828
1323600;22,076441;22,355869;20,47871;26,554928;26,729977;27,13129;26,441891;27,980291;25,99773;23,674109;23,46343;23,88064;36,855095;26,319408;-4,059875;21,758198;-4,461777;12,377439;499,917389;0,00185;0,051;0,094;-50,302740914157106;0,046;0,06215;15,987379;17,59483;18,956031908087038;26,096109;120,099609;120,010788;44,159798;38,04496;-343,09259
1324200;22,082899;22,350561;20,49061;26,650747;26,824759;27,223301;26,50886;28,12767;26,05257;23,681931;23,470531;23,895191;36,986919;26,351669;-4,528491;21,769669;-4,211394;12,91214;500,435455;0,004467;0,067;0,094;-48,97919330839703;0,043;0,053583;16,160759;17,753201;19,079801336271398;26,171692;120,173302;119,993202;43,93977;37,139141;-339,838989
1324800;22,089838;22,34553;20,498999;26,724518;26,880447;27,319448;26,578449;28,257639;26,113598;23,708721;23,47608;23,905319;37,153931;26,387859;-4,99533;21,780159;-3,989762;13,396289;499,951721;0,008033;0,0475;0,097;-47,24325492635306;0,052;0,044083;16,41048;17,97883;19,259247089999498;26,237869;119,922401;120,020187;44,01609;37,165588;-333,051208
1325400;22,094891;22,33589;20,508739;26,809961;26,958328;27,449219;26,646378;28,396999;26,179413;23,719049;23,485411;23,913761;37,28051;26,430002;-5,564334;21,789431;-3,792438;13,786629;500,058594;0,006367;0,058;0,0955;-45,029788698734585;0,046;0,06615;16,69655;18,243351;19,465193684091236;26,304462;120,000404;119,952408;44,212212;38,43169;-325,126007
1326000;22,101889;22,33794;20,520111;26,847361;27,141811;27,522329;26,724548;28,510269;26,254848;23,719219;23,493351;23,927631;37,373383;26,47263;-6,062665;21,80232;-3,629535;14,096621;499,881927;0,004633;0,055;0,093;-42,80984324411141;0,039;0,058333;16,993858;18,499588;19,662663881715613;26,374928;119,563194;119,989601;44,350536;38,278522;-317,120667
1326600;22,109631;22,33433;20,530449;26,962658;27,28121;27,669291;26,798813;28,273731;26,330801;23,73785;23,500669;23,941101;37,304497;26,529062;-6,835326;21,815571;-3,490464;14,460581;499,673004;0,0046;0,062;0,0925;-40,31652554387227;0,0425;0,048667;17,28371;18,808121;19,90423920990044;26,450474;120,291702;119,984787;43,908016;39,31649;-308,62558
1327200;22,119333;22,334799;20,539509;27,11463;27,429022;27,843548;26,869181;27,965271;26,417841;23,748579;23,508381;23,95232;37,182442;26,592642;-7,582198;21,826969;-3,340106;14,78157;499,775787;0,006917;0,067;0,0965;-38,188738971161634;0,0435;0,060333;17,59934;19,0676;20,106375848964316;26,529963;119,905296;120,000694;44,101177;39,686409;-300,9133
1327800;22,127129;22,341169;20,544041;27,278662;27,66271;27,990591;26,957226;27,94169;26,50729;23,762781;23,515522;23,962118;37,084381;26,65592;-8,197206;21,836643;-3,2003;15,052022;499,840485;0,001283;0,053;0,0945;-36,22396754644864;0,05;0,051433;17,85323;19,31295;20,29827631284847;26,618549;119,863098;120,063309;43,767464;38,902996;-294,624298
1328400;22,138142;22,333469;20,55205;27,365759;27,84936;28,136349;27,0266;27,911219;26,600912;23,78898;23,527649;23,973621;36,948021;26,728642;-8,910748;21,846458;-3,085572;15,31149;499,762115;0,002217;0,0585;0,1015;-33,729378874215485;0,0505;0,051433;18,17795;19,634531;20,551436209440805;26,702581;120,217697;119,998512;44,766621;36,52409;-285,380707
1329000;22,146669;22,328239;20,562641;27,492579;27,96879;28,262508;27,10741;27,94726;26,68269;23,82111;23,53981;23,98608;36,834541;26,803223;-9,555374;21,85578;-2,974046;15,59127;499,937103;0,00515;0,06;0,0995;-31,18675049041893;0,039;0,06495;18,560591;19,96986;20,816475192456373;26,781971;119,980301;119,979813;45,188873;36,704372;-274,762817
1329600;22,157539;22,332109;20,575121;27,646042;28,153809;28,43284;27,187389;27,982208;26,777109;23,842239;23,550209;24,00411;36,579613;26,884192;-10,255644;21,872131;-2,854597;15,829649;499,987488;0,002583;0,055;0,0895;-28,736082910753783;0,0475;0,050633;18,866762;20,284901;21,06362744631379;26,86553;120,146896;119,951889;44,533562;37,62455;-265,549011
1330200;22,16688;22,333551;20,576811;27,772781;28,233639;28,65184;27,268301;28,002401;26,87009;23,86063;23,55814;24,015341;36,210457;26,97254;-11,031889;21,889309;-2,743223;16,115118;500,014801;0,0017;0,0565;0,103;-26,24898074830195;0,045;0,060883;19,234348;20,60383;21,312977701403835;26,94313;119,803101;120,010498;44,87796;37,620686;-255,532394
1330800;22,180031;22,336929;20,590141;27,940807;28,38714;28,862869;27,359491;28,028982;26,959698;23,882891;23,567112;24,026169;35,86013;27,069351;-11,88028;21,902441;-2,617671;16,4475;499,939026;0,0004;0,059;0,097;-24,222496310789744;0,049;0,056683;19,48295;20,8724;21,524620287798136;27,02269;119,9562;120,001205;44,665791;38,586491;-248,083694
1331400;22,189503;22,35379;20,60618;28,10676;28,574518;29,049112;27,438711;28,027119;27,053228;23,90181;23,57737;24,040258;35,523857;27,1698;-12,672899;21,914581;-2,498147;16,580252;500,179871;0,0023;0,0495;0,1;-23,39102932595096;0,0525;0,0721;19,61083;20,992769;21,62155817750396;27,09544;119,924515;120,039711;44,507477;39,697689;-246,140472
1332000;22,19836;22,352869;20,61916;28,251841;28,748524;29,26911;27,507849;28,049887;27,146292;23,924747;23,592722;24,053328;35,24564;27,277538;-13,469561;21,929617;-2,413518;16,780361;500,132141;0,00245;0,0545;0,097;-21,16110895406665;0,047;0,057483;19,91983;21,28904;21,854654757808547;27,164547;120,230896;119,971603;44,57576;39,524021;-237,205399
1332600;22,2057;22,35771;20,633259;28,417688;28,88509;29,417288;27,574209;28,0448;27,23082;23,93964;23,60717;24,065401;34,737389;27,384211;-14,14673;21,943161;-2,368505;16,691069;499,960449;0,0046;0,055;0,0855;-20,902722929912215;0,048;0,0552;19,950478;21,335709;21,893986898359547;27,239508;119,87471;120,060501;44,198582;37,767155;-238,087082
1333200;22,21896;22,372942;20,643568;28,587957;29,086029;29,539698;27,64764;28,059101;27,308239;23,953989;23,618702;24,07686;34,356411;27,49448;-14,738199;21,950958;-2,359209;16,902302;500,135437;0,006933;0,0605;0,099;-19,90061414968121;0,0455;0,06515;20,108309;21,473547;22,0032927654883;27,302288;120,010109;119,936195;44,331429;37,479256;-235,069
1333800;22,227489;22,389629;20,646559;28,724426;29,230158;29,78476;27,720551;28,092901;27,403549;23,970881;23,62855;24,085209;34,088181;27,605829;-15,339251;21,961399;-2,272061;17,13064;500,17511;0,0023;0,0715;0,087;-19,566766014762123;0,0535;0,069817;20,150221;21,53199;22,051880801628418;27,368109;120,082497;120,016006;44,089222;38,092167;-235,518707
1334400;22,23974;22,39719;20,646;28,879761;29,374771;29,921421;27,801559;28,159672;27,485891;23,993839;23,64447;24,099409;33,849117;27,715719;-15,822161;21,975491;-2,188719;17,26948;500,392395;0,00575;0,035;0,1005;-19,545914136020965;0,0425;0,0575;20,192719;21,558142;22,07681953498037;27,43552;119,793396;120,0093;44,25148;37,706402;-236,895798
1335000;22,247921;22,400169;20,654839;29,037128;29,519882;30,101511;27,879313;28,20631;27,581202;24,017969;23,65914;24,109341;33,637291;27,823639;-16,27586;21,990248;-2,140271;17,37833;499,858307;0,004367;0,051;0,095;-17,732751678965293;0,045;0,06395;20,48181;21,80707;22,27364683809896;27,500751;120,102097;119,95121;44,94445;38,116482;-229,742767
1335600;22,257198;22,417891;20,659632;29,188532;29,701313;30,243923;27,950302;28,226919;27,683969;24,04281;23,667389;24,116699;33,363701;27,932041;-16,797541;22,002409;-2,057294;17,627411;499,823395;0,004683;0,0525;0,0975;-17,06478589174936;0,0445;0,058333;20,573681;21,915409;22,36234209010209;27,57761;119,922401;120,05381;44,297497;38,665611;-228,364624
1336200;22,264229;22,413551;20,668781;29,37923;29,823278;30,461422;28,02413;28,240978;27,766628;24,069139;23,67988;24,124189;33,188511;28,040478;-17,244999;22,013651;-1,978401;17,860159;499,90863;0,00345;0,067;0,097;-15,875677023278069;0,054;0,058583;20,756441;22,0903;22,502657740240416;27,646549;120,292091;119,993912;45,110912;35,737976;-224,407303
1336800;22,27598;22,422359;20,674652;29,518829;29,999981;30,578247;28,086924;28,254749;27,847462;24,10034;23,697399;24,135481;32,884739;28,147409;-17,55579;22,026272;-1,876772;18,442671;499,889404;0,00575;0,0585;0,1005;-15,64044162491819;0,0515;0,05175;20,806969;22,151531;22,556456033686118;27,730911;119,916;120,028099;44,359928;35,82024;-225,015915
1337400;22,288462;22,430271;20,67481;29,64893;30,09441;30,755301;28,146099;28,256449;27,923222;24,125401;23,71026;24,14459;32,642113;28,252041;-17,847389;22,05051;-1,717643;19,376072;500,086914;0,004933;0,0645;0,097;-15,433725813684385;0,043;0,052633;20,865351;22,203068;22,60138778687188;27,812799;120,06311;119,85759;44,280281;38,137505;-226,212311
1338000;22,299271;22,44063;20,68375;29,778509;30,28838;30,877148;28,213572;28,258337;27,98233;24,14921;23,719049;24,15424;32,539051;28,350861;-17,983461;22,077209;-1,431792;20,194349;500,031342;0,004033;0,0695;0,0985;-14,800489100117705;0,0455;0,049067;21,01453;22,306461;22,68614390699076;27,882441;119,645004;120,116005;44,344181;39,457771;-224,699905
1338600;22,307652;22,44199;20,699749;29,90564;30,42482;31,010189;28,27573;28,25185;28,05636;24,179722;23,733288;24,16647;32,446888;28,453461;-18,275269;22,111361;-1,023345;20,873579;499,789398;0,00345;0,0535;0,106;-12,685441875372147;0,0465;0,06105;21,323141;22,602959;22,92106787197051;27,96487;119,987305;120,008011;45,155876;37,50351;-216,305389
1339200;22,315281;22,44985;20,702671;30,045141;30,561417;31,18689;28,350729;28,268391;28,117701;24,208078;23,75074;24,175011;32,495171;28,55191;-18,42824;22,139669;-0,673067;21,383059;499,841003;0,004117;0,0615;0,094;-11,908433585118077;0,046;0,055917;21,408329;22,72999;23,02484921782006;28,042542;120,06179;119,944199;45,332489;36,504642;-214,302002
1339800;22,32538;22,46891;20,712671;30,193842;30,597691;31,302372;28,4254;28,283108;28,18121;24,24316;23,76585;24,183208;32,292339;28,644623;-18,504353;22,172817;-0,397944;21,947948;499,947418;0,002367;0,044;0,095;-11,85438036952934;0,0535;0,064317;21,46855;22,77256;23,065184903579695;28,12727;119,980995;120,044395;44,426823;39,10672;-216,018707
1340400;22,339289;22,480999;20,71509;30,308498;30,764133;31,436819;28,501242;28,302847;28,235981;24,262362;23,77824;24,193668;32,228432;28,736408;-18,646439;22,204189;-0,144397;22,469191;499,573669;0,00455;0,0575;0,0965;-11,08911944166178;0,052;0,0602;21,62631;22,888971;23,158859617425836;28,21088;119,88871;119,982506;44,700008;38,045868;-214,587204
1341000;22,350849;22,493099;20,71722;30,423878;30,853949;31,496639;28,57074;28,330578;28,310139;24,291111;23,794338;24,206249;32,345089;28,830189;-18,766731;22,236912;0,095991;22,946417;500,026428;0,0026;0,063;0,1;-9,383647939776996;0,0505;0,052283;21,872829;23,134899;23,354212262666167;28,29365;120,243103;119,970497;44,84066;39,010067;-208,271286
1341600;22,361349;22,51063;20,704908;30,52142;30,97991;31,667278;28,629827;28,356312;28,364822;24,325762;23,80987;24,213921;32,182091;28,91987;-18,829039;22,273602;0,406036;24,055359;499,639099;0,003317;0,061;0,105;-9,454222685261945;0,041;0,059067;21,88933;23,161808;23,38195152271394;28,362101;119,998009;119,961288;44,035011;39,48476;-209,730911
1342200;22,371319;22,531931;20,704109;30,660898;31,069111;31,758081;28,67864;28,382427;28,419128;24,3629;23,823483;24,221661;32,157249;29,005789;-18,87476;22,318001;0,922755;25,248463;499,720612;0,00345;0,0455;0,092;-9,548592609614051;0,0555;0,058783;21,91843;23,187941;23,409849766926808;28,43717;119,728104;120,064598;44,606617;38,99926;-211,56839
1342800;22,383688;22,528019;20,702671;30,739902;31,161001;31,815323;28,75816;28,414389;28,492889;24,403482;23,835421;24,229269;32,179409;29,089512;-18,88718;22,37204;1,45246;26,440329;500,245605;0,003483;0,0645;0,0955;-8,553383148755717;0,0475;0,0598;22,109062;23,356419;23,548009298694435;28,508728;120,057289;119,9953;45,322857;36,955448;-207,884521
1343400;22,40188;22,534611;20,69965;30,87521;31,268322;31,972122;28,814407;28,437069;28,568943;24,460171;23,852699;24,238338;31,963461;29,169018;-18,89842;22,427198;1,94262;27,417179;499,80011;0,004833;0,067;0,0895;-8,186762276967508;0,039;0,05915;22,206251;23,461489;23,640720839493135;28,569622;120,124611;119,964096;45,030487;37,994488;-206,13269
1344000;22,414671;22,55381;20,703152;30,98645;31,396671;32,073776;28,872341;28,462921;28,66396;24,532419;23,869152;24,246519;31,955622;29,249176;-18,88294;22,484388;2,397458;28,561489;499,881744;0,00345;0,056;0,1025;-8,25737638305274;0,0425;0,054283;22,271271;23,526531;23,70602740008089;28,635342;119,974205;120,0438;44,71423;38,749802;-206,095795
1344600;22,43119;22,563648;20,705429;31,067379;31,452499;32,095406;28,910809;28,469959;28,732189;24,611118;23,884109;24,25839;31,95727;29,32374;-18,84824;22,54504;2,891651;29,4529;500,031494;0,002317;0,0585;0,1005;-8,087853254825403;0,0565;0,05965;22,377831;23,628902;23,801393277501248;28,688221;119,98262;120,032204;45,44743;36,128761;-204,094025
1345200;22,45364;22,57305;20,705769;31,12649;31,526911;32,177509;28,974171;28,506159;28,811977;24,709148;23,898111;24,265909;32,015018;29,39599;-18,80596;22,60372;3,271352;30,391342;499,920319;0,00145;0,0555;0,0955;-8,682137001715816;0,0465;0,0531;22,402508;23,653641;23,841034299856403;28,739431;120,000404;119,956993;44,91272;38,380878;-205,116409
1345800;22,468349;22,599701;20,706789;31,165478;31,607687;32,215569;29,03619;28,52597;28,869431;24,825829;23,913069;24,271959;32,14455;29,46401;-18,67779;22,667789;3,751236;31,501659;499,958496;0,004833;0,0465;0,102;-8,409429304832603;0,044;0,059;22,58604;23,80817;23,98449564387273;28,781979;120,065407;119,957108;45,113441;38,166634;-200,675995
1346400;22,48234;22,608337;20,706051;31,28442;31,608841;32,360279;29,097382;28,549458;28,929401;24,962009;23,92811;24,27902;32,185722;29,533772;-18,677639;22,733261;4,215487;32,387249;500,015564;0,004033;0,0625;0,0905;-8,53276881354229;0,047;0,056533;22,71216;23,93222;24,108560677218225;28,82139;119,890793;120,028488;45,429897;38,341843;-197,150177
1347000;22,504301;22,62628;20,71246;31,342163;31,668921;32,36842;29,12801;28,568821;28,981939;25,11095;23,94096;24,286449;32,137241;29,597599;-18,59;22,80127;4,59182;33,120926;499,83194;0,004033;0,059;0,1035;-8,913482931448678;0,0475;0,0521;22,81361;24,036369;24,220135604250373;28,859982;120,178207;120,027115;44,976524;39,14444;-194,740585
1347600;22,5222;22,63542;20,71405;31,42045;31,71847;32,422237;29,185181;28,59672;28,999613;25,259729;23,95545;24,291012;32,17215;29,660049;-18,446629;22,86455;4,993489;34,022129;500,146088;0,003533;0,071;0,099;-10,008604619465398;0,0485;0,066217;22,809538;24,049692;24,26167769261484;28,888098;119,945396;119,99469;44,777332;38,216431;-195,118896
1348200;22,537008;22,654148;20,712751;31,542603;31,83223;32,470268;29,210611;28,618382;28,99588;25,422529;23,972219;24,297508;32,256889;29,714951;-18,221519;22,936251;5,338663;34,580269;500,366455;0,0069;0,062;0,0995;-10,750508759019958;0,0435;0,05175;22,919439;24,122692;24,35203499807529;28,904678;119,993607;120,021996;45,548679;39,680042;-192,917694
1348800;22,559429;22,67963;20,708601;31,496328;31,814701;32,464851;29,23613;28,642859;28,973476;25,591711;23,984169;24,306671;31,983688;29,76597;-18,020519;23,003521;5,57283;35,03017;500,115295;0,004583;0,049;0,1035;-10,710702988054045;0,048;0,059733;23,12192;24,301491;24,52509959658792;28,914871;120,074501;119,952393;45,257599;39,89465;-186,125519
