Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
1349400;22,57494;22,718731;20,715921;31,55518;31,823978;32,505341;29,275742;28,666611;28,940838;25,76421;23,994139;24,313231;31,791351;29,8116;-17,729618;23,064901;5,759009;35,242001;500,166168;0,002533;0,047;0,1015;-11,873267566347609;0,048;0,067417;23,126911;24,331261;24,58439906954413;28,916782;119,884903;120,024696;44,526791;38,428032;-184,8936
1350000;22,589689;22,714771;20,712521;31,512049;31,802158;32,528328;29,285797;28,66367;28,903057;25,937668;24,00396;24,321131;31,810909;29,850498;-17,34304;23,127901;5,964921;36,143688;499,969574;0,003683;0,061;0,1045;-13,170071474198785;0,0445;0,0585;23,148731;24,34593;24,63206044595146;28,91515;119,894699;120,02861;45,131783;37,646042;-184,257294
1350600;22,60774;22,729149;20,71398;31,47761;31,806843;32,479511;29,319431;28,694122;28,870239;26,106258;24,01754;24,325632;31,83865;29,883533;-16,94454;23,199183;6,275395;36,732792;499,885681;0,005733;0,0515;0,0945;-14,092039847931934;0,051;0,059167;23,202421;24,403111;24,711515607060402;28,910339;120,074905;120,025902;45,060585;37,00211;-181,891891
1351200;22,62373;22,745312;20,70764;31,492111;31,765614;32,48698;29,315109;28,694971;28,820801;26,249973;24,032459;24,329823;32,122936;29,912329;-16,449961;23,26914;6,512733;37,134811;500,041595;0,00535;0,0595;0,0965;-15,58227628018524;0,05;0,059733;23,148701;24,36426;24,711678990435033;28,887802;120,053505;119,966202;44,653252;37,546192;-182,48349
1351800;22,63657;22,750561;20,708479;31,425076;31,722198;32,517952;29,338709;28,699183;28,787189;26,400583;24,044521;24,334541;32,318909;29,94195;-15,903501;23,33609;6,680546;37,49535;499,826904;0,0046;0,0485;0,1005;-16,779351783785636;0,052;0,051783;23,172421;24,369591;24,74743974224864;28,864269;119,991898;120,012405;44,73288;36,764977;-181,31662
1352400;22,652809;22,77359;20,709011;31,372009;31,660069;32,509041;29,347101;28,698248;28,753483;26,56838;24,05464;24,339182;32,296036;29,956518;-15,276741;23,40147;6,834437;37,798939;500,185974;0,004533;0,067;0,095;-18,60057311268408;0,0415;0,053833;23,096508;24,315777;24,741286163909233;28,84557;119,971207;119,994102;44,829887;37,167313;-182,692215
1353000;22,66617;22,792431;20,712879;31,356131;31,634533;32,427402;29,335562;28,702381;28,701508;26,705891;24,06587;24,341539;32,333248;29,97201;-14,973569;23,46224;6,895827;37,847752;500,121826;0,005167;0,0615;0,098;-19,618603824691615;0,045;0,063933;23,117039;24,330997;24,78196721746416;28,81036;120,009605;119,929504;45,121391;37,147346;-180,639694
1353600;22,679089;22,820999;20,718111;31,256474;31,561253;32,316307;29,333389;28,695328;28,660892;26,831791;24,079302;24,345041;32,54393;29,957571;-13,696001;23,521601;6,887193;37,607403;499,838867;0,006717;0,056;0,0955;-20,407004545978637;0,045;0,065167;23,164539;24,3629;24,83307613699943;28,784399;119,985703;120,018509;44,940411;38,2551;-178,365204
1354200;22,690168;22,836969;20,719631;31,228619;31,47823;32,223572;29,32514;28,689371;28,620159;26,95936;24,091131;24,351379;32,812611;29,956818;-13,303329;23,571011;6,797133;37,633705;499,56778;0,007967;0,052;0,1;-21,7255785824351;0,049;0,05785;23,10644;24,33176;24,83594154663475;28,74733;120,039101;120,049095;44,703148;37,982422;-178,171295
1354800;22,70071;22,82913;20,721581;31,143549;31,378769;32,096951;29,295059;28,67511;28,582642;27,119507;24,102381;24,35416;32,986332;29,94318;-12,56262;23,62529;6,7888;37,907509;499,794861;0,0035;0,0615;0,096;-23,706467332272815;0,053;0,049567;23,012968;24,253811;24,80963496673366;28,712698;119,824905;120,007492;45,297176;35,769569;-179,73999
1355400;22,71529;22,850132;20,71966;31,08526;31,29414;32,039268;29,28075;28,639029;28,5294;27,26774;24,117029;24,35918;33,135567;29,92771;-11,84953;23,68494;6,848464;38,219398;499,894928;0,0046;0,057;0,0965;-25,357583435541486;0,0465;0,072367;22,96426;24,205112;24,80325806337302;28,666859;120,023293;119,941795;45,096138;37,061451;-179,952393
1356000;22,725729;22,855473;20,71323;31,011311;31,226221;31,895351;29,250378;28,607029;28,50668;27,372259;24,131561;24,359348;33,245251;29,906351;-11,44519;23,744579;6,905208;38,328632;499,954163;0,002233;0,052;0,0865;-27,16251704960831;0,052;0,050783;22,829079;24,094019;24,73958666103336;28,616632;120,003891;120,040794;45,257462;35,984081;-182,466797
1356600;22,7344;22,878019;20,709898;30,959711;31,124481;31,75568;29,222528;28,60354;28,475819;27,474771;24,1457;24,359692;33,445568;29,884861;-10,890329;23,80167;6,843714;37,985699;500,000549;0,00575;0,0515;0,1005;-28,471023586121404;0,046;0,05985;22,777269;24,04158;24,720697458625786;28,568491;119,871498;120,041504;45,458187;35,405758;-182,529999
1357200;22,74461;22,885752;20,71093;30,888727;31,056438;31,65275;29,192682;28,57818;28,442089;27,576132;24,156872;24,36414;33,405159;29,858932;-10,479929;23,84725;6,609904;37,299713;500,064636;0,0046;0,053;0,0965;-30,04866415944536;0,0445;0,05635;22,681562;23,95616;24,676272396649168;28,518209;120,146896;119,983192;45,370705;36,536469;-184,123413
1357800;22,75386;22,890522;20,70797;30,79335;30,99148;31,546307;29,152248;28,541927;28,40662;27,680531;24,167822;24,36458;33,333809;29,833862;-9,990086;23,883877;6,321188;36,616508;499,97641;0,003733;0,0555;0,0935;-32,13963396466105;0,046;0,067283;22,521;23,813591;24,588421852781707;28,46941;119,946999;119,999802;45,372562;35,944759;-187,756378
1358400;22,761299;22,904301;20,708599;30,769928;30,922321;31,460272;29,11791;28,520672;28,379612;27,730917;24,18137;24,363321;33,4748;29,804642;-9,727371;23,91692;5,967603;36,023029;499,893372;0,002983;0,062;0,0895;-33,09455266799799;0,047;0,067867;22,467981;23,751682;24,55137392357708;28,428989;120,101517;119,98259;45,20718;36,442253;-188,737701
1359000;22,772198;22,917221;20,707741;30,695902;30,880093;31,409931;29,0763;28,499762;28,360281;27,763102;24,192799;24,36014;33,537022;29,782238;-9,600611;23,950539;5,65156;35,344921;500,007416;0,003467;0,051;0,095;-34,24026579214207;0,051;0,060933;22,35535;23,648819;24,47895327131495;28,393108;119,970901;120,011902;44,857712;37,060944;-191,3564
1359600;22,77949;22,920931;20,711538;30,641621;30,792011;31,299961;29,046879;28,465408;28,324591;27,755722;24,197781;24,354578;33,672993;29,754761;-9,150618;23,97637;5,296157;34,6115;500,107819;0,0046;0,062;0,0995;-35,2446846453206;0,052;0,069483;22,207701;23,522331;24,38013297071516;28,352619;120,055702;120,038292;45,215721;36,543419;-194,914398
1360200;22,78557;22,934111;20,70739;30,547642;30,682369;31,221279;29,038998;28,430683;28,291229;27,699118;24,20002;24,346571;34,015999;29,709707;-8,162284;24,002542;4,922375;33,564819;499,627258;0,0031;0,0595;0,09;-35,13322631735615;0,043;0,052317;22,202938;23,477512;24,333663773072452;28,312368;119,906494;119,984192;46,09494;36,825062;-194,961594
1360800;22,789509;22,944517;20,70595;30,465479;30,561771;31,073093;29,05018;28,483648;28,257162;27,634348;24,202471;24,34091;34,43969;29,657009;-7,04732;24,013821;4,399383;32,277977;500,24707;0,0027;0,0565;0,0935;-32,92270282301552;0,0565;0,059483;22,41707;23,673059;24,47052307172692;28,273493;120,149002;119,958298;45,729156;37,933117;-185,665085
1361400;22,79447;22,95517;20,71105;30,361298;30,4443;30,891119;28,963598;28,6238;28,224451;27,4911;24,20167;24,334429;34,893303;29,59845;-6,206473;24,01613;3,774664;30,583603;499,94043;0,005467;0,062;0,0975;-32,367708159845066;0,04;0,062967;22,26576;23,591921;24,37808739217422;28,237637;120,230507;120,015099;44,924503;37,872658;-187,562103
1362000;22,799662;22,964682;20,70488;30,274639;30,31937;30,636389;28,911041;28,637369;28,170818;27,259399;24,199787;24,32556;35,285011;29,547531;-5,708536;24,00827;2,999123;28,752609;500,361816;0,0085;0,0665;0,101;-32,5854177929922;0,049;0,069717;21,967812;23,32836;24,12644494823393;28,180157;120,257492;120,014603;44,60088;37,91032;-195,923203
1362600;22,801779;22,976801;20,699741;30,130886;30,17251;30,412039;28,829617;28,56979;28,113171;26,927801;24,196621;24,306461;35,751369;29,473841;-4,560157;23,986839;2,067065;26,518951;500,021576;0,002383;0,0515;0,087;-34,95869173920245;0,043;0,056417;21,2679;22,70668;23,578223118520224;28,119101;119,8088;119,997192;44,021267;38,91494;-218,128006
1363200;22,80422;22,985149;20,69813;29,975391;29,992252;30,23225;28,72909;28,304249;28,05401;26,605469;24,18976;24,288158;36,138771;29,399693;-3,595682;23,957428;0,968642;23,859301;499,883606;0,0036;0,049;0,0965;-37,15004175471614;0,0505;0,05975;20,613962;22,117579;23,057092817533434;28,03454;120,1661;119,964211;43,960712;38,657001;-238,754913
1363800;22,805019;22,990091;20,694799;29,813251;29,862097;30,051382;28,614111;28,130798;27,984798;26,33404;24,179358;24,27331;36,444618;29,323868;-3,03021;23,907688;-0,385475;20,393061;500,007263;0,002017;0,0615;0,096;-38,90475090068552;0,052;0,05895;20,138451;21,633318;22,627307905466015;27,936472;119,972702;120,004295;43,90889;38,078224;-254,212891
1364400;22,805639;22,99885;20,68718;29,691334;29,732533;29,932119;28,527887;28,02924;27,932827;26,143702;24,175192;24,26009;36,623878;29,255543;-2,696008;23,840359;-1,842319;17,872631;499,996002;0,003483;0,07;0,1025;-41,237231991335214;0,042;0,053217;19,642189;21,166111;22,22759694847676;27,849451;119,942398;120,013794;43,800167;38,035313;-269,521698
1365000;22,80372;22,997301;20,68125;29,592861;29,621632;29,832571;28,45763;27,960358;27,877056;25,999002;24,170792;24,248522;36,754326;29,186789;-2,517144;23,776478;-2,86302;16,271149;500,096832;0,00295;0,058;0,1;-43,04683252779502;0,052;0,0573;19,274719;20,807819;21,921330665884057;27,772129;120,084206;119,987305;43,826988;38,009567;-280,992493
1365600;22,802172;22,997171;20,67708;29,49888;29,509268;29,71517;28,400061;27,900782;27,825558;25,882132;24,165071;24,237223;36,895813;29,115891;-2,183295;23,723761;-3,495527;15,28188;500,334137;0,002517;0,067;0,0935;-45,68301062268455;0,0495;0,064883;18,826069;20,383892;21,570433154028965;27,709339;119,819992;120,008995;43,710281;37,614357;-295,260803
1366200;22,802189;22,995249;20,667931;29,422443;29,442362;29,623608;28,351709;27,859333;27,7878;25,780499;24,162142;24,233349;37,032036;29,054119;-2,089553;23,683521;-3,861831;14,670059;499,774719;0,003483;0,075;0,0895;-47,80194784959643;0,0505;0,054167;18,44582;20,036869;21,28182203701641;27,651287;120,250404;119,972885;43,809338;37,644592;-307,379822
1366800;22,802799;23,001322;20,663189;29,32012;29,353832;29,554951;28,301128;27,814129;27,75008;25,703329;24,159531;24,226452;37,205078;28,996449;-1,984796;23,645849;-4,106923;14,13206;500,054779;0,00405;0,056;0,0905;-50,30334295437939;0,054;0,0529;18,11298;19,672642;20,985199253855978;27,595081;119,606506;120,041;44,629414;36,706593;-319,108887
1367400;22,801418;22,99902;20,661888;29,229721;29,277267;29,47073;28,255829;27,764481;27,712078;25,65238;24,158173;24,22229;37,370571;28,935495;-1,837964;23,611111;-4,308416;13,71859;499,746185;0,006733;0,0635;0,1;-50,068666236323985;0,0485;0,0644;18,0956;19,64706;20,954780950982403;27,541401;120,228905;119,981705;45,022732;37,431408;-318,713684
1368000;22,797899;23,01786;20,657759;29,17893;29,20969;29,376638;28,218201;27,72724;27,674301;25,617367;24,153509;24,215;37,400902;28,878948;-1,825443;23,579969;-4,467153;13,392761;500,032318;0,0034;0,065;0,091;-53,34667870234734;0,0475;0,064633;17,590199;19,240002;20,634063822946697;27,489361;119,913498;120,025612;44,09758;38,575508;-332,652069
1368600;22,791142;23,005779;20,652439;29,092381;29,143381;29,336288;28,177759000000002;27,68331;27,640539;25,578398;24,149799;24,205618;37,529491;28,830023;-1,801631;23,548309;-4,578996;13,177;499,777771;0,0039;0,0545;0,0965;-54,62733546583425;0,0535;0,0566;17,439091;19,05592;20,484096906147666;27,44426;120,160904;119,979492;44,61702;37,794991;-338,563019
1369200;22,78266;23,006281;20,649551;29,009899;29,047379;29,281769;28,138401;27,64126;27,604259;25,5502;24,145031;24,19746;37,841801;28,780752;-1,760494;23,52496;-4,658992;12,970581;500,189758;0,002867;0,06;0,0955;-56,30397723562993;0,0485;0,05685;17,208752;18,838909;20,311099562269277;27,396978;119,863205;120,01841;43,826664;37,118736;-345,025085
1369800;22,77438;23,002439;20,642601;28,929962;28,95668;29,200001;28,095951;27,60017;27,582249;25,521219;24,14192;24,19442;37,978779;28,735321;-1,791812;23,49831;-4,739062;12,71;500,22641;0,009733;0,0645;0,0965;-58,45085331952852;0,046;0,067217;16,919439;18,569538;20,097558262732974;27,352448;119,824402;119,985695;43,740612;37,64357;-353,997009
1370400;22,761799;22,99379;20,633659;28,867111;28,89039;29,148722;28,060492;27,559071;27,54134;25,461979;24,133011;24,18569;38,205811;28,688431;-1,739263;23,471901;-4,834928;12,5516;500,17627;0,003917;0,058;0,0885;-57,37448521700574;0,0405;0,058733;17,066891;18,629049;20,130731803664798;27,310528;120,032898;119,979202;44,474361;37,910866;-350,244781
1371000;22,750551;22,98797;20,6273;28,799311;28,784039;29,095539;28,028118;27,523701;27,52243;25,42083;24,126698;24,17979;38,25528;28,644588;-1,649358;23,446569;-4,888823;12,4858;500,003265;0,003633;0,0545;0,099;-57,28829411458352;0,0475;0,067117;16,93446;18,596611;20,096993177915788;27,27644;120,342896;120,015404;44,067909;38,246517;-350,612061
1371600;22,74452;22,980471;20,62743;28,70364;28,691162;29,033112;27,98978;27,49057;27,499531;25,36318;24,12154;24,178421;38,316261;28,601877;-1,694345;23,42403;-4,952299;12,07422;499,848053;0,006283;0,0575;0,1005;-64,36808103152995;0,049;0,056733;15,95295;17,75304;19,43566023246609;27,239811;119,861191;119,993492;43,137291;38,3923;-382,381287
1372200;22,738041;22,97897;20,61211;28,584469;28,590168;28,961712;27,945831;27,45019;27,46196;25,315409;24,114849;24,171581;38,405548;28,555767;-1,520263;23,39925;-5,100779;11,778099;500,208008;0,003383;0,0635;0,095;-65,994490775585;0,0515;0,0531;15,848239;17,526041;19,250611608383952;27,190231;119,846497;120,003197;44,46347;37,508678;-389,594482
1372800;22,728031;22,95636;20,59955;28,475794;28,541241;28,91824;27,90506;27,41325;27,432072;25,27013;24,109201;24,16786;38,279701;28,512951;-1,44429;23,370739;-5,202026;11,585189;500,179108;0,001717;0,062;0,093;-67,40202351782759;0,049;0,05605;15,573669;17,326069;19,086942908219733;27,146702;120,39341;120,0103;43,741173;38,10424;-396,779816
1373400;22,71743;22,951363;20,594891;28,418161;28,45022;28,861761;27,853561;27,370182;27,407459;25,232271;24,102631;24,162979;38,21328;28,471821;-1,408725;23,347549;-5,287184;11,405411;500,127502;0,002517;0,048;0,0925;-69,76933734491912;0,051;0,05015;15,300951;17,02972;18,850820332272736;27,10372;119,780396;119,994713;44,101521;37,586758;-405,990387
1374000;22,708771;22,952761;20,588449;28,361401;28,394541;28,813343;27,814367;27,332508;27,37421;25,1929;24,097031;24,156019;38,177341;28,431049;-1,373079;23,32185;-5,34421;11,280028;499,653168;0,006317;0,0545;0,089;-70,91982686082503;0,0545;0,051167;15,11628;16,86478;18,715478137937723;27,06348;119,960709;120,0131;44,35252;36,748497;-411,336273
1374600;22,699108;22,940189;20,580973;28,287579;28,348063;28,776159;27,78298;27,30332;27,34844;25,162401;24,092419;24,149281;38,025311;28,388651;-1,252198;23,30164;-5,392784;11,18069;500,105469;0,001933;0,0625;0,101;-73,09794822002743;0,0525;0,058433;14,800959;16,598469;18,503962270412462;27,02837;120,193398;119,997498;43,731121;37,016949;-421,015076
1375200;22,69142;22,931351;20,574469;28,233591;28,298731;28,72736;27,741169;27,27095;27,321487;25,108219;24,086279;24,146961;37,90741;28,352819;-1,241585;23,27277;-5,442992;11,009521;500,317078;0,0045;0,0715;0,097;-74,86126600106095;0,0375;0,053667;14,592219;16,353451;18,303878085721813;26,995331;119,806992;119,990799;44,01511;37,3097;-428,927185
1375800;22,6824;22,925749;20,569651;28,195271;28,286169;28,668039;27,701681;27,242041;27,29575;25,08024;24,081369;24,141479;37,828747;28,314581;-1,236542;23,256113;-5,487175;10,9768;500,269684;0,000167;0,054;0,096;-75,15285371964183;0,047;0,068617;14,5125;16,293583;18,25182704709432;26,963261;119,988297;120,000793;44,062901;37,068363;-430,37442
1376400;22,672909;22,92926;20,558399;28,14299;28,233341;28,62608;27,657669;27,211401;27,263554;25,045361;24,071079;24,133488;37,659298;28,272411;-1,112259;23,236931;-5,496897;10,91816;499,653229;0,006667;0,0535;0,097;-76,07244921156712;0,051;0,05825;14,37144;16,159569;18,14113199516113;26,928509;120,115196;119,987488;44,352772;37,620178;-434,5672
1377000;22,660641;22,91737;20,559828;28,100229;28,222452;28,594751;27,614349;27,172979;27,245968;25,011559;24,063881;24,13106;37,48003;28,23551;-1,111269;23,211842;-5,559674;10,53187;500,200684;0,001167;0,055;0,1005;-77,83996897292091;0,0425;0,056667;14,119288;15,936049;17,96203555485514;26,89719;119,942406;120,015297;43,85313;37,908192;-442,060608
1377600;22,648592;22,90357;20,560459;28,05373;28,17337;28,546101;27,57699;27,140661;27,215969;24,969893;24,051331;24,122108;37,41618;28,20026;-1,006176;23,189571;-5,693042;10,27002;500,118011;0,0046;0,0615;0,098;-77,56170783213119;0,053;0,057;14,14003;15,92294;17,94320608984781;26,862148;120,059303;120,010803;44,405861;37,191532;-441,402588
1378200;22,635578;22,896297;20,55578;28,036819;28,17664;28,4793;27,5397;27,10994;27,192402;24,948589;24,04409;24,115311;37,195499;28,16102;-0,974221;23,164721;-5,799472;10,003968;499,993225;0,006833;0,0535;0,1015;-78,45606109501693;0,0495;0,057233;14,01447;15,805891;17,848552883596255;26,830969;119,957199;119,986099;43,969101;38,04327;-444,617493
1378800;22,629671;22,884899;20,553902;27,985571;28,113791;28,475027;27,51409;27,081619;27,172329;24,91268;24,037571;24,110619;37,146072;28,125229;-0,927595;23,141638;-5,890009;9,908917;499,960022;0,001567;0,0575;0,098;-80,09331153685991;0,0525;0,0625;13,705141;15,59509;17,678735381778644;26,80191;120,243996;120,026405;43,598656;38,132847;-452,51651
1379400;22,624371;22,8874;20,548721;28,00502;28,09606;28,451361;27,465189;27,053268;27,149212;24,86758;24,03116;24,109447;36,927258;28,09161;-0,859249;23,118382;-5,917871;9,882099;499,907715;0,004017;0,0625;0,097;-82,6775433264453;0,052;0,054483;13,459421;15,275551;17,42323363084339;26,76733;119,740601;119,994186;43,714527;37,257828;-463,058929
1380000;22,613979;22,878481;20,54417;27,97015;28,05155;28,397861;27,426891;27,017359;27,123661;24,823261;24,019119;24,099367;36,851151;28,052982;-0,7685;23,097132;-5,943432;9,82255;500,094574;0,004183;0,0495;0,092;-79,62287753455716;0,0405;0,065383;13,818411;15,5535;17,62774396823441;26,73521;119,898094;119,970901;44,477661;38,00275;-450,829681
1380600;22,602131;22,866318;20,5438;27,921631;28,0224;28,347019;27,400549;26,999201;27,100409;24,80479;24,008789;24,09078;36,8479;28,01829;-0,759335;23,077421;-5,944142;9,751667;499,995178;0,004917;0,0655;0,0935;-80,45534040712008;0,0515;0,06255;13,59638;15,44623;17,54129946590791;26,710941;120,161804;120,020203;43,633652;37,985611;-454,735016
1381200;22,5882;22,864639;20,538809;27,90443;27,981562;28,323578;27,374289;26,965469;27,082932;24,788891;24,000509;24,08617;36,797672;27,984509;-0,705713;23,05661;-5,96887;9,631216;499,946198;0,004183;0,061;0,099;-81,07199846286082;0,048;0,0698;13,554041;15,36472;17,475126752853487;26,679571;119,854004;119,977005;44,02449;37,383904;-456,097168
1381800;22,575451;22,846569;20,53664;27,855371;27,939442;28,294209;27,34631;26,939981;27,059101;24,75939;23,994209;24,080168;36,781731;27,947418;-0,652547;23,03875;-6,001558;9,656702;499,917236;0,004067;0,055;0,09;-79,87902068250027;0,0435;0,052833;13,664591;15,46095;17,542944972078036;26,655689;120,152794;119,997604;44,194614;38,26815;-451,863281
1382400;22,56802;22,842981;20,539719;27,834909;27,905451;28,26329;27,32095;26,91008;27,038731;24,73679;23,989559;24,075871;36,692745;27,91893;-0,654515;23,018009;-5,9953;9,518634;499,677399;0,006683;0,06;0,0895;-81,60319318618656;0,043;0,057517;13,389771;15,25502;17,379772913613632;26,629883;120,105812;120,022903;43,44809;38,02401;-459,036926
1383000;22,5583;22,83675;20,531919;27,7857;27,876287;28,23049;27,283253;26,883129;27,015461;24,697731;23,9814;24,068291;36,49358;27,884602;-0,615274;22,999519;-6,070226;9,302067;500,10611;0,0057;0,059;0,0945;-86,00752137415859;0,0475;0,063833;12,821871;14,7516;16,983969698025447;26,595982;119,845604;120,011612;43,132732;38,42205;-477,486023
1383600;22,547039;22,833851;20,529179;27,764309;27,827351;28,201279;27,238972;26,839319;26,983063;24,650532;23,971699;24,064808;36,224533;27,848902;-0,488993;22,98246;-6,120507;9,307168;499,789734;0,005733;0,059;0,0935;-85,58089389226983;0,052;0,059183;12,91614;14,74794;16,97118148265383;26,54285;119,967896;119,99469;43,98214;38,231331;-475,69635
1384200;22,536539;22,826511;20,5228;27,736969;27,784672;28,139141;27,21283;26,804897;26,958349;24,63801;23,962551;24,060612;36,156776;27,818829;-0,484903;22,964941;-6,116946;9,337114;500,114349;0,006333;0,06;0,0935;-84,52223816335425;0,052;0,0588;13,01251;14,84638;17,044182116455893;26,50794;120,209694;120,006302;44,192749;38,326866;-470,811615
1384800;22,52454;22,821499;20,51796;27,673899;27,730392;28,108393;27,188396;26,786739;26,935781;24,61248;23,952591;24,054461;36,125641;27,785278;-0,455756;22,941029;-6,11973;9,138598;500,202454;0,002283;0,067;0,0985;-86,46937649483829;0,053;0,05635;12,716551;14,61611;16,861501338162448;26,489491;119,778702;119,981407;43,272926;37,979408;-478,476624
1385400;22,513638;22,802938;20,512388;27,649393;27,70315;28,066202;27,15752;26,753189;26,907322;24,58964;23,940601;24,045391;36,019028;27,752508;-0,35362;22,924221;-6,181512;8,9679;500,008209;0,00325;0,0475;0,0925;-85,61079194317198;0,0475;0,061483;12,85025;14,68275;16,90787696724484;26,45636;120,0355;119,991005;44,210598;38,352039;-475,013245
1386000;22,49992;22,798801;20,508327;27,618732;27,668869;28,029898;27,13522;26,728251;26,885208;24,55212;23,932669;24,038431;35,917072;27,721771;-0,381658;22,903431;-6,234679;8,880534;499,718506;0,00215;0,054;0,1015;-85,36199447829762;0,047;0,060883;12,804708;14,670439;16,890437415445085;26,431519;119,952797;119,985802;43,701191;39,10416;-474,290863
1386600;22,487391;22,789339;20,50943;27,581303;27,624771;27,990982;27,105129;26,70075;26,86272;24,52759;23,925549;24,031748;35,874241;27,689199;-0,33362;22,881918;-6,273151;8,771253;500,246002;0,006567;0,052;0,098;-84,51453037829884;0,0515;0,06905;12,891489;14,73421;16,934385485753616;26,401098;120,136902;120,017601;44,13335;38,429119;-470,936829
1387200;22,476469;22,78149;20,506271;27,546061;27,598059;27,95462;27,08313;26,681768;26,842648;24,52323;23,916941;24,028238;35,766441;27,66246;-0,335115;22,86471;-6,323299;8,660868;499,973083;0,007233;0,06;0,099;-85,4664040228181;0,042;0,05705;12,74055;14,62989;16,853119236071215;26,375132;120,1511;120,002602;43,77153;38,115711;-474,057709
1387800;22,469341;22,776752;20,502169;27,511271;27,57428;27,924007;27,053492;26,649494;26,816751;24,483292;23,907679;24,022739;35,610687;27,630651;-0,283245;22,844179;-6,333978;8,749067;500,216614;0,004667;0,0555;0,103;-86,68375783668894;0,0515;0,0564;12,56465;14,4615;16,71505025859497;26,35059;119,897995;120,015808;43,721413;38,260986;-479,418121
1388400;22,46319;22,76071;20,4979;27,471659;27,535572;27,883907;27,03883;26,62558;26,79303;24,47031;23,897129;24,017401;35,52454;27,59798;-0,176457;22,828342;-6,316834;8,729484;500,029388;0,00575;0,048;0,1025;-87,88354191569348;0,053;0,07015;12,41147;14,32294;16,605598533203086;26,320761;119,960495;119,997498;43,844231;38,442242;-483,848572
1389000;22,448471;22,746128;20,494181;27,422161;27,477982;27,863642;27,008371;26,595699;26,763062;24,43668;23,887339;24,01091;35,34745;27,568859;-0,226267;22,81459;-6,315631;8,687315;500,144379;0,003433;0,052;0,0955;-88,26110364050862;0,0565;0,066717;12,35332;14,24914;16,54166035025521;26,29039;119,988403;120,00071;43,723297;38,513432;-485,724518
1389600;22,43396;22,738211;20,494411;27,41214;27,45513;27,808771;26,97727;26,57551;26,73678;24,409069;23,881147;24,007521;35,213791;27,536032;-0,163461;22,798349;-6,336068;8,588667;500,343445;0,00275;0,0665;0,095;-88,40303203286423;0,0435;0,07345;12,30074;14,205999;16,50266243740672;26,262569;120,003098;120,005203;43,831081;38,043331;-486,348633
1390200;22,421169;22,728889;20,493309;27,362873;27,422131;27,783279;26,948969;26,552429;26,714081;24,37097;23,871679;24,002701;35,097233;27,507181;-0,128511;22,777769;-6,365685;8,441649;499,935883;0,006867;0,054;0,1;-88,23079367292684;0,05;0,057217;12,29681;14,18488;16,47838255500575;26,235931;120,092003;119,99099;43,95401;38,484062;-486,273376
1390800;22,411419;22,72377;20,488821;27,316853;27,398291;27,75708;26,923227;26,526739;26,693399;24,37155;23,860559;23,99925;35,022331;27,476379;-0,121853;22,761671;-6,414711;8,38685;499,609558;0,0037;0,0585;0,0935;-89,16423669956522;0,052;0,05325;12,17234;14,088359;16,404129366385735;26,210011;119,973793;119,996994;43,80619;38,446358;-488,933838
1391400;22,40159;22,714912;20,48555;27,297501;27,36636;27,723871;26,892019;26,505301;26,67367;24,33337;23,850279;23,992199;34,970867;27,446079;-0,04583;22,743389;-6,41102;8,51455;500,206451;0,004583;0,0735;0,1025;-89,80394491533232;0,052;0,062133;12,05887;13,98273;16,314748342368237;26,18519;119,882896;120,017311;43,60294;38,30991;-491,993591
1392000;22,389742;22,695339;20,484079;27,271999;27,327459;27,710278;26,876501;26,478128;26,649158;24,321121;23,841921;23,98616;34,889809;27,417358;-0,023598;22,72719;-6,36661;8,457132;499,665833;0,0069;0,058;0,086;-89,91505014553728;0,0465;0,054367;12,04593;13,958651;16,293613609092528;26,163061;120,115295;119,987694;43,99514;37,89669;-492,492737
1392600;22,37406;22,69364;20,480558;27,22504;27,29826;27,665979;26,840092;26,456659;26,621368;24,293451;23,832729;23,977472;34,851601;27,388409;0,007162;22,711979;-6,394835;8,30285;500,257812;0,002433;0,053;0,099;-89,62990220811173;0,0505;0,0519;12,064199;13,959981;16,28875266397028;26,138479;120,015213;120,001892;43,92157;37,782032;-491,310974
1393200;22,363079;22,67709;20,48061;27,19556;27,270899;27,63204;26,81184;26,429642;26,603109;24,281521;23,82423;23,97193;34,730339;27,351963;0,06182;22,69709;-6,441292;8,284216;499,937836;0,003583;0,0525;0,101;-88,556758492374;0,0515;0,05625;12,194001;14,05943;16,362784763332293;26,115149;119,828201;119,985001;43,908588;38,682568;-485,946716
1393800;22,354321;22,664968;20,47876;27,17742;27,246531;27,595367;26,791651;26,408062;26,591471;24,251129;23,817259;23,966923;34,799591;27,3258;0,053535;22,681;-6,411869;8,490484;499,754456;0,004667;0,056;0,0945;-85,29382287086425;0,0495;0,049983;12,557119;14,36944;16,594950386868845;26,093662;119,89669;120,018089;44,652122;38,685509;-472,743011
1394400;22,343021;22,665791;20,48056;27,16153;27,205719;27,56039;26,794544;26,387501;26,583591;24,24692;23,808758;23,96373;34,893688;27,300659;0,025981;22,664661;-6,363654;8,414686;500,294006;0,00575;0,067;0,094;-85,80311145414876;0,049;0,057233;12,389341;14,31167;16,54964207069408;26,08515;120,303001;120,020508;43,602779;38,741707;-475,556702
1395000;22,33135;22,647751;20,482599;27,125233;27,182501;27,556849;26,76088;26,369541;26,558039;24,22961;23,797359;23,958929;34,861229;27,276611;0,014728;22,652121;-6,365793;8,410983;499,689392;0,002867;0,0505;0,09;-86,56554530750037;0,048;0,06495;12,31619;14,21401;16,47088637378225;26,06403;119,953201;119,984901;43,942444;38,079212;-477,880371
1395600;22,31846;22,638519;20,47739;27,080048;27,153809;27,511099;26,72691;26,346828;26,538162;24,208462;23,78635;23,95466;34,807804;27,251541;0,051189;22,636499;-6,386066;8,143001;500,190094;0,00235;0,068;0,1035;-89,71237577411651;0,0475;0,05715;11,87247;13,86426;16,197165197817853;26,042103;120,005699;119,998512;42,898563;39,283081;-491,200287
1396200;22,30785;22,635921;20,472988;27,044409;27,118511;27,452;26,69566;26,318949;26,503958;24,172081;23,776859;23,948158;34,748039;27,22311;0,161968;22,614971;-6,47954;7,988051;500,102295;0,002283;0,071;0,0875;-90,20059948463782;0,044;0,066417;11,86118;13,776311;16,121745934813056;26,019999;119,869911;119,973289;43,850029;38,925892;-493,550598
1396800;22,29694;22,62821;20,46763;26,994211;27,074762;27,42606;26,66894;26,296692;26,479401;24,132999;23,76915;23,943319;34,713692;27,187948;0,194534;22,59996;-6,532884;7,95485;499,64093;0,0023;0,0615;0,0885;-91,37039853296318;0,053;0,06325;11,658839;13,61501;15,98928708704591;25,99802;120,079697;120,023209;43,50489;39,027802;-499,747864
1397400;22,284281;22,62315;20,467411;26,955099;27,049829;27,3895;26,649059;26,266291;26,451351;24,110899;23,75783;23,938049;34,661938;27,164652;0,172448;22,583221;-6,547669;7,897385;499,979401;0,003517;0,0595;0,0915;-91,28965500619567;0,0475;0,06635;11,68516;13,600698;15,973625044214245;25,9725;119,949402;119,9897;43,622192;38,99292;-498,902893
1398000;22,272051;22,604237;20,461048;26,928921;27,003399;27,352377;26,619171;26,243881;26,430582;24,081417;23,74638;23,932261;34,592892;27,132711;0,256137;22,563688;-6,572639;7,791369;499,701416;0,0035;0,0545;0,092;-93,44850148793842;0,0485;0,055383;11,33132;13,347422;15,772377348485247;25,951599;119,977798;119,967606;43,06432;38,721588;-508,317474
1398600;22,258739;22,589382;20,454929;26,891699;26,972189;27,342112;26,595989;26,217991;26,40806;24,067631;23,73501;23,92226;34,38781;27,107788;0,307978;22,549381;-6,606717;7,726818;499,941498;0,00775;0,053;0,0945;-95,56120206403347;0,049;0,058717;11,153429;13,11597;15,591228160110557;25,93045;119,936905;120,035706;43,195869;38,621399;-516,811646
1399200;22,246778;22,58091;20,445202;26,85462;26,926971;27,309269;26,574209;26,192907;26,386459;24,03463;23,725109;23,916409;34,3092;27,075842;0,338099;22,534719;-6,596235;7,901133;499,918518;0,0023;0,049;0,099;-93,84244203354379;0,05;0,065533;11,35977;13,259199;15,69432874385597;25,903931;119,655006;120,005615;43,879559;38,381119;-509,399902
1399800;22,23847;22,565521;20,444561;26,84288;26,915279;27,286972;26,558029;26,163691;26,363308;24,020329;23,717098;23,912769;34,370365;27,05109;0,36806;22,520918;-6,493969;8,161867;499,740906;0,003583;0,059;0,089;-90,25159183973958;0,0495;0,066967;11,762621;13,616011;15,965918870990253;25,886103;120,1968;119,969101;44,408897;38,37331;-495,30191
1400400;22,22855;22,562792;20,441853;26,826511;26,88448;27,268341;26,535181;26,149639;26,337988;24,001881;23,7101;23,906528;34,41124;27,022449;0,344286;22,50712;-6,412578;8,101899;499,970764;0,005833;0,0615;0,1005;-90,51957642162202;0,043;0,060417;11,60948;13,56933;15,926061889368322;25,870331;120,164505;119,9823;43,523598;37,659782;-496,463287
1401000;22,215601;22,554449;20,445511;26,79163;26,87031;27,21575;26,5156;26,132061;26,325291;23,990391;23,702248;23,902708;34,271492;26,999552;0,390218;22,49461;-6,44813;7,8558;499,982605;0,008117;0,0525;0,0905;-93,32835258554661;0,0575;0,0622;11,26623;13,2668;15,690890902359765;25,850849;120,072189;120,033302;43,300991;37,350212;-507,850159
1401600;22,198948;22,54266;20,441872;26,74741;26,813404;27,187469;26,49432;26,100409;26,311972;23,94313;23,688951;23,897379;34,187313;26,970089;0,413805;22,477152;-6,552937;7,619999;500,187836;0,00345;0,0605;0,0965;-93,4861470112369;0,0515;0,06285;11,286661;13,20211;15,631101859387654;25,826191;119,902908;119,981201;43,814182;36,265278;-508,998199
1402200;22,192141;22,53367;20,440189;26,722311;26,794489;27,164368;26,464722;26,083801;26,281509;23,955172;23,676399;23,891029;34,157585;26,943399;0,497263;22,4557;-6,628645;7,511;499,892273;0,003033;0,064;0,1015;-91,88602543534381;0,056;0,054767;11,4533;13,379829;15,770372595108334;25,808111;120,110703;120,010803;44,007622;37,118202;-501,580994
1402800;22,178638;22,523289;20,441601;26,708378;26,77631;27,141651;26,458008;26,080517;26,268688;23,93298;23,66787;23,889421;34,164604;26,91749;0,329498;22,440161;-6,668273;7,51;499,982422;0,005633;0,07;0,0965;-91,9673532033242;0,051;0,053217;11,40662;13,348599;15,741704002803857;25,791708;119,942284;120,004196;43,8974;36,992809;-501,814209
1403400;22,16514;22,51626;20,435101;26,68465;26,76145;27,139471;26,429211;26,10387;26,25001;23,883612;23,66087;23,88493;34,168407;26,901739;0,2029;22,427189;-6,655256;7,590833;499,839508;0,00345;0,065;0,087;-91,94859604966871;0,0535;0,065367;11,34984;13,300041;15,693829645595429;25,775589;119,932396;120,005203;43,83321;36,580349;-503,105469
1404000;22,15061;22,49922;20,43734;26,690802;26,7798;27,1574;26,439678;26,394781;26,237072;23,88909;23,658878;23,888432;34,078259;27,159531;-6,222485;22,41235;-6,604484;7,763451;499,958405;0,00115;0,055;0,0995;-90,45609569124588;0,048;0,059817;11,549749;13,460271;15,81834122101302;25,775961;120,00209;119,990295;44,177101;37,321098;-496,792725
1404600;22,13678;22,4855;20,435499;26,725567;26,79838;27,166382;26,46455;26,585032;26,254787;23,88258;23,6565;23,891001;33,845673;26,95755;-0,521012;22,397079;-6,540633;7,853917;500,065674;0,008833;0,05;0,092;-87,7830481422354;0,045;0,066683;11,89805;13,73184;16,025939540200593;25,79563;119,804489;119,999794;44,264767;37,28471;-486,2453
1405200;22,128088;22,477251;20,437399;26,729828;26,84469;27,210541;26,503658;26,879938;26,275259;23,864281;23,652529;23,898321;33,802208;26,92005;-0,538573;22,386929;-6,474851;8,095901;499,748779;0,00445;0,0545;0,096;-82,56916003934084;0,0485;0,056517;12,48176;14,260159;16,428735546683228;25,839319;120,110001;120,02079;44,507023;39,062748;-467,378723
1405800;22,121563;22,476471;20,448471;26,786718;26,881668;27,261021;26,554489;27,1565;26,309357;23,89974;23,6511;23,907152;33,777508;26,90769;-0,87203;22,37928;-6,36993;8,35895;500,132385;0,006167;0,0465;0,0955;-78,10353324672181;0,05;0,06745;13,022031;14,769751;16,82859893899554;25,925549;120,108498;119,994507;44,916546;38,911266;-450,186523
1406400;22,11063;22,467148;20,452061;26,835312;26,91991;27,30337;26,606039;27,355301;26,328817;23,90823;23,648199;23,911009;33,822659;26,89851;-1,038574;22,372202;-6,226355;8,8625;500,144958;0,01105;0,062;0,1015;-74,28575297713508;0,053;0,061667;13,4735;15,186831;17,151446112705543;26,02599;119,705299;119,985207;44,62738;38,674549;-436,731506
1407000;22,102978;22,45723;20,45948;26,855412;26,965271;27,335217;26,660181;27,586987;26,3585;23,93696;23,64661;23,921551;33,976898;26,896931;-1,431376;22,368771;-6,01566;9,400582;499,964111;0,0023;0,063;0,0965;-71,10528900046971;0,048;0,04825;13,820379;15,559041;17,444090552095336;26,133389;120,264603;120,001999;44,591473;39,515633;-427,022064
1407600;22,099539;22,44709;20,46525;26,914059;27,020788;27,37793;26,714258;27,81889;26,39592;23,926279;23,647881;23,934181;34,161999;26,896328;-1,743966;22,369741;-5,775024;10,088493;499,716888;0,00665;0,0675;0,099;-68,3810095337927;0,058;0,057433;14,144369;15,84361;17,660972100142207;26,240978;119,794701;120,014992;44,54121;39,503761;-419,088287
1408200;22,100849;22,438;20,47307;26,968151;27,06954;27,440689;26,772268;28,025579;26,435642;23,939941;23,651331;23,946602;34,329929;26,902842;-2,163894;22,374569;-5,489659;10,73627;500,175476;0,00425;0,05;0,0915;-65,75156843770958;0,0535;0,058117;14,44117;16,144558;17,895614874993743;26,337469;119,952003;119,986206;44,786942;39,369011;-411,065094
1408800;22,104309;22,429331;20,47897;26,99505;27,109411;27,49612;26,836081;28,187321;26,473612;23,95224;23,654873;23,955662;34,611538;26,91593;-2,619504;22,38023;-5,227521;11,33266;499,69278;0,003383;0,0515;0,09;-61,63519808160724;0,0465;0,062167;14,993399;16,610039;18,256559252194315;26,42067;119,875404;119,984512;45,475319;39,949669;-395,540894
1409400;22,11137;22,415321;20,488998;27,046398;27,195608;27,59877;26,903301;28,344212;26,509541;23,948719;23,6583;23,965879;34,96571;26,932018;-2,996229;22,386812;-4,958314;11,98965;499,906555;0,003383;0,059;0,099;-56,840629063289185;0,0475;0,052833;15,53742;17,139359;18,66339528404183;26,499439;120,177505;120,007706;45,199516;39,293232;-377,881622
1410000;22,118999;22,412071;20,49999;27,12944;27,246872;27,664612;26,973169;28,50882;26,556782;23,963739;23,661919;23,975292;35,314301;26,957317;-3,549625;22,396351;-4,690466;12,55333;500,107025;0,005317;0,065;0,0895;-53,509009962136645;0,0435;0,065883;15,960109;17,52861;18,966346987301325;26,585779;119,782898;120,02900700000001;45,109001;39,296169;-365,090637
1410600;22,120991;22,405958;20,51544;27,205349;27,34248;27,769129;27,063457;28,662039;26,611719;23,98917;23,66774;23,991341;35,552864;26,989389;-4,033795;22,40826;-4,448656;13,067149;499,750092;0,00595;0,0655;0,097;-48,27568959496962;0,0485;0,055317;16,6532;18,14817;19,44882545332652;26,664139;120,005203;119,975998;45,895622;39,729591;-343,539215
1411200;22,13006;22,394791;20,539251;27,291641;27,47994;27,867771;27,147228;28,814571;26,67956;23,993311;23,674749;24,00375;35,847557;27,021969;-4,639267;22,42132;-4,243634;13,53536;499,792419;0,001733;0,0635;0,091;-43,032643141813224;0,059;0,059117;17,271061;18,75461;19,916903606457808;26,742809;120,031593;119,990196;45,781048;38,50877;-322,280396
1411800;22,13998;22,38924;20,555969;27,365341;27,635883;27,960926;27,231812;28,95019;26,756039;24,01965;23,68573;24,01856;36,13475;27,05983;-5,126536;22,432171;-4,035395;14,036901;499,900879;0,00655;0,0515;0,0965;-39,16546912266104;0,047;0,057317;17,75687;19,23105;20,289451393220933;26,82136;120,035805;120,018898;45,362453;39,926441;-306,261688
1412400;22,147142;22,38549;20,572021;27,471039;27,7785;28,132898;27,30773;29,054062;26,835718;24,049599;23,69891;24,0292;36,249275;27,10854;-5,777479;22,442318;-3,835785;14,47509;500,174225;0,003533;0,055;0,098;-36,315859072508516;0,0505;0,056217;18,137451;19,59577;20,576762773172874;26,899918;120,142494;119,983498;45,259991;39,36961;-294,805267
1413000;22,155298;22,389469;20,576488;27,664349;27,96027;28,267651;27,396301;28,76598;26,918621;24,065121;23,707022;24,044722;36,32568;27,163813;-6,563208;22,454029;-3,634729;14,975398;500,120697;0,007483;0,056;0,0995;-35,743869246127815;0,0485;0,062267;18,167641;19,679012;20,644178618260995;26,980701;120,005493;119,971695;44,547871;40,078907;-294,496338
1413600;22,169682;22,38607;20,585381;27,776941;28,137478;28,389032;27,468012;28,500957;27,005802;24,086132;23,716021;24,05801;36,181328;27,23501;-7,385694;22,470562;-3,444937;15,185888;500,150146;0,004483;0,0645;0,0995;-34,7273280324194;0,042;0,062417;18,35656;19,820431;20,757611314195977;27,057291;119,791298;120,056198;45,007561;39,154591;-291,758972
1414200;22,182287;22,385651;20,592329;27,897259;28,315769;28,572601;27,53768;28,491322;27,089111;24,096821;23,72365;24,06896;36,065952;27,298151;-8,018372;22,484098;-3,349987;15,384171;500,369812;0,0031;0,054;0,1;-31,989743134577964;0,0435;0,0688;18,72788;20,15626;21,01845671529289;27,137478;120,000198;119,978104;45,449718;36,927391;-281,614319
1414800;22,193729;22,37792;20,596668;27,998119;28,464727;28,717487;27,617779;28,480078;27,171078;24,118042;23,732582;24,083981;35,890221;27,370541;-8,760631;22,49279;-3,267832;15,583872;499,707336;0,005717;0,0565;0,101;-28,650273840322974;0,045;0,066617;19,178402;20,57773;21,3473722929717;27,2246;120,038406;119,986801;45,630798;37,5625;-268,15741
1415400;22,204311;22,384628;20,60376;28,124279;28,601492;28,856268;27,692591;28,506271;27,26333;24,138119;23,746012;24,10276;35,723118;27,45516;-9,50601;22,503199;-3,162987;16,005909;499,911713;0,0085;0,053;0,103;-26,719359497109664;0,0525;0,052617;19,434071;20,831011;21,546662786358258;27,309101;119,813095;119,985207;45,379112;37,80241;-261,123596
1416000;22,216291;22,389271;20,611509;28,25642;28,75053;29,0371;27,778751;28,531281;27,355051;24,164341;23,760881;24,11619;35,492039;27,537781;-10,170129;22,51956;-2,981911;16,454752;500,179504;0,004317;0,064;0,1015;-23,280242154168523;0,0425;0,051067;19,943991;21,27561;21,89449863084759;27,397739;119,962791;119,988998;46,258999;39,3008;-246,930008
1416600;22,23118;22,395351;20,618439;28,431021;28,904949;29,266499;27,866968;28,565039;27,44762;24,19632;23,773432;24,125389;35,273308;27,631908;-10,99999;22,536989;-2,808115;16,747229;499,923401;0,0035;0,0645;0,0925;-20,382004927227786;0,0505;0,047283;20,324039;21,663618;22,199974073826418;27,478281;120,041199;120,014908;45,995598;39,67794;-234,631012
1417200;22,247459;22,406;20,63356;28,59314;29,090275;29,496531;27,949718;28,586599;27,535549;24,224491;23,785519;24,139359;34,918007;27,728109;-11,84948;22,550079;-2,667184;17,040051;500,506012;0,003133;0,0575;0,1015;-18,561070151241942;0,0515;0,061933;20,558781;21,916941;22,401160314481782;27,558828;120,15139;120,000305;45,656448;39,25565;-227,739594
1417800;22,25885;22,41597;20,641769;28,754559;29,24143;29,720005;28,01897;28,605083;27,63061;24,242121;23,801937;24,153469;34,587975;27,833912;-12,68464;22,563211;-2,538335;17,367123;500,112305;0,004017;0,0515;0,104;-17,18350744927516;0,0465;0,071267;20,777161;22,10569;22,550294665142037;27,632971;119,931091;119,99131;45,380188;39,09029;-222,895416
1418400;22,274549;22,425228;20,64764;28,913097;29,43248;29,859228;28,091732;28,605759;27,728277;24,25935;23,816971;24,167089;34,341351;27,937901;-13,327271;22,581749;-2,389833;17,656811;500,246674;0,003433;0,0535;0,095;-16,046074960246926;0,054;0,0649;20,93778;22,26483;22,67650980287701;27,705099;120,021301;120,003006;45,094566;38,013641;-219,480392
1419000;22,29166;22,43861;20,652491;29,052608;29,544071;30,08053;28,161392;28,631351;27,811398;24,270199;23,828579;24,175449;34,123665;28,049549;-14,11626;22,598581;-2,280769;17,8592;499,916351;0,005733;0,053;0,095;-14,454153691835867;0,046;0,0552;21,161909;22,474842;22,8405157025965;27,774029;120,286789;119,99321;45,220722;37,691612;-214,008591
1419600;22,304142;22,457911;20,661182;29,225891;29,735651;30,266342;28,236423;28,65922;27,904282;24,292721;23,84132;24,187759;33,806789;28,159199;-14,756948;22,61227;-2,189413;18,07266;499,97525;0,00705;0,0545;0,095;-14,257798495645044;0,049;0,064133;21,21981;22,522341;22,88197957478419;27,853888;119,629005;119,996597;44,951042;38,221981;-214,743896
1420200;22,31671;22,46862;20,668051;29,349131;29,898148;30,401081;28,31937;28,717169;27,99828;24,319571;23,8577;24,200672;33,518192;28,265881;-15,321179;22,630209;-2,087078;18,32254;499,982574;0,001717;0,054;0,1015;-12,652597641584801;0,0455;0,05695;21,469921;22,751471;23,064101495533308;27,921072;120,057396;120,012695;45,376984;37,738712;-208,604691
1420800;22,331381;22,477501;20,67429;29,520889;30,08544;30,67692;28,402859;28,77599;28,09318;24,346579;23,875229;24,212971;33,34819;28,38032;-15,954168;22,648029;-1,999212;18,525652;499,995758;0,0043;0,0565;0,099;-10,332856774734543;0,05;0,060383;21,83353;23,072338;23,316845913965977;27,990641;119,928505;120,002396;45,78463;37,51202;-198,3591
1421400;22,34836;22,485891;20,68808;29,686823;30,239147;30,856232;28,486731;28,834576;28,1922;24,38784;23,889629;24,223459;33,197163;28,494339;-16,50351;22,662479;-1,903503;18,83285;500,145691;0,0035;0,0625;0,095;-7,7198663689871685;0,0445;0,056567;22,21904;23,447241;23,614324836277486;28,071772;120,081314;119,984901;46,147976;37,350883;-186,618317
1422000;22,3633;22,497509;20,697239;29,828342;30,455349;30,97756;28,57095;28,849522;28,284048;24,425051;23,903393;24,233681;32,89782;28,608364;-17,037039;22,6807;-1,799365;19,2792;499,916199;0,0033;0,0555;0,0975;-6,625999962964228;0,0465;0,059233;22,386999;23,62537;23,759418845355192;28,15531;120,026695;120,038597;45,873322;37,302608;-182,779312
1422600;22,376749;22,51119;20,70244;30,006088;30,563242;31,192768;28,640451;28,85033;28,373089;24,456451;23,924261;24,24448;32,745453;28,72443;-17,47225;22,702082;-1,643853;20,31682;499,852844;0,004983;0,0535;0,095;-4,916452861474342;0,057;0,067633;22,663568;23,877512;23,96017315217293;28,245251;120,094604;119,987;46,279579;37,612469;-176,256485
1423200;22,399191;22,524582;20,716431;30,19875;30,742468;31,389414;28,713812;28,873531;28,462;24,487972;23,941998;24,260418;32,63205;28,83721;-17,908489;22,728979;-1,256348;21,201078;500,074402;0,004033;0,058;0,097;-4,4110435386108975;0,0405;0,0602;22,73864;23,974781;24,041938870371492;28,33353;119,663002;119,945412;45,374458;38,044048;-175,539215
1423800;22,41955;22,535059;20,724218;30,372461;30,90386;31,5849;28,783411;28,896881;28,54339;24,521038;23,962549;24,271791;32,611599;28,9513;-18,14851;22,764738;-0,827253;21,95188;499,735016;0,004017;0,0725;0,1055;-2,736891136048342;0,0465;0,057583;23,041311;24,225529;24,24202283462366;28,424839;120,278503;120,009109;46,215725;38,237358;-169,586395
1424400;22,441422;22,55933;20,726549;30,482891;31,056982;31,768549;28,855602;28,904449;28,615078;24,553478;23,980841;24,280722;32,28524;29,053478;-18,43074;22,801102;-0,432884;22,660419;500,03833;0,006283;0,0505;0,1;-3,3283607725266933;0,05;0,058533;22,952219;24,181959;24,215353225450837;28,499109;119,727501;120,013405;45,063759;38,357086;-173,973495
1425000;22,46034;22,56741;20,71587;30,658182;31,158833;31,846842;28,926559;28,883799;28,688309;24,588209;23,99577;24,290689;32,277447;29,167217;-18,6527;22,834438;-0,145202;23,10445;499,928375;0,005183;0,071;0,0995;-2,1187964824670993;0,048;0,04995;23,197119;24,375111;24,371085409546176;28,580399;120,0308;119,987991;45,814507;38,404747;-169,647507
1425600;22,475979;22,577871;20,7188;30,777411;31,322348;31,975698;29,01672;28,901089;28,763321;24,62495;24,011982;24,30175;32,0709;29,268988;-18,828899;22,870029;0,097725;23,828781;500,036072;0,003433;0,0585;0,0885;-1,2699376623617815;0,0395;0,05935;23,323599;24,523451;24,49302818881347;28,66835;120,07151;120,001793;45,31348;38,508072;-167,246704
1426200;22,496639;22,596371;20,73711;30,926229;31,470211;32,167;29,085049;28,926998;28,824688;24,662018;24,032787;24,314169;31,986679;29,364613;-18,890293;22,90871;0,403445;24,429419;499,869873;0,002617;0,0575;0,0965;-0,40975309464083287;0,051;0,063;23,493092;24,673512;24,616676398377315;28,75495;120,133194;119,985497;45,71558;38,832409;-164,718094
1426800;22,516338;22,61886;20,73904;31,040039;31,537439;32,253014;29,166153;28,96726;28,887741;24,691839;24,050261;24,32748;31,873331;29,460201;-19,082012;22,94927;0,65835;24,90366;499,933411;0,007933;0,0565;0,094;0,11429673449413708;0,046;0,054133;23,60401;24,772762;24,69936472954002;28,842077;119,913597;119,940811;45,6278;38,652679;-164,059174
1427400;22,534779;22,63888;20,747381;31,147171;31,710968;32,387402;29,231882;29,000408;28,956188;24,722561;24,067341;24,33659;31,71529;29,553539;-19,07233;22,989922;0,886358;25,45071;499,890625;0,004433;0,0525;0,098;0,6068543010858869;0,0575;0,063567;23,715361;24,868748;24,77986047523518;28,919079;119,96981;120,067101;45,27813;40,27256;-163,414093
1428000;22,55673;22,65604;20,75514;31,248892;31,764919;32,464043;29,279242;29,00774;29,006948;24,751709;24,084412;24,343601;31,521521;29,633032;-18,823101;23,028629;1,197181;26,371302;499,805817;0,00755;0,067;0,096;1,3198965210332594;0,0475;0,05855;23,85141;24,992271;24,881206597012635;28,986578;119,975998;119,974403;45,108112;42,380993;-161,091599
1428600;22,575312;22,675179;20,74922;31,432251;31,834381;32,623547;29,340399;29,040909;29,050089;24,785458;24,098619;24,35745;31,007;29,722012;-19,176838;23,079519;1,622463;27,489929;500,189056;0,00795;0,062;0,095;2,6436735611715036;0,05;0,05195;24,067051;25,20182;25,049448452489795;29,065104;120,071205;119,987099;45,52422;42,716759;-155,886002
1429200;22,59617;22,680651;20,74818;31,515118;31,91951;32,675911;29,414112;29,069881;29,133759;24,82991;24,113552;24,374109;31,17268;29,807011;-19,131569;23,13707;2,112885;28,563519;500,067444;0,005733;0,067;0,0955;1,5143418250645193;0,0475;0,061533;23,887072;25,098339;24,97912559699444;29,137939;120,107704;119,965698;45,152477;41,356209;-162,972992
1429800;22,622379;22,694199;20,75317;31,651779;32,018311;32,763462;29,461191;29,095905;29,21793;24,88298;24,132059;24,386669;31,2202;29,880367;-18,92511;23,19508;2,592587;29,564381;500,38092;0,003733;0,059;0,104;0,8724214610986146;0,0445;0,054167;23,894239;25,068159;24,96714915539596;29,194479;119,876404;120,103798;45,256813;41,136398;-166,438095
1430400;22,640018;22,716461;20,76441;31,72974;32,098122;32,767784;29,512426;29,119949;29,301441;24,9487;24,150158;24,398468;31,25526;29,962627;-19,078678;23,25666;3,045808;30,546677;500,29071;0,00295;0,0675;0,0935;0,7904782229003584;0,051;0,048383;23,985189;25,12454;25,024575740413447;29,246069;119,810989;119,951096;45,615051;41,497276;-166,108093
1431000;22,664749;22,748232;20,77496;31,788462;32,174309;32,876751;29,584742;29,137268;29,393854;25,03775;24,16564;24,411081;31,282261;30,039469;-19,0063;23,320751;3,49359;31,437168;500,185974;0,002367;0,0595;0,0945;1,164349539391849;0,047;0,0601;24,111509;25,264851;25,151483317670564;29,302149;120,252602;120,055008;45,225658;40,632805;-163,062286
