Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
1431600;22,687529;22,763111;20,786589;31,84697;32,24231;32,971043;29,643513;29,165421;29,468899;25,140461;24,185671;24,419422;31,392792;30,120411;-19,119282;23,384081;3,907325;32,35804;500,261902;0,004017;0,053;0,103;0,09415451157972665;0,0485;0,060667;24,04488;25,229321;25,145953048424598;29,35516;120,143295;119,948593;45,311913;38,775356;-166,475891
1432200;22,711821;22,7756;20,78356;31,898523;32,29377;33,006802;29,699497;29,191891;29,538647;25,250681;24,202662;24,42874;31,480402;30,189381;-18,977009;23,4482;4,343518;33,432171;499,956696;0,004033;0,0605;0,098;-1,1466026009097299;0,044;0,064383;24,012991;25,18009;25,131158254785237;29,405521;119,725098;120,069603;45,688789;38,530827;-170,30249
1432800;22,734371;22,790722;20,784573;32,010368;32,366756;33,00848;29,743021;29,207006;29,58843;25,38299;24,217081;24,43652;31,642233;30,252899;-18,77809;23,517792;4,799328;34,28709;500,125;0,00375;0,056;0,097;-1,3234153946371685;0,0455;0,047417;24,129129;25,292768;25,245693543532454;29,442142;120,314796;119,956505;46,073841;38,352421;-167,569
1433400;22,756611;22,823986;20,788172;32,082249;32,47039;33,141594;29,796188;29,234303;29,652807;25,5432;24,238209;24,450758;31,72517;30,324701;-18,94129;23,58791;5,188509;35,310509;499,919342;0,00815;0,0695;0,098;-2,6660987241065275;0,0515;0,075133;24,12789;25,282169;25,27126718838925;29,477762;119,789505;120,009094;45,434662;38,407238;-169,120407
1434000;22,784;22,833649;20,783569;32,203789;32,487926;33,169785;29,844492;29,263699;29,659861;25,692041;24,253468;24,4576;31,7943;30,39209;-18,752451;23,66284;5,635154;36,134823;499,894714;0,005733;0,0595;0,094;-3,3425510207500544;0,054;0,0645;24,173443;25,34721;25,35249948396226;29,504932;120,059204;120,04081;45,732689;36,808838;-167,780502
1434600;22,808418;22,858181;20,789728;32,242001;32,475018;33,187679;29,87904;29,283138;29,647228;25,857304;24,26626;24,46278;31,910061;30,44628;-18,500223;23,734261;5,934054;36,691498;500,273621;0,0045;0,0525;0,0985;-4,713713643989029;0,0605;0,062033;24,181711;25,33919;25,381171493467793;29,514339;119,902893;120,004196;46,371849;37,063839;-168,343903
1435200;22,837709;22,87595;20,79748;32,27919;32,552021;33,262367;29,92124;29,296818;29,637461;26,029699;24,280088;24,47237;32,038288;30,500031;-18,246021;23,80603;6,161999;37,266243;500,330902;0,005533;0,061;0,103;-5,512847170848163;0,0495;0,067267;24,24062;25,412849;25,47423548319353;29,523941;120,0215;119,992393;46,418297;36,66547;-165,851791
1435800;22,859999;22,906521;20,801489;32,247292;32,530941;33,18132;29,939392;29,320118;29,5909;26,187592;24,300289;24,4867;32,175694;30,536388;-17,483747;23,874409;6,387873;37,482937;499,783264;0,00595;0,066;0,096;-7,078470250830998;0,05;0,0533;24,201992;25,373611;25,477289704577046;29,519232;120,031601;119,948807;45,150661;39,971382;-167,212189
1436400;22,882771;22,91629;20,807829;32,239883;32,493317;33,157429;29,938313;29,319637;29,549183;26,33753;24,31267;24,493931;32,330242;30,57453;-17,249128;23,93932;6,563377;38,080223;500,250305;0,00625;0,057;0,092;-8,458075007016756;0,04;0,0624;24,183182;25,350872;25,49141788469386;29,508038;119,7995;120,041504;45,245003;40,433411;-167,570892
1437000;22,906382;22,94541;20,811581;32,162048;32,48801;33,187817;29,963612;29,339472;29,508661;26,489239;24,323368;24,498659;32,589348;30,60401;-16,578371;24,00506;6,759189;38,357502;499,979797;0,0062;0,0625;0,0965;-9,729502869650638;0,051;0,0623;24,17725;25,344528;25,518483410965953;29,489811;120,072983;119,996704;45,862312;39,107929;-167,266998
1437600;22,923969;22,95631;20,815807;32,184658;32,367542;33,234829;29,961411;29,328991;29,468821;26,61829;24,34059;24,504299;32,932838;30,639572;-16,25539;24,071772;6,88481;38,625179;499,873932;0,005783;0,0555;0,098;-11,347748690524014;0,0445;0,065783;24,07645;25,271658;25,489599101920927;29,47316;120,101402;120,025307;45,93536;36,582939;-169,561081
1438200;22,948349;22,987221;20,816082;32,086956;32,363361;33,093651;29,96133;29,31904;29,4237;26,719522;24,35581;24,50713;33,26667;30,64304;-15,15307;24,132208;6,879429;38,42915;500,022461;0,006267;0,051;0,0985;-12,953171093087684;0,048;0,063767;23,96946;25,17297;25,43492033064656;29,445972;119,957413;119,958496;45,58852;37,687401;-172,304108
1438800;22,96949;22,999649;20,812309;32,050751;32,265381;33,114609;29,965031;29,31373;29,36797;26,820898;24,36475;24,509312;33,386131;30,639368;-14,30634;24,189281;6,763967;38,371254;499,8078;0,004317;0,0605;0,0925;-14,19853395220129;0,044;0,053417;23,94059;25,120651;25,41587587268424;29,414883;119,778297;120,012085;45,555328;37,877342;-173,074692
1439400;22,994492;23,013142;20,809818;31,9876;32,204689;32,98637;29,944332;29,293522;29,328442;26,96022;24,376171;24,515829;33,53088;30,64768;-13,98735;24,244209;6,747054;38,72332;499,992676;0,0072;0,0475;0,099;-15,16924284038414;0,055;0,063283;23,966688;25,14216;25,461648400770137;29,373861;120,051003;119,949989;45,786251;38,182396;-170,705597
1440000;23,00523;23,041231;20,805807;31,949341;32,13308;32,934502;29,945011;29,293259;29,27684;27,07757;24,387129;24,52033;33,795204;30,640232;-13,205391;24,30254;6,895156;39,013927;499,654968;0,003933;0,0535;0,088;-15,50851903683564;0,049;0,059267;24,05163;25,22031;25,54636579870719;29,342499;120,077003;120,001907;45,460339;38,327881;-166,342499
1440600;23,019718;23,054049;20,812908;31,859518;32,110771;32,817802;29,940069;29,289143;29,2423;27,187799;24,397709;24,531361;34,064442;30,630152;-12,76976;24,36561;6,981655;39,012131;499,907135;0,0102;0,071;0,099;-16,79260740441292;0,0435;0,059117;23,97982;25,173168;25,53338626705666;29,30654;119,97361;120,077591;45,658962;37,96793;-166,760788
1441200;23,04262;23,0695;20,81098;31,7724;32,011551;32,710522;29,894581;29,257111;29,178913;27,306458;24,41143;24,536819;34,378548;30,61142;-11,90924;24,418489;6,912045;38,693562;499,897064;0,0068;0,065;0,0955;-18,639139861937444;0,048;0,058783;23,86533;25,065861;25,475690620500966;29,263269;119,987404;119,9869;45,483971;38,949997;-169,287506
1441800;23,05595;23,080929;20,812061;31,66041;31,92367;32,572441;29,8559;29,244602;29,147161;27,41363;24,422802;24,539511;34,65094;30,590738;-11,31424;24,468979;6,777759;38,43121;499,842773;0,00335;0,054;0,0965;-20,353723531619547;0,046;0,064983;23,748989;24,964169;25,41996419583903;29,213861;120,129105;119,984604;45,43803;37,795212;-171,509003
1442400;23,065979;23,103138;20,80611;31,598932;31,822229;32,486458;29,834003;29,203741;29,09263;27,502499;24,431778;24,5403;34,942009;30,559612;-10,73279;24,512531;6,610148;38,115669;500,425201;0,006017;0,0545;0,0895;-21,024827482228417;0,05;0,061833;23,776779;24,97298;25,44529450254374;29,17012;120,134911;120,017601;46,075333;37,862038;-169,410492
1443000;23,07375;23,130251;20,810251;31,535242;31,703777;32,339561;29,794992;29,182861;29,055227;27,50816;24,440458;24,540741;35,291878;30,513769;-8,999231;24,55851;6,47972;37,361626;499,784851;0,00365;0,066;0,0925;-21,30314971069814;0,0475;0,063933;23,735041;24,944489;25,42464078267454;29,117569;120,1828;119,990707;45,514168;37,842857;-168,451202
1443600;23,083927;23,147058;20,80501;31,250742;31,397619;31,884851;29,662663;29,092489;28,960138;27,042362;24,43265;24,513271;36,31916;30,413141;-5,899624;24,57592;5,521998;31,765568;500,381104;0,003567;0,071;0,097;-20,803455179300155;0,047;0,065633;23,189371;24,52795;25,00610288867818;29,000946;120,243996;119,999001;44,1968;37,352242;-180,581879
1444200;23,097691;23,15605;20,797001;31,061451;31,148029;31,502279;29,52063;28,98345;28,868961;26,621622;24,426491;24,493267;37,140053;30,316448;-4,833323;24,512981;2,951943;26,69688;499,809967;0,00155;0,05;0,093;-21,598178576914183;0,049;0,04745;22,674269;23,998701;24,51023160186779;28,848749;119,913986;120,006912;44,336449;39,25758;-195,563095
1444800;23,106277;23,174761;20,793188;30,914249;30,950092;31,246592;29,428171;28,887669;28,786942;26,391972;24,423359;24,476219;37,592541;30,23444;-4,316501;24,43256;0,85345;23,962851;499,794922;0,0049;0,0695;0,097;-22,607773064240817;0,053;0,0577;22,30216;23,6394;24,185385032118706;28,72995;119,822693;120,004517;44,25256;38,814827;-205,17659
1445400;23,114769;23,178019;20,790009;30,774023;30,81461;31,063549;29,35004;28,822132;28,719717;26,235559;24,41762;24,463902;37,936588;30,15176;-3,789705;24,379271;-0,32631;22,459221;500,027405;0,007017;0,0665;0,098;-22,35703096233387;0,0445;0,064217;22,197048;23,509632;24,05258917633008;28,637241;120,086403;119,979393;44,486519;39,02776;-206,889008
1446000;23,120419;23,186361;20,775501;30,679302;30,69405;30,931675;29,28455;28,750772;28,657848;26,124741;24,407869;24,45454;38,221382;30,082561;-3,760398;24,336422;-0,971935;21,496929;500,392578;0,001283;0,051;0,0915;-22,4926508685584;0,0545;0,05485;22,067169;23,379673;23,92899516325059;28,562531;119,927292;120,010399;44,647881;39,371311;-209,023514
1446600;23,121731;23,188879;20,771658;30,66885;30,688211;30,919449;29,26803;28,711969;28,622061;26,286091;24,40943;24,452518;38,142334;30,052551;-5,359514;24,311291;-1,209815;22,678959;499,700287;0,004683;0,0545;0,0935;-25,50967224040214;0,0455;0,0504;21,80508;23,17774;23,80740387159375;28,51232;120,22789;119,998108;44,40992;39,337418;-215,359497
1447200;23,123091;23,19899;20,769859;30,670818;30,694759;30,886204;29,271749;28,735779;28,598949;26,487768;24,41489;24,455719;38,250343;30,01156;-5,206645;24,327221;-0,42327;25,032221;499,632324;0,009567;0,0505;0,088;-29,782285779430772;0,045;0,061433;21,523647;22,869459;23,61247924762226;28,486801;119,760193;120,0177;44,551521;39,719276;-226,379913
1447800;23,12431;23,210619;20,765902;30,577793;30,572271;30,797611;29,221012;28,753632;28,56986;26,434418;24,409481;24,453241;38,667618;29,949209;-4,102812;24,366871;0,334507;24,897549;499,903717;0,002317;0,063;0,096;-29,672675680545893;0,047;0,05775;21,468559;22,82795;23,569244966976736;28,45755;120,141197;119,999596;45,003849;39,557339;-227,212982
1448400;23,12542;23,202457;20,762478;30,403057;30,424297;30,69273;29,141239;28,6273;28,520351;26,159693;24,39978;24,436571;39,166298;29,879593;-3,14473;24,369541;0,034522;22,287399;499,770935;0,005767;0,055;0,0975;-31,472612311811;0,05;0,064483;20,842388;22,33073;23,128792296836505;28,40028;120,120483;119,974098;43,899521;39,660378;-244,874313
1449000;23,125778;23,212921;20,758228;30,294231;30,296579;30,541922;29,06509;28,543579;28,4723;25,972488;24,394119;24,422131;39,589912;29,813282;-2,668098;24,328821;-1,064089;20,151421;499,903381;0,003667;0,0625;0,086;-35,057545086342785;0,0455;0,059517;20,176661;21,71294;22,613917121347885;28,334858;120,197594;120,028702;43,58746;39,879509;-267,318298
1449600;23,127501;23,227348;20,755001;30,148951;30,198421;30,425562;28,98963;28,483044;28,423761;25,833797;24,39003;24,412121;39,888523;29,746521;-2,31216;24,28466;-1,989753;18,65712;500,127838;0,005883;0,061;0,092;-39,40813541980279;0,055;0,0738;19,519928;21,059439;22,08177108763927;28,263111;119,728989;119,994705;43,691124;39,423218;-290,22171
1450200;23,126438;23,226862;20,7481;30,060352;30,06897;30,28866;28,9263;28,417459;28,371799;25,70867;24,385052;24,399529;40,025932;29,676718;-2,016155;24,24794;-2,605696;17,799511;500,36972;0,0095;0,0615;0,0945;-39,99449128554857;0,056;0,063767;19,38335;20,862738;21,903959808212058;28,19516;119,720901;120,002213;44,713261;39,70639;-295,432312
1450800;23,122128;23,234219;20,741369;29,964071;29,99522;30,214859;28,869242;28,36842;28,328619;25,628122;24,37892;24,389591;40,175087;29,613659;-1,845437;24,217419;-2,934984;17,411068;499,910492;0,00445;0,057;0,101;-39,34728877121543;0,0525;0,056317;19,375919;20,855808;21,88156780833565;28,138672;120,118698;119,979881;44,74247;39,162151;-293,923492
1451400;23,120968;23,22331;20,738031;29,90188;29,903967;30,120182;28,827438;28,324421;28,295889;25,565878;24,372959;24,384691;40,161911;29,555899;-1,764123;24,192039;-3,111506;17,047548;500,507263;0,0072;0,063;0,0925;-41,20173238085635;0,0525;0,060233;19,034809;20,575832;21,65295001887261;28,091198;120,056801;119,976486;43,972073;39,264687;-303,156097
1452000;23,11647;23,229321;20,732889;29,823841;29,855368;30,065487;28,78896;28,289783;28,252029;25,515589;24,36833;24,377689;40,294464;29,500622;-1,719177;24,172531;-3,246753;16,810131;499,697845;0,002333;0,063;0,0895;-41,477628914878764;0,0515;0,060217;18,99308;20,492279;21,577977094494244;28,04162;120,043198;120,013306;44,36034;39,843979;-304,579895
1452600;23,114319;23,230381;20,73311;29,760839;29,79575;29,999908;28,758728;28,252182;28,223652;25,481279;24,365051;24,375729;40,37458;29,447168;-1,608646;24,152569;-3,36687;16,40974;500,493805;0,0046;0,067;0,093;-45,498364212522894;0,0495;0,0619;18,38422;19,99222;21,185921078724338;28,000141;120,001183;120,008408;43,410362;38,518848;-322,999512
1453200;23,108728;23,234228;20,728079;29,670841;29,712399;29,941629;28,71133;28,215618;28,188953;25,4396;24,361349;24,368389;40,402611;29,396122;-1,464806;24,129749;-3,543239;15,95801;500,03067;0,005617;0,0565;0,0925;-47,52048710964826;0,053;0,0552;18,14843;19,717588;20,965702136669684;27,95396;120,026794;120,02179;44,275509;39,040413;-332,299316
1453800;23,099072;23,23728;20,7244;29,597687;29,642859;29,869452;28,654888;28,164051;28,156887;25,40836;24,356369;24,358459;40,54245;29,346079;-1,471999;24,111729;-3,716016;15,621712;500,144531;0,00745;0,05;0,0885;-47,3451641355445;0,056;0,068417;18,18956;19,705688;20,949905985187367;27,899191;119,9245;119,990799;44,87661;38,520939;-330,391693
1454400;23,088779;23,239538;20,72016;29,543468;29,58588;29,806431;28,625179;28,131479;28,126949;25,40218;24,352369;24,35285;40,715641;29,298498;-1,431153;24,088121;-3,866092;15,22772;499,951813;0,002683;0,054;0,097;-49,545933947705834;0,052;0,05015;17,817028;19,4482;20,7503551746351;27,863092;120,320801;120,014015;44,036491;38,6628;-339,879089
1455000;23,081209;23,239641;20,71344;29,444019;29,441757;29,725122;28,582462;28,089081;28,098209;25,382648;24,34544;24,343981;40,853458;29,256689;-1,49828;24,066212;-4,01638;14,929341;499,832367;0,005117;0,052;0,097;-51,93514861908327;0,0505;0,044533;17,550819;19,15711;20,522088387896325;27,821218;119,880508;120,020302;44,325554;38,271999;-349,353882
1455600;23,075668;23,233212;20,709499;29,378672;29,369678;29,67034;28,543331;28,05628;28,070499;25,355518;24,338829;24,339687;41,101982;29,21077;-1,37826;24,046768;-4,12571;14,764499;499,810303;0,005783;0,066;0,0955;-53,40253812767668;0,0475;0,060717;17,32774;18,963581;20,367366117666137;27,77619;119,998398;120,012405;44,266949;38,443451;-355,469788
1456200;23,072989;23,226353;20,703739;29,3202;29,282797;29,627069;28,507519;28,01503;28,040171;25,32115;24,332092;24,33709;41,245129;29,16749;-1,394925;24,02483;-4,194396;14,64079;500,008301;0,005083;0,0505;0,0965;-54,77154142207925;0,053;0,065833;17,138649;18,774321;20,214371807635665;27,73881;119,915405;119,953491;44,330757;38,21254;-361,402039
1456800;23,070499;23,235531;20,699799;29,227688;29,263041;29,54509;28,477921;27,986561;28,012899;25,287519;24,326351;24,333328;41,031689;29,127304;-1,350444;24,01112;-4,22777;14,59335;500,058197;0,003567;0,058;0,1;-55,595721893541736;0,0525;0,055167;17,03273;18,647358;20,109513930786033;27,70335;119,808006;120,014992;44,28289;37,633202;-365,052704
1457400;23,066399;23,225;20,694561;29,195749;29,189762;29,508068;28,439631;27,948212;27,98464;25,250601;24,319799;24,3269;40,992767;29,083401;-1,298917;23,99505;-4,262517;14,4052;499,833588;0,006433;0,064;0,0935;-56,606804281722745;0,0605;0,047283;16,83045;18,496319;19,985409923582967;27,6656;120,3666;120,013611;43,998039;37,456871;-370,402588
1458000;23,063232;23,226227;20,692621;29,101391;29,088449;29,435429;28,40131;27,91571;27,95783;25,233639;24,316418;24,325821;41,06493;29,044621;-1,287583;23,975479;-4,347464;14,227191;499,834656;0,006433;0,065;0,0955;-58,255797873596705;0,059;0,063583;16,66111;18,29479;19,826707506625922;27,626551;119,881393;119,990402;44,15472;37,759766;-376,231384
1458600;23,056301;23,22654;20,68371;29,04426;29,043451;29,367468;28,371328;27,884552;27,932682;25,196222;24,311939;24,322439;40,9963;29,007137;-1,25096;23,961632;-4,380264;14,47283;499,792175;0,0054;0,0585;0,094;-57,55798410178195;0,0495;0,06115;16,737339;18,334469;19,84920337456536;27,599833;119,757996;120,016701;44,354248;37,531578;-373,410309
1459200;23,048;23,218531;20,68272;29,025049;28,984812;29,333059;28,343342;27,857752;27,908249;25,169437;24,304028;24,31493;41,027042;28,971451;-1,194346;23,95402;-4,23646;14,84481;500,142517;0,00285;0,064;0,0895;-55,86646199872964;0,043;0,05905;16,891079;18,49625;19,968065096884125;27,571301;120,157204;119,967102;44,322647;37,742626;-366,274872
1459800;23,037611;23,213001;20,680382;28,903881;28,95192;29,333527;28,316172;27,826941;27,88847;25,152542;24,299702;24,30917;40,949623;28,929529;-1,18845;23,949221;-4,152396;14,66185;499,98822;0,002733;0,058;0,09;-56,27502318911711;0,053;0,066767;16,8207;18,433191;19,915937147980205;27,541599;119,8666;120,025307;44,303123;37,559196;-367,235596
1460400;23,021061;23,20591;20,67931;28,864279;28,889399;29,28826;28,289661;27,800602;27,86348;25,119419;24,291637;24,302462;40,994026;28,894751;-1,143643;23,93646;-4,214432;14,42984;500,102722;0,00345;0,041;0,092;-55,041381210990494;0,0525;0,0598;16,95763;18,537592;19,989305226482575;27,514481;120,093216;120,001404;44,4104;37,565197;-362,276306
1461000;23,011299;23,194878;20,678539;28,855297;28,86018;29,268768;28,266012;27,773319;27,844589;25,107397;24,283909;24,296211;41,008572;28,860071;-1,158423;23,91954;-4,284179;14,31795;500,14679;0,00455;0,06;0,101;-55,25431872885735;0,0495;0,044967;16,871019;18,50136;19,958879272249977;27,488499;119,99601;120,011597;44,17482;37,331841;-362,515137
1461600;23,005466;23,200871;20,675182;28,835049;28,8664;29,244473;28,24386;27,749151;27,823589;25,08576;24,279999;24,29674;40,886467;28,829678;-1,1813;23,90741;-4,329397;14,319799;499,925476;0,006117;0,0585;0,097;-54,782823898150696;0,0485;0,0674;16,933321;18,532207;19,97800580046847;27,464411;119,930786;119,988503;44,701225;36,858696;-360,205872
1462200;23,002239;23,19437;20,679962;28,806601;28,80456;29,203821;28,221478;27,731421;27,809391;25,07007;24,27737;24,296261;40,979866;28,798832;-1,151881;23,897921;-4,320661;14,409719;499,914398;0,003433;0,0655;0,09;-56,037786096498465;0,055;0,055933;16,700439;18,375132;19,85391946080298;27,446381;120,361305;120,005295;44,178261;37,379398;-366,439117
1462800;22,999329;23,192039;20,67861;28,72662;28,767721;29,17667;28,186731;27,705692;27,786798;25,039171;24,271471;24,29147;40,843819;28,763611;-1,164111;23,88866;-4,285785;14,504321;499,867615;0,004367;0,059;0,0965;-57,64486830298671;0,0435;0,064217;16,520781;18,16371;19,68468723282379;27,420139;119,873596;119,982704;43,942341;37,75771;-373,187988
1463400;22,994091;23,192249;20,670422;28,67695;28,719992;29,1117;28,167969;27,676178;27,764278;25,029072;24,267529;24,288891;40,798771;28,73027;-1,010044;23,880901;-4,214822;14,787541;499,839417;0,003667;0,0525;0,1025;-56,74241396365851;0,06;0,056083;16,6611;18,25441;19,7522033649179;27,39242;119,880692;120,026199;44,634373;37,33004;-368,467377
1464000;22,98197;23,18399;20,66795;28,657888;28,72085;29,064142;28,1374;27,654129;27,741892;25,00094;24,261068;24,28232;40,7342;28,701599;-1,066934;23,876127;-4,096261;14,991;500,083313;0,00345;0,0595;0,091;-54,63794287354717;0,0415;0,060533000000000003;16,89403;18,461628;19,905720975266874;27,364594;119,831009;119,998398;44,791107;37,774929;-358,910187
1464600;22,968142;23,176847;20,669458;28,652191;28,694651;29,075079;28,128834;27,632502;27,725042;24,987259;24,256781;24,2775;40,902191;28,672649;-1,11377;23,871901;-4,021522;15,006679;500,116852;0,010133;0,0545;0,095;-51,50962010514303;0,053;0,0645;17,24803;18,80064;20,163785849606793;27,342968;120,121201;119,988907;45,20385;37,792423;-344,753113
1465200;22,95727;23,179668;20,674339;28,627081;28,661999;29,055603;28,110321;27,61735;27,706619;24,964621;24,251631;24,274418;40,973152;28,645788;-1,066472;23,865131;-4,040731;14,796951;499,848328;0,0058;0,0595;0,095;-52,38226402758562;0,047;0,044833;17,0481;18,678509;20,06513528657694;27,329041;120,064499;119,999413;44,485077;37,651581;-349,019501
1465800;22,948399;23,17136;20,67889;28,603317;28,65538;28,99238;28,09161;27,599903;27,691441;24,949539;24,24824;24,272282;40,960381;28,618618;-1,110767;23,857269;-4,104436;14,753769;499,970947;0,006417;0,058;0,0975;-51,771288385324496;0,0495;0,055817;17,147619;18,732038;20,103255849279815;27,311138;120,104309;120,010704;45,072102;37,593159;-346,22403
1466400;22,94313;23,16703;20,675388;28,577372;28,58231;28,999187;28,074322;27,574539;27,67977;24,929861;24,244518;24,269529;41,028778;28,590219;-1,133978;23,850611;-4,127679;14,62514;500,093506;0,002683;0,067;0,0895;-52,74509399864142;0,049;0,052983;16,955431;18,601801;19,99881846386626;27,293522;120,065598;119,989098;44,225533;38,00507;-350,682129
1467000;22,936659;23,17054;20,675598;28,503651;28,559931;28,949421;28,046183;27,556492;27,65691;24,920582;24,241442;24,267849;41,049679;28,564692;-1,011485;23,842319;-4,191634;14,41451;500,056;0,00135;0,0645;0,094;-54,704023975529;0,0485;0,063783;16,704319;18,371519;19,81964506113987;27,268452;119,947388;120,013206;44,419868;38,082771;-358,803101
1467600;22,93305;23,1684;20,6749;28,461081;28,517101;28,913712;28,022198;27,528421;27,639288;24,902821;24,23793;24,26808;40,911938;28,535603;-0,984924;23,832201;-4,288394;14,127218;499,741699;0,007967;0,053;0,104;-57,52817024723737;0,056;0,061367;16,302752;18,03689;19,55836435578918;27,245541;120,2332;119,975998;44,096752;38,208214;-371,757721
1468200;22,924328;23,166838;20,667;28,406597;28,446589;28,88884;27,97308;27,502981;27,620178;24,875591;24,233601;24,264591;40,800369;28,505581;-0,958509;23,81686;-4,40661;13,91539;499,938721;0,004867;0,071;0,088;-59,7901968824388;0,0515;0,057467;16,08371;17,75725;19,337268461605937;27,21455;119,778992;120,031189;44,262642;38,509041;-381,174896
1468800;22,9186;23,164398;20,658051;28,3685;28,394159;28,843063;27,93873;27,472813;27,58984;24,858898;24,226881;24,260721;40,892849;28,48003;-0,825539;23,805239;-4,470657;13,848021;499,82843;0,004767;0,053;0,0935;-60,71450041603473;0,0565;0,061883;15,953722;17,63781;19,241657125503572;27,179111;119,975502;119,980606;44,167019;37,95208;-384,822144
1469400;22,913111;23,16592;20,655338;28,3375;28,35441;28,788382;27,91715;27,448353;27,573002;24,818829;24,218102;24,256611;40,875286;28,45422;-0,864066;23,796221;-4,498189;13,7942;499,939209;0,00465;0,052;0,093;-58,88615797577369;0,0455;0,063217;16,165609;17,79981;19,357861645480043;27,152609;120,067307;120,030701;44,60173;37,326809;-377,43808
1470000;22,90764;23,15453;20,654919;28,309458;28,35854;28,74563;27,896679;27,427118;27,548431;24,79632;24,212851;24,251011;40,767372;28,425007;-0,774644;23,78723;-4,526506;13,722799;500,086761;0,005883;0,053;0,096;-58,04278372785363;0,0455;0,052033;16,252781;17,87068;19,407666890682457;27,132702;119,894608;119,950317;44,783821;37,541389;-373,383606
1470600;22,90357;23,149059;20,656649;28,27803;28,312031;28,743938;27,878712;27,408401;27,531458;24,790709;24,20822;24,24748;40,76643;28,396698;-0,756104;23,776432;-4,552138;13,69942;500,081696;0,003383;0,0685;0,1;-57,269718146082795;0,049;0,054267;16,301899;17,95117;19,46846946734637;27,12096;120,151901;120,034401;44,420753;37,684959;-370,160767
1471200;22,899849;23,14179;20,6562;28,250431;28,328791;28,728662;27,85795;27,388388;27,518169;24,756571;24,204138;24,243999;40,699245;28,372849;-0,800778;23,765247;-4,578132;13,496431;499,949127;0,005117;0,064;0,0975;-59,102799906045675;0,042;0,05525;15,98999;17,711781;19,277051306510245;27,100811;120,185997;120,004295;44,035042;37,528782;-379,019989
1471800;22,89356;23,12756;20,65682;28,226837;28,26564;28,685909;27,838449;27,365488;27,504032;24,746571;24,202021;24,240988;40,463295;28,348822;-0,723019;23,753111;-4,665525;13,30928;500,077087;0,0068;0,0555;0,0935;-62,17063405395335;0,0535;0,056417;15,650099;17,36146;19,00535104222669;27,084909;119,754105;119,9729;43,760994;37,881126;-391,774506
1472400;22,886311;23,1327;20,650188;28,184189;28,247501;28,639111;27,80723;27,337088;27,482243;24,707951;24,19631;24,238321;40,515236;28,316641;-0,596981;23,743662;-4,722644;13,171359;500,058533;0,005433;0,0645;0,102;-60,681021602353255;0,049;0,069267;15,830679;17,486799;19,093565591972318;27,056347;120,008995;120,001999;44,512161;38,212471;-386,031921
1473000;22,87439;23,123142;20,648521;28,155582;28,22131;28,601948;27,775761;27,314489;27,461578;24,691269;24,18799;24,232489;40,511208;28,28982;-0,555725;23,732178;-4,80066;12,921829;499,986908;0,001283;0,058;0,098;-61,64568508849905;0,0545;0,05355;15,66084;17,36293;18,994695776244438;27,033579;120,077194;120,018005;44,114407;37,417969;-390,254211
1473600;22,866299;23,119228;20,644989;28,13212;28,179968;28,58079;27,745281;27,29105;27,439398;24,682411;24,178013;24,227419;40,458122;28,262701;-0,538746;23,7153;-4,875073;12,822479;499,944092;0,004383;0,071;0,1035;-61,20902512496809;0,046;0,045167;15,74054;17,402241;19,023017442628934;27,008327;119,827904;119,977585;44,560036;38,007252;-387,190491
1474200;22,853901;23,107889;20,644041;28,095682;28,154911;28,538013;27,728699;27,268;27,421162;24,652288;24,16922;24,222988;40,574303;28,23555;-0,489131;23,702869;-4,906392;12,80208;500,128235;0,005333;0,0595;0,0945;-60,49463803947513;0,041;0,05395;15,74301;17,450491;19,05380368908971;26,986729;120,326004;120,018105;44,3526;37,810848;-385,197571
1474800;22,8503;23,10334;20,64287;28,084351;28,16814;28,526409;27,70553;27,253342;27,408381;24,64946;24,163651;24,220451;40,323425;28,20903;-0,463784;23,693409;-4,964768;12,43849;500,085938;0,0043;0,057;0,096;-63,40023494329888;0,056;0,059333;15,39506;17,126551;18,803876986912332;26,968012;119,650002;119,986404;43,953907;38,249363;-396,388702
1475400;22,845221;23,09288;20,642269;28,06496;28,150812;28,524311;27,664661;27,230412;27,386112;24,619299;24,159309;24,21847;40,275959;28,18663;-0,486246;23,67935;-5,08774;12,249689;499,886292;0,00305;0,056;0,1035;-62,527583750405974;0,043;0,065267;15,49798;17,191809;18,847751892077525;26,94104;120,159286;120,031189;44,603699;37,629269;-393,561371
1476000;22,835888;23,086798;20,638729;28,01893;28,10931;28,447189;27,650141;27,20344;27,365223;24,607019;24,153151;24,214569;40,223045;28,157782;-0,396617;23,66457;-5,155494;12,15151;500,156799;0,003483;0,0595;0,093;-65,13209079746451;0,051;0,050167;15,1036;16,892761;18,614948609119505;26,91802;120,008705;120,003395;43,84943;37,390083;-404,403381
1476600;22,823593;23,080418;20,62899;28,000668;28,106028;28,429138;27,612232;27,173832;27,34259;24,57226;24,145771;24,205799;40,083569;28,127811;-0,285823;23,649649;-5,181495;12,193019;500,054596;0,007433;0,0525;0,097;-66,27727088416155;0,0605;0,066583;14,970739;16,731899;18,483646881681885;26,890141;120,162697;120,014992;44,314373;37,513252;-410,077484
1477200;22,813801;23,070461;20,62879;27,982733;28,075199;28,397404;27,577082;27,150761;27,320719;24,553699;24,13928;24,20105;39,900211;28,1;-0,252268;23,638809;-5,142137;12,516039;499,864197;0,003233;0,0635;0,0905;-67,48302617016415;0,0455;0,05595;14,83374;16,581131;18,36371024631521;26,862228;119,874901;119,964615;43,909088;37,700619;-414,441803
1477800;22,803329;23,070343;20,626669;27,956127;28,041739;28,388432;27,540371;27,122522;27,299999;24,529171;24,130432;24,19632;39,855511;28,074118;-0,209031;23,63471;-4,99867;12,801201;500,100983;0,001783;0,064;0,098;-65,74945972650661;0,0485;0,059217;15,055929;16,74551;18,485022627900623;26,831131;119,820595;119,9907;44,518223;37,672848;-406,535614
1478400;22,794399;23,06531;20,626968;27,931202;28,016949;28,35853;27,528957;27,106049;27,276947;24,50399;24,123671;24,19356;39,88546;28,046503;-0,216642;23,631741;-4,878776;13,052069;499,972565;0,003;0,0585;0,1025;-63,560475546180726;0,047;0,058217;15,285231;16,96002;18,644828479150977;26,81213;119,914291;120,000595;44,617451;36,997719;-397,272705
1479000;22,786779;23,05549;20,629002;27,935268;27,983868;28,365856;27,514978;27,091101;27,261267;24,518991;24,11684;24,19076;39,847881;28,02409;-0,23537;23,629238;-4,749951;13,349879;499,949219;0,005333;0,0595;0,1015;-62,86042889803822;0,0435;0,0517;15,364149;17,05249;18,71918747748107;26,798748;119,96521;120,005295;44,086563;37,171349;-393,115692
1479600;22,783281;23,05386;20,629589;27,877619;27,977472;28,320919;27,50535;27,076351;27,251331;24,513441;24,11101;24,18708;39,86129;28,00001;-0,274013;23,628349;-4,627693;13,545421;499,978607;0,006967;0,068;0,101;-61,84253060519966;0,045;0,054617;15,490491;17,159149;18,800119698329873;26,788219;120,020004;120,023788;44,348682;37,616539;-388,476013
1480200;22,77047;23,048977;20,628571;27,870651;27,937231;28,29607;27,493732;27,06012;27,237949;24,489109;24,10605;24,182821;39,84956;27,98103;-0,32937;23,626621;-4,559933;13,563649;500,123932;0,0043;0,065;0,096;-61,14537664177405;0,0465;0,0533;15,549069;17,211319;18,835138013631006;26,773111;119,825211;119,973099;44,031021;36,992229;-385,414978
1480800;22,76247;23,04619;20,6322;27,825317;27,927578;28,25758;27,493252;27,04917;27,221912;24,479443;24,101749;24,179869;39,905479;27,955318;-0,287894;23,621128;-4,542133;13,602839;500,055237;0,005883;0,053;0,1005;-58,66016311745029;0,047;0,058;15,860331;17,477242;19,037839108399808;26,764929;120,044212;119,986107;44,75172;37,12529;-374,693665
1481400;22,75993;23,039162;20,63339;27,825291;27,894882;28,223059;27,484732;27,032093;27,20635;24,45682;24,098679;24,179064;39,974678;27,93642;-0,293392;23,61622;-4,54257;13,39545;500,264252;0,003633;0,0545;0,0955;-58,73066905934009;0,046;0,055283;15,73997;17,44614;19,009173973278408;26,756847;120,293602;120,010498;43,853642;37,3876;-376,051208
1482000;22,75201;23,023952;20,63085;27,80369;27,888733;28,24432;27,453201;27,016911;27,193869;24,429699;24,094179;24,174959;40,017921;27,917828;-0,351233;23,604691;-4,631991;13,20488;500,163757;0,006617;0,049;0,0905;-60,61260051682098;0,0535;0,04775;15,507021;17,209301;18,821150046190137;26,738861;119,746803;119,985092;43,991447;37,152031;-383,943604
1482600;22,7442;23,01297;20,629631;27,784311;27,871021;28,205969;27,433208;26,998779;27,17602;24,424879;24,08823;24,17309;40,040359;27,889862;-0,214588;23,594151;-4,693849;13,04408;500,005524;0,003483;0,0515;0,092;-61,71706606963237;0,0515;0,059517;15,35216;17,082119;18,722231622156706;26,720938;120,074905;119,987999;44,006889;38,103149;-388,919769
1483200;22,737391;23,006641;20,628311;27,754429;27,85585;28,17815;27,397919;26,970119;27,155151;24,407349;24,08251;24,16918;40,011391;27,870932;-0,276246;23,58534;-4,782615;12,765749;500,174316;0,004333;0,063;0,0905;-62,754626172323924;0,0515;0,05705;15,23144;16,949589;18,616525070507297;26,693979;119,975098;120,009605;43,983463;38,06617;-393,023468
1483800;22,733061;23,006769;20,623289;27,73267;27,81811;28,147488;27,37286;26,950039;27,140131;24,390398;24,07655;24,164221;40,048409;27,843973;-0,20501;23,575211;-4,871448;12,764161;499,76358;0,003817;0,0555;0,1015;-62,90021424281092;0,0475;0,063317;15,20357;16,916269;18,587218424818566;26,672562;120,097511;119,999306;43,830177;37,88541;-393,722595
1484400;22,72941;23,001812;20,620022;27,70932;27,80422;28,120758;27,35371;26,933661;27,122883;24,373812;24,067738;24,15823;40,03294;27,826321;-0,220841;23,56608;-4,856444;12,888069;499,618561;0,00995;0,0665;0,096;-62,3676074573475;0,0475;0,059717;15,276169;16,95809;18,615853665336857;26,653421;119,845398;119,985306;43,870964;38,20388;-390,815704
1485000;22,720591;22,996372;20,62216;27,683371;27,754871;28,125238;27,325338;26,909307;27,102039;24,364521;24,05776;24,154011;40,080639;27,803219;-0,148461;23,558262;-4,825173;12,904689;499,981293;0,003783;0,047;0,097;-62,167968192186905;0,049;0,051583;15,255389;16,970541;18,623527634312296;26,6341;120,147995;119,987305;43,960438;38,023621;-390,043121
1485600;22,7131;22,996019;20,622478;27,659449;27,72912;28,09267;27,31192;26,895151;27,088039;24,35083;24,052311;24,149569;40,029232;27,776829;-0,042576;23,550602;-4,801189;12,99779;499,961365;0,0062;0,049;0,094;-63,37474349891877;0,046;0,054983;15,082049;16,823389;18,507407553649212;26,620499;120,115807;120,028992;43,829262;38,230682;-395,419189
1486200;22,703411;22,990568;20,61772;27,632198;27,712749;28,05167;27,29035;26,876598;27,07045;24,340549;24,045851;24,144899;39,929661;27,755529;-0,076981;23,544109;-4,77934;12,87451;499,508606;0,001767;0,0545;0,088;-64,42580562945611;0,053;0,063917;14,962961;16,697348;18,408148140434793;26,599478;119,896011;120,011292;44,177822;37,902126;-399,285706
1486800;22,695459;22,984549;20,618469;27,618347;27,679998;28,05167;27,263058;26,852741;27,049328;24,323841;24,040501;24,139521;39,9562;27,733547;-0,144022;23,536381;-4,831255;12,756289;500,276184;0,004417;0,0595;0,0965;-62,95765389951099;0,049;0,0502;15,144751;16,841751;18,51578783792738;26,57756;120,062706;119,990311;44,338799;38,152092;-392,791595
1487400;22,686789;22,96986;20,615461;27,587597;27,665442;28,022202;27,245581;26,837078;27,0336;24,29476;24,03228;24,134769;39,948708;27,711691;-0,033328;23,529028;-4,864044;12,684619;500,280701;0,002083;0,0665;0,0945;-62,52765151490227;0,043;0,059033;15,166771;16,859409;18,52320713707302;26,560089;119,837112;119,984512;44,243908;38,066902;-391,043213
1488000;22,679831;22,95919;20,614279;27,572769;27,651779;27,988049;27,235758;26,81955;27,017239;24,2833;24,023382;24,127932;39,989967;27,68688;-0,056635;23,52187;-4,879732;12,77216;499,897369;0,0046;0,062;0,0975;-60,62305123091676;0,0425;0,0506;15,396991;17,058319;18,673859518691167;26,544018;120,036301;120,022301;44,316158;37,767872;-382,729919
1488600;22,67429;22,9485;20,614408;27,563629;27,639618;27,947611;27,22662;26,805603;27,00285;24,277908;24,016142;24,12627;40,048168;27,668631;-0,062602;23,516769;-4,831637;12,967751;499,845459;0,004567;0,0645;0,099;-59,69662533438133;0,0505;0,06335;15,49191;17,155582;18,747584340598628;26,536869;119,892197;119,957397;44,28043;38,168121;-378,213531
1489200;22,66552;22,938549;20,616451;27,5319;27,63097;27,94104;27,219278;26,80386;26,990789;24,26725;24,008289;24,124187;40,103771;27,651819;-0,103428;23,513359;-4,767566;12,943521;500,629547;0,00575;0,0625;0,09;-59,16584903341342;0,0535;0,0519;15,510119;17,203588;18,78233282605132;26,525654;120,156006;120,041183;44,377354;38,128632;-376,338013
1489800;22,657551;22,934238;20,621008;27,524479;27,611652;27,927921;27,201981;26,829418;26,98313;24,25643;24,004089;24,12606;40,123039;27,636881;-0,221783;23,505779;-4,791037;12,796269;499,740662;0,00115;0,049;0,0945;-60,34927362692127;0,0495;0,072383;15,345281;17,060919;18,670352134921078;26,515448;119,961708;119,993896;44,06863;37,89555;-381,276611
1490400;22,648729;22,92849;20,61791;27,521809;27,6082;27,95664;27,200909;27,054951;26,97822;24,254051;24,00378;24,129593;40,002731;27,770107;-6,121318;23,49441;-4,812698;12,911191;500,022705;0,00545;0,052;0,096;-59,539950275761065;0,0495;0,054883;15,491809;17,148411;18,73712453238365;26,506769;120,001389;120,023499;44,436874;37,632999;-377,547913
1491000;22,643721;22,922609;20,620691;27,547581;27,651886;27,948841;27,20882;27,196812;26,979748;24,251839;24,002739;24,136723;39,941177;27,660791;-0,744794;23,48798;-4,776715;12,956759;500,137207;0,004567;0,0615;0,1015;-57,632923675918825;0,0505;0,056817;15,72328;17,358471;18,89838143031928;26,511719;119,957703;119,980507;44,312881;37,326229;-369,14209
1491600;22,638039;22,916161;20,613651;27,5755;27,684078;28,003469;27,231253;27,424051;26,98963;24,255741;24,00469;24,14682;39,70599;27,640011;-0,830234;23,48312;-4,734795;13,28089;500,287781;0,00505;0,059;0,092;-53,69837862708123;0,0475;0,061483;16,2614;17,80397;19,24192060092972;26,54134;119,853195;120,011192;45,051281;37,146191;-352,281799
1492200;22,634619;22,910221;20,614538;27,629181;27,726532;28,049402;27,28858;27,637751;27,011082;24,283298;24,007921;24,161539;39,589958;27,631851;-1,160513;23,482512;-4,584002;13,76499;499,347076;0,0046;0,067;0,102;-49,073611429392166;0,0465;0,05535;16,84754;18,356398;19,672884329492145;26,595718;119,903305;119,987999;45,674622;36,814598;-332,253082
1492800;22,629192;22,906078;20,620312;27,64031;27,756281;28,073589;27,319523;27,572079;27,026911;24,295467;24,004381;24,163769;39,609089;27,625469;-1,282949;23,485302;-4,384851;14,143881;500,124451;0,005817;0,051;0,088;-46,862726885891504;0,055;0,0686;17,033981;18,621449;19,879545072595192;26,631012;120,088699;120,012405;44,784061;36,107811;-323,216125
1493400;22,623892;22,903002;20,634081;27,682949;27,8013;28,124868;27,383539;27,98118;27,05604;24,301168;24,00589;24,176481;39,43803;27,635559;-2,018984;23,48954;-4,241431;14,386961;499,951904;0,005583;0,061;0,095;-44,74260001175077;0,049;0,062667;17,375401;18,870602;20,07277396489746;26,67095;119,939293;120,015892;45,22784;37,2388;-314,610901
1494000;22,619778;22,889851;20,650681;27,73093;27,881149;28,24324;27,44953;28,255978;27,098089;24,318708;24,012392;24,196899;39,527771;27,649872;-2,467334;23,493723;-4,101058;14,8336;499,720612;0,00375;0,051;0,096;-41,300955409689486;0,0475;0,058;17,814831;19,286531;20,396900695835875;26,76388;120,080299;120,002907;44,933479;37,274109;-301,756042
1494600;22,61861;22,878429;20,661119;27,78064;27,907282;28,259048;27,505108;28,376291;27,13036;24,33963;24,01833;24,214413;39,587563;27,66177;-2,883213;23,501728;-3,920645;15,18013;499,874451;0,004583;0,053;0,093;-38,71878237542184;0,055;0,058783;18,154909;19,60895;20,649646221065996;26,829762;119,911011;119,951988;44,946198;37,628975;-291,118103
1495200;22,619928;22,878361;20,66573;27,868311;28,018961;28,330587;27,589762;28,605738;27,17539;24,347759;24,028761;24,226522;39,499943;27,680426;-3,390276;23,51033;-3,771825;15,51772;499,821198;0,003133;0,064;0,0975;-35,64057566383509;0,0515;0,051383;18,555269;19,978939;20,936196381026143;26,91618;120,081993;120,028702;44,945107;37,369911;-279,983398
1495800;22,624479;22,86562;20,66964;27,93829;28,114468;28,455322;27,64625;28,760061;27,214916;24,36639;24,035931;24,23568;39,581261;27,703079;-3,664463;23,516369;-3,627127;15,84888;499,884674;0,0023;0,051;0,096;-33,21109033964966;0,0595;0,059467;18,8592;20,285589;21,176192032119516;27,002583;119,994095;119,994484;44,931396;37,53138;-270,958435
1496400;22,633261;22,868671;20,681438;28,036509;28,228039;28,511709;27,71314;28,916428;27,260761;24,38212;24,046381;24,2533;39,493198;27,72916;-4,189155;23,523449;-3,489488;16,105032;499,835785;0,00415;0,049;0,0925;-32,54847035858734;0,045;0,053533;18,913349;20,380199;21,25254937388378;27,079458;120,000595;119,984299;44,833858;37,928673;-270,204681
1497000;22,641209;22,86945;20,67992;28,142086;28,32922;28,630001;27,784887;29,063431;27,321772;24,39419;24,058811;24,27375;39,17057;27,769787;-4,97983;23,529732;-3,375178;16,60317;500,117188;0,00545;0,059;0,101;-32,08326135437492;0,0495;0,055183;19,000362;20,448019;21,3072495155696;27,171741;119,87809;120,012794;44,795052;37,498558;-271,0979
1497600;22,650761;22,867809;20,690479;28,253452;28,49975;28,78776;27,857569;29,215824;27,384909;24,403841;24,072079;24,28953;38,955231;27,809879;-5,40981;23,539829;-3,169574;17,091091;500,139008;0,002883;0,06;0,0915;-29,847658183603116;0,051;0,070017;19,315849;20,724819;21,52252060067587;27,266489;120,019798;120,005005;45,163918;36,834911;-263,92041
1498200;22,665928;22,86298;20,69792;28,30393;28,579639;28,875778;27,911972;29,307409;27,43594;24,414459;24,080578;24,300531;39,001297;27,844147;-5,650756;23,55295;-2,980253;17,360889;499,670593;0,004433;0,0555;0,0995;-28,436274162165688;0,048;0,067083;19,499361;20,905041;21,663603744178058;27,349609;119,910812;119,973;44,821602;37,3083;-259,841888
1498800;22,676079;22,860098;20,691839;28,379032;28,725681;28,966808;27,968121;29,406712;27,494589;24,422581;24,088308;24,31481;38,723537;27,89027;-6,263232;23,566351;-2,831337;17,683771;500,03241;0,005767;0,0595;0,095;-27,037020856747596;0,051;0,0654;19,667938;21,082258;21,80157531729201;27,424179;120,163002;119,994797;45,063797;37,704018;-255,994186
1499400;22,688801;22,8599;20,696171;28,453949;28,828531;29,076248;28,025351;29,101288;27,55636;24,437021;24,09528;24,324062;38,39291;27,941788;-6,866632;23,579361;-2,703431;17,948547;499,947113;0,004017;0,0535;0,0945;-25,966354813760113;0,047;0,056867;19,849859;21,226511;21,915716038994923;27,493877;119,833092;120,019005;45,084442;37,483013;-252,673096
1500000;22,701038;22,880871;20,696819;28,555042;28,940479;29,178349;28,091471;28,985031;27,626423;24,454779;24,103529;24,336628;38,210884;28,001139;-7,541193;23,591019;-2,556197;18,400009;499,448547;0,004583;0,0585;0,1;-23,1709178606295;0,0525;0,049283;20,256269;21,58481;22,19521186610505;27,563961;119,808205;120,002792;45,4179;37,221706;-241,015182
1500600;22,717802;22,888201;20,70109;28,637247;29,092793;29,345989;28,161489;28,9758;27,707932;24,474781;24,112579;24,35083;37,887951;28,062109;-8,125206;23,606731;-2,361169;18,875061;500,048889;0,0046;0,059;0,1025;-20,278333622652784;0,0425;0,0529;20,654079;21,960011;22,48826069232665;27,646358;120,125793;119,995499;45,641491;37,691017;-229,509308
1501200;22,73134;22,89572;20,71966;28,792599;29,180588;29,451839;28,232758;29,008783;27,791901;24,507761;24,12392;24,368549;37,551308;28,130997;-8,91694;23,62747;-2,15377;19,35297;500,131592;0,0061;0,063;0,085;-17,799338183745085;0,0505;0,05425;20,99612;22,29981;22,757080403092502;27,729242;120,1194;119,987709;45,231239;37,612907;-219,121704
1501800;22,742069;22,901541;20,742811;28,961939;29,362869;29,65012;28,303181;29,01687;27,88003;24,53088;24,137039;24,382799;37,080452;28,205109;-9,566121;23,643152;-1,957945;19,714931;500,001556;0,001317;0,0585;0,0905;-16,453356540487157;0,0455;0,054183;21,181019;22,49025;22,90897266279267;27,809378;120,009689;119,968506;44,978863;37,769615;-214,569611
1502400;22,75256;22,90799;20,74659;29,056988;29,481491;29,82066;28,37682;29,040609;27,9641;24,55337;24,147921;24,390829;36,636021;28,285889;-10,338956;23,665121;-1,802677;20,006929;500,132721;0,005733;0,058;0,102;-15,394937658076962;0,05;0,063317;21,345779;22,645279;23,033086704773737;27,8857;119,950211;120,039795;45,38327;37,412971;-211,372726
1503000;22,7654;22,91044;20,746321;29,205149;29,597141;30,03158;28,447647;29,043259;28,040888;24,57865;24,156832;24,399107;36,308113;28,365448;-10,87796;23,682999;-1,677188;20,257799;500,269867;0,0044;0,075;0,101;-14,895321794545076;0,051;0,065383;21,4223;22,733709;23,10644917316359;27,95705;119,99939;119,9636;45,335537;37,214638;-210,668182
1503600;22,783569;22,91325;20,75556;29,321918;29,716648;30,190149;28,513012;29,051594;28,115131;24,59655;24,167622;24,40971;35,942455;28,45545;-11,73239;23,697418;-1,570155;20,524;500,1586;0,002583;0,051;0,096;-13,739676287648917;0,063;0,057617;21,607519;22,896709;23,235844361737044;28,03072;120,165306;120,015808;45,21101;38,097153;-207,255493
1504200;22,79941;22,91984;20,77354;29,472748;29,910559;30,365322;28,589218;29,104809;28,20039;24,617439;24,184231;24,423399;35,5755;28,551229;-12,5176;23,715029;-1,46349;20,765041;500,084412;0,0034;0,0525;0,094;-12,516369156415845;0,0545;0,074517;21,820131;23,071581;23,375181803138094;28,103998;119,876404;119,991615;45,102688;38,05349;-202,898102
1504800;22,815111;22,93091;20,782461;29,612141;30,018671;30,519821;28,658279;29,134079;28,29155;24,655481;24,19644;24,435789;35,258339;28,651423;-13,16416;23,73505;-1,348727;21,052952;500,06192;0,005867;0,059;0,098;-11,705936979982035;0,0445;0,066017;21,929211;23,212669;23,491938283356426;28,187008;120,049095;120,021194;45,170166;37,842068;-200,712906
1505400;22,834332;22,938721;20,78763;29,759043;30,181412;30,685238;28,741852;29,18218;28,379831;24,67905;24,20982;24,450901;34,859566;28,753531;-13,795931;23,751591;-1,244713;21,21419;499,873291;0,00355;0,059;0,0955;-11,22418121218007;0,055;0,043117;22,039261;23,297642;23,562391135955675;28,2582;120,008606;120,008011;45,122749;37,715824;-200,133789
1506000;22,8475;22,93758;20,799959;29,882168;30,381872;30,880899;28,823048;29,27692;28,459911;24,702379;24,224289;24,462269;34,627178;28,857981;-14,449991;23,771191;-1,165291;21,419291;500,244232;0,0046;0,0545;0,101;-9,94115893020988;0,048;0,049183;22,23208;23,483942;23,710921615492325;28,331676;119,985596;120,005493;45,290169;37,538029;-195,521698
1506600;22,859751;22,95047;20,804579;30,01594;30,520502;31,024298;28,900509;29,311069;28,541651;24,729321;24,2402;24,472719;34,369652;28,964951;-15,03824;23,789999;-1,084367;21,629827;499,681976;0,004483;0,0545;0,098;-9,376220412371026;0,0435;0,06245;22,33172;23,583309;23,793149765901443;28,405548;120,016891;119,976212;45,247654;37,86816;-194,531097
1507200;22,876162;22,96254;20,777102;30,176331;30,643658;31,23077;28,980047;29,340351;28,62702;24,74987;24,25231;24,486481;34,158833;29,069941;-15,447199;23,80604;-1,000388;21,89031;499,845612;0,00405;0,0595;0,094;-8,369500460947174;0,04;0,061167;22,511839;23,73345;23,91245963658315;28,477982;120,003197;119,998802;45,316521;37,737007;-191,382706
1507800;22,893631;22,97677;20,78796;30,323511;30,826452;31,36647;29,05238;29,363312;28,72851;24,76387;24,267178;24,500092;33,864647;29,179438;-16,087229;23,82869;-0,886078;22,161121;499,79599;0,003067;0,0735;0,0935;-7,777991962973965;0,049;0,06525;22,586811;23,82312;23,98463255455263;28,561996;120,038597;119,9683;44,676308;37,88166;-191,173096
1508400;22,907061;22,9884;20,792454;30,48402;30,959499;31,55011;29,123539;29,355249;28,81876;24,797022;24,28233;24,50807;33,614208;29,28425;-16,474041;23,84671;-0,783413;22,41362;500,104584;0,0026;0,062;0,096;-7,158823851238682;0,0515;0,046633;22,712681;23,9363;24,07879345542215;28,636459;120,020187;120,042503;45,172649;37,505867;-189,643005
1509000;22,917187;22,997509;20,798559;30,645533;31,129089;31,724279;29,198889;29,367121;28,90646;24,823811;24,301819;24,518742;33,317089;29,385971;-16,850258;23,863998;-0,673418;22,6847;500,181702;0,006033;0,0535;0,089;-7,136855847344735;0,052;0,054067;22,723789;23,96645;24,107749226546165;28,717907;120,087303;119,972206;44,723183;37,539528;-191,719193
1509600;22,929871;23,007399;20,797329;30,757349;31,279449;31,882858;29,261898;29,392521;28,98666;24,84914;24,316599;24,533178;33,031933;29,484549;-17,16157;23,8876;-0,562606;22,949001;499,797424;0,003167;0,0665;0,098;-6,818684368760324;0,047;0,055667;22,80471;24,033278;24,164477275037367;28,79693;120,013;120,007187;45,02813;37,916168;-192,155594
1510200;22,946592;23,00971;20,803812;30,903341;31,398731;32,000328;29,32926;29,41538;29,066767;24,879368;24,33452;24,547461;32,835457;29,586557;-17,275028;23,907129;-0,435094;23,301779;499,837891;0,0047;0,049;0,1065;-5,488447763222096;0,0445;0,054667;23,04986;24,235151;24,326323653873118;28,886662;120,040298;120,000595;45,231823;37,5998;-187,674301
1510800;22,960489;23,02812;20,808559;30,789089;31,305033;31,81319;29,299688;29,368597;29,003937;24,894161;24,339819;24,54241;33,505848;29,606119;-14,88577;23,93125;-0,341193;23,22377;499,4086;0,002283;0,0675;0,0955;-6,863174516889936;0,0535;0,056967;22,817492;24,073483;24,205105828435073;28,865627;119,764999;119,981003;44,677921;37,788631;-193,100601
1511400;22,980289;23,044548;20,823111;31,134518;31,527557;32,020012;29,398197;29,382177;29,136372;24,921402;24,362362;24,560707;32,842369;29,72674;-17,39982;23,94968;-0,324187;23,557711;500,266907;0,00205;0,0585;0,098;-5,733934260300873;0,046;0,070333;23,05541;24,24617;24,344026531824525;28,930912;120,128906;120,006691;45,36898;38,033859;-189,093491
1512000;22,99283;23,056309;20,826212;31,24049;31,719021;32,297153;29,479679;29,39831;29,231419;24,96476;24,381741;24,5807;32,359623;29,826641;-17,738998;23,969419;-0,184612;23,858242;499,859528;0,005367;0,054;0,093;-5,2443263762915615;0,055;0,0569;23,167269;24,353668;24,43593033384506;29,03924;119,923096;120,019302;45,05814;37,54908;-188,965607
1512600;23,002642;23,068239;20,841679;31,328039;31,782837;32,341492;29,526819;29,400061;29,276749;24,999302;24,396561;24,595219;32,350048;29,906158;-17,571611;23,99416;-0,054833;24,16478;499,808899;0,002617;0,0575;0,0985;-4,002518876562678;0,0515;0,063167;23,36492;24,549143;24,59394141065433;29,107639;120,095993;119,986488;45,14201;37,834663;-183,951508
