Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
1513200;23,01173;23,079489;20,828979;31,545691;31,94783;32,601238;29,628799;29,44986;29,36705;25,042271;24,418148;24,609171;31,956158;30,015179;-18,49674;24,019609;0,085649;24,628599;500,001617;0,004833;0,0685;0,096;-3,697213113501277;0,0445;0,057617;23,4638;24,633121;24,66734139149269;29,213959;119,958801;119,991295;44,812614;38,442776;-184,750809
1513800;23,031811;23,102369;20,840549;31,667608;32,120411;32,75938;29,726093;29,484137;29,450409;25,083799;24,43502;24,627661;31,692999;30,114712;-18,822239;24,048111;0,290153;25,09531;499,9776;0,006667;0,059;0,099;-2,56217870278642;0,0445;0,06025;23,678171;24,822781;24,822265703733645;29,316269;120,028091;120,001503;45,020432;38,38092;-181,282394
1514400;23,050301;23,122202;20,847549;31,818462;32,222801;32,83411;29,789541;29,533951;29,509876;25,128029;24,460779;24,6553;31,354191;30,20787;-18,85187;24,080181;0,579259;26,188282;499,861633;0,001717;0,061;0,0975;-3,328397221728256;0,049;0,064967;23,56402;24,768469;24,78990058631257;29,402012;120,053696;119,989395;44,516228;37,985619;-186,927002
1515000;23,065809;23,130232;20,837671;31,948151;32,364799;33,020683;29,8659;29,58695;29,573339;25,176979;24,484198;24,670889;31,30337;30,301844;-19,130732;24,12402;1,108781;27,828259;500,061462;0,001433;0,057;0,098;-3,1432340178344162;0,048;0,059817;23,70833;24,842999;24,85734306007552;29,484522;119,711998;120,00399;45,248901;38,381432;-187,011398
1515600;23,080982;23,164358;20,854259;31,89736;32,28352;32,930355;29,90661;29,618748;29,606012;25,232788;24,50489;24,68598;31,47378;30,340328;-16,385328;24,180929;1,78962;28,559561;499,987732;0,003317;0,0685;0,101;-2,0380493664580728;0,048;0,060183;23,859871;25,04356;25,023759030024824;29,54571;120,476303;119,994995;44,851089;39,971153;-181,960907
1516200;23,10881;23,170628;20,843458;31,694637;32,084259;32,589561;29,826172;29,534298;29,491516;25,241858;24,507141;24,681889;32,368431;30,324091;-14,2848;24,22262;1,833608;27,683399;499,758118;0,004433;0,049;0,1035;-3,3554353801219285;0,044;0,0704;23,698391;24,881901;24,90103017742008;29,42391;119,658493;120,030197;44,470417;37,812141;-182,995392
1516800;23,124668;23,17791;20,852888;31,887157;32,245491;32,753738;29,859201;29,532568;29,581699;25,287758;24,524939;24,693001;32,007919;30,418209;-17,540201;24,24637;1,676026;28,431509;500,151459;0,001283;0,0635;0,1105;-3,1855130420133864;0,0515;0,056367;23,778049;24,950811;24,963898628419702;29,42178;120,104294;119,970901;45,05484;37,590309;-180,393494
1517400;23,145588;23,196901;20,84271;32,123608;32,568356;33,041019;29,962622;29,57999;29,768702;25,390751;24,54423;24,711731;31,101261;30,518101;-18,464001;24,292059;2,242613;30,90452;499,867981;0,0049;0,065;0,1;-2,6623306124177004;0,0435;0,0493;24,00955;25,12475;25,119195210775864;29,570858;119,773514;120,020103;45,623909;38,050529;-179,214691
1518000;23,168011;23,212759;20,85531;32,24765;32,658623;33,23222;30,06506;29,66576;29,897791;25,511841;24,567379;24,724409;30,941717;30,609207;-18,938499;24,366282;3,143534;31,895111;499,65802;0,005917;0,059;0,0955;-1,6831158503555832;0,052;0,0693;24,226429;25,376211;25,33841814242275;29,68836;120,373802;120,0047;45,582973;38,356983;-174,212311
1518600;23,18355;23,229008;20,864929;32,343121;32,768276;33,359062;30,142569;29,72858;29,993389;25,630661;24,588009;24,74334;30,572992;30,692001;-19,075899;24,4277;3,565858;32,818939;499,661957;0,007767;0,065;0,1025;-1,1371634534980293;0,046;0,05825;24,498312;25,56918;25,512087393152715;29,784557;119,731812;119,978104;46,101406;38,36187;-169,8573
1519200;23,207569;23,246439;20,85318;32,431618;32,870079;33,512962;30,225763;29,76539;30,073559;25,75527;24,60318;24,75979;30,57313;30,77976;-19,349401;24,490149;4,095035;34,393532;500,049133;0,004817;0,065;0,105;-0,9904996066586056;0,0615;0,051833;24,599859;25,716553;25,651447711288487;29,85828;120,055893;119,980911;45,600075;38,571602;-167,092499
1519800;23,236919;23,282299;20,859491;32,44281;32,781868;33,395195;30,262558;29,77623;30,05514;25,879009;24,61729;24,75391;31,007401;30,802679;-16,443939;24,567921;4,760423;34,61272;499,818298;0,00345;0,0695;0,099;-3,0303214709154447;0,0485;0,059233;24,375959;25,577631;25,570655203578855;29,882238;120,420006;120,053696;44,42384;39,71151;-173,949982
1520400;23,26025;23,29178;20,86092;31,857019;32,215088;32,719692;30,0879;29,629963;29,639959;25,75886;24,604658;24,72459;32,936943;30,677179;-10,119473;24,608601;4,342388;30,847759;500,077209;0,005333;0,049;0,099;-5,635925960147714;0,0475;0,0561;23,866108;25,11734;25,19119623802979;29,63974;119,845802;119,967392;43,741001;38,359077;-182,281784
1521000;23,284222;23,304621;20,850508;31,958033;32,27066;32,78923;30,02298;29,554981;29,6651;25,822659;24,618979;24,733719;32,76218;30,722391;-14,28992;24,597301;2,894156;30,461899;500,164307;0,0027;0,0535;0,0975;-6,761574936571654;0,0485;0,063133;23,885241;25,038401;25,143635508972867;29,493311;119,721191;120,011497;44,649529;37,403511;-179,506012
1521600;23,305548;23,315781;20,85597;32,278919;32,631493;33,173927;30,129709;29,605541;29,849121;26,101059;24,65151;24,76173;31,509939;30,816217;-16,538919;24,628511;3,357518;34,324249;500,161224;0,0026;0,055;0,103;-6,449213981596021;0,0515;0,046217;24,273272;25,364101;25,45289739474668;29,612629;119,901405;120,005699;45,962982;37,995079;-171,32811
1522200;23,33424;23,3353;20,863152;32,398441;32,708488;33,25399;30,214441;29,663898;29,870819;26,35487;24,667459;24,772621;31,25181;30,873951;-16,755751;24,722073;4,73634;36,371429;500,409424;0,00515;0,053;0,099;-6,978202232278208;0,051;0,0578;24,436359;25,55653;25,654461169032032;29,698349;120,042809;119,9813;45,465759;37,873569;-167,091507
1522800;23,35503;23,348141;20,872829;32,470192;32,793327;33,363186;30,258688;29,718609;29,873631;26,535181;24,681601;24,780571;31,285069;30,920872;-16,553829;24,81023;5,608654;37,410149;499,960876;0,006883;0,049;0,1015;-8,3062860872865;0,046;0,05505;24,444399;25,5714;25,70398242434938;29,745029;120,080994;120,023193;45,090019;37,837639;-168,427795
1523400;23,37373;23,364189;20,879269;32,511772;32,82645;33,418312;30,308529;29,730103;29,87849;26,721741;24,697399;24,806459;31,302719;30,978912;-16,722799;24,888809;6,183066;38,53643;499,989319;0,006283;0,0675;0,1035;-9,45869185347105;0,0445;0,05855;24,490719;25,61582;25,77749288557017;29,781591;120,027;119,984703;45,328751;37,234703;-168,043991
1524000;23,393732;23,379238;20,891411;32,450821;32,780369;33,489479;30,35076;29,733059;29,860779;26,85498;24,712479;24,814278;31,569992;31,013836;-15,91319;24,965302;6,5677;38,94318;500,05352800000003;0,0046;0,0575;0,0915;-10,266186611914339;0,0515;0,075283;24,500229;25,649639;25,83175847849189;29,791311;120,094803;120,079201;45,252708;36,871799;-167,191193
1524600;23,408024;23,399782;20,888741;32,406563;32,730461;33,341736;30,331211;29,736959;29,799509;26,932453;24,718807;24,809361;31,7841;31,025951;-14,95795;25,027969;6,593761;38,311005;499,921295;0,002117;0,059;0,1035;-12,099645929506721;0,052;0,057667;24,3328;25,497181;25,730646357961447;29,756718;119,80101;119,993103;45,191006;37,135597;-171,666595
1525200;23,425182;23,430828;20,890989;32,309807;32,601662;33,305599;30,33637;29,738041;29,736898;27,009268;24,734272;24,8151;32,097389;31,030003;-13,208445;25,077751;6,4051;38,019749;499,695618;0,00135;0,0595;0,0965;-12,750204212292871;0,049;0,0677;24,327471;25,49394;25,744335356295174;29,726599;120,414597;119,86869;44,974609;38,421013;-170,929596
1525800;23,440252;23,474081;20,89143;32,10099;32,311878;32,900352;30,225941;29,648981;29,618113;26,7927;24,724991;24,798901;33,398502;30,951563;-10,02688;25,104811;5,643292;33,496712;500,05658;0,00375;0,062;0,091;-13,110509583664637;0,052;0,058317;24,013828;25,22629;25,492859385519147;29,62093;120,067101;120,097191;43,636772;40,74947;-177,384796
1526400;23,45229;23,466751;20,90115;31,807291;32,000698;32,535141;30,096237;29,53912;29,462521;26,596659;24,719749;24,780058;34,480438;30,866322;-8,091357;25,07387;3,799981;30,079828;499,779877;0,006833;0,064;0,098;-14,613320059843703;0,049;0,058367;23,57436;24,83617;25,15162955581776;29,463511;119,776695;120,043808;43,749718;37,207634;-186,508301
1527000;23,466299;23,4723;20,906979;31,800091;31,98996;32,515278;30,04003;29,469269;29,419018;26,69817;24,733829;24,790289;34,557343;30,844101;-9,01066;25,043348;2,628883;30,64127;499,980896;0,002033;0,0645;0,0955;-15,916370152851215;0,0475;0,058433;23,603981;24,777319;25,12778126809529;29,366968;119,839905;119,9916;44,92944;37,380531;-185,022095
1527600;23,474789;23,492149;20,89422;31,829441;32,013176;32,49971;30,02035;29,450989;29,394831;26,86265;24,744831;24,806839;34,318977;30,83493;-9,8184;25,063259;2,855563;32,171791;499,632904;0,001183;0,06;0,1075;-15,776404171139285;0,0565;0,060933;23,81953;24,96394;25,305703199005393;29,328104;119,962303;119,91301;44,892357;38,566589;-175,962494
1528200;23,483341;23,499359;20,89427;31,874599;31,975048;32,602028;30,051849;29,476162;29,415976;27,117548;24,756241;24,82773;34,208191;30,839478;-10,190358;25,1127;3,634804;34,301731;499,69928;0,003517;0,057;0,095;-16,728642456121282;0,048;0,057683;23,961781;25,106878;25,469261576149197;29,334789;120,007797;120,048401;45,007885;38,281029;-170,579803
1528800;23,49135;23,5042;20,890802;31,807419;32,01445;32,512127;30,064381;29,490316;29,393368;27,209431;24,76388;24,835499;34,446472;30,821259;-9,445118;25,181372;4,496391;35,042076;500,115906;0,003517;0,054;0,0965;-17,802707778784924;0,0445;0,061133;23,872761;25,067812;25,45842866914539;29,331623;120,017502;120,043312;44,753128;36,884644;-172,031601
1529400;23,499882;23,50988;20,890118;31,66102;31,83165;32,322769;30,005396;29,459747;29,35166;27,121868;24,766041;24,8295;35,00399;30,777973;-8,156556;25,230318;4,454906;33,331676;500,098206;0,001733;0,049;0,0975;-18,4943352295925;0,0445;0,05865;23,670481;24,892239;25,304895641822828;29,282501;119,900497;120,004906;44,718124;37,262138;-177,024292
1530000;23,505421;23,536808;20,89329;31,605658;31,718472;32,184792;29,945572;29,408329;29,29336;27,09531;24,77367;24,825779;35,256638;30,735092;-7,506682;25,244591;3,738285;32,171009;499,304993;0,003633;0,048;0,098;-19,1132329825441;0,059;0,06295;23,578009;24,78834;25,21941845666191;29,2164;120,080399;119,952499;44,594063;38,43272;-178,63681
1530600;23,51078;23,544559;20,89328;31,54594;31,602131;32,051121;29,897839;29,362732;29,257498;27,056759;24,77919;24,818369;35,562798;30,70068;-7,41816;25,24885;3,154912;31,125998;499,874115;0,0036;0,0625;0,094;-20,192644430932162;0,051;0,05505;23,375708;24,615582;25,078362263425923;29,15559;119,9328;120,033302;44,522907;37,833637;-183,091583
1531200;23,517241;23,550541;20,881702;31,50708;31,603271;32,081779;29,865698;29,335918;29,238308;27,18804;24,795189;24,824369;35,650013;30,672098;-7,413073;25,25964;2,950214;32,204292;500,004944;0,003033;0,055;0,0945;-22,227916899748152;0,0505;0,068933;23,2658;24,500629;25,017237937425556;29,123209;120,110611;119,974609;44,70681;37,6031;-186,52803
1531800;23,523449;23,566181;20,887562;31,406927;31,497589;31,846548;29,829773;29,293152;29,198339;27,119101;24,7992;24,819818;36,023121;30,626049;-6,550568;25,29307;3,101227;31,2055;499,976013;0,003433;0,0495;0,0935;-22,867977974354186;0,047;0,0577;23,110071;24,351398;24,88802355831145;29,080902;119,967201;120,010109;44,315014;37,65612;-190,767502
1532400;23,530642;23,57655;20,888941;31,301212;31,381826;31,710361;29,777599;29,254757;29,15279;27,042959;24,801699;24,817179;36,315449;30,581081;-5,909575;25,305439;2,617246;29,992939;500,342102;0,006933;0,0645;0,1;-23,18878263241256;0,047;0,068983;22,983158;24,234011;24,7817125619359;29,03371;120,071899;120,000305;44,170799;37,641418;-193,659622
1533000;23,53113;23,581369;20,880692;31,21666;31,247808;31,543589;29,735769;29,200878;29,093872;26,932209;24,797031;24,799681;36,611401;30,53042;-5,4118;25,304449;2,025354;28,727472;499,981781;0,00405;0,0585;0,0915;-22,437700638868375;0,0435;0,058333;23,0037;24,212391;24,741639125405747;28,977619;119,863792;120,001602;44,659462;37,744667;-192,12001
1533600;23,533451;23,596081;20,879581;31,126318;31,165661;31,422321;29,692999;29,184;29,05127;26,851797;24,792629;24,793949;36,815071;30,478251;-4,71236;25,298498;1,557095;27,850658;499,83847;0,0023;0,0605;0,098;-21,0715826135954;0,055;0,066733;23,089218;24,29743;24,790170431918312;28,926861;120,152603;119,931496;44,509361;38,645481;-186,80481
1534200;23,535179;23,60219;20,876461;31,000631;31,01149;31,26145;29,629019;29,127691;28,997019;26,648651;24,773813;24,773451;37,136551;30,410999;-3,495546;25,285961;1,067368;25,74181;499,845703;0,003733;0,0615;0,097;-21,698407529807408;0,0505;0,062867;22,68248;24,012051;24,527797441854894;28,872009;120,218796;120,038895;43,433128;39,489082;-196,222107
1534800;23,536352;23,6064;20,86969;30,853668;30,858688;31,090622;29,551331;29,038849;28,942221;26,407299;24,760752;24,75606;37,395908;30,33963;-2,873067;25,25301;-0,046071;22,96011;500,126312;0,0058;0,0565;0,1015;-23,600295162271486;0,053;0,0655;22,18388;23,53186;24,10739375204407;28,798168;119,914291;119,969299;43,445099;37,984734;-212,311981
1535400;23,539989;23,606981;20,865261;30,73259;30,739319;30,959249;29,46607;28,966299;28,890049;26,262421;24,756618;24,737041;37,455811;30,270742;-2,430714;25,208111;-1,110165;21,35113;499,741882;0,00345;0,0535;0,099;-24,902842594241392;0,0475;0,055483;21,87698;23,224669;23,840448598787436;28,725958;119,873398;120,000107;43,728764;37,929058;-221,765411
1536000;23,539709;23,607821;20,85891;30,61202;30,624802;30,835489;29,393499;28,887371;28,830227;26,13591;24,751591;24,721027;37,456882;30,20512;-2,064404;25,165871;-1,905694;19,779781;500,080627;0,005433;0,0565;0,1005;-26,679503251521904;0,049;0,05375;21,488829;22,879589;23,54816314838185;28,658859;120,219398;120,031693;43,814037;38,274189;-233,343994
1536600;23,537531;23,613819;20,85162;30,50173;30,512735;30,74144;29,339081;28,827042;28,787121;26,039902;24,74206;24,701849;37,496708;30,13998;-1,791096;25,124041;-2,564424;18,623569;500,060394;0,0023;0,0655;0,0955;-28,894131961681943;0,044;0,083933;21,081579;22,51424;23,246667549868132;28,591999;120,089401;120,019897;43,907001;38,516659;-245,260696
1537200;23,533991;23,614391;20,847118;30,410778;30,416168;30,649952;29,289301;28,764942;28,735691;25,945301;24,731171;24,685511;37,70599;30,073212;-1,581245;25,0898;-3,062654;17,627029;500,106506;0,003517;0,049;0,09;-34,719601011309194;0,05;0,0646;20,161381;21,722651;22,617483802120375;28,53359;119,924805;119,97451;43,057262;39,059101;-274,552094
1537800;23,530231;23,622862;20,840641;30,339108;30,330393;30,512751;29,233438;28,725071;28,69389;25,855433;24,721119;24,672764;37,884102;30,00411;-1,193315;25,052549;-3,47034;16,94265;500,270172;0,00615;0,066;0,098;-36,97812555012892;0,0435;0,06175;19,894169;21,36421;22,32261112483784;28,469461;119,962502;119,995506;43,827999;38,244129;-286,577606
1538400;23,524649;23,62924;20,83543;30,226343;30,229467;30,4708;29,18638;28,682941;28,650812;25,77322;24,713509;24,667292;37,904953;29,945511;-1,206435;25,021519;-3,740671;16,47233;499,826508;0,005117;0,0555;0,0955;-37,70037306349954;0,047;0,05525;19,717058;21,19512;22,175099559206124;28,41713;119,993301;119,974808;43,82777;38,412552;-291,265808
1539000;23,52121;23,622631;20,832661;30,153263;30,17396;30,357803;29,14275;28,645243;28,615158;25,723352;24,707481;24,66328;37,880451;29,891651;-1,159182;24,993401;-3,943705;16,04282;499,997223;0,006017;0,053;0,0995;-38,57557581668742;0,049;0,054967;19,574871;21,041412;22,046270973395707;28,36799;119,883995;120,052902;44,188694;38,83942;-295,466736
1539600;23,52084;23,62447;20,83345;30,100988;30,106289;30,294739;29,1073;28,60578;28,58285;25,688543;24,703299;24,66251;37,963268;29,838039;-1,074386;24,967838;-4,10444;15,75181;500,454163;0,004017;0,0515;0,1005;-39,58366138731664;0,056;0,0667;19,384439;20,887781;21,920737548640815;28,322842;120,250595;119,983994;44,057522;38,545868;-300,182312
1540200;23,51598;23,618664;20,829309;30,018518;30,038097;30,224649;29,059351;28,565847;28,547199;25,658091;24,69603;24,657888;38,044231;29,789093;-1,010437;24,941481;-4,218259;15,462819;499,90802;0,00795;0,048;0,1005;-43,192375931675585;0,054;0,063233;18,878572;20,437168;21,567457830284336;28,274891;119,773903;120,006607;43,628933;38,588501;-315,835815
1540800;23,50647;23,620922;20,81937;29,936481;29,978378;30,143799;29,012951;28,5147;28,513849;25,653543;24,688972;24,64571;38,12355;29,73801;-0,923022;24,918829;-4,331905;15,230972;499,950134;0,00815;0,06;0,1015;-44,826975584070894;0,0485;0,068967;18,688681;20,24404;21,41766655119112;28,228918;120,328896;119,994896;44,113129;38,82246;-322,5047
1541400;23,49876;23,620831;20,816589;29,853693;29,869129;30,07604;28,976959;28,472752;28,48736;25,62738;24,683929;24,63969;38,290119;29,689098;-0,864744;24,893091;-4,429972;14,964259;500,289062;0,003133;0,057;0,103;-48,52984977593882;0,048;0,0608;18,205723;19,792629;21,06470134454044;28,182178;119,757896;120,0308;43,969872;37,85107;-338,090027
1542000;23,492311;23,617241;20,816528;29,753866;29,734829;30,030399;28,9289;28,430628;28,452328;25,59482;24,677141;24,62855;38,635277;29,646631;-0,843699;24,872049;-4,522441;14,85144;499,749756;0,005167;0,0665;0,0905;-48,248992089140046;0,0575;0,060117;18,281189;19,791281;21,056822297732634;28,132528;120,020798;119,986107;44,789268;37,847618;-336,516388
1542600;23,48674;23,61858;20,817181;29,720524;29,72847;29,959421;28,899261;28,401163;28,431149;25,568262;24,670429;24,623562;38,666878;29,59882;-0,766691;24,848799;-4,552032;14,75999;500,031097;0,002667;0,06;0,092;-48,24062463191299;0,0535;0,068033;18,204779;19,764961;21,03099987137118;28,101383;120,086792;119,9916;44,390968;38,103661;-336,372162
1543200;23,476547;23,611059;20,806509;29,65881;29,617611;29,907322;28,857611;28,358318;28,397549;25,526739;24,663031;24,616119;38,483128;29,559101;-0,801061;24,830439;-4,606386;14,616391;500,003021;0,005067;0,0605;0,0895;-48,32578273308019;0,0515;0,055067;18,189991;19,712898;20,98199143860983;28,06159;119,7416;120,0168;45,057919;37,421856;-336,437805
1543800;23,467701;23,61322;20,799328;29,59907;29,55891;29,856369;28,822958;28,321072;28,372269;25,503059;24,65712;24,611521;38,317329;29,517593;-0,835084;24,81583;-4,583184;15,041521;500,245605;0,005317;0,06;0,093;-45,117109970132816;0,0445;0,069233;18,60137;20,0567;21,241465730759337;28,02562;120,036011;120,006996;45,62476;36,801121;-321,541321
1544400;23,462238;23,613251;20,795891;29,573963;29,501099;29,831018;28,794672;28,30043;28,34412;25,484211;24,65173;24,608662;38,076061;29,4785;-0,839458;24,804949;-4,426085;15,277379;499,941895;0,003817;0,0585;0,099;-43,04782525622773;0,046;0,059933;18,8291;20,27631;21,40645123885274;28,0044;119,776199;119,997498;45,14587;38,611176;-311,454163
1545000;23,45533;23,600712;20,801531;29,317678;29,376211;29,54491;28,715092;28,256931;28,308542;25,46402;24,64501;24,604078;37,923752;29,350458;2,398128;24,791698;-4,351139;15,15002;2,784166;0,002883;0,0785;0,0915;-41,99868054547794;0,038;0,070117;18,874981;20,377029;21,479838676711818;27,932308;120,204796;120,029213;44,537228;38,429161;-305,05899
1545600;23,44817;23,595091;20,790579;29,052881;29,139349;29,1591;28,534918;28,151621;28,235142;25,449509;24,63736;24,600271;37,950432;29,193329;3,640412;24,774988;-4,398782;15,128992;2,776332;0,003617;0,052;0,0925;-42,47991776075911;0,0455;0,064733;18,797312;20,30661;21,422372339118546;27,742411;120,012489;120,026711;44,799961;37,00177;-300,007996
1546200;23,445419;23,593071;20,7819;28,96825;29,01231;28,997181;28,434839;28,068249;28,172199;25,418919;24,633198;24,59935;37,963402;29,130051;3,020948;24,763058;-4,383023;15,217939;2,878999;0,002417;0,05;0,089;-42,87784919118613;0,052;0,060483;18,7278;20,229342;21,356303100730337;27,62262;119,924698;120,000412;44,88559;37,074074;-298,130493
1546800;23,43899;23,592381;20,78046;28,87623;28,919088;28,892618;28,371939;28,00913;28,12114;25,39011;24,621719;24,595251;37,795731;29,058971;2,765064;24,75304;-4,357659;15,21031;2,7135;0,005183;0,062;0,0915;-41,64034684024232;0,051;0,0614;18,877289;20,34333;21,43794830625889;27,547161;119,987206;119,987694;44,811218;38,129314;-290,602386
1547400;23,429501;23,586599;20,780041;28,79295;28,838379;28,819759;28,324808;27,963329;28,076351;25,382698;24,609898;24,58913;37,641502;28,99332;2,79988;24,739368;-4,363857;15,01877;2,821;0,00285;0,0615;0,101;-43,277610859023966;0,044;0,0537;18,5322;20,14595;21,284476208007764;27,491413;120,462692;120,007896;43,972649;38,359642;-296,824158
1548000;23,42136;23,589121;20,784031;28,706432;28,758829;28,74231;28,278519;27,922602;28,04401;25,364059;24,603729;24,58605;37,65509;28,934259;2,476505;24,725811;-4,465869;14,569839;2,670501;0,001117;0,0565;0,0935;-48,74788048974665;0,0445;0,06235;17,881861;19,498341;20,78223237990347;27,447012;119,695312;119,983994;43,786942;37,485432;-320,1875
1548600;23,413919;23,567831;20,788481;28,607752;28,680521;28,661987;28,224598;27,883961;28,004568;25,337643;24,59963;24,58234;37,723869;28,861561;2,67171;24,707623;-4,630571;14,332069;2,601501;0,003267;0,058;0,0955;-47,698346674353694;0,047;0,051867;18,074829;19,591;20,848084790389787;27,403601;119,979294;119,988503;44,79409;38,296803;-315,118225
1549200;23,40806;23,56752;20,795811;28,558319;28,607111;28,588062;28,181509;27,84621;27,973928;25,30933;24,595291;24,579029;37,77491;28,799801;2,606554;24,68482;-4,719098;14,18276;2,645835;0,00475;0,054;0,094;-48,84193542543537;0,0445;0,07205;17,787491;19,431129;20,719246473290028;27,364859;120,419205;120,018204;43,95919;37,505619;-320,580627
1549800;23,40003;23,562119;20,788891;28,464472;28,533859;28,51889;28,136261;27,810211;27,946178;25,291571;24,586349;24,570711;37,83662;28,74609;2,417856;24,668921;-4,798903;13,98129;2,559667;0,005567;0,0635;0,094;-54,02371096503825;0,0505;0,059317;17,160879;18,825851;20,249544574930216;27,325241;119,566788;119,997299;43,724377;37,690052;-342,200012
1550400;23,38817;23,55361;20,775881;28,412683;28,424961;28,43866;28,08704;27,769491;27,9;25,248737;24,576672;24,56068;37,941051;28,689051;2,502038;24,658308;-4,831365;14,110361;2,837168;0,00235;0,06;0,094;-52,24059360907182;0,0515;0,0703;17,430578;18,983461;20,361580566167834;27,283508;120,004501;119,991493;44,992882;37,650562;-334,805603
1551000;23,381229;23,548618;20,775558;28,325842;28,390491;28,383081;28,052429;27,733143;27,872492;25,230419;24,572378;24,55773;38,08271;28,630421;2,501638;24,643499;-4,81347;13,89874;2,36;0,001633;0,0735;0,0865;-55,19774520996718;0,0415;0,050467;16,898222;18,63142;20,086789934589376;27,249847;120,361801;120,027489;43,594788;38,130821;-348,15979
1551600;23,37076;23,54537;20,771971;28,24964;28,310261;28,300348;28,00906;27,704739;27,825932;25,20747;24,562199;24,555899;38,113319;28,583569;2,408603;24,621161;-4,912671;13,62615;2,893498;0,003867;0,0635;0,0965;-57,77212734186669;0,045;0,060883;16,694012;18,319782;19,84205485809313;27,217972;119,581497;119,984886;44,604877;37,518158;-358,294281
1552200;23,358671;23,542389;20,761539;28,214941;28,263889;28,23558;27,97345;27,667049;27,792078;25,173668;24,5508;24,55039;38,172539;28,530621;2,483445;24,605473;-4,99374;13,57432;2,248333;0,00605;0,046;0,104;-53,86395295365201;0,0565;0,06995;17,189011;18,723553;20,145489662897745;27,181698;120,067589;120,013412;45,299492;37,469791;-341,329681
1552800;23,344843;23,528759;20,759869;28,164709;28,194849;28,185572;27,937189;27,63439;27,76507;25,146511;24,54314;24,54335;38,234001;28,475651;2,537944;24,594162;-5,012536;13,60556;2,635667;0,001883;0,0795;0,0935;-51,74048192488397;0,0545;0,064533;17,38652;18,935558;20,302912530365663;27,152151;119,963516;119,979797;44,919254;37,426476;-331,378204
1553400;23,335361;23,518749;20,759489;28,129129;28,145199;28,141651;27,910273;27,60606;27,734219;25,129002;24,534908;24,53797;38,351025;28,42692;2,459291;24,581039;-4,983648;13,645468;2,586666;0,007333;0,049;0,0915;-50,4289886433605;0,053;0,059483;17,46431;19,066349;20,399885042247845;27,125971;120,371902;120,009415;44,733131;37,038567;-325,608582
1554000;23,33073;23,517941;20,76115;28,075821;28,10763;28,099438;27,879629;27,57486;27,707081;25,106091;24,530909;24,535938;38,365311;28,38176;2,527118;24,566311;-5,007304;13,3694;2,552833;0,001733;0,0535;0,0985;-54,37687583348867;0,0485;0,055483;16,92915;18,596458;20,033470738744338;27,101318;119,6912;119,9636;43,996071;36,834812;-342,573517
1554600;23,325089;23,507938;20,758398;28,017437;28,06666;28,047092;27,850012;27,542339;27,677851;25,077091;24,524799;24,527622;38,555168;28,33955;2,478955;24,550728;-5,081952;13,37027;2,556;0,004483;0,051;0,0925;-52,75291091632367;0,0465;0,0602;17,170639;18,749842;20,14536890262429;27,071781;120,065895;120,024094;44,823612;36,971352;-335,811584
1555200;23,318081;23,502501;20,756283;27,991159;27,990891;28,005331;27,822872;27,510269;27,657513;25,061941;24,517231;24,521;38,760323;28,284611;2,609537;24,537561;-5,08149;13,32648;2,655833;0,002583;0,0445;0,0945;-54,36248464268557;0,0495;0,060267;16,853401;18,552891;19,99056690070186;27,04595;120,235107;119,997093;43,999393;36,932888;-342,900116
1555800;23,310291;23,49971;20,752661;28,064182;28,09454;28,201141;27,82308;27,492802;27,649363;25,030649;24,508841;24,516872;38,641624;28,290939;0,700509;24,51815;-5,120182;13,0734;498,059814;0,002867;0,0655;0,093;-57,928042321645634;0,0485;0,062767;16,441681;18,12141;19,65184550506167;27,04133;119,536598;120,020607;44,320183;35,436291;-359,132385
1556400;23,302082;23,485958;20,749319;28,289089;28,30925;28,611881;27,892639;27,505802;27,703308;25,01346;24,500862;24,513702;38,305271;28,325901;-0,632822;24,503347;-5,164288;13,28599;499,823059;0,0046;0,055;0,095;-54,41320850118987;0,058;0,058583;16,943361;18,497608;19,937693814142808;27,114498;120,064003;119,9673;45,47242;35,912899;-347,655609
1557000;23,297268;23,48901;20,75415;28,337219;28,399582;28,699558;27,949579;27,542389;27,736231;25,011189;24,498638;24,51227;38,145901;28,345301;-1,023362;24,497791;-5,060234;13,583631;500,041016;0,006033;0,0545;0,096;-53,25150466584726;0,0555;0,062183;17,002811;18,626028;20,03614863409554;27,18866;120,213501;119,971397;44,643063;36,84034;-345,649384
1557600;23,290329;23,487911;20,75596;28,329519;28,407129;28,715811;27,970821;27,546951;27,740158;24,988861;24,491302;24,510462;38,017059;28,344931;-0,928853;24,492701;-4,96169;13,603688;500,249664;0,003467;0,062;0,0905;-55,02746969118348;0,0545;0,064633;16,715191;18,403131;19,85994991365292;27,21719;120,117897;120,013504;43,914215;37,110008;-355,722015
1558200;23,275089;23,47493;20,751928;28,324961;28,395229;28,70199;27,95109;27,531;27,726599;24,956989;24,480221;24,50102;38,001431;28,342901;-0,984303;24,482132;-4,933492;13,73831;499,830231;0,005717;0,052;0,097;-56,75263695765997;0,0425;0,063433;16,519939;18,177132;19,67924020121468;27,20249;119,778305;119,993393;44,614388;36,730339;-363,732727
1558800;23,26786;23,472509;20,752392;28,298941;28,384939;28,69606;27,934891;27,515478;27,71174;24,937931;24,47744;24,502148;38,025093;28,335171;-0,866363;24,46974;-4,853265;13,956841;500,071625;0,005033;0,0575;0,093;-55,30228288770459;0,048;0,057083;16,7038;18,320091;19,78526909031436;27,190424;120,1036;119,985291;44,84848;37,625648;-357,934021
1559400;23,261332;23,462839;20,751431;28,293558;28,381409;28,693964;27,932318;27,505707;27,699112;24,922901;24,46973;24,497978;37,955482;28,326178;-0,851032;24,463902;-4,77329;14,009641;499,88266;0,002083;0,069;0,098;-55,354316323334686;0,0515;0,05635;16,66382;18,298849;19,76574385934424;27,181141;119,855301;120,029709;44,791927;36,903404;-358,119385
1560000;23,254129;23,457581;20,751961;28,26849;28,341511;28,648651;27,921789;27,490051;27,686718;24,918259;24,46336;24,49404;38,012215;28,316769;-0,762748;24,459051;-4,747684;13,97331;499,585602;0,004017;0,0575;0,095;-55,289468712032445;0,0525;0,063483;16,657909;18,30135;19,76670420906912;27,171961;120,097191;119,991898;44,71983;37,77726;-357,965149
1560600;23,24604;23,45203;20,75317;28,252811;28,334812;28,651941;27,901648;27,471762;27,675602;24,915501;24,455341;24,489382;38,08321;28,306301;-0,685198;24,449879;-4,780325;13,78481;499,968323;0,010583;0,061;0,098;-55,00359976041057;0,05;0,057667;16,700752;18,330591;19,788653625755664;27,161121;120,052689;119,974899;44,754513;37,949669;-356,240417
1561200;23,238119;23,451302;20,75625;28,216619;28,30184;28,664459;27,89472;27,456869;27,657146;24,88522;24,448378;24,487549;38,079018;28,29151;-0,617993;24,43623;-4,853998;13,57419;500,269684;0,004533;0,064;0,0995;-56,98641376037769;0,052;0,0559;16,342421;18,077211;19,587349732809038;27,146118;120,334;120,008705;43,872219;38,62851;-366,321228
1561800;23,229071;23,446941;20,751869;28,21019;28,303782;28,609961;27,847672;27,436472;27,637232;24,87756;24,438879;24,479641;38,030289;28,27586;-0,554196;24,42079;-4,948443;13,399411;500,253113;0,005333;0,06;0,1005;-62,562486700824635;0,059;0,068467;15,68119;17,45014;19,103048825649964;27,122458;119,670395;119,989197;43,560619;38,848042;-389,581482
1562400;23,21455;23,44132;20,743568;28,181747;28,238338;28,59199;27,811529;27,407038;27,613581;24,828358;24,4289;24,471071;38,053242;28,25906;-0,38628;24,410229;-4,989314;13,454389;499,886719;0,004517;0,054;0,1005;-61,948295082663336;0,049;0,067267;15,801199;17,467678;19,106041197995985;27,086142;119,999107;120,011795;44,569672;38,73;-388,043365
1563000;23,20702;23,43696;20,74505;28,161358;28,234161;28,552267;27,796391;27,388981;27,588459;24,82152;24,426241;24,471769;38,07478;28,239899;-0,342668;24,402348;-4,967052;13,567149;499,968597;0,005033;0,0655;0,094;-60,900439468582434;0,0545;0,060667;15,927999;17,57655;19,188424154680938;27,065561;119,751503;119,965683;44,920872;38,124691;-382,311584
1563600;23,19841;23,43959;20,74703;28,142578;28,227692;28,548178;27,77738;27,367741;27,577311;24,81694;24,422569;24,468212;38,147881;28,221588;-0,353913;24,39513;-4,902883;13,705709;500,156738;0,001217;0,0635;0,091;-60,2188325344369;0,053;0,061867;15,94498;17,64736;19,241998539191435;27,05566;120,47229;120,0186;44,44669;38,584019;-380,266663
1564200;23,189098;23,420691;20,74033;28,117657;28,186142;28,52792;27,752609;27,341839;27,553869;24,777708;24,41338;24,45997;38,165005;28,208447;-0,325467;24,39006;-4,847388;13,80479;499,720367;0,005267;0,058;0,0975;-62,30779195264252;0,052;0,059367;15,662649;17,37607;19,024831843652326;27,029308;119,822411;120,024307;44,122948;37,706646;-389,153595
1564800;23,18327;23,415737;20,7379;28,1073;28,14682;28,54389;27,736231;27,324711;27,535141;24,78508;24,408409;24,458479;38,26432;28,18981;-0,215342;24,384659;-4,802945;13,825659;500,016785;0,0086;0,0615;0,0975;-63,4875232419501;0,047;0,0558;15,527461;17,25363;18,932099702342313;27,00823;120,134598;119,995689;43,865517;37,618202;-393,664795
1565400;23,177271;23,412739;20,73724;28,065439;28,131512;28,48263;27,714661;27,307398;27,52117;24,762281;24,40082;24,453461;38,364098;28,16972;-0,1875;24,374813;-4,807715;13,65257;500,278076;0,005633;0,057;0,0985;-64,07389195304022;0,055;0,0635;15,445509;17,16573;18,8596474909573;26,990091;119,884201;119,996201;44,156483;38,316299;-396,111298
1566000;23,171251;23,407879;20,73839;28,032501;28,10076;28,461979;27,69105;27,28717;27,503351;24,737921;24,393471;24,44943;38,427368;28,151159;-0,10243;24,35825;-4,887736;13,43247;499,847321;0,005533;0,0535;0,0925;-63,08894618658579;0,056;0,0595;15,575571;17,249119;18,918730520357336;26,96608;119,957909;120,007202;44,383823;38,104557;-391,916107
1566600;23,165739;23,39678;20,73649;27,856277;27,918411;28,099503;27,6385;27,262848;27,45664;24,715281;24,388561;24,442839;38,668041;28,082449;1,790273;24,34321;-4,962248;13,365631;2,794334;0,005633;0,0715;0,0935;-63,238356483186855;0,054;0,0657;15,489801;17,209469;18,88342042247365;26,919088;120,063011;120,03801;44,101982;39,181637;-391,812195
1567200;23,15576;23,391472;20,733021;27,551031;27,664133;27,65679;27,494228;27,1689;27,340429;24,69611;24,37706;24,436909;39,240074;27,99017;3,077644;24,334873;-4,97501;13,404871;2,681833;0,002867;0,0675;0,103;-63,669153836971624;0,044;0,06265;15,43722;17,142448;18,82774214853681;26,788309;119,971291;120,017006;44,280052;37,996605;-389,108582
1567800;23,14819;23,384491;20,72794;27,418482;27,538401;27,513321;27,434132;27,096869;27,291088;24,68577;24,371502;24,433901;39,596352;27,913589;3,341592;24,326212;-4,979521;13,209661;2,553001;0,001717;0,063;0,0925;-64,26825572572093;0,0575;0,054967;15,331871;17,06608;18,766692827077236;26,71789;119,952408;119,988113;44,112309;37,877602;-389,2164
1568400;23,139868;23,378939;20,721781;27,35523;27,450201;27,41659;27,387064;27,04797;27,24559;24,675909;24,36339;24,428959;39,750519;27,854059;3,37052;24,31057;-5,072249;12,904849;2,729667;0,0029;0,058;0,104;-65,03543737875044;0,0475;0,0546;15,23793;16,97188;18,691998492451958;26,675852;120,055298;120,005493;44,242958;37,135029;-391,531586
1569000;23,126049;23,36182;20,7157;27,288319;27,381189;27,338491;27,360651;27,008999;27,206482;24,646219;24,354481;24,421009;39,813759;27,79015;3,484077;24,29355;-5,17638;12,77187;2,658665;0,003683;0,065;0,093;-65,66225866456449;0,049;0,058733;15,130831;16,872849;18,609421959246248;26,641088;119,870895;119,977699;44,336609;37,583652;-393,81897
1569600;23,11941;23,36034;20,710402;27,219849;27,297558;27,268641;27,315842;26,971661;27,176279;24,6339;24,345829;24,418041;39,92429;27,73666;3,462978;24,282249;-5,214757;12,82139;2,628166;0,00445;0,0685;0,0945;-66,47162185490276;0,049;0,066067;15,013748;16,771761;18,52892761231721;26,615789;120,157509;120,008606;44,23481;37,251209;-397,32782
1570200;23,115761;23,347691;20,714849;27,34115;27,366261;27,51862;27,307922;26,96204;27,167572;24,624189;24,33869;24,41954;39,770439;27,730368;1,692802;24,273312;-5,186426;12,888321;498,136963;0,00365;0,0615;0,0935;-66,51650455494459;0,0535;0,065833;15,034869;16,756769;18,51543969889816;26,608028;119,784286;119,967995;44,263885;37,111927;-396,959503
1570800;23,114929;23,34016;20,711599;27,59577;27,60033;27,940283;27,35755;26,99412;27,227442;24,597288;24,332651;24,422642;39,378639;27,763371;0,294884;24,265949;-5,120637;13,47777;500,015381;0,00455;0,0515;0,0935;-61,01216728890304;0,048;0,0508;15,81055;17,334911;18,95466849081495;26,653641;119,353004;119,973801;46,188515;36,838409;-374,918182
1571400;23,096552;23,3314;20,676968;27,660212;27,687672;28,001591;27,409521;27,0112;27,25149;24,588451;24,322041;24,40675;39,518669;27,77179;-0,031547;24,26815;-4,755162;15,12459;500,146667;0,003433;0,0565;0,099;-48,24801495404615;0,047;0,05745;17,385012;18,762159;20,05053919577218;26,68037;119,986595;120,014992;48,720463;36,933067;-319,450317
1572000;23,079779;23,326092;20,675121;27,694092;27,798252;28,070019;27,470581;27,03385;27,279591;24,607967;24,319521;24,406199;39,852261;27,77743;-0,283382;24,284761;-4,12884;15,97022;499,803619;0,00715;0,055;0,1005;-43,17987858289243;0,0465;0,0572;17,82996;19,364857;20,51844663176638;26,723612;120,590103;119,985001;45,741413;37,881889;-297,569244
1572600;23,0744;23,322849;20,701628;27,718781;27,840298;28,095251;27,51189;27,058661;27,30372;24,6297;24,32082;24,40893;40,112221;27,781021;-0,399345;24,297039;-3,87157;15,845851;499,601624;0,008867;0,056;0,098;-43,69933438871196;0,0475;0,059283;17,755699;19,326403;20,493955780692602;26,76206;119,979698;120,012794;44,71125;37,591801;-299,926208
1573200;23,06819;23,308849;20,69574;27,716391;27,817577;28,113758;27,51392;27,060528;27,30254;24,61414;24,315472;24,40449;40,464573;27,783758;-0,460203;24,298269;-3,845615;15,97155;500,080017;0,00195;0,058;0,101;-43,083675719208124;0,0455;0,0589;17,82844;19,381781;20,53318701911927;26,764362;119,886108;119,998291;45,187248;37,18536;-297,6492
1573800;23,06181;23,304781;20,719868;27,598791;27,686121;27,80686;27,451742;27,04808;27,28187;24,61277;24,311729;24,40369;41,122707;27,69808;2,697176;24,299709;-3,812369;15,79923;2,603166;0,003733;0,0565;0,1025;-43,84800709852361;0,0505;0,055033;17,692371;19,29137;20,46380743529375;26,73016;120,1343;120,048203;44,408176;37,82317;-300,280823
1574400;23,05806;23,297588;20,737549;27,313099;27,400949;27,40802;27,29096;26,975988;27,180929;24,60199;24,307318;24,402271;42,06678;27,603382;3,382066;24,295521;-3,908868;15,46171;2,415;0,0023;0,0675;0,099;-45,50985044822395;0,0455;0,0552;17,47604;19,088299;20,305615341250533;26,611261;119,998695;119,957901;44,103436;37,579548;-303,426575
1575000;23,05022;23,28713;20,728821;27,202341;27,234259;27,26325;27,231068;26,90889;27,111441;24,579849;24,299511;24,395411;42,540916;27,54509;3,723876;24,28895;-4,015156;15,33421;2,476;0,001117;0,0455;0,099;-45,98715107679079;0,0485;0,065117;17,42786;19,010941;20,241250851266894;26,531712;119,855995;120,034103;44,413906;37,204746;-303,240814
1575600;23,043552;23,27887;20,72019;27,098272;27,167042;27,187969;27,182398;26,882168;27,07431;24,57641;24,293041;24,39319;42,841217;27,47753;3,902369;24,284771;-4,054217;15,37738;2,463001;0,004567;0,0575;0,093;-45,429113495651436;0,0475;0,06525;17,494078;19,071789;20,28718263463673;26,491772;120,147789;119,982895;44,585041;37,36116;-299,469574
1576200;23,035019;23,269991;20,714159;27,052631;27,109121;27,126841;27,160059;26,857929;27,041239;24,570591;24,28463;24,3894;43,049232;27,42218;3,797744;24,280689;-4,066354;15,197479;2,668;0,00345;0,053;0,103;-46,2935719447069;0,041;0,07245;17,368631;18,966639;20,204912787206784;26,468578;119,936905;120,007301;44,090485;37,85379;-302,544098
1576800;23,029163;23,268208;20,71999;26,983801;27,071619;27,07729;27,13648;26,871578;27,01746;24,55497;24,283321;24,393032;43,220276;27,37525;3,032886;24,275959;-4,136524;15,07298;2,508333;0,004;0,044;0,0995;-46,21572311411471;0,049;0,0587;17,38245;18,959389;20,196169720378123;26,454472;119,930801;119,993591;44,492558;36,956139;-302,237793
1577400;23,02467;23,261831;20,721579;27,157211;27,185589;27,337351;27,144379;26,948664;27,020199;24,544859;24,279409;24,396601;42,867523;27,403759;0,867671;24,270788;-4,17433;15,096761;497,774078;0,003533;0,047;0,0955;-45,12027634957852;0,041;0,057767;17,51685;19,074911;20,282985175079613;26,457361;120,126907;120,002113;44,735191;35,302921;-297,9505
1578000;23,017269;23,255171;20,728352;27,453588;27,510229;27,779699;27,251059;27,278189;27,089741;24,55624;24,279148;24,404999;42,069099;27,47723;-1,12963;24,26651;-4,16874;15,084399;500,148254;0,001733;0,0655;0,0945;-44,36230987015378;0,0545;0,055767;17,624512;19,173761;20,361590009472742;26,542231;119,921104;119,973404;44,659523;35,3727;-297,103973
1578600;23,012909;23,249828;20,715229;27,56394;27,645559;27,902859;27,298279;27,2346;27,135303;24,566002;24,27734;24,40988;41,563469;27,50613;-1,304369;24,26141;-4,165721;15,18687;499,451599;0,0046;0,0595;0,09;-44,315374518345365;0,04;0,053033;17,613071;19,189541;20,37551896331409;26,608486;120,063599;120,009109;44,573788;36,147591;-299,353516
1579200;23,011362;23,244282;20,69953;27,610331;27,71221;27,989405;27,32406;27,243298;27,154032;24,553802;24,280979;24,415386;41,25518;27,5271;-1,631552;24,25935;-4,11033;15,332789;499,868073;0,006317;0,0585;0,0945;-44,688659624232955;0,049;0,063667;17,554171;19,13439;20,33019223318031;26,630199;119,984497;120,006912;44,395439;35,752281;-302,351135
1579800;23,005491;23,242359;20,701351;27,634079;27,74754;28,055828;27,345921;27,311939;27,167261;24,543739;24,278879;24,42058;40,93119;27,554749;-1,807595;24,257071;-4,055961;15,42482;500,102844;0,005867;0,0605;0,0915;-44,690000353025376;0,045;0,0661;17,548359;19,123859;20,32001030863788;26,643412;120,045288;119,979599;44,755428;36,073071;-303,33902
1580400;23,00127;23,23558;20,67614;27,685429;27,77478;28,096069;27,368891;27,456223;27,18092;24,552731;24,27618;24,42099;40,571892;27,57304;-2,153509;24,254629;-4,013934;15,51033;499,807312;0,003467;0,06;0,0915;-44,722410086196696;0,0495;0,056383;17,559149;19,130018;20,326127642969823;26,659618;119,903702;120,018204;44,801033;36,513069;-303,663025
1581000;23,00074;23,23103;20,666731;27,597881;27,694172;27,858332;27,355661;27,635159;27,18811;24,56831;24,286861;24,439518;40,4608;27,530741;-0,030711;24,25156;-3,969069;15,65888;2,501333;0,003417;0,0475;0,091;-44,141695181440454;0,059;0,05765;17,649082;19,21323;20,393250680374816;26,6665;120,013405;120,051193;44,98275;38,357121;-300,705414
1581600;22,997791;23,234707;20,68112;27,407797;27,51977;27,544079;27,302509;27,792709;27,129578;24,571241;24,291071;24,4557;40,797802;27,458889;0,859188;24,250431;-3,912952;15,76418;2,6275;0,001733;0,0615;0,1025;-43,31347097669969;0,047;0,07245;17,782688;19,31155;20,46982701176713;26,622509;119,961693;119,976906;44,872993;37,42514;-294,87561
1582200;22,995461;23,22261;20,677961;27,387619;27,535852;27,5289;27,303701;28,040701;27,12702;24,58079;24,301508;24,477718;40,827877;27,41474;0,990249;24,249222;-3,845059;16,027679;2,610665;0,004133;0,064;0,098;-41,656080088141046;0,0495;0,066983;18,006519;19,513538;20,62722180743975;26,668583;119,933594;120,005997;45,101288;37,58445;-288,548889
1582800;22,99004;23,215481;20,66695;27,403721;27,552898;27,549938;27,319962;28,238506;27,145679;24,588518;24,307442;24,493721;40,756142;27,352621;1,792291;24,252439;-3,731627;16,292789;2,507;0,00115;0,074;0,0895;-40,48416886074714;0,0505;0,07015;18,140949;19,658091;20,739871847267494;26,747391;120,168701;119,988808;45,117107;37,517925;-286,149902
1583400;22,989262;23,216089;20,665869;27,417099;27,579;27,54118;27,350901;28,313477;27,163239;24,585711;24,310638;24,504271;40,549267;27,271351;2,463249;24,256142;-3,634482;16,39472;2,6155;0,001717;0,064;0,0975;-39,988386028981004;0,05;0,05865;18,190979;19,713039;20,781548952011395;26,806192;119,969803;120,006615;45,073872;37,22039;-286,090118
1584000;22,988289;23,2075;20,65918;27,42445;27,616858;27,574301;27,37537;28,439449;27,190174;24,582291;24,311741;24,509251;40,241013;27,23613;1,905499;24,25758;-3,584504;16,469648;2,7855;0,0023;0,049;0,0985;-39,31490940616003;0,044;0,07185;18,26494;19,788342;20,838648923793443;26,869303;120,034706;120,002098;44,971912;37,538898;-285,6828
1584600;22,987461;23,200249;20,643871;27,63302;27,744053;27,944021;27,459188;28,648941;27,23995;24,593311;24,315502;24,52112;39,516834;27,369991;-3,741828;24,25812;-3,549189;16,60379;498,151123;0,005083;0,0645;0,1015;-38,8180496632109;0,0535;0,054367;18,362751;19,85816;20,89438619674407;26,937922;119,820511;119,972595;45,297024;34,98592;-285,341736
1585200;22,99192;23,195749;20,672741;27,95116;28,102539;28,465338;27,65243;28,96784;27,381332;24,595638;24,324369;24,545851;38,167694;27,515751;-6,147935;24,261532;-3,469258;16,896832;500,271667;0,002333;0,0565;0,099;-37,18614859733395;0,0515;0,0566;18,559021;20,051159;21,04399591148325;27,081188;120,002396;119,995499;45,595814;35,499184;-283,565613
1585800;22,994371;23,19101;20,667089;28,143381;28,347301;28,693493;27,808582;28,703527;27,503651;24,615238;24,33724;24,564869;37,295021;27,613129;-6,935005;24,26498;-3,353526;17,203951;499,909271;0,003667;0,0545;0,1015;-36,006986663521985;0,048;0,053933;18,728909;20,21022;21,170414435017964;27,223089;120,037804;119,994606;45,526123;36,31818;-282,930817
1586400;22,99818;23,198589;20,684101;28,272928;28,544012;28,888332;27,930828;28,707418;27,60148;24,633389;24,348761;24,589628;36,551006;27,706242;-7,752506;24,269958;-3,223295;17,477032;500,417297;0,00575;0,0645;0,094;-34,39996464114295;0,0445;0,055417;18,96047;20,418262;21,334685113948552;27,347189;119,931686;120,018005;45,555374;36,31678;-279,456787
1587000;23,002087;23,196899;20,69244;28,358318;28,674551;28,949108;27,964239;28,598978;27,65089;24,640938;24,352089;24,590591;36,219109;27,767649;-7,33826;24,275808;-3,115298;17,534069;500,045654;0,0074;0,061;0,0895;-34,097983627304565;0,0515;0,064617;18,954782;20,461559;21,369762318414818;27,415089;120,136497;120,002502;45,145348;36,251839;-280,633972
1587600;23,005692;23,196909;20,6971;28,515131;28,805429;29,098049;28,035761;28,690149;27,724289;24,642719;24,359482;24,60235;35,704964;27,854431;-8,583934;24,277668;-3,071594;17,825062;499,978821;0,00345;0,048;0,098;-32,62125437820961;0,047;0,066733;19,215651;20,638599;21,50648357169906;27,459681;119,880493;119,97261;45,599922;35,909588;-274,999695
1588200;23,009279;23,201389;20,713089;28,64588;29,020428;29,220911;28,093693;28,686161;27,789709;24,661259;24,366711;24,620642;35,339108;27,924709;-8,620633;24,284069;-2,935104;18,177601;499,834534;0,001717;0,064;0,0975;-31,030890724335734;0,053;0,065733;19,415842;20,846821;21,6709537365208;27,545599;120,023697;119,991798;44,89949;36,658405;-270,246429
1588800;23,015511;23,20701;20,733149;28,69487;29,112232;29,341349;28,145697;28,647049;27,845089;24,681419;24,374859;24,63587;35,1539;27,988659;-8,400365;24,29093;-2,805861;18,345501;499,433899;0,000133;0,0505;0,096;-29,7380222181314;0,045;0,05525;19,593571;21,021738;21,8102148842666;27,60675;120,1035;120,009789;45,021027;36,722874;-265,739563
1589400;23,02504;23,214121;20,73563;28,719477;29,145361;29,353418;28,145069;28,55246;27,845047;24,686441;24,382559;24,650677;35,082802;28,030441;-7,732001;24,296949;-2,76061;18,30434;499,985596;0,003483;0,052;0,0985;-29,82866733462499;0,048;0,06355;19,560699;21,015959;21,80687269740529;27,591721;120,051407;120,001503;44,764809;36,397713;-265,329193
1590000;23,035891;23,222849;20,75061;28,64739;28,918701;29,203442;28,052769;28,316471;27,742462;24,697681;24,38114;24,65419;35,542686;28,025299;-6,027579;24,30032;-2,764233;18,223261;499,768005;0,006417;0,056;0,095;-30,4599414273746;0,043;0,05655;19,499569;20,951488;21,75992036514266;27,4855;119,931396;120,001114;44,718941;36,564568;-263,496307
1590600;23,03928;23,227909;20,76145;28,57848;28,891861;29,08247;27,987543;28,169119;27,68169;24,692419;24,379559;24,645542;35,749992;28,03277;-5,63406;24,302837;-2,767329;18,343121;499,861725;0,006017;0,053;0,09;-30,501659526114583;0,048;0,058583;19,486349;20,940809;21,75081624898232;27,36759;120,060196;119,979103;44,290737;36,495338;-259,287659
1591200;23,04339;23,22793;20,7672;28,714401;29,074402;29,281799;28,07336;28,290258;27,78233;24,713772;24,38999;24,663601;35,001503;28,1078;-7,784262;24,306728;-2,701487;18,670101;499,742737;0,000567;0,059;0,101;-28,5313623217465;0,041;0,058933;19,83485;21,19898;21,95411098039307;27,389771;120,0;120,003311;44,99189;37,190357;-249,746094
1591800;23,043301;23,22884;20,76762;28,744589;29,130398;29,357901;28,090799;28,29567;27,792278;24,744579;24,392591;24,6618;34,845608;28,135153;-7,282996;24,317169;-2,590276;18,79681;500,014801;0,0044;0,055;0,098;-28,24403805021469;0,0525;0,0528;19,843372;21,265171;22,01153312680601;27,422001;119,947403;120,036598;44,370262;37,048317;-248,332489
1592400;23,04476;23,223721;20,777912;29,133139;29,450817;29,73315;28,266098;28,480459;27,979959;24,779699;24,412748;24,688648;33,398888;28,29007;-11,926455;24,32481;-2,493412;19,4669;500,092865;0,0015;0,065;0,0945;-25,189532930324805;0,046;0,0557;20,384201;21,670309;22,330920188682985;27,555851;119,790115;119,958412;45,705299;36,661995;-237,183105
1593000;23,047459;23,2253;20,7847;29,171917;29,572428;29,766598;28,305609;28,505051;28,037552;24,83469;24,420439;24,69651;33,22966;28,326181;-9,541298;24,33873;-2,188968;20,233379;499,901947;0,0068;0,0655;0,097;-24,638190974658063;0,047;0,063217;20,394249;21,793581;22,437482652646658;27,68605;120,16069;120,033592;44,611141;36,371162;-237,868805
1593600;23,052629;23,228001;20,804777;29,138189;29,45751;29,74712;28,2784;28,475048;27,980408;24,886269;24,42267;24,705942;33,778172;28,345432;-8,469923;24,36141;-1,849927;20,989481;500,285645;0,002283;0,0655;0,092;-23,74952056462684;0,044;0,0581;20,624001;21,95422;22,572356256154922;27,66954;119,944496;119,978897;45,071236;36,58091;-230,502487
1594200;23,056639;23,23;20,81254;29,163921;29,52739;29,796331;28,289577;28,456829;27,988712;24,933319;24,435949;24,738651;33,726158;28,390741;-8,79416;24,388411;-1,522399;21,576593;500,201904;0,002367;0,061;0,0925;-21,88120484767952;0,0455;0,060717;20,9056;22,230742;22,795213597485013;27,66872;120,04081;119,980606;44,967098;36,388523;-219,3741
1594800;23,06101;23,233547;20,80752;29,180777;29,44692;29,751501;28,282679;28,464401;27,96023;24,96619;24,448902;24,753929;33,741673;28,405319;-7,788091;24,40699;-1,312506;21,744122;499,867584;0,004683;0,0515;0,092;-21,574093107934978;0,048;0,061967;20,96195;22,30228;22,85707404985598;27,665501;120,001808;120,043991;44,891624;36,808525;-216,391205
