Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
1595400;23,06502;23,231913;20,81492;29,210159;29,298529;29,42745;28,25037;28,39748;27,979599;25,002258;24,4699;24,76989;33,940029;28,361801;-5,528815;24,420521;-1,235391;21,841621;2,949;0,0023;0,069;0,1015;-21,311963885004726;0,0515;0,05395;21,033731;22,371281;22,91790576907487;27,61034;119,900696;120,009689;44,79356;38,353168;-211,269989
1596000;23,069172;23,236389;20,815151;28,837921;29,044168;29,247742;28,141928;28,223629;27,924948;25,025997;24,482241;24,783251;34,399841;28,235056;-2,334618;24,437571;-1,133035;22,291019;2,664834;0,002367;0,047;0,095;-20,748978708875367;0,0515;0,055117;21,116959;22,46483;22,994894301701688;27,46336;120,304909;120,011818;44,936298;38,046471;-201,9048
1596600;23,07164;23,239979;20,821768;28,651489;28,805471;29,039898;28,034662;28,122768;27,826788;25,031519;24,484529;24,782372;35,05975;28,148581;-1,049247;24,456129;-1,025731;22,174799;2,564;0,003317;0,0515;0,107;-21,562507892913843;0,045;0,06075;20,996389;22,370378;22,92349712553475;27,348858;119,997902;119,99559;44,390053;38,500359;-200,814117
1597200;23,076229;23,238857;20,83062;28,8242;28,918219;29,08428;27,997181;28,079182;27,829321;25,057871;24,498947;24,79063;35,170864;28,119633;-2,512856;24,465128;-1,076061;22,077497;2,734499;0,004567;0,0505;0,099;-21,872815716457268;0,044;0,056933;21,036411;22,359131;22,920557138652963;27,30278;119,657608;119,98761;44,614052;38,43206;-199,140503
1597800;23,08349;23,247379;20,8309;28,839392;28,988361;29,235819;28,020382;28,072363;27,86375;25,092911;24,515991;24,802639;34,751621;28,110538;-3,174082;24,479931;-1,044026;22,39563;2,869333;0,002283;0,0545;0,086;-20,9206789638431;0,046;0,067;21,174992;22,51198;23,045558956351304;27,318882;120,264;119,98259;44,800442;38,307129;-194,106689
1598400;23,09026;23,24765;20,837568;29,142521;29,393829;29,607052;28,10174;28,092831;27,950043;25,120869;24,530109;24,819798;33,908165;28,162796;-5,741467;24,49708;-0,909237;22,885138;2,755001;0,002633;0,0575;0,095;-20,175987274134812;0,0515;0,06075;21,331841;22,632149;23,144051642877415;27,379421;120,024704;120,046799;44,932171;38,912422;-191,569504
1599000;23,09757;23,251959;20,839489;29,29958;29,479507;29,628819;28,21088;28,181087;28,022259;25,153728;24,54108;24,829147;33,572243;28,301229;-9,773718;24,513203;-0,688232;23,450413;498,284515;0,005217;0,052;0,092;-19,404920949254684;0,043;0,067733;21,45853;22,760929;23,25010473565908;27,49234;119,914291;119,914185;44,766167;36,536911;-190,695496
1599600;23,107601;23,258854;20,8421;29,669369;29,853237;30,16279;28,389973;28,42244;28,165091;25,19112;24,55707;24,848461;32,858082;28,456913;-11,62309;24,542101;-0,47882;23,776768;500,016907;0,006367;0,0665;0,1;-19,777881576294327;0,0525;0,064067;21,412579;22,75321;23,25207258886356;27,740681;120,197899;119,997803;44,529472;36,250267;-201,336197
1600200;23,117748;23,266319;20,851799;29,70723;29,86495;30,279089;28,465921;28,48992;28,207468;25,19972;24,577108;24,869211;32,769379;28,529932;-10,790262;24,562611;-0,354556;24,029892;500,403168;0,006583;0,058;0,108;-18,62270443534978;0,0515;0,0699;21,647739;22,904509;23,370518069801967;27,85268;119,774796;120,050598;44,679863;36,556793;-199,479095
1600800;23,125872;23,264858;20,854719;29,929392;30,122417;30,602762;28,566769;28,559851;28,29389;25,241241;24,594412;24,896759;32,243553;28,66798;-13,904269;24,585459;-0,236451;24,54405;499,922302;0,005367;0,073;0,1025;-15,901027159255712;0,0525;0,059117;22,072771;23,285252;23,67232549103195;27,936579;119,872696;119,97699;45,821312;36,278702;-187,516205
1601400;23,13744;23,294119;20,866541;30,474421;30,666748;31,306269;28,807861;28,72694;28,563629;25,31279;24,637169;24,943769;30,584122;28,901617;-18,899319;24,610739;0,095487;25,701578;500,091888;0,0032;0,0495;0,0945;-15,26417063911531;0,052;0,05;22,179041;23,43791;23,805084618790506;28,19902;120,037086;119,978195;44,99678;37,139008;-192,060394
1602000;23,156181;23,288528;20,87422;30,78294;31,082901;31,649693;29,023569;28,902309;28,810581;25,36376;24,670841;24,979151;29,504049;29,10047;-20,147711;24,65423;0,681876;27,69656;499,925385;0,003333;0,055;0,1035;-13,818970023803717;0,053;0,070667;22,430382;23,67107;23,995391779168898;28,491379;120,138504;120,023094;45,095192;37,13575;-194,551407
1602600;23,169899;23,293772;20,86911;31,028559;31,068003;31,525452;29,14332;28,965204;28,946039;25,463699;24,70314;25,012249;29,37149;29,19577;-17,829849;24,715818;1,596824;29,89118;2,866;0,00145;0,0725;0,1015;-14,013613340410068;0,0555;0,06085;22,506001;23,74935;24,076529125893416;28,63266;120,1884;120,077599;45,157146;38,630543;-197,207489
1603200;23,183378;23,306232;20,882431;30,288168;30,43754;30,776608;28,889088;28,808771;28,690079;25,483669;24,711899;25,009211;31,601673;29,021917;-7,622716;24,78293;2,330068;29,22814;2,832666;0,00185;0,0565;0,099;-14,158346629064122;0,0485;0,059283;22,452641;23,751339;24,082525713650355;28,386139;120,002792;119,971802;44,879261;36,713646;-186,950607
1603800;23,196918;23,32453;20,882168;29,800131;29,94198;30,158041;28,666302;28,64484;28,42449;25,43825;24,698959;24,983349;33,60844;28,89562;-4,401423;24,808031;1,751423;27,009439;2,514667;0,00345;0,065;0,094;-15,324783734443214;0,045;0,06335;22,262348;23,558691;23,924713894773863;28,083221;119,809593;119,996193;44,687195;37,173115;-182,383881
1604400;23,21855;23,337442;20,87846;29,872761;29,97529;30,225601;28,609241;28,552328;28,41214;25,458521;24,71104;24,986799;33,54863;28,868347;-6,444274;24,800629;0,976619;26,687073;2,821334;0,005583;0,068;0,102;-16,60120549393716;0,0505;0,0587;22,107578;23,42037;23,82244345342474;27,951712;120,121704;119,993797;44,524101;37,827812;-182,855988
1605000;23,23394;23,347187;20,871151;29,822321;29,921402;30,044918;28,564371;28,480631;28,373301;25,489101;24,724751;24,987827;33,528389;28,807129;-3,909525;24,817169;1,084032;27,410212;2,248167;0,004483;0,0585;0,0945;-18,119650451829212;0,041;0,060567;21,930929;23,263319;23,707850802287815;27,929159;119,97789;120,005905;44,52182;38,318829;-188,197205
1605600;23,252831;23,369452;20,87961;29,425241;29,524832;29,672491;28,441479;28,435419;28,193481;25,418079;24,716618;24,97225;34,735584;28,70429;-1,809888;24,83342;0,911665;25,388681;2,618999;0,001283;0,055;0,0935;-18,386153514246477;0,045;0,0675;21,8237;23,157181;23,611416560666797;27,790848;120,278099;120,0009;44,425041;38,076519;-187,128586
1606200;23,269781;23,383801;20,874849;29,39473;29,523138;29,67687;28,385998;28,356541;28,086889;25,353828;24,70723;24,953989;35,034985;28,730652;-4,719855;24,825171;0,20845;24,08836;498,400574;0,00335;0,0575;0,094;-19,824290948515866;0,0545;0,070017;21,550468;22,913622;23,410375281181693;27,717678;119,975906;119,960403;43,75106;35,746838;-193,725708
1606800;23,283657;23,394169;20,869289;29,586384;29,696161;29,88558;28,465298;28,466822;28,093988;25,322411;24,7054;24,956331;34,722019;28,796299;-6,289615;24,81278;-0,331494;23,54327;500,054291;0,00345;0,048;0,101;-19,335576744282456;0,0475;0,068267;21,66655;22,941839;23,425378369883575;27,81163;119,721397;120,039902;44,603584;35,589603;-196,245285
1607400;23,29723;23,39834;20,87126;29,57189;29,69994;29,88736;28,47736;28,450649;28,086639;25,295849;24,703083;24,952198;34,899212;28,79845;-5,661685;24,81044;-0,506357;23,54719;500,206238;0,0035;0,065;0,0985;-18,189078344690675;0,0495;0,071117;21,74505;23,056362;23,50797662612664;27,839161;120,131615;120,000504;44,791382;35,869228;-193,048706
1608000;23,310461;23,397551;20,872629;29,507208;29,652689;29,890829;28,455891;28,40975;28,070612;25,257618;24,69438;24,93343;35,279224;28,797049;-5,343305;24,813089;-0,60835;23,139889;500,182922;0,0029;0,0695;0,096;-18,824961493782773;0,0565;0,066917;21,583189;22,93836;23,409156647609787;27,816441;119,936195;119,970604;44,925484;34,946819;-196,674515
1608600;23,321539;23,41958;20,866699;29,461218;29,598745;29,839336;28,440929;28,383051;28,060278;25,23781;24,69014;24,92239;35,47567;28,796728;-5,278164;24,81365;-0,770829;22,899481;499,928284;0,00435;0,07;0,1035;-19,872674122451386;0,0475;0,062833;21,422852;22,788792;23,289765249528635;27,787899;120,169189;120,000198;44,24332;37,316978;-201,795807
1609200;23,327862;23,422281;20,868023;29,408911;29,554453;29,783951;28,418961;28,37475;28,04018;25,20858;24,688511;24,917698;35,500671;28,782681;-4,892525;24,813801;-0,88163;22,683338;499,930328;0,0044;0,071;0,0985;-19,97816267534831;0,0465;0,054483;21,408848;22,74575;23,25052560990926;27,765741;119,818199;120,032608;44,829632;35,654797;-202,380096
1609800;23,331699;23,4268;20,86091;29,281702;29,319738;29,452961;28,35228;28,284908;28,007303;25,18372;24,68166;24,897091;36,006363;28,67836;-1,549883;24,81448;-0,985757;22,432262;2,596999;0,000617;0,0675;0,095;-20,175022732688223;0,0455;0,056683;21,33746;22,696161;23,20699410002256;27,681961;120,061905;120,020187;44,759819;35,952412;-201,178894
1610400;23,33448;23,43405;20,86297;29,107611;29,103409;29,11348;28,220722;28,164618;27,944962;25,197201;24,677799;24,89732;36,705059;28,529018;0,317486;24,815258;-1,067775;22,688869;3,239833;0,005517;0,0645;0,1035;-19,97950223568884;0,0625;0,055467;21,40531;22,734039;23,239019520963684;27,498819;119,828781;120,013794;45,189911;35,668571;-192,088898
1611000;23,33729;23,436609;20,859789;29,062031;29,017792;29,048849;28,167599;28,112171;27,920248;25,24905;24,680449;24,917542;36,986572;28,462408;-0,084088;24,823559;-0,897162;23,345743;2,750167;0,001217;0,0565;0,093;-19,546777283550153;0,052;0,060217;21,51951;22,840717;23,3319485416485;27,411129;120,035805;120,006203;45,145893;36,390991;-184,401703
1611600;23,342251;23,441639;20,85817;28,909328;28,91832;28,93375;28,118372;28,06126;27,879648;25,24243;24,67569;24,91284;37,303112;28,39093;0,309893;24,836029;-0,706551;23,30558;2,8085;0,001733;0,0505;0,089;-20,013401240077744;0,0535;0,061517;21,416679;22,776409;23,28103256463369;27,358891;119,996811;119,975502;44,727661;35,952797;-184,830597
1612200;23,345589;23,449751;20,855549;28,797379;28,789377;28,817968;28,076458;28,01775;27,846798;25,23525;24,673822;24,917782;37,61108;28,324799;0,536133;24,844271;-0,695992;23,31365;2,589333;0,005683;0,059;0,106;-19,9155645042114;0,0545;0,066017;21,44627;22,78117;23,28313507867613;27,322102;119,951698;120,009689;44,955338;36,194023;-183,141693
1612800;23,34918;23,44875;20,85891;28,630692;28,66247;28,693069;28,025799;27,971401;27,79512;25,198299;24,664581;24,89959;38,05217;28,255371;0,953733;24,85004;-0,782031;22,684441;2,640334;0,005967;0,0685;0,09;-20,50151749437827;0,0445;0,054417;21,29882;22,670971;23,190629747474194;27,2771;120,075302;119,9729;44,310982;36,530907;-185,824295
1613400;23,354778;23,45702;20,865189;28,512222;28,50828;28,55946;27,972071;27,893108;27,74354;25,159861;24,65406;24,88167;38,363991;28,184271;1,415242;24,846142;-1,031905;22,14658;2,774;0,00225;0,07;0,093;-21,360707843196522;0,0475;0,064133;21,149889;22,52573;23,070902438381022;27,222988;120,06279;120,003891;44,362923;36,902863;-189,533188
1614000;23,358519;23,463177;20,865482;28,430262;28,434887;28,43244;27,92667;27,839069;27,697229;25,11068;24,64246;24,858891;38,458031;28,117731;1,557871;24,840591;-1,286819;21,61257;2,534833;0,001983;0,0575;0,0935;-21,805231525567308;0,0565;0,0608;21,06151;22,4207;22,979743619931195;27,16827;119,801514;120,002502;44,336281;37,889393;-191,342896
1614600;23,361391;23,45834;20,86372;28,43092;28,400141;28,385138;27,8962;27,813919;27,680561;25,086191;24,633051;24,847141;38,386665;28,069559;1,290827;24,83423;-1,476376;21,459332;2,562834;0,004617;0,06;0,091;-21,920828314127522;0,046;0,0543;21,01185;22,381439;22,944347256245877;27,128521;120,055099;120,011703;44,59502;37,6838;-191,53511
1615200;23,364182;23,462061;20,864378;28,407299;28,38323;28,365082;27,862228;27,778631;27,64945;25,07246;24,623079;24,840679;38,618973;28,016169;1,354327;24,831919;-1,555833;21,323061;2,707166;0,004583;0,0515;0,097;-22,26878003837174;0,0555;0,046133;20,957481;22,324697;22,89780649023665;27,09761;119,89949;119,993698;44,308128;37,670753;-192,456909
1615800;23,367573;23,46694;20,859859;28,34161;28,326288;28,29896;27,826458;27,73024;27,621679;25,0583;24,609299;24,829182;38,857208;27,963247;1,545354;24,830418;-1,62391;21,141169;2,498333;0,000867;0,0575;0,097;-22,709551948556467;0,0555;0,059183;20,874548;22,25634;22,84213143201823;27,06628;119,989708;119,968407;44,02729;37,696449;-193,979004
1616400;23,36735;23,466219;20,857079;28,309681;28,33226;28,267288;27,799109;27,69717;27,593159;25,04216;24,600491;24,818699;38,89257;27,922638;1,189282;24,827721;-1,696676;21,069071;2,656501;0,004383;0,0585;0,101;-22,99672802314194;0,0585;0,04745;20,834448;22,204739;22,798971363342947;27,03009;120,172691;120,026001;44,81945;36,627552;-194,8116
1617000;23,36776;23,469309;20,850199;28,245762;28,28476;28,215759;27,764801;27,6565;27,565601;25,04266;24,595291;24,81002;39,008587;27,87067;1,525041;24,827229;-1,707149;21,010199;3,145834;0,00825;0,062;0,0975;-23,257230604678732;0,053;0,053317;20,779739;22,173611;22,774980186827335;26,998541;120,099403;120,004593;44,791821;35,302746;-194,707413
1617600;23,371752;23,468182;20,852901;28,171982;28,180882;28,14035;27,725681;27,615412;27,5284;25,013071;24,585798;24,793869;39,329071;27,822351;1,704567;24,824888;-1,783104;20,65864;2,747667;0,003933;0,0565;0,0955;-24,16394959770635;0,0555;0,069817;20,618603;22,032591;22,660287845499745;26,962061;120,076805;120,003807;44,688843;36,141193;-198,907013
1618200;23,370468;23,471121;20,84071;28,124029;28,140869;28,09816;27,695999;27,580008;27,503576;24,988121;24,581209;24,784161;39,555473;27,776569;1,721027;24,820789;-1,924685;20,354891;2,303;0,002367;0,046;0,091;-24,7202645159236;0,0535;0,057733;20,52857;21,9396;22,58323154685608;26,9268;119,996994;119,978294;44,437813;36,655151;-201,146805
1618800;23,373081;23,476009;20,854361;28,042608;28,06815;28,010509;27,65514;27,539669;27,470631;24,952753;24,57473;24,77005;39,844761;27,727982;1,968169;24,813662;-2,054981;20,08733;2,353002;0,0037;0,071;0,0995;-25,368922156578527;0,0525;0,058717;20,403891;21,824131;22,48721180904192;26,899469;119,998093;120,003906;44,396294;36,731461;-204,735687
1619400;23,371889;23,475901;20,854738;27,952108;27,985437;27,93417;27,604511;27,49255;27,432468;24,913021;24,5597;24,754049;40,121029;27,672232;2,186007;24,805029;-2,168577;19,827171;2,889834;0,003733;0,0545;0,098;-26,42972873797448;0,0625;0,076067;20,224869;21,65477;22,34852974108626;26,863623;120,035706;120,020897;44,274719;36,54594;-210,148605
1620000;23,37233;23,481579;20,855251;27,873638;27,926432;27,867081;27,573111;27,448147;27,410419;24,872059;24,552389;24,742851;40,20639;27,626719;2,229241;24,796999;-2,282914;19,570881;2,448999;0,0023;0,0605;0,098;-26,9079357045725;0,0515;0,064883;20,125652;21,55488;22,263057894435335;26,83252;119,956703;119,996704;44,43964;37,159264;-212,842499
1620600;23,371151;23,482349;20,854719;27,96571;27,992538;28,098721;27,570919;27,41312;27,38168;24,83997;24,54352;24,729662;40,037651;27,707449;-1,763265;24,78681;-2,394355;19,361439;498,350647;0,00535;0,056;0,101;-27,39311912531135;0,05;0,061317;20,027189;21,46336;22,18587058838383;26,826138;120,087807;119,941696;44,420761;36,1618;-216,339478
1621200;23,367472;23,478241;20,851839;28,19553;28,22998;28,42601;27,676208;27,414169;27,406269;24,81488;24,53513;24,719919;39,443657;27,791067;-3,106672;24,77763;-2,486357;19,162939;500,128326;0,001517;0,0595;0,1055;-28,000971714158055;0,05;0,057417;19,92116;21,364382;22,10436621877429;26,941181;119,901711;119,996902;44,240479;36,431934;-224,844803
1621800;23,363958;23,477173;20,851789;28,236948;28,262781;28,49267;27,712011;27,413559;27,41914;24,79047;24,529451;24,70784;39,270027;27,8241;-3,059478;24,768;-2,580146;18,93082;500,395752;0,003583;0,0665;0,0935;-28,68782952907039;0,0475;0,055983;19,810429;21,256649;22,016324186361445;27,000988;119,963905;120,004906;44,42606;35,553947;-231,675903
1622400;23,3634;23,477749;20,853451;28,218332;28,254379;28,518909;27,715939;27,399891;27,41799;24,77203;24,52404;24,69845;39,282238;27,841242;-2,948067;24,760389;-2,672486;18,729111;500,22467;0,00565;0,05;0,0975;-29,42821595828785;0,052;0,057233;19,687389;21,148731;21,929428737953792;27,013988;119,951698;119,988403;44,093605;37,279968;-236,531586
1623000;23,3631;23,478039;20,85317;28,226452;28,249161;28,51976;27,714458;27,385361;27,41217;24,757078;24,5173;24,684559;39,294243;27,85532;-2,739547;24,75296;-2,753127;18,615259000000002;500,309662;0,002867;0,046;0,0985;-30,027065782045916;0,0475;0,063117;19,599829;21,061581;21,859209968424423;27,015263;119,850388;120,034691;44,50106;37,220894;-240,03511
1623600;23,361279;23,481623;20,854662;28,213892;28,242517;28,507339;27,706949;27,364441;27,40155;24,744589;24,509081;24,675091;39,37656;27,86459;-2,575473;24,7439;-2,804167;18,494282;500,173004;0,001733;0,046;0,098;-30,758180214334406;0,049;0,064983;19,489717;20,961212;21,779371102149934;27,010523;120,076309;119,955589;44,488808;37,987503;-244,041412
1624200;23,358601;23,481329;20,856171;28,01325;28,080969;28,183252;27,644201;27,33489;27,37702;24,726419;24,50255;24,66991;39,714809;27,762589;1,222169;24,736;-2,861945;18,329401;2,641999;0,00355;0,0565;0,093;-31,182040462958106;0,05;0,064367;19,419291;20,891869;21,722217136715305;26,94817;120,095497;120,057579;44,067368;38,46209;-244,4897
1624800;23,356161;23,483271;20,853411;27,738651;27,80946;27,784189;27,487263;27,26977;27,309729;24,715662;24,49445;24,666622;40,577759;27,612249;3,453311;24,7281;-2,929376;18,191492;3,0305;0,002367;0,051;0,089;-32,28219663162952;0,044;0,057433;19,250929;20,749699;21,610485177344067;26,781281;120,055893;120,015396;44,02597;37,225567;-243,348907
1625400;23,35453;23,486191;20,85294;27,621439;27,652477;27,647308;27,403172;27,212286;27,252798;24,694311;24,48797;24,662357;41,251793;27,519831;3,732981;24,720701;-2,986861;18,0509;2,725499;0,004333;0,054;0,0955;-34,3668271715918;0,0505;0,059167;18,944897;20,480261;21,39862679141689;26,69195;120,046799;120,007706;44,02462;36,936768;-250,610199
1626000;23,349701;23,483679;20,85367;27,534069;27,549419;27,559132;27,364292;27,170124;27,202595;24,67415;24,481251;24,656689;41,843899;27,44338;3,86611;24,71102;-3,050981;17,87639;2,662;0,002483;0,0545;0,099;-35,56874784080413;0,049;0,0607;18,80764;20,317459;21,269111363015384;26,645071;119,866005;119,991699;44,403049;36,808929;-255,069305
1626600;23,347191;23,482311;20,848721;27,458639;27,492428;27,474619;27,3344;27,13818;27,17485;24,656919;24,476452;24,651499;42,179359;27,37788;3,758112;24,699642;-3,121179;17,757441;2,89;0,00685;0,068;0,0965;-35,80304347175107;0,0545;0,0608;18,768169;20,272259;21,23060435931311;26,61063;120,047096;120,003311;44,240334;36,50346;-255,754883
1627200;23,341419;23,4786;20,84276;27,414801;27,425571;27,407389;27,305439;27,10762;27,153772;24,63879;24,46615;24,639729;42,356678;27,316677;3,61714;24,685759;-3,154718;17,760448;2,576834;0,00245;0,0565;0,0995;-35,32264400002585;0,0485;0,060317;18,831491;20,310511;21,25611399531507;26,579121;119,941605;119,995285;44,736996;36,652802;-252,808395
1627800;23,337149;23,476002;20,841999;27,360128;27,36788;27,357971;27,269022;27,076191;27,132599;24,636999;24,455761;24,635111;42,37373;27,262232;3,564557;24,677631;-3,14848;17,76536;2,769167;0,00065;0,0535;0,1;-35,81213062921487;0,0465;0,057;18,734631;20,250919;21,209859437365417;26,552021;120,075401;120,005394;44,667152;35,57785;-254,24551400000001
1628400;23,33477;23,476349;20,835979;27,315012;27,310093;27,303949;27,242142;27,046988;27,107418;24,620831;24,44202;24,624359;42,409122;27,210581;3,514974;24,6719;-3,143348;17,74839;2,909332;0,00405;0,063;0,106;-36,070309499202;0,0465;0,065733;18,690872;20,204041;21,170262599324914;26,53146;120,126099;119,998207;44,87775;36,121422;-255,361572
1629000;23,33165;23,472971;20,833971;27,257837;27,2736;27,25922;27,22002;27,0159;27,078251;24,606531;24,433889;24,617891;42,45142;27,161047;3,391037;24,668791;-3,151995;17,659079;2,712667;0,003283;0,051;0,0945;-36,86486921123824;0,0405;0,050783;18,565222;20,09586;21,083959990428564;26,505671;119,886002;119,984009;44,311729;36,365658;-258,408112
1629600;23,32975;23,469721;20,8293;27,21368;27,222589;27,217472;27,195248;26,987448;27,053503;24,590311;24,427933;24,613449;42,426701;27,115499;3,414537;24,663589;-3,193385;17,54212;2,632333;0,001733;0,058;0,099;-37,749455139351994;0,0535;0,057617;18,446972;19,97541;20,987757561133975;26,48447;119,922707;120,010887;44,189846;37,032589;-262,480408
1630200;23,32793;23,4706;20,822083;27,171078;27,18858;27,163422;27,162741;26,95344;27,026402;24,577049;24,422062;24,60747;42,497341;27,068262;3,496833;24,656231;-3,236305;17,449671;2,594833;0,003867;0,0585;0,096;-38,45048089728945;0,0515;0,0654;18,349039;19,879801;20,911242862714914;26,46254;120,0009;119,989586;44,391338;36,708012;-265,542603
1630800;23,32452;23,469891;20,81871;27,119589;27,13142;27,108688;27,130138;26,927021;27,000141;24,560598;24,412498;24,60083;42,518623;27,024902;3,409419;24,645039;-3,272291;17,362989;2,6335;0,002017;0,0525;0,1015;-38,70220625527799;0,0445;0,053117;18,30703;19,83353;20,872107462659756;26,437359;119,966812;119,9879;44,618847;36,56477;-266,312897
1631400;23,321188;23,47192;20,8162;27,08873;27,101681;27,069921;27,10548;26,901642;26,98173;24,54212;24,404032;24,593531;42,632946;26,978287;3,43734;24,630152;-3,306459;17,270689;2,319498;0,003617;0,0515;0,0915;-39,406303428109375;0,0515;0,063633;18,184879;19,73229;20,79025881935081;26,41925;120,019913;120,037209;44,409065;36,863941;-269,821808
1632000;23,31283;23,46307;20,813259;27,021099;27,05126;27,019449;27,082911;26,871632;26,956821;24,526798;24,391842;24,58514;42,78075;26,940662;3,368672;24,62163;-3,349563;17,15922;2,770835;0,005533;0,056;0,0985;-40,082630276041925;0,043;0,06355;18,090099;19,637691;20,71417546235055;26,396399;119,936203;119,983688;44,251011;37,33625;-272,523102
1632600;23,306782;23,458179;20,814922;26,949341;27,008631;26,96431;27,056698;26,851059;26,931509;24,520792;24,387091;24,583191;42,927551;26,899929;3,41255;24,612759;-3,398734;17,035828;2,387333;0,0069;0,054;0,1085;-40,86859140346364;0,046;0,0627;17,97473;19,539909;20,63769304058456;26,380249;120,142311;119,979103;44,420891;36,49968;-276,072021
1633200;23,30555;23,45783;20,811848;26,90126;26,976761;26,903111;27,036209;26,835369;26,916031;24,507719;24,38135;24,578791;43,138771;26,85445;3,493271;24,60404;-3,442782;16,968081;2,755166;0,003483;0,049;0,1015;-41,92158204422668;0,0525;0,0574;17,82361;19,404179;20,53042446498796;26,36388;119,957497;120,035889;44,330124;36,221573;-280,696411
1633800;23,300991;23,457251;20,807358;26,86619;26,926722;26,87466;27,012501;26,815548;26,89443;24,492821;24,37332;24,571188;43,335911;26,815969;3,435021;24,597229;-3,473318;16,88707;2,452167;0,005167;0,0545;0,097;-42,66583271554321;0,0505;0,0612;17,719231;19,3027;20,44910379269014;26,345922;120,067894;119,991684;44,445831;36,072166;-284,190735
1634400;23,29656;23,45924;20,801649;26,817902;26,88854;26,84581;26,99201;26,78866;26,866751;24,47982;24,364208;24,562469;43,445721;26,775467;3,521127;24,58905;-3,497655;16,82547;2,554667;0,004767;0,06;0,0935;-43,277749090015796;0,048;0,064033;17,630169;19,21867;20,381585902396395;26,3237;119,980797;120,015404;44,293022;36,445351;-286,587341
1635000;23,293831;23,45611;20,79999;26,972509;26,98653;27,113888;26,993652;26,770542;26,865301;24,463449;24,358801;24,559887;43,225807;26,882242;-1,092545;24,57745;-3,528774;16,717339;498,542542;0,002717;0,061;0,1035;-44,05011414045813;0,048;0,0505;17,51833;19,112659;20,2965253551042;26,314133;119,912193;119,961502;44,723007;34,504463;-290,339294
1635600;23,290432;23,454208;20,78754;27,228008;27,234842;27,537781;27,04217;26,791773;26,907568;24,451712;24,35256;24,551411;42,685612;26,990917;-2,61841;24,566938;-3,567607;16,614021;499,9599;0,0064;0,054;0,089;-44,43571488294577;0,0555;0,05525;17,458111;19,056448;20,250546060681774;26,359119;120,149796;119,984802;44,767902;34,976189;-294,740906
1636200;23,28237;23,44969;20,763651;27,289652;27,322561;27,637119;27,06605;26,80514;26,926342;24,43515;24,34424;24,548601;42,398418;27,036749;-2,640776;24,554647;-3,609635;16,505222;499,984528;0,004933;0,056;0,0965;-44,99406619295902;0,049;0,0608;17,3573;18,975731;20,184460720480843;26,399052;120,007202;120,012001;44,710762;36,026741;-299,42453
1636800;23,277288;23,444859;20,74255;27,312363;27,362061;27,654133;27,071095;26,803747;26,92774;24,40633;24,335918;24,541592;42,31263;27,074118;-2,596266;24,54678;-3,661817;16,307451;500,275299;0,007817;0,0585;0,104;-46,18794837854245;0,042;0,060967;17,169811;18,809422;20,049983941875684;26,405109;119,901596;119,983704;44,65353;36,084019;-306,264343
1637400;23,26968;23,441669;20,71587;27,297201;27,344049;27,678989;27,061131;26,794962;26,923634;24,406321;24,326191;24,533401;42,180172;27,098291;-2,273515;24,53348;-3,744222;16,11924;499,995178;0,006517;0,051;0,1005;-47,19033492236851;0,054;0,0612;17,06341;18,695171;19,961511238519574;26,39798;119,979698;119,989212;45,00832;36,537952;-310,66748
1638000;23,27021;23,440821;20,712479;27,30127;27,353891;27,69404;27,054562;26,78471;26,916861;24,401051;24,32222;24,53054;42,109619;27,11623;-2,165607;24,516512;-3,810239;16,040831;499,910004;0,003383;0,057;0,094;-47,601632900165775;0,0485;0,049333;17,013691;18,642771;19,92000746861253;26,393579;120,154709;120,0056;44,863693;36,701256;-312,853882
1638600;23,25878;23,439402;20,724831;27,160238;27,202021;27,326929;27,012522;26,759033;26,884289;24,367191;24,312;24,51767;42,25985;27,06163;0,415343;24,50432;-3,847784;15,95385;2,722834;0,0074;0,0595;0,0965;-48,053795053240655;0,0455;0,0558;16,9186;18,55599;19,84635685915169;26,35581;119,943893;120,033592;44,239464;37,136665;-314,600189
1639200;23,252048;23,438459;20,73284;26,858242;26,950388;26,913778;26,916931;26,686758;26,800278;24,36797;24,304287;24,509449;42,927788;26,979641;2,004335;24,49798;-3,894057;15,771161;2,5875;0,00345;0,05;0,092;-49,2286650255512;0,046;0,07235;16,770168;18,422512;19,74395654639796;26,25672;119,997398;120,018188;44,451641;36,330112;-316,033173
1639800;23,248192;23,432081;20,74139;26,743061;26,823032;26,775909;26,851269;26,627298;26,736902;24,333658;24,29801;24,505619;43,27076;26,916769;2,562316;24,484119;-3,963793;15,625418;2,706834;0,004417;0,0665;0,1135;-49,91800673055447;0,0515;0,072917;16,658602;18,30859;19,64924569701775;26,206081;119,929703;119,990799;44,72591;36,025902;-318,456482
1640400;23,241451;23,428591;20,72279;26,656448;26,729528;26,693329;26,80571;26,596798;26,700909;24,316549;24,283119;24,502222;43,503052;26,85696;2,861321;24,46693;-4,008409;15,485881;3,040834;0,005783;0,0655;0,102;-50,70991094239096;0,0515;0,0665;16,52733;18,20153;19,56287886562221;26,171329;120,049294;120,005997;44,828568;36,071651;-321,563904
1641000;23,234621;23,423412;20,699511;26,5681;26,642849;26,650021;26,77297;26,564539;26,6633;24,303579;24,27141;24,49719;43,694897;26,802837;3,474219;24,454649;-4,131751;14,82233;2,624834;0,001217;0,068;0,0935;-53,01299964421454;0,049;0,058717;16,207088;17,92811;19,349253577782836;26,137201;120,210999;119,978409;44,310875;36,589569;-331,389404
1641600;23,23103;23,41482;20,69285;26,50971;26,580139;26,59701;26,735001;26,53825;26,634451;24,28549;24,26437;24,493149;43,712177;26,738216;3,438049;24,431269;-4,371423;14,341489;2,580333;0,003633;0,0765;0,0975;-55,73330798076668;0,0445;0,064317;15,87188;17,603649;19,095608347514872;26,111486;119,822205;119,988098;44,184658;36,881908;-342,881287
1642200;23,220991;23,407349;20,699047;26,451651;26,515411;26,50972;26,698969;26,502161;26,608459;24,263371;24,255741;24,488131;43,726841;26,736929;2,34387;24,410271;-4,561891;14,105301;2,476833;0,001167;0,044;0,1035;-57,199953410174004;0,061;0,059733;15,715761;17,416599;18,947130953141738;26,091949;119,955299;120,009605;43,820488;37,245701;-349,906067
1642800;23,2103;23,401791;20,69562;26,361639;26,465973;26,471539;26,65896;26,475483;26,5702;24,236599;24,24753;24,475031;43,848019;26,69022;3,097023;24,393461;-4,64745;13,988989;2,626;0,00345;0,065;0,0975;-57,71670257159204;0,055;0,056767;15,62823;17,331501;18,87594436044125;26,067768;119,8041;120,011307;44,214458;37,664822;-352,116394
1643400;23,195871;23,394629;20,678202;26,306631;26,41156;26,436691;26,626932;26,44486;26,547581;24,221109;24,232021;24,46501;43,926517;26,636389;3,356324;24,375769;-4,710659;13,81156;2,588999;0,008283;0,0695;0,09;-58,27097677944596;0,0475;0,046567;15,54278;17,25424;18,812875384485206;26,038488;120,080795;119,991005;44,330956;37,180771;-354,430969
1644000;23,189259;23,387539;20,661991;26,246191;26,352722;26,418179;26,608692;26,422501;26,52454;24,21459;24,225399;24,462891;43,996132;26,592361;3,459852;24,352367;-4,765819;13,72807;2,566833;0,005917;0,0635;0,096;-58,58956815937787;0,0465;0,069383;15,50176;17,212479;18,77903688692879;26,023199;120,125412;120,008202;44,279442;37,520203;-355,618317
1644600;23,184902;23,382038;20,6446;26,212139;26,288492;26,350983;26,565622;26,399572;26,497318;24,19912;24,215988;24,459919;44,051651;26,53768;3,895755;24,336128;-4,795051;13,72919;2,605834;0,00205;0,0525;0,099;-58,338882230397004;0,0475;0,05785;15,53573;17,224989;18,78506169312818;26,001322;119,764099;119,998001;44,128181;36,505379;-353,694
1645200;23,174908;23,370071;20,626989;26,158468;26,24474;26,319269;26,539648;26,35729;26,471439;24,180971;24,20575;24,449009;44,25333;26,462742;4,531932;24,321581;-4,785231;13,78845;2,538;0,003483;0,0595;0,0875;-57,683445265064236;0,0525;0,0604;15,584579;17,279928;18,82317317434695;25,971851;120,241112;120,0131;44,399162;36,687428;-350,978516
1645800;23,166761;23,36001;20,602299;26,119099;26,205921;26,278027;26,51298;26,332972;26,444189;24,162592;24,194521;24,440809;44,332008;26,43165;3,961823;24,30698;-4,765138;13,768849;2,7115;0,002283;0,061;0,097;-57,56696249011091;0,049;0,071517;15,57825;17,274719;18,81480187433012;25,946112;119,771301;119,990601;44,320915;36,546665;-349,447418
1646400;23,158421;23,34894;20,59186;26,067852;26,151829;26,21174;26,491699;26,309561;26,42654;24,144199;24,18639;24,43635;44,472191;26,35458;4,888032;24,289753;-4,769214;13,687381;2,591834;0,00295;0,0725;0,1005;-57,18108878448271;0,047;0,062283;15,597681;17,299219;18,829581406972512;25,920361;120,117004;119,993607;44,417629;36,823719;-347,907898
1647000;23,149691;23,33844;20,58219;26,04414;26,123652;26,185932;26,481808;26,275707;26,41312;24,138409;24,178032;24,434729;44,46682;26,285419;4,948844;24,277508;-4,791378;13,654739;2,513;0,004017;0,058;0,1005;-57,298867722357;0,049;0,04485;15,58021;17,280371;18,81366301817183;25,906162;119,896996;120,013596;44,336159;36,280861;-347,817596
1647600;23,139761;23,332479;20,57918;26,005539;26,058041;26,122471;26,452;26,24968;26,39114;24,118231;24,171249;24,432278;44,641392;26,22854;5,045241;24,264641;-4,790366;13,655429;2,508002;0,00235;0,06;0,093;-56,6928928190586;0,048;0,055867;15,62966;17,32749;18,845626266366374;25,891821;119,924599;119,968689;44,777802;36,191002;-345,321716
1648200;23,12512;23,325123;20,561069;25,962372;26,02037;26,081741;26,420462;26,233089;26,36969;24,101063;24,16045;24,420261;44,63604;26,189472;4,654171;24,248142;-4,806577;13,494809;2,557501;0,00365;0,0575;0,0925;-56,4302567675535;0,0415;0,054883;15,633121;17,339741;18,851080401532002;25,869808;120,122398;120,010513;44,777512;36,600658;-344,261871
1648800;23,114109;23,31872;20,563761;25,929239;25,98111;26,049328;26,40296;26,200562;26,344172;24,094049;24,153454;24,414211;44,59272;26,139069;4,806371;24,230442;-4,860955;13,33712;2,591832;0,002567;0,0525;0,095;-56,768941244912575;0,0575;0,059817;15,57529;17,294569;18,814896504302926;25,851862;119,814491;119,991409;44,681801;36,296204;-344,928223
1649400;23,09894;23,309849;20,556992;26,122639;26,120691;26,35976;26,410049;26,195633;26,333019;24,08551;24,144588;24,409748;44,021881;26,245792;-0,045044;24,215519;-4,931387;13,10407;498,620514;0,002583;0,0485;0,0985;-56,997883200487735;0,0535;0,051867;15,525579;17,26038;18,786652833662295;25,8375;120,162308;119,9646;44,793659;35,104252;-346,154877
1650000;23,080009;23,295391;20,54784;26,415142;26,399166;26,71056;26,48667;26,234579;26,387259;24,053799;24,133373;24,401171;42,856304;26,347418;-1,554963;24,19451;-5,01562;12,94516;499,775482;0,002383;0,0595;0,1025;-57,7544000956709;0,049;0,061833;15,40077;17,14357;18,689906404742363;25,85607;120,061501;120,014694;44,405991;35,741657;-351,537598
1650600;23,071529;23,28528;20,546671;26,488602;26,502789;26,82696;26,512161;26,246948;26,41485;24,037512;24,123089;24,39863;42,298439;26,398169;-1,675191;24,17569;-5,068128;12,89375;500,017975;0,007317;0,0615;0,1035;-59,00421502781255;0,046;0,051867;15,240339;16,987612;18,56643353377858;25,880651;119,9683;119,971207;44,241989;35,962646;-358,617584
1651200;23,06498;23,278328;20,527151;26,511059;26,532711;26,866848;26,515869;26,243307;26,41099;24,038952;24,113192;24,39241;42,025948;26,429028;-1,568233;24,16095;-5,091587;12,84241;499,966248;0,0046;0,0635;0,091;-59,77436034222422;0,0455;0,0546;15,158549;16,90399;18,5019831094262;25,886511;119,9692;120,010597;44,190098;36,386177;-362,303589
1651800;23,056252;23,270391;20,500341;26,534662;26,551071;26,889441;26,51058;26,230877;26,403021;24,013681;24,10844;24,38818;41,802532;26,454102;-1,406213;24,141109;-5,098601;12,83902;499,853027;0,001183;0,0535;0,093;-60,001760474254425;0,0445;0,052983;15,101199;16,85351;18,457279663232104;25,876392;120,032394;120,004616;44,434338;36,112404;-364,045776
1652400;23,046629;23,26198;20,490051;26,511801;26,5389;26,88203;26,505283;26,21586;26,39217;23,978251;24,10334;24,382761;41,744102;26,468838;-1,237032;24,12649;-5,095132;12,862059;499,961975;0,007517;0,0485;0,1035;-59,68376122036632;0,049;0,068117;15,115759;16,85273;18,449027156194532;25,869699;119,806808;119,987999;44,672607;35,905746;-363,411926
1653000;23,023302;23,250149;20,488148;26,307529;26,379101;26,575598;26,45607;26,19816;26,366901;23,988031;24,096622;24,376221;41,99868;26,386806;2,317388;24,114031;-5,085041;12,824939;2,551834;0,002333;0,0525;0,094;-59,163764553473925;0,05;0,067867;15,171781;16,92062;18,50329226033885;25,837109;120,1875;120,012306;44,957714;38,340126;-359,959595
1653600;23,017149;23,248951;20,455759;25,94202;26,084148;26,151941;26,34758;26,136358;26,277451;23,957911;24,089191;24,37603;42,769997;26,23048;5,076275;24,098591;-5,120105;12,234251;2,448;0,005633;0,058;0,0875;-62,204520861158244;0,053;0,063633;14,699908;16,553558;18,213810865084906;25,772879;120,195702;120,013596;43,690319;37,229748;-372,184692
1654200;23,007303;23,243;20,3888;25,79952;25,945459;26,017582;26,270288;26,066738;26,211521;23,91798;24,072887;24,368969;42,813263;26,150278;4,970586;24,07029;-5,373113;11,6717;2,580333;0,001717;0,0765;0,095;-65,58809392450553;0,051;0,0592;14,298361;16,142149;17,887436447492654;25,72134;119,935509;119,98629;43,594978;37,19759;-386,279602
1654800;23,0;23,229771;20,39789;25,71056;25,817221;25,893438;26,204742;26,022009;26,158398;23,898849;24,054359;24,351599;42,820568;26,13327;4,144774;24,045082;-5,546001;11,5764;2,428667;1,7e-05;0,066;0,099;-68,00617027995195;0,0505;0,052033;14,02399;15,85806;17,664962929432825;25,68819;120,082413;120,024292;43,546661;36,3638;-396,682892
1655400;22,981119;23,216091;20,468861;25,630932;25,708141;25,829388;26,165009;25,974863;26,11964;23,870142;24,04133;24,341473;42,929253;26,088757;3,757702;24,02235;-5,575023;11,73206;2,494834;0,004333;0,06;0,0935;-68,74264798811893;0,0405;0,070183;13,94859;15,746541;17,57454618661708;25,669018;119,744705;119,9916;43,779728;37,198051;-399,816284
1656000;22,960131;23,193819;20,438351;25,57402;25,62048;25,763983;26,138678;25,940811;26,078548;23,86063;24,030231;24,33357;42,919262;26,062328;3,701861;24,00725;-5,557484;11,580371;2,443833;0,0026;0,06;0,1;-69,13122729087783;0,049;0,06055;13,878881;15,695331;17,53251653906291;25,644619;120,132896;120,003807;43,82317;36,98106;-401,540314
1656600;22,947519;23,181801;20,463381;25,52544;25,57366;25,706518;26,100018;25,902042;26,049091;23,842329;24,016819;24,328289;42,903168;26,02626;3,637246;23,98465;-5,591902;11,48514;2,4025;0,004617;0,057;0,0975;-69,85275275223782;0,0505;0,060217;13,77701;15,597531;17,453911637936045;25,624592;120,006104;120,011398;44,017689;36,341377;-404,51593
1657200;22,93269;23,17248;20,450499;25,471661;25,486439;25,655689;26,07552;25,87669;26,022282;23,815271;24,00647;24,319929;42,876858;25,981241;4,00658;23,965672;-5,626604;11,417841;2,629167;0,002433;0,0565;0,092;-69,67979719742371;0,05;0,053167;13,77083;15,58887;17,441300013900165;25,59967;119,945206;119,976791;44,098789;36,309334;-403,670227
1657800;22,916281;23,169559;20,459169;25,424061;25,43997;25,618382;26,034552;25,849377;26,00112;23,807322;23,99572;24,30839;42,901894;25,94486;3,939872;23,949688;-5,628189;11,512111;2,8735;0,002517;0,0635;0,0925;-69,6189328635177;0,05;0,0629;13,782761;15,58709;17,43843614286401;25,578411;119,950195;120,026405;44,208019;35,986698;-403,015778
1658400;22,906109;23,15995;20,428122;25,381931;25,4356;25,564789;26,007559;25,812031;25,965519;23,797916;23,98727;24,303339;42,87096;25,878611;4,769009;23,930981;-5,603891;11,451661;2,696167;0,004083;0,059;0,092;-69,0099919155675;0,044;0,0655;13,83931;15,644411;17,479944856671228;25,552389;119,988113;119,979088;44,030159;35,792038;-399,615784
1659000;22,890711;23,142258;20,441629;25,361172;25,366461;25,50798;25,989929;25,785629;25,944958;23,784618;23,977581;24,29608;42,798058;25,850079;4,037927;23,91095;-5,615763;11,404031;2,431667;0,001433;0,0655;0,097;-69,09255344556968;0,045;0,058383;13,80615;15,621431;17,459739615758707;25,53693;119,920998;119,977112;43,966419;36,269707;-399,808228
1659600;22,875288;23,128929;20,43174;25,311298;25,318569;25,47497;25,95433;25,76363;25,914377;23,756748;23,966702;24,289433;42,758289;25,816019;4,014737;23,893909;-5,635619;11,299341;2,713;0,00345;0,051;0,0965;-69,07707658219206;0,044;0,056483;13,772301;15,594769;17,433164338607916;25,516739;120,063293;120,031898;43,989906;35,585701;-400,388916
1660200;22,85577;23,12047;20,47086;25,27351;25,301861;25,440529;25,937618;25,738449;25,896999;23,73601;23,95162;24,284649;42,715469;25,74271;4,915665;23,87068;-5,668752;11,20441;2,756167;0,0041;0,0545;0,0955;-69,61412988165529;0,0515;0,0576;13,690921;15,51411;17,367525454977972;25,500097;120,010109;119,980103;43,921257;36,126286;-402,797424
1660800;22,845881;23,10725;20,49889;25,238668;25,2467;25,3997;25,90979;25,711451;25,87672;23,74691;23,941669;24,279251;42,703133;25,747059;3,756677;23,853428;-5,693702;11,21047;2,781167;0,007833;0,0535;0,0995;-70,01965846050824;0,049;0,05695;13,667979;15,480551;17,344556932205084;25,4846;119,94651;120,017899;44,312279;35,585762;-403,473236
1661400;22,834782;23,093039;20,49238;25,213421;25,194843;25,358101;25,8904;25,683941;25,84144;23,707802;23,93187;24,273979;42,67672;25,703882;4,088734;23,837978;-5,676163;11,26668;3,035501;0,005183;0,0535;0,094;-69,36458902555171;0,046;0,055717;13,70166;15,51169;17,360173783728943;25,463661;120,007004;119,975388;44,287167;35,459599;-401,440308
1662000;22,82259;23,080837;20,504139;25,171619;25,167521;25,32354;25,859909;25,659952;25,818411;23,704861;23,92185;24,268629;42,68589;25,66954;4,167615;23,820049;-5,650207;11,32312;2,926168;0,00365;0,048;0,098;-68,9907241361226;0,0515;0,0638;13,749491;15,548991;17,388502018541875;25,44602;120,037903;120,011497;44,10675;35,836937;-399,2901
1662600;22,803539;23,07081;20,50209;25,150038;25,132269;25,279829;25,846762;25,63442;25,79369;23,676691;23,908091;24,260139;42,615139;25,634043;4,275389;23,80134;-5,624819;11,327701;2,873834;0,003883;0,06;0,0955;-68,26186347996247;0,0535;0,049767;13,799029;15,59944;17,42136859139666;25,42458;120,058701;120,009201;44,070213;35,59174;-396,443787
1663200;22,79318;23,064011;20,503078;25,130112;25,114981;25,26408;25,8288;25,609852;25,767078;23,67625;23,89588;24,255209;42,528969;25,601889;4,007326;23,787251;-5,614039;11,336599;3,271333;0,005283;0,055;0,084;-68,36729572691942;0,0475;0,051883;13,78656;15,587481;17,412092185420498;25,40395;120,006996;120,044296;43,843498;36,313202;-396,044983
1663800;22,782131;23,05337;20,494459;25,10046;25,09848;25,250309;25,796341;25,590759;25,747843;23,653028;23,88686;24,248169;42,58984;25,543249;4,704676;23,768209;-5,5979;11,30332;3,034001;0,006517;0,054;0,0985;-67,9489853059601;0,058;0,065083;13,81045;15,609439;17,423937805753127;25,386841;120,119202;119,954994;43,920471;36,04903;-394,554993
1664400;22,76762;23,04406;20,468428;25,093481;25,099522;25,24901;25,775669;25,58246;25,739252;23,651869;23,879549;24,24345;42,441017;25,533619;3,648785;23,749828;-5,599667;11,327799;2,570167;0,002083;0,0585;0,097;-67,99198732950623;0,0435;0,064117;13,80023;15,60425;17,41917233884345;25,37114;119,992508;120,050293;43,888847;35,740879;-394,045319
1665000;22,754749;23,024881;20,48406;25,09417;25,097179;25,23407;25,769428;25,58511;25,720028;23,651609;23,873241;24,24608;42,36515;25,496809;4,056175;23,735809;-5,599737;11,17308;2,598667;0,000933;0,072;0,091;-67,95528818103477;0,0525;0,060467;13,803841;15,60757;17,42199017806699;25,359129;120,070801;119,999306;43,725182;36,38047;-393,461395
1665600;22,744398;23,013849;20,502491;25,105932;25,07991;25,23481;25,755909;25,624302;25,71199;23,654749;23,867168;24,250462;42,237541;25,46917;3,971228;23,713091;-5,648582;11,090291;2,503499;0,002967;0,0535;0,103;-67,82341466901984;0,043;0,059667;13,836121;15,62468;17,436192107574147;25,353321;119,912193;120,000404;43,652931;36,731159;-392,305817
1666200;22,734167;23,005751;20,51687;25,103083;25,124901;25,298111;25,756079;25,699331;25,706898;23,66143;23,863619;24,260939;42,066246;25,408419;4,204655;23,695641;-5,642358;11,39876;2,777;0,002333;0,0635;0,094;-66,78800677734857;0,053;0,055483;13,986929;15,744161;17,529841859960502;25,3559;119,8666;119,953407;43,923058;36,569199;-387,424225
1666800;22,724583;23,00457;20,527191;25,10343;25,108759;25,266739;25,758499;25,75495;25,70697;23,666809;23,859741;24,27026;42,05043;25,367241;4,378904;23,68512;-5,516317;11,61142;2,710502;0,002083;0,068;0,0925;-65,18099164628295;0,0475;0,05305;14,163401;15,925329;17,670610889327826;25,358839;120,084206;120,018005;44,005699;36,37405;-380,692505
1667400;22,714649;23,001461;20,52795;25,116459;25,133249;25,284891;25,748638;25,611471;25,699289;23,655031;23,850349;24,2663;41,940918;25,335682;4,090553;23,67416;-5,4658;11,46494;3,072667;0,00345;0,063;0,0965;-65,68679580845924;0,0475;0,051767;14,066989;15,85778;17,616165249588462;25,344851;120,141602;120,001404;43,425831;36,521252;-382,914825
1668000;22,69936;22,99301;20,53277;25,129768;25,207651;25,343161;25,735031;25,625681;25,686279;23,66629;23,84458;24,270748;41,62793;25,32025;3,578342;23,654461;-5,483075;11,507071;2,930334;0,003783;0,053;0,0895;-65,47915658606371;0,0515;0,055067;14,13813;15,89196;17,64493385869539;25,333599;119,9095;120,010605;43,61993;36,289471;-380,755188
1668600;22,69025;22,97591;20,53891;25,08054;25,11351;25,271059;25,71167;25,609791;25,665979;23,646349;23,83791;24,26326;41,796413;25,285469;3,996285;23,63843;-5,460136;11,55617;2,669833;0,00255;0,0545;0,0945;-64,9406251631379;0,05;0,056667;14,158152;15,930389;17,670444702487508;25,32263;120,049789;120,000893;43,507099;36,362228;-378,93869
1669200;22,684238;22,969791;20,535309;25,071379;25,073818;25,251959;25,69541;25,60227;25,650742;23,646921;23,8316;24,258911;41,798851;25,257938;3,596243;23,62561;-5,452519;11,36614;2,587667;0,005633;0,0575;0,098;-65,64318974757502;0,041;0,07175;14,06797;15,854039;17,611731727135886;25,306841;119,926193;120,002892;43,4468;36,226608;-381,201477
1669800;22,675919;22,962509;20,510021;25,131361;25,170889;25,351288;25,73254;25,837803;25,665979;23,65678;23,835638;24,273979;41,354118;25,252148;2,822548;23,60412;-5,509915;11,37221;2,576;0,00115;0,0575;0,1;-65,14797051796693;0,044;0,05865;14,16186;15,91911;17,663369151141428;25,321152;119,9673;119,994301;43,892365;36,028378;-379,184906
1670400;22,66716;22,952702;20,49641;25,116062;25,17984;25,32555;25,701832;25,60693;25,656391;23,645992;23,831051;24,269079;41,232368;25,22839;3,110292;23,589048;-5,455244;11,61149;2,507834;0,006983;0,0585;0,088;-64,33151667501834;0,044;0,06785;14,23542;15,99803;17,721564388582497;25,313099;120,004898;119,970703;43,895634;36,5867;-375,717682
1671000;22,655979;22,941273;20,50544;25,147661;25,207708;25,331581;25,693302;25,59531;25,649662;23,697531;23,827763;24,275299;41,119576;25,221161;2,639115;23,57716;-5,401697;11,60703;2,371834;0,00265;0,081;0,0975;-64,87924361939392;0,0515;0,06545;14,21944;15,99054;17,726810867277692;25,29915;120,105896;120,025002;43,639977;35,789898;-375,738373
1671600;22,645821;22,922741;20,438948;25,261641;25,336409;25,441172;25,714249;25,719748;25,665222;23,687241;23,8312;24,289629;40,688862;25,22328;1,898011;23,56311;-5,370758;11,73096;2,742499;0,005833;0,06;0,106;-62,696593258574424;0,048;0,058517;14,517828;16,221882;17,901343328454733;25,304029;119,808205;120,019493;44,488651;36,216591;-366,064178
1672200;22,637228;22,910082;20,410549;25,38126;25,425661;25,51276;25,74589;25,788687;25,690639;23,701178;23,836668;24,309132;40,060417;25,22089;1,433005;23,547108;-5,335979;11,70272;2,571167;0,002433;0,0635;0,103;-60,98937222149966;0,052;0,06195;14,713379;16,425629;18,060501335974354;25,324789;120,005104;119,991196;44,212463;36,706459;-358,991608
1672800;22,6313;22,90275;20,4111;25,52928;25,620981;25,682999;25,790302;25,880869;25,738611;23,725769;23,84016;24,32642;39,584831;25,242422;0,319176;23,534891;-5,303159;12,07174;2,551667;0,00535;0,0615;0,0995;-59,85447420150726;0,0475;0,049867;14,865921;16,57671;18,1819527988885;25,37133;119,931602;119,987305;44,13633;36,381477;-354,652191
1673400;22,623173;22,894161;20,39971;25,67519;25,860449;25,91267;25,860321;26,047831;25,801147;23,753269;23,848669;24,350208;39,092083;25,276379;-0,323629;23,529659;-5,132198;13,03362;2,575667;0,002317;0,0475;0,1;-57,64062562568663;0,058;0,053483;15,19399;16,851719;18,399149730160662;25,447702;120,043991;120,043503;44,519299;37,59317;-346,857422
1674000;22,614771;22,885201;20,442049;25,532942;25,704992;25,725851;25,837421;25,933987;25,784882;23,72794;23,841469;24,355431;39,664112;25,24765;1,449761;23,53204;-4,798247;13,450371;2,229132;0,005553;0,056102;0,091661;-57,18252639822603;0,037076;0,06155;15,14702;16,875771;18,41319876229318;25,453869;120,130104;119,947792;43,904228;36,414986;-346,160309
1674600;22,607231;22,876438;20,43552;25,386;25,465818;25,537352;25,76355;25,735758;25,72057;23,720232;23,824011;24,321579;40,211491;25,223169;1,900766;23,52914;-4,671885;13,008901;2,727501;0,003167;0,07;0,091;-60,20594499965884;0,049;0,059667;14,728409;16,53137;18,146390998173086;25,386631;119,966614;120,008011;43,470909;35,909767;-357,132507
1675200;22,598171;22,872509;20,43136;25,623699;25,723713;25,825119;25,794031;25,898382;25,75531;23,741764;23,835051;24,359089;39,532501;25,26536;-0,757575;23,516829;-4,751582;13,01512;2,862166;0,004817;0,061;0,092;-59,2483475951976;0,0505;0,06955;14,99588;16,659948;18,24978554650621;25,39146;119,645592;120,005699;44,657505;36,416298;-351,721191
1675800;22,58617;22,86186;20,40671;25,899591;26,178211;26,25671;25,91984;26,176462;25,883581;23,771059;23,863178;24,407612;38,459789;25,335663;-2,453837;23,507061;-4,660897;13,56953;2,561334;0,00145;0,0645;0,095;-56,20062818880107;0,062;0,05415;15,36353;17,030819;18,5408671437565;25,52673;120,242905;119,967712;44,708099;36,302223;-343,004608
1676400;22,582397;22,859961;20,4263;25,804581;26,066492;26,073559;25,918957;25,981918;25,873459;23,76207;23,84745;24,384451;38,763222;25,32572;-0,552872;23,50028;-4,588076;12,88457;2,623333;0,002267;0,0575;0,087;-58,609137073246714;0,0515;0,050983;14,956739;16,75206;18,32483951007318;25,548071;120,23291;119,992004;43,259071;36,533855;-355,111115
1677000;22,577639;22,85557;20,443239;25,760111;26,009293;26,079498;25,896641;25,98287;25,84761;23,772648;23,837223;24,381809;39,062702;25,334301;-0,78985;23,48259;-4,73275;13,13188;2,788834;0,004;0,058;0,0855;-58,51567086374787;0,045;0,066217;15,100101;16,772881;18,343429801348115;25,512899;119,683517;120,027206;44,112404;36,70673;-352,151672
