Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
1677600;22,574081;22,85503;20,385281;25,709202;25,933599;26,006409;25,882221;26,001133;25,830439;23,790968;23,84346;24,407471;39,127758;25,320749;0,175857;23,473709;-4,673856;13,365601;2,617167;0,001333;0,06;0,104;-57,88969963019816;0,042;0,05485;15,146379;16,862997;18,41545651369405;25,491831;120,298195;119,983902;43,985989;36,468048;-348,480194
1678200;22,57222;22,842968;20,35531;25,74445;25,944931;25,9547;25,864902;25,955359;25,816462;23,815599;23,84803;24,42691;39,011791;25,32309;-0,153557;23,46875;-4,557729;13,512851;2,819333;0,002167;0,0445;0,0995;-58,246410667191824;0,053;0,061633;15,13356;16,849289;18,409472811509282;25,463369;119,891098;120,017799;43,830872;35,97298;-347,341797
1678800;22,566332;22,836521;20,359598;25,843531;26,069641;26,072231;25,87034;25,939579;25,829319;23,80991;23,85257;24,439711;38,589577;25,343039;-0,931272;23,458782;-4,562022;12,902161;3,319166;0,003433;0,068;0,0975;-58,178404952198264;0,056;0,054433;15,153959;16,850918;18,40961838912611;25,46719;119,867599;120,009399;43,933254;36,17614;-347,394958
1679400;22,555809;22,832241;20,385019;25,62537;25,816799;25,802662;25,836309;25,86076;25,789129;23,78384;23,84189;24,423008;39,124096;25,295309;1,263976;23,440441;-4,672935;12,670481;2,554166;0,005517;0,067;0,101;-58,88633409244542;0,057;0,05855;14,967989;16,744631;18,322857559683943;25,43964;120,186401;119,993607;43,66526;36,865662;-350,970886
1680000;22,54566;22,823538;20,422993;25,510969;25,645121;25,669928;25,782511;25,762959;25,735081;23,768139;23,832361;24,404751;39,428967;25,268902;1,421042;23,42638;-4,745914;12,938771;2,969167;0,0034;0,0545;0,0895;-60,84798501150249;0,0395;0,066383;14,74264;16,509689;18,13951522889876;25,385338;119,9543;120,025803;43,816452;35,523506;-358,0047
1680600;22,53828;22,812069;20,42725;25,544762;25,628677;25,707611;25,771759;25,78648;25,712591;23,773331;23,83457;24,410229;39,261589;25,267611;0,682538;23,41898;-4,62907;13,508349;2,690166;0,0057;0,0665;0,1;-59,99336513670127;0,053;0,0608;14,909678;16,60968;18,21764689994252;25,364382;119,709694;119,953201;44,262627;35,456089;-352,675781
1681200;22,527119;22,799858;20,42395;25,770721;25,785862;25,870792;25,805548;25,838068;25,76388;23,797863;23,837122;24,418301;38,501091;25,289911;-0,73887;23,417339;-4,39558;14,13769;2,965501;0,000867;0,052;0,104;-57,48094099257975;0,0505;0,05495;15,229141;16,914679;18,457465260953374;25,39258;120,167397;120,034302;45,25098;35,225079;-342,260986
1681800;22,515141;22,795321;20,405741;25,89592;25,979548;26,088577;25,835901;25,858938;25,80863;23,81979;23,835789;24,416571;37,989201;25,33083;-2,60195;23,41762;-4,205993;14,283259;2,392;0,001117;0,0685;0,091;-56,738403986897794;0,0475;0,070117;15,341619;17,02066;18,54326661566056;25,418221;119,602402;120,015602;44,88171;34,658779;-338,263367
1682400;22,497702;22,778839;20,383678;26,511398;26,934662;27,00091;25,9827;25,985378;26,023899;23,852419;23,85997;24,442478;35,809479;25,508551;-7,926105;23,414841;-4,075802;14,624998;2,3445;0,00565;0,067;0,0965;-53,43374083866636;0,048;0,04765;15,76755;17,425909;18,861558950038482;25,58647;120,030006;119,980202;45,89912;36,891792;-329,164886
1683000;22,483669;22,767918;20,357462;26,53006;26,942999;27,049948;26,05422;26,000278;26,077398;23,868929;23,863058;24,446491;35,536568;25,652821;-9,118866;23,412899;-3,999827;14,467441;2,656334;0,005667;0,046;0,0885;-53,74385195304276;0,052;0,070383;15,71169;17,408588;18,851164760941394;25,653;120,166405;119,968994;44,938576;36,313011;-332,743408
1683600;22,4769;22,755579;20,32159;27,122833;27,54278;27,391651;26,227451;26,09079;26,277439;23,889231;23,886242;24,47768;33,430656;25,893513;-13,87617;23,406246;-4,018533;14,46783;2,575;0,0055;0,051;0,095;-52,369936622178585;0,0475;0,063983;15,927851;17,585451;18,99081794473819;25,819843;120,140907;119,997513;44,913189;37,10981;-332,367004
1684200;22,471119;22,753309;20,330389;27,418121;27,737148;27,309422;26,394211;26,192011;26,434439;23,912722;23,898281;24,491148;32,079079;26,067968;-14,867831;23,398367;-4,055559;14,41968;2,693166;0,000133;0,0705;0,0965;-51,989890471447566;0,04;0,057517;16,00651;17,652319;19,04739423838138;25,979929;119,7173;120,021507;44,96447;37,4258;-335,535309
1684800;22,468517;22,746078;20,28677;27,589218;27,92742;27,577671;26,533291;26,28512;26,564199;23,929379;23,91202;24,503481;31,160004;26,218729;-14,8943;23,389271;-4,013986;14,508009;2,538665;0,003017;0,0655;0,0915;-51,10576112364482;0,0475;0,06305;16,080692;17,770731;19,14113967484238;26,108273;120,335693;119,972694;45,004242;36,879292;-336,735199
1685400;22,462009;22,745892;20,27437;27,788677;28,139196;27,75387;26,595163;26,333652;26,64819;23,91242;23,90807;24,487228;30,55368;26,355108;-15,39699;23,37974;-4,056376;14,200041;2,574833;0,0062;0,0555;0,1005;-52,371946489172274;0,0555;0,054017;15,919121;17,61027;19,01383205574703;26,19952;119,826004;120,016602;44,462624;37,297768;-346,263855
1686000;22,45582;22,736021;20,32655;27,85261;28,17696;27,951809;26,658421;26,40593;26,724081;23,931591;23,913361;24,471861;29,743587;26,481649;-15,436499;23,369032;-4,115896;14,290471;2,671666;0,00225;0,054;0,103;-52,651269138996966;0,0515;0,061583;15,920621;17,597;19,008706112529275;26,287018;119,889999;120,043091;45,148819;36,649723;-350,411102
1686600;22,449438;22,736328;20,290821;28,008938;28,348419;28,10759;26,72904;26,446939;26,803659;23,94108;23,914413;24,466318;29,052851;26,599508;-15,541069;23,362431;-4,067869;14,64876;2,658834;0,003433;0,0555;0,1045;-52,08020552120576;0,056;0,055733;16,022881;17,672249;19,067886977139477;26,372751;120,006104;119,961594;45,19212;36,379967;-350,941406
1687200;22,443668;22,737009;20,32584;28,13689;28,462442;28,249393;26,809061;26,489117;26,904251;23,962049;23,918812;24,46439;28,3685;26,720058;-15,80218;23,363581;-3,812443;15,67059;3,159334;0,006717;0,059;0,095;-50,63081599339024;0,0565;0,072067;16,201572;17,85713;19,215290199005203;26,464331;120,210007;119,992393;45,164082;37,27174;-347,472015
1687800;22,436871;22,731182;20,35766;28,31809;28,567554;28,391531;26,87936;26,53916;26,94923;24,006008;23,922079;24,46652;27,673222;26,832941;-15,788651;23,37105;-3,462589;16,421291;2,480499;0,000983;0,067;0,0975;-50,561162080089076;0,043;0,05615;16,267931;17,909319;19,265336691913088;26,546301;120,1912;120,017296;44,9104;36,996582;-348,688202
1688400;22,433187;22,726513;20,35339;28,262781;28,464808;28,448069;26,909149;26,600491;27,00588;24,055449;23,92474;24,474888;27,498341;26,925831;-15,76176;23,381681;-3,155594;16,91263;2,686668;0,00115;0,057;0,1035;-50,67526616266673;0,0435;0,062133;16,31546;17,94722;19,30480596750135;26,59129;119,817604;119,990402;44,829762;36,513359;-348,43161
1689000;22,428833;22,724169;20,363941;28,440958;28,633322;28,619171;26,97706;26,65102;27,104223;24,10264;23,932989;24,48164;26,961283;27,035542;-15,97379;23,394091;-2,89322;17,526279;2,579667;0,007117;0,048;0,1025;-48,93779476413104;0,0485;0,056583;16,58395;18,193069;19,504143154507503;26,675312;119,8927;120,001808;45,589493;36,786297;-342,008331
1689600;22,427519;22,727501;20,34222;28,879889;28,710541;28,760021;27,02796;26,69157;27,166428;24,18355;23,93705;24,48946;26,88689;27,1164;-15,26824;23,407499;-2,642974;18,046209;2,613832;0,00395;0,0765;0,0925;-49,4455056627027;0,054;0,065983;16,583099;18,21883;19,540526210542012;26,74049;120,006203;119,992897;44,894115;37,188923;-343,761688
1690200;22,426432;22,734249;20,37056;28,884922;28,739002;28,728241;27,033951;26,691889;27,20792;24,24115;23,932589;24,48193;27,050579;27,170563;-14,063222;23,417459;-2,428823;18,469402;2,775166;0,004367;0,0535;0,0895;-49,547209002442344;0,0495;0,051733;16,652939;18,265621;19,589213449298715;26,75877;119,849594;120,026505;44,973301;36,728909;-342,427429
1690800;22,42338;22,731359;20,405939;29,11845;28,855911;28,972992;27,085501;26,738461;27,30304;24,350458;23,942141;24,495701;26,784271;27,258081;-14,631828;23,427908;-2,182674;19,177822;2,692168;0,0075;0,055;0,1005;-48,371812493808044;0,0475;0,056317;16,913109;18,510899;19,801665067058813;26,818531;120,2173;119,996414;46,094318;36,369713;-335,410095
1691400;22,42482;22,732632;20,41741;29,178961;28,98357;28,973282;27,10635;26,7624;27,35177;24,43961;23,942461;24,485641;26,73974;27,301142;-13,514997;23,445059;-1,927823;19,295872;3,053167;0,003167;0,0575;0,1;-48,87963879570657;0,0455;0,0776;16,892839;18,544149;19,84621710896189;26,83399;119,975403;119,999596;45,272472;36,034157;-334,348907
1692000;22,425922;22,731771;20,403221;29,202978;29,10047;29,233158;27,136921;26,742701;27,390131;24,561749;23,94672;24,488018;26,432831;27,388922;-14,343771;23,45842;-1,806113;20,082991;2,949833;0,0;0,0595;0,0995;-49,71416941204491;0,0405;0,06555;16,971561;18,57481;19,895185775795632;26,860241;119,939903;119,995705;45,521622;36,17466;-334,145599
1692600;22,427301;22,734009;20,435131;29,147282;29,039059;29,153111;27,157879;26,750957;27,30694;24,688429;23,952129;24,4921;26,281231;27,41366;-12,380194;23,475582;-1,506865;20,25881;2,316334;0,001133;0,0605;0,098;-50,65599995730781;0,047;0,051867;16,959669;18,596928;19,93946947228032;26,86998;120,066101;120,012306;44,788086;37,525562;-333,833191
1693200;22,431393;22,73945;20,436291;29,258341;29,13583;29,369272;27,19129;26,802109;27,291931;24,825171;23,96076;24,502829;26,135138;27,496967;-14,59492;23,486988;-1,426387;21,23032;2,627334;0,0023;0,0495;0,1025;-50,58674825977341;0,0455;0,062683;17,213699;18,74511;20,082263433154033;26,848709;119,734497;119,983398;45,138607;37,442631;-326,52179
1693800;22,432871;22,74194;20,447529;29,164652;29,145166;29,243732;27,21113;26,828918;27,302372;25,0214;23,971531;24,51926;25,782879;27,519138;-12,179268;23,519199;-0,80827;22,2967;2,848833;0,00345;0,063;0,091;-50,67276988105402;0,046;0,06095;17,325911;18,936451;20,270975091145537;26,89303;120,505699;120,002907;45,061108;37,136696;-321,614197
1694400;22,435093;22,746189;20,472311;29,063061;29,059521;29,404942;27,1754;26,810131;27,233969;25,090038;23,97179;24,51055;26,026739;27,514048;-10,992308;23,538998;-0,748902;21,97278;2,874834;0,005433;0,058;0,104;-52,78387848178944;0,043;0,060817;17,186541;18,767179;20,15562387493426;26,83287;119,585289;119,998695;44,611923;37,147289;-324,82016
1695000;22,440151;22,749859;20,479061;28,868551;29,06048;29,408869;27,188559;26,823849;27,204641;25,179211;23,96891;24,508062;26,141821;27,462259;-9,393805;23,550259;-0,705655;22,046442;2,905667;0,002667;0,051;0,098;-52,699469976123225;0,0475;0,057683;17,295189;18,868061;20,25213503302592;26,807642;120,127296;120,027115;45,054268;37,012566;-320,466766
1695600;22,444159;22,751778;20,492651;29,068207;29,250378;29,613449;27,25318;26,87269;27,30582;25,478888;23,9856;24,53101;25,46224;27,50256;-10,579515;23,577709;-0,302918;24,299459;2,640667;0,007217;0,0575;0,098;-53,71652313163153;0,044;0,0627;17,504391;19,060528;20,46349390025594;26,862289;120,083397;119,964699;45,08987;36,812859;-314,768921
1696200;22,447262;22,75322;20,49148;29,103918;29,289709;29,60622;27,274542;26,86643;27,327551;25,68523;23,9895;24,53466;25,40715;27,522808;-10,641119;23,622059;0,338525;24,804781;2,502834;0,001567;0,0465;0,092;-55,30590398477605;0,047;0,0612;17,50629;19,093578;20,53225524109386;26,892208;120,110191;120,007187;44,740917;37,026684;-314,748962
1696800;22,452;22,75701;20,50341;29,009552;29,257711;29,52063;27,293011;26,844721;27,294941;25,80599;23,992611;24,527842;25,604849;27,531988;-9,422855;23,65567;0,592475;24,709881;2,542999;0,0029;0,052;0,101;-56,55909050333349;0,0595;0,058333;17,498129;19,07674;20,544908534889924;26,8939;119,862198;119,9739;44,617046;38,262856;-315,101196
1697400;22,455339;22,76363;20,509399;28,80954;29,044489;29,384558;27,251972;26,823069;27,24202;25,866222;23,990211;24,510187;25,899313;27,507589;-7,786729;23,674688;0,44117;24,088511;2,571667;0,0023;0,0565;0,102;-58,7723242818242;0,054;0,063783;17,262871;18,891352;20,415006728978916;26,847189;120,233299;120,032104;44,477207;37,656792;-321,272034
1698000;22,45862;22,771851;20,531048;28,774662;28,898981;29,261379;27,204762;26,78857;27,169083;25,896988;23,984039;24,493071;26,233059;27,479559;-7,221378;23,682339;0,219586;24,296928;2,586834;0,007217;0,0615;0,0875;-60,903883759798916;0,046;0,0607;17,069351;18,68565;20,263598526382406;26,774288;119,844009;119,973305;44,285744;37,39679;-326,018127
1698600;22,459949;22,785191;20,563599;28,620758;28,716091;28,905451;27,108801;26,75473;27,067059;25,82548;23,97356;24,481022;26,70577;27,428631;-6,305538;23,695801;0,241026;23,82041;2,5705;0,0046;0,056;0,0975;-59,51251984879189;0,043;0,058083;17,21426;18,765772;20,31089960322603;26,68071;119,890503;120,0131;44,285408;37,718864;-319,180328
1699200;22,46364;22,77853;20,579889;28,748463;28,792568;29,033802;27,147211;26,75029;27,053473;26,1896;23,980679;24,493031;26,352009;27,444632;-7,575412;23,719679;0,628631;27,100544;2,473166;0,0023;0,0525;0,0955;-61,23336118144216;0,0455;0,053433;17,405581;18,94821;20,5281333318809;26,653772;120,090004;119,970802;44,465748;38,009102;-310,91803
1699800;22,466488;22,78215;20,586599;28,678341;28,759918;28,91724;27,157238;26,739719;27,02059;26,406559;23,97958;24,481602;26,428492;27,44162;-7,226917;23,779551;1,565785;27,94132;2,564334;0,006517;0,0535;0,0955;-63,03918839291319;0,0465;0,065317;17,417049;18,97126;20,5915889946505;26,644812;119,847496;120,016502;44,215618;38,466888;-309,346832
1700400;22,468729;22,78734;20,57748;28,663853;28,76174;28,85404;27,159592;26,734701;26,998581;26,55904;23,984421;24,474522;26,580332;27,432369;-6,83808;23,828531;1,890548;27,52598;2,629667;0,00575;0,067;0,093;-64,0113143141309;0,0485;0,05865;17,44928;19,020979;20,661702293166332;26,625443;120,139;120,026306;44,505238;37,88768;-306,960602
1701000;22,472462;22,79825;20,574932;28,580999;28,748058;28,763;27,137671;26,718512;26,965158;26,69375;23,986309;24,467588;26,696421;27,4151;-6,40356;23,85047;1,700805;27,172607;2,676333;0,00685;0,068;0,0985;-66,1048617084756;0,046;0,054183;17,333691;18,92964;20,619655333753407;26,600763;119,932411;119,984695;44,509232;37,692619;-309,344421
1701600;22,474361;22,798229;20,586321;28,562561;28,656231;28,66065;27,098942;26,696201;26,93136;26,813107;23,988741;24,46254;26,723261;27,398502;-6,044646;23,870041;1,660167;27,505802;2,753168;0,004183;0,054;0,0965;-68,49963222169438;0,0445;0,057383;17,17943;18,79048;20,53786215281055;26,569427;120,224594;120,013611;44,106544;38,616928;-314,088593
1702200;22,475801;22,79143;20,593601;28,435471;28,60577;28,53635;27,059122;26,6453;26,887341;26,88736;23,988079;24,453581;27,0539;27,36536;-5,416457;23,89744;1,697644;27,558121;2,754999;0,00455;0,0465;0,091;-69,77294761852141;0,0485;0,059117;17,15451;18,728109;20,505607781995966;26,529568;119,787491;119,994102;44,655479;37,570122;-314,43512
1702800;22,475121;22,798279;20,597799;28,383007;28,527002;28,434729;27,012531;26,609821;26,839594;26,96489;23,989969;24,435181;27,197071;27,337372;-5,115746;23,921368;1,718756;27,412649;2,633165;0,00335;0,0465;0,105;-71,19755890662316;0,046;0,057367;17,011791;18,65321;20,464337566576454;26,47789;120,370789;120,0187;44,170391;37,917625;-316,086609
1703400;22,476429;22,795158;20,60486;28,239981;28,436878;28,294498;26,98077;26,57818;26,804722;27,02125;23,990601;24,429371;27,37359;27,308661;-4,782339;23,94632;1,687942;28,101643;2,869666;0,002467;0,0565;0,1035;-72,90695654220067;0,0535;0,056467;16,933788;18,526299;20,378648800860457;26,43754;119,927307;119,991295;44,221729;37,230446;-319,028015
1704000;22,477409;22,80036;20,607109;28,126919;28,30426;28,139042;26,947821;26,54636;26,76186;27,055328;23,99239;24,41869;27,557301;27,277191;-4,35937;23,978611;2,026394;28,634548;3,007;0,001167;0,061;0,1045;-72,4867951348293;0,0495;0,0672;17,014217;18,606518;20,447591412966805;26,387091;119,906204;120,012291;44,532181;36,801411;-313,747894
1704600;22,478851;22,798946;20,612061;27,968491;28,157389;28,06341;26,913418;26,51096;26,72691;27,073679;23,994759;24,408619;27,63623;27,239552;-3,969125;24,01334;2,14837;28,387644;2,489832;0,002517;0,06;0,0905;-73,61757643945725;0,048;0,062883;16,886591;18,503399;20,372185370909484;26,344;120,042908;119,996109;44,30587;36,904182;-316,338928
1705200;22,480061;22,8009;20,608938;27,881527;28,085764;27,955038;26,871719;26,470753;26,694778;27,033112;23,996439;24,39642;27,66869;27,196619;-3,497257;24,03216;1,920081;27,253839;2,663001;0,002767;0,056;0,0995;-74,08087219806731;0,0485;0,059417;16,779612;18,41202;20,29327288015856;26,296131;120,043106;120,019798;44,243248;37,291882;-318,088074
1705800;22,48061;22,796181;20,609221;27,76388;27,907421;27,811701;26,828079;26,436489;26,646109;26,974401;23,99473;24,385281;27,787689;27,14539;-2,680906;24,038662;1,478056;26,416691;3,131;0,002867;0,0555;0,097;-74,36308365938152;0,0485;0,0618;16,703499;18,321428;20,211223437538493;26,244349;119,820206;120,003601;44,374432;36,596947;-319,40152
1706400;22,48237;22,798878;20,60873;27,65321;27,79401;27,70599;26,851191;26,416269;26,60173;26,81702;23,99016;24,362669;27,847082;27,081059;-1,550965;24,037199;0,970241;24,914131;2,846168;0,0035;0,056;0,1055;-70,0614859390879;0,053;0,063083;17,08375;18,62421;20,4111753908933;26,192959;120,166794;119,975998;45,604832;36,718971;-305,479401
1707000;22,480328;22,79957;20,614561;27,553402;27,608761;27,570639;26,786551;26,528019;26,557659;26,592169;23,984293;24,348131;28,235291;27,014669;-0,465181;24,02173;0,318526;23,176441;2,741499;0,0059;0,0575;0,0965;-71,05463884471237;0,045;0,0542;16,556438;18,285679;20,103517686265402;26,136068;120,298401;119,994408;43,579773;36,318672;-317,013611
1707600;22,482;22,802288;20,616131;27,391972;27,423;27,424881;26,711359;26,56864;26,51239;26,279718;23,97435;24,334257;28,867352;26,934549;0,681868;23,996271;-0,53421;21,21134;3,222333;0,002883;0,0495;0,094;-70,34815811732587;0,044;0,052317;16,360849;18,041458;19,84995234222156;26,077002;120,183006;120,003197;43,79377;36,035027;-324,365692
1708200;22,47945;22,806301;20,61211;27,23378;27,256359;27,268749;26,636311;26,447662;26,465509;25,939899;23,95883;24,309151;29,526997;26,84194;1,849676;23,95966;-1,489124;18,691769;2,975666;0,0043;0,0445;0,1035;-73,03403357162219;0,041;0,064733;15,570139;17,40254;19,286759490978522;26,017929;120,188004;120,000893;42,796692;36,465843;-347,770325
1708800;22,47533;22,807049;20,604321;27,061687;27,092199;27,089752;26,525543;26,203238;26,414173;25,648502;23,94257;24,285358;30,279047;26,785028;1,787145;23,901129;-2,787873;14,7009;2,794333;0,004583;0,067;0,0995;-81,55003758404573;0,045;0,059217;14,217878;16,194698;18,295810919914857;25,93014;119,686707;119,996994;42,045692;36,77689;-392,11554
1709400;22,471701;22,804569;20,591152;26,873631;26,9172;26,919489;26,429501;26,06358;26,345718;25,414869;23,930889;24,265799;30,806927;26,785059;0,385332;23,816492;-4,454547;11,618299;2,946833;0,005633;0,0635;0,094;-86,19869176554447;0,051;0,056917;13,545;15,46607;17,685698359944904;25,82935;119,948402;120,005898;42,79097;36,267509;-417,92099
1710000;22,466869;22,7999;20,574999;26,717411;26,78301;26,756939;26,35314;25,983952;26,284351;25,318819;23,92017;24,248341;31,300211;26,75178;0,341095;23,730801;-5,649714;9,80035;2,712166;0,004583;0,061;0,091;-91,18961224943364;0,0515;0,069883;12,871239;14,848009;17,189523279332136;25,751169;119,974693;120,006203;42,647346;36,310936;-439,733002
1710600;22,460209;22,79398;20,554852;26,582378;26,654697;26,64942;26,304951;25,91515;26,229681;25,263449;23,905279;24,235069;31,70285;26,714859;0,526105;23,660648;-6,343305;8,652185;2,9245;0,002367;0,0505;0,0975;-95,64937382479118;0,053;0,055417;12,35977;14,33164;16,780076978963557;25,692591;120,124985;119,989708;42,97044;36,28334;-458,495422
1711200;22,454699;22,78723;20,54493;26,482122;26,541813;26,536503;26,26099;25,854019;26,187689;25,161331;23,892269;24,221279;31,877619;26,660328;0,897419;23,598471;-6,761564;7,896899;2,864999;0,0046;0,0505;0,105;-98,7893111376982;0,0495;0,059667;11,92361;13,905658;16,43058031409563;25,650021;119,938904;120,019699;43,224838;35,86544;-473,634216
1711800;22,447062;22,77836;20,537289;26,38117;26,43804;26,437969;26,1991;25,800838;26,148611;25,05859;23,88245;24,210449;32,03479;26,614212;1,032194;23,5436;-7,01754;7,442768;3,003166;0,003567;0,053;0,0945;-100,05629188274754;0,05;0,060033;11,698851;13,67128;16,228460223018946;25,611322;120,027908;120,019897;43,45784;35,729057;-481,696594
1712400;22,43494;22,76749;20,528391;26,282928;26,361851;26,36087;26,129629;25,75528;26,095713;24,97193;23,869991;24,19735;32,13715;26,561569;1,287369;23,49564;-7,204646;6,904484;2,907833;0,006367;0,0585;0,095;-101,66489699852079;0,0345;0,06575;11,43063;13,41909;16,015984623851896;25,574059;119,951584;119,995995;43,10952;36,675148;-490,217621
1713000;22,422503;22,750578;20,519001;26,197601;26,261068;26,26627;26,10614;25,706482;26,044092;24,886101;23,851643;24,182621;32,228676;26,513031;1,342635;23,444838;-7,377073;6,697433;2,691333;0,002867;0,0665;0,098;-103,47695513015924;0,045;0,0598;11,14899;13,14771;15,788904721704277;25,536541;119,920898;119,991684;43,18972;36,129299;-499,539978
1713600;22,412632;22,741161;20,50997;26,110422;26,181528;26,170889;26,062191;25,663589;25,995234;24,825291;23,839352;24,174391;32,313099;26,467188;1,441586;23,402771;-7,438522;6,496783;2,7045;0,002817;0,062;0,0915;-105,31730465112054;0,0565;0,05585;10,885209;12,8998;15,585151069138925;25,50256;120,123695;119,959702;43,339306;36,381062;-508,535309
1714200;22,402161;22,727032;20,502579;26,050329;26,109879;26,09726;26,018742;25,62623;25,956219;24,7605;23,828548;24,163269;32,349907;26,414082;1,703487;23,358891;-7,541678;6,133785;2,856;0,005617;0,0615;0,0925;-104,70140760948128;0,057;0,05305;10,96821;12,895579;15,568140865289134;25,469128;119,746902;120,055099;43,947712;36,505699;-506,781677
1714800;22,387411;22,711811;20,499479;25,975681;26,048828;26,024143;25,97382;25,589371;25,913568;24,732281;23,817551;24,151579;32,463829;26,363413;1,776758;23,314388;-7,620057;6,047883;2,874835;0,0036;0,0585;0,0935;-101,06488645497068;0,0505;0,063817;11,33173;13,234799;15,823218057052934;25,434683;120,059006;119,938904;44,046013;35,65522;-492,132965
1715400;22,37182;22,69684;20,490742;25,933182;25,982122;25,950262;25,940451;25,556591;25,888168;24,679152;23,803061;24,137491;32,622902;26,315302;1,917336;23,269482;-7,630671;6,102635;2,9195;0,001433;0,046;0,0915;-100,80301028690214;0,048;0,0564;11,25201;13,207109;15,790568465316321;25,407801;119,971817;120,027298;43,365494;36,489532;-492,149414
1716000;22,35968;22,681589;20,486639;25,87241;25,913731;25,899622;25,911762;25,523951;25,853739;24,63567;23,785961;24,124048;32,791092;26,273981;1,929343;23,238771;-7,535459;6,416549;2,583;0,0046;0,0635;0,093;-98,91013037543604;0,046;0,05455;11,4725;13,355341;15,895431699263158;25,385029;119,703697;119,9683;43,663479;36,705502;-484,638367
1716600;22,347601;22,670568;20,485001;25,819118;25,847111;25,830048;25,86709;25,49501;25,82612;24,596659;23,77483;24,1143;32,896877;26,215908;2,21781;23,202709;-7,424782;6,419517;2,305333;0,00625;0,067;0,1045;-97,40511267955256;0,0465;0,0599;11,52968;13,469121;15,974769518010035;25,358204;120,430702;120,024597;43,245258;36,541706;-480,454987
1717200;22,328451;22,656361;20,48316;25,781851;25,806;25,75618;25,836727;25,470881;25,790859;24,558308;23,763741;24,10989;32,934078;26,183731;1,805137;23,170727;-7,454436;6,067185;2,605166;0,007433;0,0505;0,106;-101,62942445069189;0,0545;0,061417;10,947041;12,99935;15,605132761888777;25,334539;119,956688;119,981812;42,67411;36,840611;-497,440521
1717800;22,310598;22,64394;20,47176;25,69614;25,734228;25,696857;25,808371;25,429291;25,753418;24,51088;23,750698;24,103252;32,917889;26,13554;2,232481;23,130138;-7,594696;5,799749;2,831;0,0012;0,0585;0,102;-103,94745092650746;0,0475;0,060367;10,732538;12,71629;15,377090437007018;25,310789;119,779312;119,996902;43,316601;36,489601;-507,544525
1718400;22,299229;22,639919;20,46266;25,623138;25,690449;25,65588;25,769049;25,393772;25,70779;24,477261;23,734531;24,09326;32,94799;26,086552;2,136146;23,091801;-7,638591;5,979684;2,476499;0,003583;0,0615;0,092;-102,40377573069487;0,047;0,053933;10,8953;12,83819;15,463658816496949;25,28426;120,024803;120,0093;43,806511;36,766052;-502,138184
1719000;22,282188;22,625811;20,443661;25,601978;25,608952;25,59936;25,722401;25,367199;25,678949;24,412548;23,721413;24,074551;32,960796;26,04917;2,167476;23,058521;-7,570439;6,125867;2,696666;0,0078;0,05;0,092;-101,70607176331308;0,056;0,060017;10,89637;12,84301;15,453387428999928;25,256962;120,038712;120,020203;43,665512;36,361462;-500,870117
1719600;22,263229;22,609447;20,447489;25,555189;25,594761;25,546249;25,701107;25,336601;25,659369;24,376867;23,711092;24,068001;33,014568;26,002218;2,318426;23,028042;-7,531882;5,925383;3,519833;0,005733;0,0555;0,093;-100,4112000302406;0,054;0,061217;10,977389;12,93783;15,518943910766076;25,231941;120,119202;120,011398;43,437531;36,23571;-496,199615
1720200;22,256449;22,600769;20,4452;25,490648;25,527809;25,527237;25,670731;25,307901;25,621851;24,353052;23,69981;24,060957;32,96574;25,96497;2,216267;22,994122;-7,597158;5,677317;2,5975;0,005617;0,046;0,089;-103,06950217000879;0,0595;0,050717;10,605219;12,643759;15,287573062957016;25,210899;120,157593;120,008896;42,88718;36,162781;-507,248535
1720800;22,243219;22,583811;20,439522;25,442829;25,480663;25,46944;25,633661;25,288189;25,592022;24,328442;23,685789;24,052401;32,988777;25,921329;2,360706;22,96015;-7,68106;5,53705;2,5495;0,004833;0,062;0,104;-103,85905352477491;0,0435;0,061433;10,554;12,53882;15,201525062502698;25,188717;119,905411;119,994492;43,478092;36,332619;-510,032867
1721400;22,226021;22,57465;20,430029;25,361069;25,413769;25,426199;25,60648;25,259979;25,556059;24,28673;23,670849;24,04401;33,047951;25,875141;2,56127;22,92312;-7,702657;5,615984;2,644;0,004133;0,052;0,102;-104,21458988500783;0,0535;0,056717;10,434832;12,460351;15,132178426947156;25,164291;120,088905;120,004799;43,276909;36,152428;-512,688049
1722000;22,21069;22,566082;20,419109;25,322929;25,372869;25,34403;25,559132;25,23583;25,52182;24,23756;23,65901;24,031399;33,037849;25,829269;2,548701;22,890802;-7,664574;5,681249;2,598833;0,004317;0,0655;0,095;-104,82690674151426;0,0495;0,0604;10,358521;12,34839;15,03546009068692;25,140608;119,742294;119,980408;43,674297;35,727867;-515,384033
1722600;22,200668;22,55407;20,42016;25,2619;25,30106;25,285471;25,52206;25,198132;25,486099;24,19504;23,641829;24,019468;33,039951;25,786398;2,674525;22,862766;-7,60654;5,73425;2,979499;0,003133;0,073;0,0995;-103,45508203390382;0,053;0,054983;10,43708;12,443239;15,099545744380901;25,113422;120,346802;119,992409;43,775948;35,866428;-511,824799
1723200;22,190722;22,533741;20,425251;25,207211;25,2789;25,239681;25,503319;25,172832;25,46241;24,17712;23,629032;24,010159;33,024059;25,750769;2,690113;22,830952;-7,630998;5,365984;2,685166;0,0044;0,054;0,103;-106,79135027693282;0,0495;0,0579;10,006961;12,08848;14,8228568239813;25,09223;119,897705;120,013;43,02317;36,599312;-524,369202
1723800;22,177509;22,52985;20,423962;25,159481;25,225321;25,17651;25,46653;25,148098;25,433691;24,111769;23,61832;24,002169;32,990837;25,71464;2,547334;22,79945;-7,743237;5,194567;2,804167;0,00245;0,0555;0,1;-105,515933861773;0,0465;0,0643;10,1603;12,149719;14,856231790690224;25,06876;120,028992;120,002792;43,429985;35,911297;-521,202881
1724400;22,158972;22,507572;20,421871;25,087311;25,154449;25,10762;25,4342;25,12178;25,399479;24,077999;23,606001;23,992168;33,055187;25,672619;2,59742;22,765491;-7,760944;5,371317;2,831833;0,00285;0,065;0,096;-103,23710300555908;0,0505;0,0581;10,382261;12,34511;14,999470449636082;25,043049;119,885498;120,007912;43,843529;35,808701;-511,967285
1725000;22,144981;22,496471;20,408991;25,062283;25,124189;25,089991;25,42207;25,087261;25,374901;24,09128;23,591099;23,984909;33,089954;25,633881;2,816336;22,736431;-7,640826;5,75465;2,919666;0,00225;0,059;0,096;-102,81358329887944;0,044;0,064933;10,40152;12,401939;15,0457355172557;25,021729;120,150406;120,006004;43,64394;35,459;-509,402008
1725600;22,127369;22,47681;20,39349;25,00922;25,056868;25,048748;25,376228;25,069101;25,341619;24,022379;23,575989;23,967291;33,148872;25,599331;2,67555;22,713959;-7,5314;5,81895;3,219666;0,0046;0,067;0,096;-102,39343933630369;0,0475;0,058683;10,38158;12,374181;15,009582815952543;25,00017;119,914101;120,000793;43,550091;35,874645;-509,080994
1726200;22,11141;22,46504;20,387459;24,98642;25,03643;24,98609;25,348022;25,047239;25,320152;24,008162;23,565929;23,96434;33,15564;25,562431;2,759057;22,691929;-7,487511;5,905383;2,597334;0,003133;0,0625;0,105;-102,61020463172673;0,0475;0,0596;10,34919;12,33779;14,978466574142935;24,979048;119,820396;119,983902;43,51453;36,17165;-509,564789
1726800;22,094809;22,454449;20,378828;24,9025;24,956259;24,95299;25,316299;25,021252;25,292242;23,973103;23,554508;23,955969;33,213364;25,517359;2,96654;22,66387;-7,441378;5,947866;2,909167;0,003567;0,0445;0,091;-99,5891535460767;0,0515;0,065467;10,677331;12,608912;15,179585315749623;24,95574;120,136391;120,011986;44,076378;35,502411;-498,35553
1727400;22,089161;22,44718;20,381599;24,861921;24,900181;24,934591;25,288502;24,997761;25,261999;23,944391;23,54072;23,94698;33,221428;25,479921;2,874794;22,641048;-7,413285;5,958034;2,270998;0,00205;0,053;0,1;-98,68491910019596;0,053;0,042317;10,705909;12,67158;15,2218397878084;24,932739;119,908005;119,972511;43,586113;35,994919;-494,371002
1728000;22,078043;22,43848;20,387091;24,816679;24,870121;24,918921;25,26119;24,978489;25,235691;23,927151;23,52828;23,94326;33,251949;25,429712;3,335462;22,613041;-7,358342;6,284699;2,839667;0,003567;0,0615;0,1005;-95,83860937947509;0,0495;0,064117;11,027019;12,945089;15,428825811959708;24,916979;120,129501;120,015518;43,969978;36,317524;-483,203186
1728600;22,0637;22,41581;20,37635;24,778599;24,8029;24,922791;25,228069;24,951921;25,212032;23,906609;23,51474;23,92934;33,28421;25,392731;3,110435;22,595781;-7,235291;6,516134;3,087666;0,001967;0,065;0,1;-94,10191864408577;0,0575;0,065283;11,20051;13,10288;15,54573038139681;24,894598;119,851601;120,003906;43,917076;36,378426;-475,410156
1729200;22,044399;22,40704;20,37706;24,757122;24,815639;24,85585;25,21516;24,934881;25,186979;23,85907;23,50235;23,918121;33,318249;25,35355;3,221934;22,57308;-7,152012;6,487319;2,406166;0,00535;0,062;0,104;-94,09685432074198;0,0525;0,060517;11,056139;13,05459;15,49859289517606;24,87257;120,175598;119,995995;43,417431;35,910057;-477,015869
1729800;22,029428;22,384823;20,372662;24,73247;24,757179;24,814669;25,187241;24,906849;25,163479;23,841978;23,488789;23,90757;33,323349;25,3176;3,110674;22,55098;-7,155299;6,392067;3,526333;0,00375;0,0695;0,1;-96,08951570220498;0,0475;0,05575;10,855619;12,8323;15,323835308284933;24,85412;119,920509;120,011513;43,66111;35,42503;-484,798096
1730400;22,02128;22,37067;20,369272;24,689289;24,75141;24,778879;25,16572;24,88979;25,138062;23,829651;23,473288;23,90276;33,34742;25,27869;3,163067;22,529781;-7,156974;6,497981;2,331833;0,0023;0,0655;0,1;-95,72694723805105;0,046;0,059817;10,888021;12,856951;15,340148528899778;24,83633;120,052696;119,987503;43,80312;35,372089;-483,286377
1731000;22,00466;22,36627;20,364641;24,623617;24,706791;24,785542;25,12747;24,862989;25,11401;23,833599;23,458801;23,893602;33,444267;25,23324;3,36604;22,50411;-7,124648;6,386767;2,815334;0,004983;0,0595;0,096;-96,8681996856838;0,04;0,056133;10,748349;12,74408;15,254016812205613;24,815811;120,004311;119,987999;43,441467;35,868092;-486,934235
1731600;21,991571;22,35524;20,360031;24,569422;24,642801;24,75552;25,10017;24,8349;25,084423;23,768002;23,445148;23,877819;33,510292;25,189659;3,510827;22,482121;-7,170425;6,190133;2,544501;0,00225;0,059;0,105;-97,16527271467278;0,052;0,056967;10,67061;12,646451;15,16500561737185;24,78965;119,79409;119,986801;43,525467;35,935032;-489,417084
1732200;21,978588;22,347469;20,36908;24,502048;24,552338;24,755381;25,06287;24,811398;25,059841;23,757822;23,4366;23,868721;33,62228;25,135391;3,729539;22,453161;-7,20467;6,253433;2,516833;0,005983;0,068;0,087;-94,34262106238384;0,053;0,060267;11,040309;12,92557;15,37786458724402;24,769459;119,780884;120,028809;44,390598;36,908169;-477,346863
1732800;21,970287;22,335201;20,370449;24,479181;24,5114;24,765072;25,043011;24,79314;25,03977;23,745281;23,423801;23,86651;33,721901;25,103479;3,60456;22,433468;-7,167125;6,414033;2,641333;0,00505;0,0715;0,0925;-93,85474841553489;0,0455;0,06425;10,965871;12,962921;15,40400356101168;24,750151;120,354294;119,988403;43,26078;37,173256;-476,152039
1733400;21,958059;22,330799;20,363842;24,442291;24,487112;24,7194;25,025091;24,778809;25,011761;23,714331;23,410442;23,85891;33,759872;25,06399;3,517163;22,41349;-7,092721;6,6172;2,620834;0,00235;0,066;0,087;-96,05345123248803;0,0515;0,046783;10,715979;12,705219;15,199036194808619;24,734003;119,905899;119,997398;43,219959;36,645111;-485,03418
1734000;21,941641;22,319962;20,36113;24,39646;24,46413;24,694492;24,997791;24,751801;24,985098;23,70326;23,398682;23,852421;33,799156;25,017693;3,811202;22,39353;-6,964334;7,189368;2,769833;0,00115;0,0655;0,0895;-95,7415743041839;0,0475;0,063217;10,77614;12,725939;15,212601692929159;24,709251;119,814804;120,008911;43,838638;36,522339;-483,024597
1734600;21,92856;22,306219;20,35461;24,35886;24,42448;24,640209;24,972837;24,727283;24,951809;23,672531;23,385128;23,843838;33,887539;24,977512;4,014099;22,38345;-6,722655;7,692683;2,428334;0,003417;0,062;0,095;-93,55716815603968;0,0465;0,061067;11,011261;12,91935;15,354865472115373;24,685741;119,908188;119,995201;44,126743;36,65337;-474,454498
1735200;21,92329;22,293692;20,357029;24,3057;24,34399;24,570301;24,954901;24,70137;24,932789;23,652641;23,370152;23,833431;34,030708;24,940601;3,871718;22,37459;-6,544463;7,766032;2,438;0,005783;0,062;0,09;-91,54041608844753;0,0595;0,068967;11,19279;13,107289;15,49537650326698;24,66766;120,232399;119,992592;43,918987;37,011848;-466,745911
1735800;21,91353;22,28277;20,360699;24,306591;24,344721;24,53072;24,942387;24,684978;24,91506;23,637899;23,358618;23,827709;34,199818;24,90061;4,039549;22,357738;-6,494795;7,87025;2,679833;0,004467;0,0635;0,1015;-89,69655861935391;0,049;0,0646;11,40233;13,283369;15,627867594204893;24,653288;119,834702;120,009888;44,015549;36,88607;-458,366211
1736400;21,901949;22,274929;20,365028;24,271948;24,270527;24,495111;24,92477;24,6695;24,902201;23,60528;23,346218;23,815552;34,396549;24,86339;4,232033;22,3414;-6,421508;8,115717;2,616;0,007233;0,0635;0,096;-87,86299697444856;0,049;0,064783;11,53318;13,440741;15,742218431681593;24,632801;120,19841;119,995216;43,795128;36,58419;-451,832092
1737000;21,889912;22,257521;20,368671;24,24539;24,270651;24,478449;24,895239;24,651081;24,882561;23,584101;23,333408;23,80682;34,518887;24,831331;3,8967;22,330868;-6,311471;8,425534;2,5465;0,002883;0,059;0,096;-84,96644786626122;0,051;0,053983;11,87703;13,722079;15,954364703914914;24,616671;119,899696;119,992294;44,061279;36,750809;-439,274109
1737600;21,877899;22,250589;20,366201;24,228151;24,259319;24,467821;24,88489;24,631689;24,86113;23,60161;23,326061;23,80117;34,670116;24,792521;3,936115;22,321819;-6,166015;8,647735;2,541999;0,002417;0,068;0,089;-84,18931629071884;0,0465;0,060667;11,935961;13,82177;16,034716544445924;24,599262;120,082108;119,974991;43,661259;36,940948;-434,881531
1738200;21,866013;22,23291;20,368099;24,212151;24,207958;24,394642;24,877171;24,620581;24,847702;23,57193;23,31624;23,793201;34,811489;24,755222;3,925455;22,305811;-6,112134;8,4057;2,530334;0,0025;0,062;0,102;-85,1120234936941;0,0455;0,068033;11,75577;13,694321;15,930433197226746;24,583248;120,0093;120,002991;43,025551;37,096157;-439,213287
1738800;21,848412;22,22023;20,370951;24,179239;24,17417;24,391768;24,85339;24,597851;24,821821;23,537638;23,306351;23,78986;34,982491;24,726809;3,890491;22,288151;-6,192601;8,232449;2,58;0,002983;0,065;0,0915;-85,47002357494124;0,053;0,065033;11,72645;13,62149;15,867235090759053;24,56953;119,79789;119,99501;43,655617;36,856602;-441,273102
1739400;21,83927;22,20853;20,36319;24,145771;24,143391;24,322571;24,84581;24,57546;24,805069;23,538929;23,297899;23,780899;35,126778;24,664869;4,658266;22,273121;-6,230081;8,315767;2,396;0,0068;0,056;0,088;-83,23795641795076;0,05;0,05475;11,988489;13,85766;16,04910853096002;24,549389;120,048302;120,033508;43,832344;36,185841;-431,442932
1740000;21,834999;22,197788;20,356709;24,12612;24,134249;24,283361;24,823709;24,551418;24,78207;23,480968;23,2899;23,77261;35,242325;24,622021;4,353844;22,258621;-6,169466;8,709517;2,593834;0,005633;0,0645;0,0925;-81,88243684425728;0,045;0,056033;12,081129;13,941381;16,101233089649376;24,52964;119,871994;119,968102;43,803886;36,422081;-426,830505
1740600;21,826351;22,193378;20,35194;24,10836;24,124908;24,28232;24,800602;24,527449;24,763552;23,47967;23,282049;23,763752;35,33231;24,58622;4,419363;22,24802;-5,968252;9,312167;2,684666;0,0026;0,0495;0,097;-79,76337546826338;0,046;0,053867;12,31423;14,164621;16,272672248717694;24,51269;120,008095;119,9944;43,974087;36,607517;-417,418274
1741200;21,814852;22,183029;20,344297;24,087429;24,09807;24,260752;24,78056;24,51391;24,74716;23,464149;23,26757;23,75499;35,441639;24,549021;4,381386;22,24357;-5,747331;9,584734;2,5545;0,005767;0,0745;0,0915;-79,03252985521166;0,047;0,06205;12,364249;14,22654;16,316910098720314;24,495071;120,063194;120,045006;43,982307;37,359756;-414,414703
1741800;21,805092;22,16638;20,33914;24,06064;24,047699;24,2113;24,764719;24,49719;24,734608;23,464289;23,25598;23,747429;35,55732;24,486841;4,915797;22,235371;-5,641337;9,572534;2,4725;0,007133;0,055;0,099;-77,89950667484166;0,049;0,06115;12,49576;14,34744;16,409881170695222;24,47662;119,945702;119,974403;43,99556;36,920704;-408,441589
1742400;21,791262;22,156422;20,34367;24,05114;24,04241;24,191912;24,746639;24,489441;24,711498;23,43487;23,249151;23,741499;35,683971;24,43552;4,91956;22,224407;-5,672993;9,206267;2,480833;0,001433;0,053;0,103;-78,51352489044804;0,05;0,05315;12,35116;14,251721;16,33012594455999;24,461399;120,13739;120,00769;43,559299;36,978973;-412,090637
1743000;21,779852;22,14876;20,336609;24,01956;24,016069;24,157528;24,721069;24,46945;24,700331;23,417259;23,241919;23,73439;35,778542;24,390532;4,810415;22,206499;-5,812895;8,9452;2,506666;0,002283;0,043;0,093;-79,82722820867207;0,041;0,058917;12,185259;14,09419;16,20504470554986;24,443829;120,074509;119,979698;43,632141;36,386749;-417,583679
1743600;21,776119;22,136679;20,329609;23,984951;23,973501;24,116882;24,698671;24,43609;24,66547;23,404491;23,23295;23,72621;35,828609;24,34874;4,839389;22,187021;-5,869175;9,008734;3,3465;0,0023;0,0655;0,1045;-80,6043618132352;0,04;0,064367;12,08296;13,99885;16,12884522062018;24,421421;119,943497;119,994217;43,577969;35,58326;-420,290375
1744200;21,76268;22,132202;20,331291;23,948179;23,950449;24,09074;24,677118;24,41222;24,651352;23,383541;23,217419;23,71471;35,935768;24,299549;4,932714;22,17395;-5,830873;9,217166;3,015668;0,002133;0,06;0,0885;-79,9861309695236;0,0495;0,057367;12,169199;14,042859;16,158348034571375;24,404522;119,9589;120,008896;43,932251;36,211727;-417,944885
1744800;21,762081;22,114969;20,326349;23,919071;23,900808;24,042542;24,656229;24,393957;24,61385;23,349361;23,20092;23,70665;36,033024;24,257139;4,856482;22,163748;-5,748468;9,376467;2,687167;0,0048;0,0545;0,094;-78,91222492698245;0,043;0,06205;12,25227;14,121991;16,211968108954487;24,382587;119,841896;119,988693;44,169853;35,740223;-413,604889
1745400;21,748119;22,106129;20,322309;23,88834;23,857382;24,012739;24,635302;24,365479;24,599239;23,332439;23,19162;23,696442;36,11834;24,215672;4,860628;22,1518;-5,67193;9,552951;2,399499;0,002633;0,058;0,091;-77,95323003586616;0,0445;0,055467;12,34923;14,20683;16,273624330104358;24,36018;119,956192;120,022995;43,991127;36,532127;-409,513275
1746000;21,740728;22,09499;20,32283;23,878531;23,837669;24,0058;24,616919;24,35498;24,580971;23,315008;23,183781;23,691011;36,176758;24,186817;4,578753;22,13891;-5,604566;9,503983;3,011666;0,001733;0,051;0,093;-78,06824487146397;0,0405;0,043533;12,283049;14,176669;16,246760582133774;24,343853;120,083214;119,972313;43,425282;36,602371;-410,237488
1746600;21,722809;22,08704;20,325882;23,844519;23,836601;23,99354;24,594219;24,336899;24,570471;23,30341;23,173971;23,68457;36,251518;24,147982;4,687884;22,12553;-5,635585;9,366667;2,784833;0,002233;0,0515;0,1005;-78,9042444782782;0,046;0,058917;12,172409;14,075689;16,166670336643122;24,32765;120,045799;119,982803;43,490917;36,503002;-413,574158
1747200;21,708941;22,076601;20,3288;23,816929;23,831581;23,969681;24,57572;24,3148;24,547379;23,286282;23,167662;23,676878;36,286385;24,11587;4,535675;22,11503;-5,662;9,389585;2,9055;0,004033;0,0665;0,092;-79,00967675846766;0,041;0,058617;12,163061;14,04682;16,140913246978144;24,31036;120,042496;119,999191;43,545238;36,396042;-414,087891
1747800;21,706532;22,074991;20,350758;23,803581;23,80975;23,936619;24,550909;24,2974;24,518162;23,267788;23,157419;23,669861;36,383369;24,088511;4,405036;22,10232;-5,659293;9,33835;2,889167;0,001733;0,0655;0,0855;-80,95274278020877;0,0435;0,065783;11,874611;13,82108;15,963741000312268;24,293789;120,170303;120,031799;43,316608;36,48402;-422,773621
1748400;21,696789;22,062382;20,34556;23,772411;23,800198;23,928791;24,52285;24,274279;24,497849;23,249659;23,144772;23,661821;36,470757;24,061121;4,305667;22,084949;-5,665686;9,358733;2,895499;0,005533;0,0585;0,1025;-81,58874383034771;0,0475;0,055567;11,82119;13,735311;15,893817808684997;24,27874;119,895897;119,997108;43,843521;36,232979;-425,120422
1749000;21,683727;22,048651;20,33642;23,742729;23,75803;23,89043;24,49799;24,262781;24,47258;23,210279;23,129108;23,654018;36,54546;24,035059;4,0652;22,071011;-5,651182;9,381099;3,066334;0,002233;0,0545;0,1065;-80,14968468093709;0,0465;0,058783;11,96655;13,84754;15,971732137788884;24,261999;120,046692;120,055588;43,838459;37,009624;-420,299408
1749600;21,67765;22,046431;20,32966;23,72208;23,744732;23,888269;24,489311;24,271122;24,45418;23,208462;23,12208;23,648111;36,633942;24,015751;2,724736;22,060028;-5,62372;9,4909;2,519;0,001717;0,06;0,099;-78,90035021456555;0,052;0,054333;12,09148;13,978551;16,072041099878014;24,24748;120,104004;119,9879;43,839085;37,205898;-414,384705
1750200;21,6675;22,039188;20,32959;23,72224;23,72661;23,88401;24,470509;24,2917;24,443842;23,19396;23,115894;23,642269;36,640675;23,985071;4,15831;22,048861;-5,579664;9,569934;2,653167;0,00415;0,057;0,0965;-79,06536265766428;0,0475;0,056883;12,062631;13,946121;16,044034438660486;24,237209;119,850601;119,99601;43,72234;37,57621;-414,875
1750800;21,656601;22,027309;20,327051;23,733891;23,718111;23,89061;24,477121;24,42584;24,438171;23,187502;23,108271;23,643299;36,576019;23,959499;3,911991;22,034832;-5,528478;9,7324;2,758;0,004533;0,0635;0,1005;-76,97876798790985;0,0445;0,058483;12,315321;14,161911;16,208701204334076;24,2358;120,037209;119,994896;44,144115;37,188305;-406,412415
1751400;21,64806;22,00922;20,32724;23,723101;23,72084;23,876509;24,46217;24,480928;24,424957;23,190762;23,096371;23,640141;36,667458;23,93347;3,774259;22,023079;-5,455671;9,870817;2,877;0,004033;0,068;0,102;-76,31507417748028;0,052;0,065783;12,3868;14,236189;16,26655531861108;24,23798;120,009499;119,992699;43,954762;36,696087;-403,441132
1752000;21,64431;22,005878;20,33041;23,74769;23,7187;23,892109;24,45771;24,347149;24,417408000000002;23,18259;23,084148;23,63615;36,680962;23,918602;3,542824;22,014471;-5,395209;9,970001;2,615167;0,002133;0,0515;0,093;-76,50461289684945;0,058;0,06115;12,317621;14,207449;16,24278414650612;24,232809;120,025597;119,992493;43,434319;35,966461;-404,450714
1752600;21,641628;21,997488;20,342602;23,76717;23,715879;23,89957;24,454878;24,34531;24,42251;23,16873;23,07865;23,640511;36,685631;23,902941;3,254534;22,006611;-5,334033;10,14863;2,591499;0,005983;0,06;0,101;-75,79565793807063;0,0525;0,05545;12,433001;14,268759;16,287304919383164;24,223581;119,789795;120,037704;43,89045;36,938778;-401,285828
1753200;21,634472;21,991138;20,343739;23,795111;23,762981;23,9352;24,463928;24,384211;24,4202;23,18022;23,077982;23,653811;36,678459;23,892351;2,934576;21,999281;-5,249899;10,405649;2,6755;0,0057;0,068;0,092;-73,07073977288115;0,0525;0,058467;12,787119;14,573191;16,52403705492167;24,221972;119,9552;119,970802;44,18092;37,045807;-389,115875
1753800;21,623232;21,9785;20,339251;23,843939;23,7953;23,971039;24,477661;24,57765;24,424438;23,187271;23,07728;23,667732;36,64246;23,884159;2,341786;21,993076;-5,1228;10,77173;2,490667;0,003233;0,047;0,0845;-70,00196549254116;0,0545;0,0535;13,17585;14,91228;16,786394948708384;24,230572;119,730301;120,002098;44,457275;37,223801;-375,507385
1754400;21,606112;21,970711;20,347069;23,97488;23,97434;24,176769;24,54174;24,972;24,478989;23,206669;23,083761;23,68766;36,449631;23,895649;1,590014;21,990311;-4,925371;11,57933;2,364;0,004333;0,0565;0,088;-63,761109692931406;0,0475;0,060967;13,96889;15,61378;17,330513219812484;24,30196;120,072304;120,005699;45,307411;37,151669;-350,59671
1755000;21,615532;21,952929;20,358242;24,168381;24,21026;24,415571;24,627872;25,486359;24,533512;23,240162;23,09569;23,702501;36,104668;23,92168;0,589182;21,99605;-4,55959;12,58619;3,235;0,0072;0,053;0,088;-56,63191694446725;0,053;0,0516;14,867569;16,43891;17,972808146664;24,44138;120,004395;119,978104;45,807648;36,950001;-322,824005
1755600;21,603981;21,936689;20,372511;24,240788;24,282213;24,433672;24,626919;24,888889;24,56522;23,26284;23,095779;23,711029;36,217628;23,930029;0,659245;22,006121;-4,16979;13,19829;2,983166;0,004033;0,0555;0,099;-53,60974468264021;0,064;0,059233;15,13484;16,801229;18,256707958423345;24,484121;120,245605;120,000893;44,650826;36,898552;-310,239471
1756200;21,59618;21,94096;20,38007;24,313669;24,34903;24,494251;24,641628;24,840178;24,587238;23,273731;23,0979;23,71159;36,281792;23,952297;0,067935;22,0126;-3,932225;13,51621;2,960666;0,00345;0,065;0,1025;-53,013291500295715;0,0415;0,044817;15,216501;16,87949;18,319380221749274;24,455019;119,784805;119,994095;44,454079;36,371983;-305,294098
1756800;21,596231;21,937061;20,387487;24,485828;24,55168;24,658039;24,69813;25,248241;24,64323;23,29632;23,113041;23,737331;36,057251;23,985378;-0,819528;22,017651;-3,750387;14,053121;2,544166;0,00505;0,056;0,0955;-50,011595311991634;0,0515;0,065167;15,65447;17,24258;18,603715607272136;24,50153;120,021591;120,053299;44,937439;37,050343;-292,935883
1757400;21,598621;21,938009;20,40262;24,5247;24,643311;24,666029;24,710682;24,979351;24,663471;23,320318;23,116901;23,741209;36,09729;24,01243;-0,954476;22,02483;-3,530609;14,525762;2,572;0,004567;0,074;0,1055;-47,63670999753228;0,051;0,049917;15,923309;17,537691;18,83618604302755;24,525608;120,047997;119,984596;44,728241;36,852043;-281,922394
1758000;21,602798;21,923611;20,416088;24,59812;24,783758;24,764652;24,740482;25,047131;24,691158;23,335583;23,121809;23,755911;36,024654;24,04265;-1,641296;22,034298;-3,308416;15,142401;2,8685;0,004583;0,057;0,0955;-44,37647121565797;0,042;0,054583;16,398241;17,927509;19,1396758531627;24,53594;119,884201;119,969498;45,441254;36,439114;-266,45459
1758600;21,609188;21,92255;20,42477;24,570589;24,818359;24,783922;24,765171;25,001339;24,716122;23,379047;23,12681;23,76099;36,065147;24,066458;-1,311402;22,04936;-3,046244;15,583128;2,594666;0,0016;0,0535;0,096;-42,256890559958634;0,0405;0,058617;16,631918;18,217041;19,37181116618402;24,55991;119,99501;120,007103;44,813225;36,898178;-255,87051400000001
1759200;21,619072;21,92304;20,415512;24,65365;24,900761;24,83688;24,774939;24,937151;24,732012;23,40287;23,14011;23,781269;36,01347;24,093151;-1,832137;22,060249;-2,859104;16,000748;2,536334;0,003667;0,0625;0,095;-40,610707630683486;0,0555;0,06105;16,89856;18,43306;19,542879357118437;24,543331;119,967995;120,009499;45,172646;36,480499;-246,450104
1759800;21,621311;21,925549;20,426001;24,716412;25,02721;24,94281;24,80826;24,965061;24,760502;23,41329;23,15379;23,788839;35,829918;24,132111;-2,432344;22,07004;-2,668587;16,4097;3,214501;0,004067;0,0465;0,0885;-38,78008690819678;0,049;0,0649;17,09053;18,657202;19,717784234367482;24,560312;120,198898;119,951889;44,866779;36,713882;-238,292206
