Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
1760400;21,625851;21,923599;20,438768;24,74292;25,092871;24,983242;24,8284;24,96204;24,79067;23,423229;23,160641;23,791157;35,499855;24,167128;-2,756173;22,083059;-2,498034;16,751759;2,453999;0,005117;0,052;0,094;-38,51978314991945;0,0565;0,064333;17,122259;18,69754;19,751176145777617;24,577339;120,028603;120,047501;44,691872;36,995968;-237,244507
1761000;21,623112;21,920322;20,440739;24,742569;25,06509;24,95262;24,834721;24,953581;24,792931;23,43639;23,166058;23,798948;35,556152;24,179029;-2,000264;22,09766;-2,366945;16,954269;2,740666;0,002233;0,057;0,0905;-38,041703850859825;0,051;0,06335;17,220789;18,767019;19,807453109657352;24,578821;119,779602;119,991409;44,76292;36,524017;-234,224701
1761600;21,630939;21,9291;20,440937;24,704601;24,981951;24,912792;24,824749;24,90242;24,77202;23,450302;23,168209;23,80275;35,985931;24,180429;-1,436735;22,10701;-2,293904;16,981461;2,976834;0,004417;0,0735;0,095;-37,54254626460089;0,0395;0,060683;17,266239;18,839861;19,866440066454278;24,549099;120,120193;120,004105;44,711437;36,577499;-230,4263
1762200;21,638262;21,930639;20,426712;24,70413;24,938591;24,887461;24,816492;24,85844;24,754572;23,46578;23,174332;23,817621;36,070782;24,182629;-1,32841;22,112949;-2,307972;16,75127;2,949833;0,00575;0,0645;0,096;-38,157998373041906;0,048;0,055167;17,186069;18,78392;19,826349997999085;24,51292;120,066795;120,003395;44,572289;36,664108;-231,171707
1762800;21,6401;21,92297;20,422049;24,691639;24,963329;24,914639;24,810917;24,862431;24,751471;23,465038;23,17938;23,82568;36,007866;24,189388;-1,513258;22,113972;-2,381138;16,62837;2,537167;0,002033;0,048;0,1;-38,71652054777615;0,0505;0,0635;17,117741;18,717859;19,775257971496384;24,4935;120,058495;119,978798;44,678047;37,43169;-232,998505
1763400;21,6397;21,928112;20,42635;24,861012;25,161661;25,076929;24,84351;24,922859;24,789127;23,479198;23,187368;23,835608;35,667641;24,22818;-2,662585;22,114899;-2,4422;16,581631;2,430834;0,002017;0,0655;0,1025;-39,084570765557494;0,0485;0,05945;17,113171;18,68922;19,756279109532528;24,515471;119,889;119,998611;44,719879;37,48143;-234,920486
1764000;21,63846;21,928692;20,421061;24,937429;25,299183;25,145649;24,88855;25,003872;24,837191;23,506411;23,19483;23,8438;35,363972;24,26651;-3,350686;22,116571;-2,446934;16,65872;2,615667;0,0066;0,055;0,1025;-38,67585077937966;0,0525;0,06475;17,18434;18,76511;19,820294800688334;24,566488;119,979294;120,020508;44,923222;37,53812;-234,008621
1764600;21,63969;21,92906;20,40069;25,032902;25,430981;25,199049;24,925848;24,99231;24,875912;23,530579;23,201939;23,853642;35,098419;24,30492;-3,864261;22,11968;-2,395266;16,935572;2,56;0,004733;0,057;0,1015;-38,730892939131955;0,044;0,055717;17,20064;18,78401;19,839504295331153;24,594408;120,073898;119,991295;44,916279;37,136452;-234,448578
1765200;21,644373;21,926342;20,403521;25,213678;25,631628;25,394529;24,97987;25,0881;24,94545;23,56015;23,21632;23,869221;34,72765;24,383089;-5,671972;22,126221;-2,261911;17,579262;2,6465;0,002883;0,061;0,095;-37,42124475081171;0,0525;0,05575;17,45747;18,967838;19,987250822294932;24,653521;119,819298;119,979897;45,141258;37,864021;-229,166824
1765800;21,645243;21,92474;20,41247;25,454523;25,938999;25,747919;25,087278;25,22385;25,05344;23,61586;23,23444;23,896219;34,108547;24,477459;-7,138289;22,14082;-1,967399;18,22327;3,280834;0,002267;0,0585;0,096;-34,66061308444822;0,048;0,0571;17,863829;19,350208;20,293413695858217;24,771139;120,006798;120,012901;45,683064;37,580177;-218,694992
1766400;21,64934;21,925922;20,40661;25,542849;25,91539;25,691082;25,13484;25,22896;25,082441;23,654572;23,23826;23,902929;34,217583;24,5096;-5,618423;22,16095;-1,761994;18,276651;2,9095;0,0024;0,064;0,0855;-35,32430445495583;0,058;0,0469;17,72765;19,31164;20,271745066024774;24,82954;120,034096;120,001083;45,152538;36,587143;-222,603302
1767000;21,652258;21,93504;20,414379;25,518211;25,865749;25,692499;25,119558;25,154442;25,077869;23,660789;23,238989;23,907633;34,717873;24,536461;-5,307031;22,168581;-1,76329;18,151459;2,605;0,00355;0,059;0,092;-36,60690527256244;0,0475;0,0541;17,602451;19,166592;20,161577887692168;24,809429;120,014694;119,998817;45,055038;36,697651;-227,633789
1767600;21,658209;21,942541;20,416801;25,549328;25,905939;25,704021;25,120049;25,17415;25,07983;23,676361;23,244019;23,914093;34,976707;24,56216;-4,765118;22,173203;-1,741564;18,450459;2,914667;0,005033;0,0555;0,096;-35,26517528995814;0,05;0,060283;17,816578;19,340719;20,29890910436747;24,807741;120,10791;119,966698;45,529976;36,225548;-220,619675
1768200;21,662418;21,947561;20,414158;25,46814;25,76951;25,62475;25,115891;25,18984;25,063629;23,6758;23,246271;23,910778;35,43232;24,56398;-3,778848;22,181049;-1,689674;18,189939;2,673166;0,002917;0,0485;0,1025;-35,70873132517184;0,0445;0,063733;17,7176;19,287849;20,258048091223134;24,788769;119,926193;120,045898;44,343582;37,307426;-221,852692
1768800;21,667387;21,95569;20,415121;25,334702;25,575729;25,506113;25,085651;25,13867;25,022631;23,644861;23,23917;23,8899;36,080399;24,54388;-2,31318;22,181881;-1,795001;17,684818;2,933499;0,0012;0,0525;0,0995;-37,24790332367765;0,044;0,06425;17,45435;19,074841;20,087633848178584;24,746128;120,209595;119,972916;44,457233;36,816399;-228,926514
1769400;21,671032;21,95937;20,397169;25,21064;25,36097;25,308599;25,020802;25,048399;24,96291;23,59676;23,22941;23,865002;36,694389;24,505871;-1,279482;22,178341;-2,056509;17,040751;2,314001;0,0056;0,067;0,093;-39,36401227185989;0,0495;0,06125;17,149651;18,777988;19,84870183708988;24,667358;119,844704;119,989906;44,663113;36,387398;-237,399902
1770000;21,676601;21,954731;20,401829;25,096111;25,309;25,238159;24,985111;24,993629;24,932699;23,574469;23,22308;23,857141;36,946621;24,49321;-1,266178;22,171539;-2,239333;17,0508;3,083166;0,005783;0,0625;0,095;-39,74807319286928;0,0485;0,047967;17,124481;18,710131;19,79188972574856;24,6136;119,825096;120,02771;44,720119;35,89917;-237,984619
1770600;21,673399;21,960281;20,40884;25,04727;25,241171;25,127811;24,96804;24,980881;24,905598;23,56155;23,220211;23,854771;37,248116;24,459949;-0,673617;22,170231;-2,231506;17,151272;2,8095;0,002367;0,0665;0,0925;-38,81421202207965;0,048;0,05825;17,236332;18,805832;19,862970810531646;24,579399;120,193588;119,971008;44,852669;36,574657;-233,061615
1771200;21,675991;21,973421;20,425081;24,90896;25,052881;24,946758;24,930651;24,938831;24,868061;23,510921;23,20421;23,83588;37,857738;24,41951;0,059899;22,17078;-2,254327;16,83927;2,901833;0,007067;0,059;0,095;-39,04971787053483;0,049;0,0632;17,115929;18,725889;19,791138856664958;24,5431;119,990707;120,001198;44,386734;37,183479;-234,641205
1771800;21,68331;21,97035;20,428699;24,80125;24,893589;24,774952;24,891571;24,872829;24,823551;23,461731;23,18845;23,80011;38,351078;24,384501;0,602336;22,165651;-2,403793;16,347221;2,374168;0,00575;0,057;0,0985;-40,85680337122366;0,05;0,0514;16,82958;18,464472;19,579687998758473;24,49987;120,033203;119,977989;43,721157;36,86953;-243,458588
1772400;21,687649;21,971479;20,43404;24,70989;24,75507;24,665649;24,855509;24,809618;24,778061;23,43519;23,178492;23,77907;38,832008;24,336069;1,116045;22,155661;-2,594547;15,997549;2,741501;0,004533;0,058;0,097;-42,23740767465405;0,0485;0,0533;16,646061;18,27668;19,429693177182052;24,46125;119,993004;120,025513;44,33427;35,550915;-249,475784
1773000;21,690069;21,962561;20,428249;24,638128;24,644053;24,565399;24,812679;24,772169;24,740541;23,401592;23,169538;23,752998;39,1661;24,29833;1,328602;22,14217;-2,752562;15,658;2,945;0,004767;0,059;0,097;-42,9574039888512;0,0485;0,058583;16,5191;18,15892;19,331887415401308;24,42384;120,023483;120,011292;44,280083;36,741341;-252,745605
1773600;21,69512;21,961811;20,427792;24,544071;24,5264;24,493412;24,771851;24,719521;24,706161;23,376869;23,162128;23,736511;39,53595;24,259848;1,541441;22,13269;-2,882413;15,426422;2,924166;0,006817;0,057;0,0945;-43,51381756503437;0,0515;0,064917;16,43021;18,069189;19,257625957965665;24,392673;120,084702;120,008102;44,234993;36,788757;-255,173294
1774200;21,69841;21,960857;20,41283;24,48156;24,466459;24,451;24,753571;24,686359;24,67416;23,343678;23,148909;23,720909;39,919319;24,227278;1,53317;22,122803;-2,999546;14,991582;2,65;0,005767;0,059;0,096;-45,010053772664655;0,0495;0,057767;16,17992;17,862881;19,09157172779931;24,35754;119,967911;120,004616;44,138062;36,961239;-261,93689
1774800;21,697971;21,956348;20,373549;24,432501;24,420612;24,389137;24,729;24,659939;24,647831;23,32023;23,131832;23,708881;40,170708;24,18679;1,873365;22,108191;-3,307108;13,36413;2,876833;0,004017;0,0735;0,0905;-49,12592769983164;0,05;0,052633;15,59671;17,36832;18,70522707146752;24,324711;120,172401;119,981705;43,657188;36,453972;-280,746613
1775400;21,696262;21,95397;20,34675;24,354801;24,35767;24,34659;24,681801;24,598871;24,604269;23,274052;23,120852;23,69425;40,393169;24,144989;2,092342;22,07321;-3,847037;12,568041;2,731501;0,0054;0,071;0,1015;-52,54366501841698;0,045;0,055883;15,154779;16,933743;18,360525112663048;24,294159;119,955002;120,021706;43,774311;36,777439;-296,852234
1776000;21,694698;21,949602;20,339451;24,32103;24,264172;24,259218;24,66761;24,565533;24,577818;23,256023;23,11134;23,68301;40,711433;24,111319;2,181911;22,046152;-4,144847;12,36564;2,898501;0,002033;0,0615;0,103;-54,83709965849312;0,0495;0,066233;14,888781;16,656961;18,14357396888626;24,26746;119,883095;120,015198;44,06176;37,284492;-306,852203
1776600;21,687328;21,944201;20,310719;24,263449;24,207121;24,19437;24,62645;24,51787;24,548281;23,206331;23,093431;23,673559;41,040798;24,069801;2,338066;22,021648;-4,261757;12,16063;3,034667;0,0;0,0555;0,094;-56,023520101854444;0,0415;0,061067;14,69015;16,47357;17,991410831017397;24,237619;119,996498;120,005211;44,1959;36,729439;-313,163635
1777200;21,679478;21,940969;20,25242;24,207142;24,15266;24,155903;24,596199;24,480219;24,52549;23,175701;23,07835;23,661932;41,225422;24,0294;2,440871;22,004803;-4,360896;11,89736;2,838167;0,0086;0,0485;0,093;-58,47474026084635;0,058;0,060517;14,34807;16,169781;17,74999209473499;24,208353;119,915993;119,972206;44,015469;36,917332;-324,110504
1777800;21,67012;21,932741;20,253187;24,159872;24,12817;24,11385;24,569092;24,456898;24,506969;23,16073;23,07062;23,651201;41,38295;23,997761;2,511288;21,986019;-4,448993;11,851851;2,9615;0,00115;0,055;0,094;-60,47181812574259;0,0525;0,05405;14,118579;15,932429;17,56419302349388;24,18483;120,176598;120,00499;44,141312;36,242649;-333,134613
1778400;21,667158;21,93313;20,279718;24,087309;24,055588;24,05356;24,543022;24,42638;24,47374;23,123768;23,05583;23,636631;41,721657;23,96504;2,498476;21,96677;-4,456747;11,88078;2,8065;0,003867;0,0595;0,098;-61,9885585731668;0,0485;0,052733;13,882502;15,725911;17,398027285412333;24,168161;120,222305;120,007301;43,901783;36,755131;-340,847229
1779000;21,661482;21,942751;20,28966;24,043259;24,02441;24,037081;24,509098;24,40028;24,44463;23,10601;23,030071;23,630489;41,73196;23,935089;2,434494;21,950592;-4,515687;11,369059;2,842;0,0045;0,051;0,094;-67,14547204713634;0,055;0,0643;13,249179;15,14104;16,944373425542125;24,15205;119,770302;119,962692;43,221588;36,956451;-363,033997
1779600;21,6544;21,928068;20,3027;23,975021;24,00629;24,03175;24,476917;24,37994;24,417622;23,093391;23,01189;23,615143;41,61734;23,900219;2,558781;21,927811;-4,659662;11,19545;2,915667;0,00345;0,055;0,0965;-68,81282968994664;0,049;0,05175;13,102201;14,94605;16,79192002103633;24,13538;119,902;120,0261;43,723362;36,878021;-370,591705
1780200;21,64819;21,917709;20,302462;23,941301;23,98267;24,006329;24,449482;24,3349;24,400209;23,066881;23,001789;23,603382;41,520592;23,868931;2,596345;21,905727;-4,727336;11,08875;2,834833;0,001333;0,0585;0,0945;-69,44268265703916;0,047;0,051167;12,994978;14,85039;16,712724545203898;24,117001;120,16008;120,006699;44,125755;36,268871;-374,048767
1780800;21,64086;21,912041;20,29533;23,891459;23,954809;23,980728;24,417511;24,299181;24,367371;23,018229;22,991339;23,591799;41,454903;23,842211;2,555247;21,88686;-4,780471;11,007929;2,761667;0,007817;0,0595;0,1005;-70,05956503270842;0,0435;0,05315;12,882909;14,73369;16,612544730993566;24,096661;119,989296;119,97831;43,799183;35,865368;-377,60849
1781400;21,635981;21,904749;20,250639;23,867331;23,911209;23,944691;24,3948;24,28327;24,344791;22,998449;22,974482;23,585701;41,45565;23,809727;2,589547;21,86088;-4,812116;10,80161;2,968499;0,003433;0,056;0,1045;-70,17811555080593;0,054;0,069717;12,8529;14,701711;16,582870494317703;24,076338;119,990311;120,009598;44,347672;35,813961;-378,143768
1782000;21,624378;21,894592;20,26453;23,799711;23,879599;23,920261;24,366211;24,26276;24,316071;22,984171;22,955399;23,571791;41,459557;23,782581;2,51052;21,843288;-4,882028;10,70367;2,919335;0,004567;0,0515;0,096;-70,41713650188265;0,0645;0,053683;12,79917;14,66078;16,548651821887365;24,05479;120,022995;120,000198;44,053772;35,695957;-378,987396
1782600;21,61108;21,888479;20,276569;23,774532;23,835928;23,89102;24,35149;24,229;24,295771;22,94113;22,94445;23,561502;41,471756;23,752232;2,583498;21,826839;-4,919993;10,595911;2,906667;0,00445;0,06;0,103;-70,32632003497042;0,058;0,064117;12,771379;14,626129;16,513186053525363;24,037441;120,130592;120,009804;44,29229;35,364941;-379,848358
1783200;21,59861;21,87385;20,26878;23,74151;23,80117;23,857296;24,319559;24,198469;24,27239;22,93679;22,93026;23,54661;41,469429;23,73354;2,470474;21,808121;-4,949906;10,56826;2,967333;0,0073;0,05;0,098;-70,33408789792631;0,05;0,0507;12,77098;14,621038;16,50819805578475;24,018509;119,905907;120,011398;44,139149;35,793491;-378,929596
1783800;21,588951;21,870129;20,26827;23,704983;23,760998;23,82913;24,297451;24,169168;24,25404;22,914478;22,918118;23,538631;41,549389;23,69865;2,611742;21,78722;-4,962574;10,520659;2,673332;0,005817;0,056;0,0965;-70,26850555727441;0,0565;0,054317;12,745211;14,60526;16,491357313038012;24,00037;120,116806;119,982994;44,010849;35,492722;-379,158844
1784400;21,58321;21,86264;20,255941;23,690788;23,748169;23,800381;24,285488;24,168591;24,23711;22,895542;22,91313;23,536461;41,46347;23,672832;2,542518;21,771078;-4,972624;10,517819;3,070666;0,006133;0,067;0,101;-70,52584762157362;0,05;0,072767;12,697031;14,55826;16,450956988867404;23,98246;119,899498;120,017006;44,029381;35,248039;-380,028076
1785000;21,57328;21,863119;20,259069;23,665741;23,70347;23,76343;24,260899;24,14921;24,21349;22,874281;22,906071;23,530359;41,515556;23,64665;2,497798;21,754749;-4,957505;10,60977;2,9945;0,00335;0,052;0,105;-69,79558376313977;0,0515;0,057717;12,77682;14,615541;16,490638140421126;23,969999;120,032204;120,008301;44,153938;35,7729;-377,395477
1785600;21,562588;21,851997;20,258539;23,631409;23,639118;23,72724;24,246178;24,126659;24,1992;22,873491;22,898659;23,524778;41,646297;23,62291;2,460672;21,740513;-4,921937;10,634741;3,050836;0,00155;0,051;0,094;-69,27889143343509;0,053;0,051333;12,82692;14,67085;16,5330280031295;23,952862;120,038101;119,988487;44,374439;35,22979;-374,485931
1786200;21,554989;21,839458;20,26387;23,56951;23,58585;23,67329;24,218889;24,083418;24,180882;22,843929;22,887218;23,514391;41,908142;23,59239;2,66304;21,723122;-4,911845;10,53732;3,046332;0,0034;0,0585;0,097;-69,3487413336413;0,051;0,0687;12,76597;14,632779;16,49762571261064;23,93556;120,062401;120,004601;44,103462;35,269569;-375,343384
1786800;21,55018;21,83646;20,25148;23,52725;23,53512;23,631828;24,197567;24,058119;24,150141;22,809528;22,86993;23,494789;41,946312;23,56455;2,700329;21,69916;-4,938728;10,462489;2,967;0,0023;0,054;0,093;-69,86967672692933;0,0445;0,0667;12,6682;14,54124;16,419697340239765;23,912262;119,973305;119,964706;43,865093;35,892799;-377,910339
1787400;21,54425;21,833729;20,223099;23,50765;23,53912;23,63081;24,17539;24,0303;24,125671;22,788;22,858532;23,485142;41,9058;23,535852;2,767913;21,68346;-4,952814;10,381061;2,965001;0,0033;0,0575;0,0945;-70,44894758790272;0,0525;0,055317;12,5567;14,45708;16,349827744983493;23,891308;120,186905;120,028992;44,069172;35,867889;-380,890198
1788000;21,53964;21,8433;20,217541;23,47632;23,529697;23,635328;24,14875;24,011173;24,110682;22,771351;22,845102;23,484127;41,51606;23,516468;2,587252;21,661331;-5,065782;9,49377;2,657667;0,002867;0,0625;0,099;-77,02904440247217;0,045;0,068967;11,690829;13,732302;15,788417799161754;23,878139;120,016403;119,985497;42,598732;36,848209;-409,177124
1788600;21,52277;21,831089;20,238741;23,4305;23,518101;23,630253;24,115189;24,001522;24,070192;22,749559;22,823648;23,476292;40,966358;23,499958;2,276042;21,63319;-5,351058;9,198749;3,004166;0,003733;0,0755;0,0925;-79,54213137633064;0,048;0,0736;11,509179;13,44173;15,560641679134845;23,860661;119,740311;120,022507;43,70911;35,1362;-419,893402
1789200;21,51371;21,824289;20,241079;23,37886;23,495779;23,591391;24,090771;23,967878;24,047321;22,737019;22,811291;23,470119;40,860424;23,47234;2,584378;21,606861;-5,452033;9,176667;2,939;0,00175;0,064;0,1015;-79,6885481108078;0,051;0,044167;11,484171;13,413249;15,53613529540721;23,84395;120,058998;120,014992;44,0494;35,704723;-420,857239
1789800;21,50679;21,80798;20,227291;23,340662;23,397247;23,532269;24,06464;23,926991;24,025181;22,720921;22,7997;23,45388;40,911469;23,44676;2,773875;21,58042;-5,473688;9,178499;2,961166;0,005833;0,0615;0,0945;-78,18661059452603;0,0585;0,047117;11,670661;13,556821;15,642968482461352;23,820009;119,986801;119,979492;44,426331;35,48838;-413,962799
1790400;21,500219;21,795778;20,217499;23,29751;23,327391;23,495972;24,037741;23,900669;23,996681;22,698759;22,791229;23,440889;41,068436;23,415562;2,834233;21,567888;-5,468251;9,13315;3,063834;0,00435;0,057;0,1035;-77,23487515602855;0,052;0,064733;11,71803;13,63582;15,69891254110092;23,798519;119,998009;120,012405;44,111992;35,117699;-409,974304
1791000;21,485859;21,779171;20,216051;23,284048;23,276941;23,44376;24,017378;23,882761;23,978373;22,661722;22,78163;23,43211;41,067398;23,384272;2,831024;21,54277;-5,48795;9,040049;2,925667;0,003483;0,066;0,099;-77,17244292649556;0,05;0,049767;11,682001;13,604509;15,667004837449392;23,7777;119,894608;120,005005;43,76424;35,63208;-410,184631
1791600;21,47558;21,772991;20,21039;23,233849;23,21427;23,37015;24,000132;23,842749;23,95142;22,65958;22,7721;23,424271;41,089729;23,35343;2,936852;21,519991;-5,504003;8,980982;2,796833;0,003167;0,071;0,096;-77,08367069969592;0,047;0,056033;11,68984;13,611938;15,67215737596246;23,76141;119,987511;119,992996;44,09544;35,409939;-409,381042
1792200;21,462048;21,766991;20,202541;23,189112;23,150999;23,327482;23,981909;23,835478;23,933371;22,627178;22,758291;23,415642;41,099739;23,326199;2,863537;21,501049;-5,520847;8,923664;2,874666;0,002317;0,0595;0,094;-76,9959130647469;0,051;0,044817;11,66161;13,58826;15,646967935757084;23,74329;120,020607;119,995201;44,034599;35,688194;-409,652679
1792800;21,451139;21,760302;20,191971;23,13909;23,071079;23,282642;23,950939;23,790119;23,902679;22,622532;22,748638;23,407141;41,11776;23,287807;3,280855;21,477192;-5,533652;8,899117;3,095834;0,00225;0,061;0,097;-77,05706166953397;0,049;0,0538;11,6458;13,57724;15,637296153104932;23,718639;119,886398;119,990196;44,270668;35,007832;-408,903687
1793400;21,437408;21,756111;20,178951;23,106121;23,07983;23,271099;23,917301;23,747257;23,87516;22,594822;22,737299;23,392061;41,041584;23,25993;3,048166;21,459103;-5,543441;8,824701;2,799499;0,001633;0,06;0,091;-77,09164149931784;0,039;0,057533;11,61186;13,54545;15,606744346319797;23,692341;120,121811;120,020607;44,01223;35,701576;-409,533539
1794000;21,431629;21,746811;20,180231;23,074467;23,063368;23,236059;23,901548;23,720531;23,84778;22,544819;22,72543;23,37845;40,932487;23,234669;2,97756;21,436489;-5,575557;8,680318;3,025167;0,002633;0,052;0,096;-76,67109579063018;0,0495;0,057083;11,613641;13,53902;15,591316830589166;23,671391;119,976097;119,975197;43,81757;35,716698;-408,625183
1794600;21,4209;21,738911;20,193369;23,060749;22,991108;23,19347;23,874739;23,699028;23,82534;22,545261;22,71081;23,366467;40,873821;23,201221;3,221721;21,415869;-5,608048;8,668033;2,908166;0,00245;0,055;0,1065;-76,84008018466494;0,0445;0,06225;11,59862;13,52107;15,577861826189222;23,654449;120,119797;120,023697;43,916546;34,97245;-408,998077
1795200;21,40749;21,72551;20,198162;23,01845;22,97823;23,169971;23,853291;23,679739;23,802341;22,527187;22,69515;23,355921;40,78043;23,173389;3,186874;21,398348;-5,619288;8,591682;2,823002;0,00115;0,073;0,0965;-77,09533313061976;0,0545;0,059217;11,54355;13,47513;15,538805976868849;23,633112;119,910095;119,982094;43,523861;35,132004;-409,597412
1795800;21,400311;21,716808;20,191532;23,00001;22,98966;23,150171;23,82139;23,65366;23,784739;22,493988;22,687191;23,348749;40,715637;23,153919;3,059276;21,377161;-5,634666;8,54505;3,226833;0,004817;0,063;0,1055;-77,02595250029009;0,045;0,061633;11,521951;13,448639;15,511308920968942;23,614651;119,954002;119,9907;43,61076;35,314091;-409,96344
1796400;21,391651;21,70923;20,175571;22,96652;22,9547;23,119699;23,806479;23,63649;23,76515;22,476601;22,67923;23,341049;40,712059;23,124998;3,087735;21,356258;-5,648296;8,517283;2,733999;0,0023;0,069;0,099;-76,879931143412;0,047;0,053933;11,525181;13,446811;15,505925296572606;23,59934;120,046707;119,969009;43,722839;35,685291;-409,555298
1797000;21,38562;21,700779;20,15839;22,92811;22,909651;23,08445;23,786043;23,60495;23,744549;22,440481;22,668491;23,327181;40,67794;23,102598;3,047336;21,337322;-5,648057;8,506217;2,836999;0,004533;0,0575;0,095;-76,13571567239157;0,053;0,069333;11,56849;13,489759;15,531041625731726;23,581631;119,948593;120,03981;43,790794;35,099049;-407,092346
1797600;21,374159;21,679913;20,14761;22,903379;22,879049;23,07444;23,770752;23,58835;23,71516;22,434917;22,653667;23,319479;40,641609;23,069683;3,142559;21,315241;-5,649239;8,463649;2,627334;0,002017;0,0595;0,099;-75,69652996338738;0,0545;0,053683;11,61857;13,531349;15,56166212255975;23,558889;119,972496;120,001404;43,881741;35,072159;-404,433685
1798200;21,363651;21,669291;20,135929;22,859041;22,852669;23,06056;23,740269;23,552921;23,683598;22,40135;22,640331;23,306721;40,518242;23,0373;3,338367;21,298311;-5,661985;8,379184;3,0095;0,0046;0,0495;0,092;-75,0113171623318;0,0545;0,06375;11,65236;13,57065;15,584619670457196;23,537621;120,125999;120,014404;44,099102;35,658928;-402,288116
1798800;21,344023;21,661388;20,1376;22,851971;22,83201;23,033131;23,711639;23,53223;23,65663;22,377499;22,625591;23,283819;40,312935;23,008091;3,157755;21,278978;-5,685285;8,323984;3,108167;0,005183;0,0645;0,1035;-75,33406387520785;0,0445;0,064267;11,581749;13,511518;15,534134030838594;23,514898;120,032494;119,987;43,492256;35,32909;-403,551392
1799400;21,333069;21,648769;20,145008;22,807581;22,800541;23,010891;23,702511;23,508371;23,639099;22,38184;22,616352;23,27742;40,21183;22,98461;3,251616;21,255711;-5,701609;8,245367;2,807834;0,004033;0,0565;0,0895;-75,96477111289047;0,047;0,0511;11,517839;13,448219;15,486480591974834;23,50176;119,998207;120,007103;43,645023;35,438351;-405,517792
1800000;21,327049;21,642109;20,150709;22,777491;22,744282;22,944118;23,68161;23,48811;23,624182;22,38072;22,60812;23,274008;40,129009;22,956491;3,231923;21,236759;-5,728595;8,131682;2,862167;0,001183;0,0735;0,09;-76,66586678774053;0,0485;0,057767;11,430441;13,37193;15,427647937394536;23,48674;120,037598;119,987595;43,416309;35,300488;-408,068787
1800600;21,31673;21,62999;20,1499;22,746552;22,73996;22,945822;23,64782;23,459051;23,597988;22,356951;22,58909;23,259878;40,02758;22,930101;3,166047;21,21287;-5,769176;7,96115;2,799667;0,00525;0,0705;0,0995;-77,30578758645535;0,052;0,053883;11,335001;13,27921;15,351279378480623;23,467882;120,0224;119,989212;43,624157;34,545792;-411,027283
1801200;21,300362;21,624159;20,142279;22,72768;22,72888;22,911808;23,633289;23,435398;23,57369;22,320431;22,579601;23,2558;39,881721;22,90469;3,202576;21,191839;-5,828164;7,831749;2,943999;0,003017;0,0685;0,091;-77,28159315461828;0,0455;0,053367;11,30752;13,24451;15,316746749488068;23,447239;119,983704;120,038193;43,802502;34,57478;-411,578918
1801800;21,2915;21,614033;20,133791;22,700283;22,691431;22,890421;23,59391;23,413071;23,559299;22,303139;22,57111;23,24934;39,678963;22,878979;3,233137;21,16794;-5,869606;7,747884;3,113833;0,005583;0,067;0,101;-77,02491207101397;0,0535;0,05575;11,31077;13,25439;15,32054543368797;23,431021;120,097107;119,97319;43,816662;35,052528;-410,615723
1802400;21,282372;21,604229;20,134892;22,67458;22,664791;22,897152;23,5812;23,387651;23,538052;22,283871;22,556801;23,23238;39,551537;22,854361;3,133282;21,146139;-5,897695;7,695582;2,605;0,0023;0,0745;0,086;-78,05754748159873;0,0495;0,052917;11,172809;13,12443;15,216500810907926;23,41082;119,887901;120,012405;43,446053;34,896523;-414,775208
1803000;21,270721;21,587231;20,14646;22,642311;22,609859;22,848049;23,554371;23,368151;23,504681;22,28084;22,54038;23,21682;39,4674;22,831961;3,073275;21,127319;-5,917503;7,597532;2,905501;0,003217;0,0575;0,096;-78,15989175154435;0,0595;0,050433;11,17279;13,11011;15,2050780083033;23,390118;120,054909;119,993309;43,744591;35,140259;-414,743713
1803600;21,260809;21,57588;20,134678;22,612129;22,596981;22,80164;23,52795;23,336521;23,49678;22,264378;22,529392;23,208158;39,357658;22,81127;3,145396;21,103382;-5,942183;7,543433;2,9215;0,003733;0,059;0,0925;-78,05209916485683;0,0465;0,058317;11,16502;13,105009;15,197454602534265;23,371571;120,049988;119,987289;43,822998;34,707909;-414,208313
1804200;21,246769;21,569609;20,13905;22,568882;22,56555;22,792431;23,509729;23,31007;23,475811;22,253712;22,51984;23,200731;39,130428;22,783501;3,242388;21,082668;-5,962249;7,467484;2,946332;0,001117;0,067;0,0965;-78,39145266464531;0,0525;0,057317;11,11399;13,0578;15,158969876110092;23,352642;119,877708;120,033401;43,858047;34,427658;-415,0979
1804800;21,23501;21,555141;20,138638;22,556919;22,532761;22,770451;23,48201;23,291487;23,435091;22,221981;22,506069;23,192341;39,02055;22,75778;3,232131;21,060501;-5,977651;7,409017;2,895834;0,0035;0,0525;0,097;-78,13955748285741;0,045;0,058983;11,1066;13,052071;15,147886184591945;23,331539;119,939499;119,971191;43,923737;34,939705;-414,505798
1805400;21,222879;21,546511;20,122561;22,526491;22,499062;22,743351;23,45887;23,270691;23,416401;22,20512;22,489477;23,179541;38,915821;22,732059;3,194376;21,037449;-6,016867;7,192616;2,970834;0,002317;0,069;0,0935;-78,70027560409524;0,0565;0,069317;11,00841;12,97549;15,085079743077909;23,31353;120,081886;120,031883;43,786934;35,530609;-417,193512
1806000;21,214199;21,536621;20,138649;22,49921;22,49859;22,72517;23,454922;23,248652;23,40004;22,182962;22,479618;23,174379;38,784557;22,70957;3,202074;21,013481;-6,077609;7,160535;2,910834;0,0017;0,063;0,0915;-80,42393329370746;0,044;0,04905;10,783571;12,76926;14,922033751248991;23,300468;119,949402;120,000687;43,603859;34,76593;-424,750183
1806600;21,207489;21,525249;20,13468;22,465042;22,441031;22,664349;23,417349;23,227711;23,372162;22,184658;22,470959;23,167019;38,804596;22,68243;3,313936;20,99099;-6,063262;7,301466;2,819666;0,004083;0,0575;0,103;-81,35182564805451;0,0385;0,059883;10,71055;12,672839;14,848102515060825;23,282141;120,010597;119,974503;43,659023;34,326721;-427,914978
1807200;21,191429;21,513639;20,136738;22,431269;22,396112;22,644558;23,389978;23,180691;23,344051;22,1565;22,460461;23,156658;38,796619;22,65427;3,287602;20,974249;-6,025375;7,302633;2,707001;0,003467;0,0535;0,0975;-80,5975403050991;0,058;0,06985;10,7782;12,72375;14,881410546121801;23,260448;119,977295;120,005409;44,005199;34,348301;-425,007263
1807800;21,176041;21,50622;20,136059;22,402729;22,39933;22,642929;23,369999;23,164989;23,32423;22,129349;22,450577;23,144289;38,768421;22,637791;3,167191;20,95647;-5,995794;7,42525;2,835833;0,005867;0,053;0,0955;-79,69194002908932;0,0545;0,04655;10,85935;12,79196;14,928188124750104;23,238951;119,991196;120,006409;43,864182;34,144215;-421,427979
1808400;21,16736;21,498739;20,125452;22,398668;22,419859;22,66856;23,345089;23,14641;23,31378;22,12891;22,43561;23,13645;38,673775;22,601681;3,394125;20,93424;-5,946239;7,525867;2,529334;0,007333;0,0705;0,0935;-79,30104984139835;0,0435;0,058417;10,88936;12,83331;14,959704112000562;23,22253;120,116898;119,967003;43,808132;35,65456;-419,216797
1809000;21,159649;21,49332;20,125101;22,38714;22,37849;22,61326;23,326422;23,140331;23,295279;22,098309;22,422531;23,128059;38,685585;22,585108;3,124832;20,919701;-5,895083;7,609518;2,736334;0,00315;0,0615;0,0945;-79,13009618965512;0,0505;0,054467;10,88615;12,820081;14,94308694875148;23,208431;119,969009;120,022202;43,751099;35,843987;-419,029297
1809600;21,15132;21,473772;20,12019;22,356821;22,397659;22,626698;23,31369;23,10799;23,28133;22,087688;22,412741;23,11282;38,753349;22,5599;3,289301;20,901119;-5,863445;7,622401;2,9645;5e-05;0,0575;0,1015;-78,44389115779411;0,0505;0,066967;10,94311;12,882311;14,988649027229231;23,187859;119,948502;120,008194;43,899948;35,983601;-415,635406
1810200;21,137289;21,46554;20,11307;22,33906;22,37369;22,62323;23,297216;23,08581;23,256191;22,072861;22,399778;23,09997;38,752434;22,540211;3,158538;20,88154;-5,86375;7,516684;2,845832;0,004183;0,0635;0,097;-78,74570481417712;0,05;0,0508;10,88336;12,835159;14,949100708039213;23,169861;120,140305;119,990494;43,677147;35,716072;-417,09848
1810800;21,126591;21,4571;20,108709;22,32156;22,330782;22,576351;23,266291;23,069839;23,235868;22,053459;22,38559;23,091381;38,775852;22,519911;3,086957;20,864788;-5,89091;7,459135;2,927332;0,00315;0,0725;0,0985;-78,77700696517633;0,048;0,069467;10,85673;12,81203;14,927135700636857;23,152901;119,959816;120,015503;43,889427;35,334698;-417,056091
1811400;21,116009;21,45458;20,110239;22,30159;22,329309;22,578079;23,246679;23,053579;23,217991;22,04245;22,372959;23,081129;38,811935;22,49407;3,257515;20,845388;-5,909976;7,42135;2,923167;0,003167;0,0635;0,0975;-79,09191141981749;0,047;0,05535;10,81007;12,7672;14,890352132207322;23,134998;120,001991;120,0121;43,753979;35,884018;-418,267395
1812000;21,11195;21,433498;20,11034;22,269138;22,294149;22,54718;23,234127;23,027842;23,199318;22,021891;22,361961;23,06912;38,79755;22,473171;3,185421;20,822399;-5,920722;7,4088;2,632167;3,3e-05;0,0695;0,1;-78,86768763080292;0,0495;0,05545;10,81711;12,76994;14,888143787243282;23,117788;119,989403;119,975388;43,750942;35,578381;-417,371185
1812600;21,103979;21,430862;20,110769;22,254879;22,268101;22,509428;23,210888;23,00581;23,178442;22,019278;22,350639;23,062992;38,786991;22,453171;3,125644;20,805899;-5,919721;7,415583;2,950499;0,007433;0,064;0,095;-79,16474648632828;0,0525;0,055967;10,778009;12,73566;14,86122117086672;23,103058;119,98259;120,022499;43,505898;35,583279;-418,194336
1813200;21,09424;21,414082;20,111507;22,22917;22,271851;22,517109;23,205318;22,986738;23,161442;21,997358;22,336081;23,051641;38,775219;22,428329;3,142539;20,784651;-5,895949;7,56615;2,894;0,002867;0,06;0,1045;-78,30825308719187;0,045;0,055867;10,866819;12,80427;14,909434316203534;23,08474;120,163193;119,976601;43,90258;35,208248;-414,922455
1813800;21,079668;21,417231;20,106031;22,209568;22,263752;22,48978;23,15873;22,962498;23,132153;21,977259;22,322189;23,041199;38,67561;22,409821;3,109367;20,767969;-5,829484;7,662766;2,530832;0,005333;0,065;0,0995;-79,67593162874275;0,052;0,052317;10,66386;12,63835;14,777406269281546;23,067619;119,858994;119,995804;43,64212;35,49474;-420,467133
1814400;21,07074;21,39456;20,10128;22,18951;22,21456;22,451099;23,139639;22,944059;23,113041;21,955269;22,311069;23,028997;38,673229;22,388889;3,166537;20,752409;-5,780988;7,713853;2,674501;0,00485;0,063;0,0995;-78,29115918308241;0,054;0,045983;10,835589;12,763161;14,868746362634594;23,05088;119,9907;120,002304;44,050419;35,056057;-414,963287
1815000;21,06427;21,384871;20,09753;22,17238;22,187351;22,45676;23,140961;22,926708;23,09679;21,939449;22,304001;23,023529;38,765465;22,366299;3,091144;20,733212;-5,754193;7,679482;2,693333;0,006;0,067;0,0955;-77,71145134608689;0,0455;0,06195;10,86221;12,8088;14,900471109837174;23,033199;119,955994;120,029907;44,027687;35,019932;-412,421387
1815600;21,05991;21,37665;20,100451;22,134327;22,168079;22,388062;23,109522;22,910088;23,073269;21,927601;22,295408;23,01766;38,770119;22,348169;3,069299;20,715969;-5,745589;7,723784;2,8425;0,003867;0,0515;0,097;-77,82194964305299;0,0555;0,076867;10,83807;12,784781;14,879555958686103;23,01577;119,967506;119,982994;43,943878;34,541019;-412,610901
1816200;21,046688;21,364639;20,094608;22,114292;22,152901;22,39834;23,096272;22,868771;23,050369;21,91357;22,282009;23,003469;38,808846;22,325119;3,069434;20,70187;-5,710166;7,729949;2,699334;0,002517;0,074;0,1005;-77,13690382696035;0,052;0,06105;10,90894;12,84362;14,921772965251701;22,99873;119,943398;120,008301;43,977097;34,80299;-409,561218
1816800;21,037189;21,34861;20,091551;22,08707;22,118631;22,389189;23,063108;22,86709;23,027721;21,90023;22,266319;22,99472;38,756332;22,304098;3,063343;20,683931;-5,705425;7,656951;2,425167;0,00605;0,0465;0,1;-77,37908037768392;0,054;0,06445;10,83972;12,804159;14,888538627179727;22,97961;120,027405;119,978111;43,315056;35,948738;-410,447815
1817400;21,02232;21,3419;20,089277;22,083012;22,12368;22,369741;23,03908;22,8491;23,01687;21,869862;22,254978;22,985989;38,678669;22,284901;3,118967;20,662327;-5,722202;7,651433;2,703166;0,002867;0,0615;0,099;-77,88916068804322;0,0435;0,062183;10,76194;12,718649;14,816302894518769;22,961491;119,892494;119,98381;43,504478;36,357571;-412,958801
1818000;21,00914;21,324371;20,07914;22,059551;22,065281;22,31287;23,0371;22,8234;22,996651;21,867382;22,246771;22,97621;38,714451;22,268461;3,10907;20,647411;-5,703119;7,680266;2,584667;0,0045;0,053;0,0985;-78,1543778448006;0,0485;0,058967;10,721741;12,688109;14,792072077983486;22,9445;120,150612;119,992699;43,635017;35,968628;-413,978821
1818600;21,004391;21,31402;20,07354;22,027122;22,049;22,330059;23,00087;22,795849;22,976681;21,852039;22,236389;22,971611;38,765816;22,238941;3,155814;20,628571;-5,696569;7,584933;2,8115;0,00245;0,0575;0,0925;-78,85216004021271;0,051;0,061;10,62535;12,59823;14,71956290814411;22,927679;119,981003;120,025002;43,345383;35,890499;-416,663269
1819200;20,996931;21,30356;20,069172;21,992018;22,010111;22,28303;22,97958;22,768259;22,950512;21,828791;22,218761;22,953571;38,795113;22,21925;3,178603;20,608089;-5,734457;7,419149;2,5185;0,004017;0,057;0,088;-79,38950647307041;0,053;0,055167;10,55311;12,51736;14,652351480671168;22,909498;119,87999;120,010902;43,439034;35,360809;-419,049072
1819800;20,98105;21,29665;20,067291;21,963089;21,99332;22,26125;22,977047;22,753489;22,925428;21,81731;22,20829;22,94301;38,843349;22,194042;3,242266;20,590618;-5,803002;7,126681;2,466501;0,002333;0,0585;0,1;-79,22808599647104;0,047;0,0654;10,55593;12,522779;14,654071847716647;22,891451;120,069382;120,012207;43,557732;36,271111;-418,358002
1820400;20,977589;21,291632;20,067142;21,9548;21,999609;22,25668;22,947453;22,730701;22,914791;21,79616;22,19838;22,932199;38,821129;22,17584;3,069897;20,56529;-5,921289;6,740867;2,731833;0,0033;0,0525;0,0935;-80,55593357562978;0,047;0,054517;10,3475;12,36015;14,524463944053185;22,874781;120,030312;119,951698;43,283997;36,664879;-424,118408
1821000;20,962269;21,28853;20,066071;21,928631;21,968433;22,224209;22,924011;22,71386;22,896641;21,76395;22,188808;22,927349;38,752186;22,154148;3,148569;20,538561;-6,067868;6,485068;2,806;0,001433;0,064;0,097;-81,49773469532163;0,0455;0,05835;10,22052;12,227409;14,415516010479484;22,859129;119,996803;120,024902;43,482319;36,567513;-428,878235
1821600;20,951351;21,277269;20,05747;21,898499;21,915751;22,18152;22,902719;22,69478;22,869751;21,754271;22,174059;22,914669;38,856487;22,132559;3,168561;20,51342;-6,107303;6,86685;2,6795;0,0;0,0585;0,1025;-80,9799034595583;0,0535;0,0552;10,31426;12,2725;14,448010662041954;22,841351;119,998795;119,997299;43,5229;36,911179;-426,316315
1822200;20,948071;21,252071;20,056263;21,88586;21,909468;22,188839;22,879902;22,675758;22,84347;21,74782;22,15974;22,905449;38,84761;22,11171;3,154572;20,498089;-5,934122;7,309035;2,651499;0,003217;0,0565;0,0965;-80,18385485513485;0,0495;0,049817;10,39091;12,35027;14,50648379328547;22,822256;119,902992;120,022095;43,79937;36,382942;-422,312012
1822800;20,932892;21,24519;20,05459;21,876431;21,90086;22,173351;22,866659;22,65222;22,83827;21,71841;22,14764;22,889959;38,870251;22,08053;3,305098;20,486639;-5,801653;7,320167;2,530498;0,006317;0,053;0,1055;-79,92463320161283;0,0535;0,0639;10,360128;12,34763;14,498239447920215;22,800011;120,137207;119,99839;43,447071;36,349617;-421,853607
1823400;20,92473;21,232782;20,054218;21,856459;21,898731;22,15699;22,83572;22,636791;22,82423;21,71139;22,137001;22,88093;38,894806;22,06432;3,174427;20,46892;-5,746142;7,517133;2,646332;0,003483;0,0605;0,097;-80,2430967013427;0,0505;0,06325;10,334021;12,30665;14,465218311023529;22,78764;119,89669;119,953209;43,579739;36,33987;-422,525208
1824000;20,914989;21,222881;20,045851;21,827221;21,843628;22,11928;22,81871;22,613729;22,802759000000002;21,687889;22,125139;22,875408;38,90313;22,04697;3,152691;20,453548;-5,662278;7,663901;2,487168;0,00455;0,0625;0,1005;-79,09656596773775;0,051;0,054933;10,45776;12,40449;14,535410294768374;22,77351;119,927101;120,027794;43,831963;36,44878;-418,204407
1824600;20,903519;21,222973;20,0469;21,818142;21,883619;22,130161;22,812878;22,608858;22,78797;21,67338;22,10898;22,863689;38,883331;22,022139;3,11121;20,43816;-5,609929;7,639001;2,689167;0,003383;0,0565;0,088;-78,28751398226775;0,047;0,056583;10,51686;12,475659;14,587156136439239;22,757221;120,16111;120,000893;43,571411;36,104683;-415,027008
1825200;20,89352;21,20874;20,05246;21,793707;21,85577;22,105843;22,797899;22,57963;22,762939;21,659321;22,096441;22,854832;38,868973;22,007181;3,104798;20,42095;-5,647172;7,240483;2,639167;0,00575;0,0685;0,088;-79,03302319755517;0,0565;0,04945;10,39142;12,38175;14,512041727825016;22,742561;119,933311;119,990807;43,34866;36,48835;-417,795593
1825800;20,88772;21,198061;20,0574;21,770231;21,80547;22,067318;22,775431;22,557819;22,742739;21,644701;22,085598;22,84462;38,929226;21,998058;2,884139;20,398769;-5,812399;6,796468;2,537667;0,00265;0,057;0,1005;-81,66979241179175;0,046;0,0612;10,037667;12,087049;14,282264509538662;22,72485;120,131607;120,011398;42,988514;36,872089;-429,304871
1826400;20,878422;21,19133;20,062189;21,74905;21,795929;22,037109;22,739799;22,554201;22,725439;21,63427;22,072821;22,835369;38,896431;21,9778;3,031474;20,37199;-5,934599;6,821466;2,486666;0,001483;0,0645;0,094;-83,47754935926771;0,0505;0,047467;9,851782;11,88546;14,125024585245542;22,711479;119,914101;119,998093;43,174072;36,454788;-436,583588
1827000;20,869549;21,177013;20,06003;21,70956;21,734829;21,985462;22,715401;22,513741;22,703041;21,615589;22,057129;22,825657;38,962017;21,954941;3,004659;20,350931;-5,902861;7,084415;2,6105;0,00345;0,0525;0,0965;-82,17580912416723;0,045;0,04715;10,053212;12,00363;14,212001462069486;22,69039;119,845901;119,999001;43,698261;36,264271;-430,796234
1827600;20,85417;21,160089;20,057829;21,68409;21,72366;21,991539;22,698381;22,492191;22,68364;21,61729;22,048269;22,818258;39,034149;21,928692;3,174342;20,333408;-5,789271;7,303267;2,557333;0,002333;0,0705;0,1025;-80,30282323961548;0,0525;0,0587;10,24929;12,203639;14,366243892193895;22,674021;119,991409;120,014603;43,768578;36,069611;-422,342224
1828200;20,844421;21,152849;20,052191;21,663601;21,69281;21,958691;22,687;22,47665;22,67342;21,588352;22,040781;22,81251;39,087666;21,911329;3,075809;20,324841;-5,693457;7,485747;2,549499;0,004033;0,06;0,0965;-79,92364022221726;0,0435;0,065117;10,236119;12,21431;14,36826254825321;22,658239;120,081993;119,983109;43,563988;36,182041;-421,419922
1828800;20,840191;21,143291;20,049389;21,657751;21,71843;21,968691;22,689562;22,45908;22,657938;21,58429;22,032021;22,80368;39,167023;21,88982;3,056617;20,309792;-5,612982;7,626533;2,512667;0,003583;0,047;0,093;-79,97993454846495;0,049;0,053967;10,23183;12,204241;14,359603055049055;22,642672;119,953209;120,001083;43,296188;36,8937;-421,000488
1829400;20,833889;21,129848;20,05048;21,654989;21,72908;21,981119;22,658579;22,452099;22,63645;21,5522;22,020569;22,7953;39,187462;21,864731;3,10846;20,2903;-5,538653;7,813549;2,817667;0,004583;0,062;0,1015;-77,98910478450821;0,0475;0,05785;10,46819;12,382979;14,490442869510053;22,627628;119,942307;120,011002;44,183403;35,782921;-413,17569
1830000;20,81929;21,125462;20,04423;21,65711;21,707109;21,956421;22,653849;22,436192;22,63059;21,547178;22,009258;22,78583;39,258465;21,8466;2,972311;20,279331;-5,440638;8,066865;3,002666;0,0023;0,0665;0,0975;-75,69586937136593;0,0505;0,052317;10,6919;12,622991;14,67397757503224;22,613951;120,13131;119,980408;43,926643;35,494499;-403,240692
1830600;20,812389;21,112991;20,01405;21,65064;21,730921;21,93309;22,63138;22,42066;22,61055;21,53162;22,000469;22,774309;39,32296;21,829458;3,046016;20,269339;-5,342842;8,126618;2,641668;0,003917;0,061;0,1015;-75,09591066253122;0,0495;0,054383;10,723129;12,67212;14,707906767381287;22,601528;120,002197;119,993393;44,058006;35,096748;-400,521881
1831200;20,799511;21,104729;19,99715;21,63509;21,70376;21,910681;22,612509;22,408051;22,590158;21,52956;21,991581;22,765751;39,363281;21,812243;2,990845;20,256359;-5,347267;7,888683;1,997167;0,004283;0,056;0,102;-74,6002471276449;0,051;0,062017;10,77067;12,723639;14,746780660115974;22,584419;119,938416;120,0047;44,227673;35,402641;-397,651398
1831800;20,78874;21,089031;19,994139;21,62015;21,66814;21,891111;22,598539;22,386889;22,577681;21,524599;21,98245;22,75779;39,453659;21,787111;3,096549;20,23555;-5,39602;7,87055;2,196;0,003017;0,0545;0,0915;-75,05739387060166;0,0485;0,053617;10,698799;12,66957;14,704065034767646;22,569738;120,074295;120,014893;43,810619;34,994289;-399,526489
1832400;20,778179;21,0823;20,0005;21,581202;21,60195;21,850281;22,592449;22,35759;22,56065;21,501961;21,968851;22,745401;39,641541;21,774069;2,975006;20,220451;-5,410608;7,789252;2,857166;0,004033;0,0625;0,0925;-75,53292625244296;0,0505;0,0527;10,63055;12,59519;14,64219436247194;22,55085;119,863907;119,996399;43,689331;35,633091;-401,337372
1833000;20,770889;21,071449;19,997181;21,55798;21,615589;21,832119;22,568592;22,33865;22,548717;21,49766;21,95845;22,736069;39,792664;21,75494;2,986917;20,204399;-5,435149;7,740215;2,738333;0,001233;0,055;0,098;-74,84933395583434;0,047;0,048067;10,72615;12,664161;14,694304466257023;22,53614;119,8032;119,956604;43,957981;35,650684;-397,824493
1833600;20,762039;21,064968;19,990959;21,552608;21,578861;21,81484;22,556311;22,307232;22,52906;21,48539;21,94659;22,72817;39,851479;21,737202;3,038764;20,180729;-5,450195;7,709666;2,952668;0,004917;0,058;0,101;-74,46407916794922;0,0535;0,06755;10,73845;12,693089;14,713863809553358;22,522272;120,240906;120,0187;43,959461;35,266979;-396,929993
1834200;20,741129;21,053808;19,99095;21,53772;21,576769;21,792599;22,53688;22,296772;22,51614;21,45339;21,933681;22,719318;39,968918;21,723228;2,964864;20,165001;-5,447179;7,744934;2,753165;0,004333;0,065;0,0945;-74,3301578571269;0,0535;0,050667;10,718119;12,67463;14,692934598193878;22,50737;120,048805;119,994484;43,920963;35,455254;-396,698883
1834800;20,734461;21,044321;19,989901;21,5173;21,550692;21,77438;22,518961;22,294468;22,4949;21,443977;21,922161;22,708382;40,066429;21,695759;2,984865;20,15527;-5,430614;7,780949;2,715333;0,003383;0,0745;0,0955;-74,4281532741058;0,047;0,0569;10,69506;12,65447;14,675420350881575;22,493822;119,888504;119,99321;43,657726;35,790062;-396,721802
1835400;20,72942;21,032209;19,998409;21,50248;21,54273;21,76614;22,498329;22,289051;22,47879;21,452099;21,916361;22,70372;40,120018;21,678782;2,919932;20,136509;-5,409152;7,802699;3,112168;0,00125;0,055;0,0955;-74,29765553299703;0,05;0,05815;10,735319;12,6766;14,694330942083097;22,48106;119,8834;120,030296;44,00988;35,835648;-395,351471
1836000;20,718298;21,018791;19,976582;21,496931;21,544521;21,748579;22,488939;22,276798;22,459539;21,433388;21,909861;22,696362;40,191311;21,664021;2,806559;20,117081;-5,395995;7,697483;2,636165;0,002267;0,0625;0,0975;-74,0990718315453;0,047;0,076317;10,72643;12,679311;14,692043359178616;22,46471;120,223404;119,987404;43,861351;35,977558;-395,064117
1836600;20,708281;21,008671;19,956041;21,481421;21,527102;21,765329;22,47456;22,259359;22,452961;21,416651;21,897848;22,69125;40,17915;21,646849;2,725433;20,10047;-5,482394;7,068901;2,656501;0,003767;0,0565;0,098;-74,51881288775334;0,063;0,055067;10,638469;12,61758;14,640601115577123;22,449671;119,985497;120,003807;43,747997;36,130161;-396,574493
1837200;20,69982;20,999561;19,963001;21,4736;21,5119;21,75334;22,460379;22,262142;22,433849;21,413113;21,886471;22,68417;40,064621;21,635159;2,718186;20,073299;-5,727999;6,411867;2,752833;0,001317;0,0635;0,094;-76,13137120164511;0,048;0,056933;10,44079;12,44091;14,50403139559977;22,442101;119,994705;120,042496;43,774345;35,992718;-403,484589
1837800;20,686701;20,996243;19,973011;21,474977;21,512869;21,748951;22,456951;22,32449;22,424879;21,40193;21,875599;22,687229;39,96188;21,62188;2,54783;20,041609;-5,971202;5,871449;2,508667;0,002317;0,0615;0,096;-78,00739055643149;0,049;0,0512;10,20998;12,22884;14,338673151956394;22,431381;120,082504;119,975403;43,333321;36,052773;-411,654205
1838400;20,678999;20,988989;19,98328;21,50379;21,5592;21,795261;22,48851;22,747761;22,433701;21,3895;21,868912;22,68721;39,745598;21,622059;1,981013;20,00861;-6,182584;5,651832;2,843667;0,006167;0,0445;0,1;-76,82308400063621;0,053;0,064767;10,42723;12,34218;14,423498332458363;22,472448;119,770798;120,012894;44,049953;36,941689;-408,265381
1839000;20,675909;20,968548;19,990507;21,572401;21,640972;21,865158;22,553722;23,166149;22,473749;21,40056;21,866461;22,695759;39,388206;21,624769;1,39973;19,988918;-6,219797;5,932151;2,84;0,005167;0,05;0,0965;-73,88327434178991;0,0635;0,052117;10,78292;12,66845;14,677070597318478;22,58514;120,025894;119,985802;44,195961;36,771259;-400,044922
1839600;20,675999;20,96983;19,993771;21,652361;21,689091;21,918751;22,59815;23,350538;22,512882;21,40941;21,861448;22,704651;39,218822;21,634663;0,919157;19,965818;-6,099639;6,459267;2,399167;0,003433;0,069;0,092;-71,0850770040168;0,0515;0,058683;11,1073;12,979291;14,918223745331845;22,723692;119,943398;119,991806;44,343681;36,38752;-392,982391
1840200;20,664442;20,96826;19,99041;21,71615;21,808529;22,013712;22,63098;23,562;22,54299;21,42066;21,854469;22,706778;39,05505;21,64699;0,445537;19,951962;-5,892536;6,882217;2,156668;0,001433;0,051;0,1065;-68,82563186518598;0,052;0,058333;11,37747;13,236041;15,118117405246872;22,83935;120,036392;120,0186;44,294289;36,614288;-387,48291
1840800;20,666029;20,964199;19,991749;21,847919;21,929401;22,113537;22,677189;23,786369;22,576571;21,418261;21,847309;22,706882;38,885292;21,672182;-0,141183;19,942551;-5,714173;7,254667;2,693833;0,005617;0,0545;0,1025;-66,03413194523421;0,052;0,056617;11,705641;13,538119;15,350124098846777;22,949141;120,098099;119,9813;44,261219;37,58757;-379,767487
1841400;20,663021;20,95603;19,994749;21,9974;22,113291;22,22471;22,718258;24,00012;22,630659;21,443321;21,849583;22,71467;38,556381;21,705128;-0,968616;19,933781;-5,514787;8,018534;2,728834;0,000583;0,055;0,0995;-63,320486187273204;0,056;0,056817;12,05263;13,86172;15,604497642402615;23,062281;119,858398;120,0187;44,358734;37,34285;-370,9599
1842000;20,67367;20,95496;19,990271;21,97607;22,09577;22,1987;22,705151;23,414209;22,64525;21,45899;21,84832;22,714661;38,604519;21,7073;-0,040392;19,931652;-5,210211;8,336817;2,7255;0,00115;0,057;0,095;-61,564514317727685;0,0495;0,0391;12,201429;14,07173;15,769325226437791;23,091549;120,276291;120,014114;44,352043;36,662701;-364,260986
1842600;20,67238;20,958469;19,978001;21,993839;22,084843;22,214779;22,690029;23,392019;22,624691;21,44021;21,835859;22,70569;38,659096;21,72352;-0,511755;19,919571;-5,183679;7,729167;2,598833;0,004083;0,0645;0,0955;-63,90527906776047;0,0525;0,058717;11,87916;13,7946;15,551847567727414;22,945492;119,713097;119,993896;43,866829;36,323223;-368,683197
