Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
1843200;20,66222;20,953312;19,976269;22,132259;22,27289;22,430639;22,78764;24,24057;22,694721;21,452009;21,843542;22,71907;38,131569;21,765018;-1,67091;19,899441;-5,272929;8,059066;2,984333;0,0023;0,054;0,0935;-62,01714923825597;0,0515;0,059783;12,19396;14,0149;15,723837198391475;23,04241;120,025307;120,000206;44,740627;37,05228;-364,200684
1843800;20,654751;20,95388;19,979191;22,24172;22,469809;22,570372;22,849192;24,401371;22,763269;21,453922;21,848009;22,723061;37,81382;21,80987;-2,411871;19,890308;-5,160366;8,352201;2,684168;0,001733;0,0605;0,099;-60,42760637550269;0,0555;0,063317;12,356481;14,192729;15,861158125652189;23,190069;119,912193;119,983093;44,27327;37,342522;-362,788483
1844400;20,663212;20,94626;19,96497;22,361031;22,643671;22,699791;22,90263;24,267612;22,8335;21,463659;21,855631;22,735149;37,405018;21,865631;-3,293582;19,88245;-5,040342;8,614168;2,6105;0,0046;0,054;0,099;-58,94858032190132;0,0565;0,04945;12,5442;14,367401;15,997345069432534;23,30699;120,016098;119,994095;44,595985;37,192402;-360,610901
1845000;20,67345;20,940281;19,940128;22,415319;22,776119;22,82217;22,955362;23,98801;22,8997;21,478621;21,861811;22,744999;36,932129;21,924908;-3,713128;19,876089;-4,915774;8,914367;2,436334;0,003867;0,0575;0,0995;-58,312156114645646;0,0435;0,0524;12,61911;14,45429;16,066855053149236;23,398649;120,068199;120,000694;44,347961;37,71389;-360,897186
1845600;20,674372;20,934101;19,939259;22,55106;22,829519;22,942301;23,010258;23,95368;22,953289;21,468359;21,859142;22,747089;36,703918;21,985161;-4,592565;19,868;-4,790008;9,210882;2,398667;0,001283;0,0725;0,093;-57,29706711926619;0,0485;0,068333;12,758841;14,557051;16,143767839373183;23,442839;119,893394;119,996193;44,343971;37,936001;-358,285217
1846200;20,680521;20,937311;19,96139;22,670742;22,973352;23,075909;23,077032;23,992552;23,035099;21,485241;21,86442;22,758139;36,290779;22,058971;-5,473534;19,8629;-4,625369;9,787228;2,528166;0,005183;0,0525;0,093;-54,454053226431434;0,0575;0,0555;13,16409;14,892511;16,405938536707616;23,511049;119,8983;119,994202;44,641487;37,972691;-347,539764
1846800;20,677319;20,92466;19,96789;22,78982;23,097589;23,244289;23,170498;24,029789;23,114109;21,51684;21,869839;22,768101;35,768429;22,134769;-6,129986;19,862331;-4,402202;10,172549;2,546833;0,003567;0,0595;0,0945;-52,38737093520824;0,0465;0,072617;13,40213;15,15784;16,616909923070224;23,59037;120,044601;119,9869;44,52142;36,885532;-340,170715
1847400;20,67684;20,921478;19,956181;22,951151;23,1758;23,39567;23,21966;24,006039;23,168602;21,505772;21,870548;22,765041;35,327221;22,20871;-6,756879;19,859768;-4,280846;10,2148;2,534667;0,0072;0,054;0,0955;-51,91955503755966;0,0505;0,06325;13,41234;15,19971;16,64657074439972;23,632719;120,090599;120,011208;44,240601;37,889595;-340,315613
1848000;20,684959;20,917049;19,94887;23,114468;23,305521;23,592869;23,2745;24,000896;23,241751;21,513659;21,871759;22,771309;34,648247;22,335842;-8,377191;19,85318;-4,235785;10,371361;2,717001;0,0035;0,0605;0,1015;-51,44651355847679;0,05;0,055117;13,51306;15,261572;16,695689136648223;23,683769;119,779617;119,982803;44,53091;37,221321;-339,430115
1848600;20,6917;20,916201;19,943281;23,31142;23,497849;23,735771;23,37351;24,113401;23,336018;21,54393;21,879412;22,782631;33,914829;22,45747;-9,787057;19,846941;-4,157438;10,70136;2,6785;0,003467;0,065;0,1015;-49,516703560933195;0,0555;0,049433;13,789151;15,511998;16,89466655378573;23,76033;119,944008;119,997314;44,903618;38,101269;-332,640686
1849200;20,688402;20,92593;19,931999;23,492939;23,693981;23,777699;23,46294;24,157888;23,423809;21,55475;21,886589;22,795179;33,178291;22,570759;-10,71504;19,846241;-3,999229;11,162109;2,666;0,0023;0,0485;0,0945;-47,00412040702641;0,0435;0,055283;14,120992;15,81039;17,126357347038176;23,84787;120,073502;119,996109;45,021618;38,206532;-324,337799
1849800;20,690222;20,925169;19,948729;23,651758;23,775961;23,88349;23,5397;24,169529;23,500599;21,580421;21,888538;22,802191;32,473042;22,683472;-11,36867;19,84734;-3,838306;11,4332;2,476833;0,001117;0,051;0,104;-46,296333636320256;0,0495;0,062533;14,19993;15,917468;17,214498816991835;23,907412;119,907593;120,046188;44,43174;37,066792;-322,239899
1850400;20,697109;20,923462;19,9296;23,723961;23,910139;24,048338;23,619972;24,19849;23,607889;21,62001;21,897329;22,811039;32,048157;22,794821;-11,91102;19,847689;-3,674362;11,998019;2,689834;0,00215;0,0605;0,0875;-45,379736779259076;0,0335;0,062883;14,338389;16,06394;17,335154463510406;23,962849;120,081398;119,962196;44,883202;37,627258;-318,683075
1851000;20,70903;20,926968;19,87451;23,889771;24,07081;24,17622;23,69668;24,21423;23,672108;21,649679;21,90419;22,821899;31,395401;22,907848;-12,53342;19,854321;-3,431479;12,45739;2,770334;0,006183;0,0575;0,097;-45,432444754093225;0,053;0,068967;14,34373;16,089781;17,360156703768414;24,005558;120,098595;119,989891;44,454422;37,65834;-319,422394
1851600;20,715109;20,925108;19,840021;24,069611;24,26738;24,38216;23,78113;24,23947;23,750938;21,647221;21,911659;22,832479;30,755482;23,031179;-13,570628;19,85828;-3,311672;12,315061;2,668002;0,003817;0,0595;0,0915;-44,70246855054071;0,055;0,0467;14,479449;16,17222;17,42238638131187;24,043819;119,703392;120,029701;45,39872;37,959282;-317,166199
1852200;20,71689;20,93292;19,807531;24,269451;24,467188;24,57497;23,867472;24,245558;23,833281;21,670341;21,925028;22,855141;30,07402;23,160559;-14,455701;19,856848;-3,282077;12,684791;2,450167;0,0024;0,0605;0,104;-42,455547514769165;0,0535;0,059283;14,777661;16,456511;17,64537835155107;24,101208;119,989098;120,016502;45,614758;37,787437;-308,40863
1852800;20,720671;20,930517;19,832809;24,466579;24,661299;24,77631;23,971489;24,287071;23,918482;21,705139;21,942419;22,879377;29,482441;23,280399;-14,8943;19,861322;-3,108621;13,227839;2,495667;0,00405;0,0605;0,099;-40,75263116594431;0,0525;0,058633;15,00619;16,68939;17,832429029285088;24,167599;120,162392;119,984802;45,1735;38,175789;-301,844513
1853400;20,71946;20,93821;19,854979;24,67864;24,86252;24,963091;24,054651;24,30567;24,009251;21,756659;21,945812;22,901361;28,862249;23,39562;-14,9769;19,870981;-2,917007;13,657801;2,629499;0,004683;0,062;0,0945;-40,8749770320412;0,0505;0,0612;15,04456;16,727442;17,872988036929602;24,232349;120,053909;119,997513;45,041286;38,180752;-302,804626
1854000;20,722471;20,94459;19,831841;24,600962;24,716892;24,873751;24,041821;24,283848;23,98756;21,782558;21,94178;22,908669;29,2526;23,427721;-12,446012;19,87837;-2,703852;13,91551;2,696999;0,003433;0,061;0,0935;-40,890146006646304;0,0525;0,064433;15,037999;16,752869;17,89752828799645;24,183352;120,184097;120,009201;45,084789;37,573612;-299,965759
1854600;20,718039;20,941799;19,86352;24,637581;24,814501;24,866791;24,041409;24,22403;23,989679;21,78162;21,94038;22,89485;29,044611;23,49082;-11,875147;19,882259;-2,686105;13,54528;2,406666;0,003417;0,053;0,085;-42,56034835054052;0,054;0,0461;14,81679;16,557102;17,747309283413173;24,127859;120,0485;120,038193;45,063107;36,941608;-305,492798
1855200;20,717979;20,9415;19,886341;24,525032;24,675959;24,666199;23,96583;24,148979;23,920481;21,770031;21,932339;22,875059;29,723541;23,47854;-9,409288;19,87768;-2,818559;13,03138;2,926166;0,0012;0,0655;0,1005;-43,85219043567215;0,05;0,056317;14,64449;16,395149;17,620696571604824;24,009031;119,986008;120,006302;45,050747;36,708839;-307,133911
1855800;20,71574;20,949341;19,908051;24,927189;25,027378;24,985929;24,044661;24,156988;24,042391;21,800821;21,944519;22,889587;28,653179;23,637711;-14,32155;19,8706;-2,926578;13,696899;2,251;0,001167;0,061;0,0885;-40,624093660686405;0,043;0,055183;15,21626;16,800579;17,939630487337816;24,032368;119,774109;119,966995;46,292965;36,98243;-291,421692
1856400;20,7134;20,94536;19,923061;24,533689;24,72094;24,71715;23,994122;24,149469;23,954967;21,810984;21,93755;22,8843;29,465118;23,579882;-9,265051;19,877792;-2,66628;13,989848;2,869166;0,0014;0,0455;0,105;-40,328004141495306;0,046;0,058733;15,13195;16,845112;17,97634352390347;23,960402;120,145691;119,98098;44,737511;35,60973;-287,178894
1857000;20,712889;20,949039;19,89299;25,12566;25,16404;25,135281;24,108898;24,187998;24,11735;21,86171;21,957109;22,919102;28,318188;23,756859;-14,67216;19,881878;-2,571981;14,402109;2,780499;0,002583;0,066;0,1025;-38,695282376831315;0,0445;0,056767;15,48733;17,08868;18,173843211906583;24,0231;119,809105;120,000694;45,760826;35,83744;-279,4953
1857600;20,714628;20,95376;19,900351;25,471748;25,350731;25,38839;24,225;24,271332;24,227402;21,950882;21,976439;22,972782;27,595779;23,85817;-15,24812;19,89012;-2,312945;15,34225;2,854501;0,004617;0,069;0,0995;-36,47754432626417;0,0555;0,06115;15,861769;17,440369;18,463391181152065;24,108391;119,986794;120,022194;45,69997;36,292011;-269,009399
1858200;20,710491;20,943369;19,887701;25,677912;25,576153;25,660009;24,343983;24,365429;24,333271;22,042191;21,994429;23,001652;26,89061;23,983221;-16,427971;19,904449;-1,978642;16,009501;2,880999;0,0032;0,059;0,092;-34,74203260333667;0,056;0,046583;16,16468;17,739239;18,712331612435857;24,200781;119,9767;119,982201;45,771202;35,5159;-260,611603
1858800;20,710909;20,950541;19,886311;25,59938;25,60347;25,69166;24,41885;24,438471;24,394661;22,108242;22,00379;23,011311;26,864309;24,0397;-14,160299;19,926241;-1,651621;16,623571;2,735001;0,002617;0,0585;0,0995;-34,806709112078224;0,051;0,05765;16,170742;17,799419;18,77249510048412;24,283602;120,157303;119,960693;44,880272;35,94952;-261,679382
1859400;20,711349;20,954647;19,891802;25,32844;25,278931;25,392469;24,347231;24,427759000000002;24,309971;22,137739;22,000561;23,007307;27,7694;24,000797;-9,905316;19,941721;-1,507908;16,110449;2,708667;0,001167;0,0665;0,0965;-36,99190609941628;0,0525;0,064167;15,86807;17,571859;18,60367005321424;24,204458;120,233109;120,049088;44,452785;36,573063;-267,8479
1860000;20,709652;20,964401;19,902988;25,226191;25,231281;25,25692;24,289721;24,396339;24,247082;22,145399;21,99954;23,016819;28,065289;23,979818;-9,261999;19,942951;-1,659764;16,060719;2,699333;0,007567;0,057;0,1005;-38,41824442379101;0,047;0,059367;15,772211;17,412029;18,482498959020635;24,10321;119,645897;120,018799;45,077888;36,439304;-269,52002
1860600;20,707651;20,954479;19,918392;25,398479;25,323208;25,332638;24,307079;24,392801;24,286182;22,17852;22,009159;23,02557;27,544971;24,082972;-12,479671;19,947477;-1,632597;16,348188;2,73;0,002683;0,066;0,099;-37,87780389358159;0,0505;0,04865;15,89989;17,50897;18,564377064875476;24,104549;119,876297;119,942894;45,658958;36,665199;-265,876282
1861200;20,705511;20,956509;19,917841;25,906179;25,797962;25,8552;24,47411;24,434063;24,472818;22,215801;22,027868;23,025673;26,315588;24,25761;-16,643728;19,95717;-1,459554;17,29018;2,712168;0,003917;0,058;0,102;-36,037553919021946;0,0475;0,061567;16,165501;17,763651;18,768204161808562;24,27404;120,265396;120,026405;45,856815;37,534794;-262,944519
1861800;20,707739;20,95512;19,924419;25,808661;25,744162;25,824017;24,511219;24,493752;24,52133;22,255239;22,03471;23,021679;26,679071;24,279499;-13,254771;19,98424;-1,10805;17,70896;3,192;0,004683;0,0585;0,095;-35,36921344815534;0,045;0,051983;16,28665;17,882811;18,868330256723084;24,35326;119,921402;120,001404;45,642258;37,257561;-260,918488
1862400;20,710262;20,967779;19,925859;25,455622;25,40086;25,468121;24,425207;24,447231;24,388239;22,23727;22,02422;22,99682;27,78973;24,225639;-9,676029;19,997171;-1,150712;16,3578;2,338833;0,003283;0,0565;0,099;-37,01560985899032;0,049;0,058683;15,99341;17,67033;18,70105608666609;24,229473;120,036095;120,011002;44,731758;36,835449;-264,622284
1863000;20,715021;20,975471;19,948177;25,88657;25,904089;26,00526;24,498341;24,47411;24,53371;22,307051;22,031858;23,004271;26,82373;24,335609;-13,505951;19,994061;-1,359685;17,912111;2,871;0,005183;0,055;0,0895;-35,670405192522125;0,053;0,064367;16,362392;17,899809;18,892779390465076;24,29141;119,684006;119,991989;45,778679;37,78091;-257,511597
1863600;20,717722;20,978168;19,938631;26,02174;26,111507;26,258768;24,564739;24,50992;24,63917;22,41431;22,04138;23,00996;26,513693;24,35667;-12,837123;20,0126;-0,809462;18,76857;2,758501;0,002883;0,0595;0,097;-35,93922102052115;0,055;0,053483;16,34642;17,978441;18,97563540937771;24,384819;120,291603;119,99469;45,134872;37,41832;-258,717407
1864200;20,71978;20,98645;19,917292;26,527521;26,62681;26,791769;24,718592;24,600491;24,864462;22,580952;22,060787;23,0394;25,753912;24,522129;-16,804621;20,044758;-0,349929;20,378031;2,6565;0,0092;0,062;0,099;-36,019802627897654;0,0515;0,05175;16,58551;18,140541;19,134965654430896;24,573801;119,854202;119,974899;45,734661;37,858822;-259,310303
1864800;20,726152;20,988708;19,912041;26,726181;26,814493;26,843521;24,826851;24,685501;24,95418;22,763929;22,078079;23,056911;25,488758;24,647181;-16,82386;20,084778;0,217234;20,880541;2,723167;0,000133;0,0625;0,098;-37,12554385634847;0,0575;0,047533;16,574829;18,198322;19,21776885889278;24,702469;120,180008;120,037109;45,316452;37,358089;-262,5784
1865400;20,7281;20,999039;19,92309;26,196539;26,359201;26,395229;24,756939;24,673929;24,808239;22,795219;22,068079;23,051151;26,472601;24,615669;-12,230162;20,1077;0,239575;19,44346;2,854668;0,00355;0,061;0,0985;-38,74021283893222;0,0545;0,06345;16,41041;18,04076;19,103304777650607;24,623758;120,022888;119,978905;44,814651;36,76033;-265,565277
1866000;20,73045;21,005482;19,912609;26,59461;26,587641;26,610779;24,78084;24,672861;24,84477;22,89352;22,08304;23,07502;26,116379;24,68676;-14,0629;20,108561;-0,139205;19,761471;2,343832;0,004883;0,05;0,095;-39,447287536785964;0,0475;0,057917;16,46245;18,05925;19,137973739076426;24,5902;119,796593;120,011391;45,699917;37,194115;-263,222107
1866600;20,735359;21,005209;19,913652;26,251993;26,40134;26,53866;24,778301;24,691202;24,790241;22,95298;22,090267;23,075609;26,553791;24,640928;-10,361237;20,122311;-0,051094;19,495401;2,688333;0,00345;0,056;0,095;-40,441164759466716;0,0545;0,052933;16,356249;18,004292;19,108190113964604;24,574772;120,264893;120,007401;45,270512;36,894127;-265,336487
1867200;20,737711;21,011389;19,937719;26,118881;26,22633;26,36182;24,735142;24,65696;24,688229;22,921391;22,088572;23,08234;27,331539;24,596619;-8,488078;20,128941;-0,26978;18,854269;2,717166;0,003583;0,054;0,0955;-40,33412629573872;0,0525;0,049883;16,384762;17,983709;19,086201349502073;24,478819;119,878502;119,993004;45,279961;36,856632;-261,893127
1867800;20,736712;21,016539;19,931332;25,935282;25,999441;26,099401;24,65205;24,62879;24,57317;22,809361;22,085739;23,079119;28,081732;24,525661;-5,952694;20,12756;-0,562432;17,607441;2,257001;0,004017;0,0705;0,095;-40,14519153410503;0,051;0,054283;16,230299;17,890919;18,991123364819902;24,36899;120,190895;119,985512;45,107063;36,541283;-261,482391
1868400;20,73823;21,024769;19,896221;25,455721;25,710968;25,717178;24,521019;24,55472;24,41773;22,679581;22,075989;23,06333;29,062103;24,428141;-3,819875;20,11162;-1,155775;16,03883;2,6465;0,0056;0,067;0,093;-41,07299792778115;0,0425;0,051567;15,978841;17,650579;18,77817668164272;24,220821;119,81781;120,009201;44,978279;36,449543;-264,843811
1869000;20,74127;21,0231;19,900808;25,400419;25,599949;25,703991;24,46394;24,488779;24,387981;22,677549;22,077579;23,06016;29,136221;24,378471;-4,271571;20,09383;-1,595953;16,390049;2,569335;0,005717;0,059;0,0915;-41,31120596419914;0,0515;0,059367;15,99122;17,62067;18,754824518928924;24,11795;120,065598;120,002907;45,558891;35,810253;-262,173004
1869600;20,74682;21,025898;19,919392;25,493618;25,69462;25,788647;24,467199;24,47057;24,408527;22,73708;22,084171;23,068661;28,753429;24,36134;-5,183243;20,09605;-1,458983;17,108231;3,051999;0,00115;0,0515;0,096;-41,2745662383211;0,0575;0,066533;16,047089;17,685541;18,817634001057364;24,099421;120,150002;119,986801;45,433769;36,524509;-258,866394
1870200;20,75313;21,031521;19,897459;25,362728;25,590689;25,572887;24,436121;24,444281;24,36385;22,670599;22,07782;23,060249;29,04948;24,307701;-4,613334;20,100859;-1,440307;16,046089;2,861999;0,002917;0,052;0,104;-42,78153806314408;0,0395;0,063833;15,74413;17,44301;18,61656678971645;24,047922;119,988892;120,009399;44,799171;36,248257;-266,416687
1870800;20,75148;21,031179;19,88645;25,3416;25,542789;25,520342;24,41824;24,418598;24,355171;22,679508;22,075142;23,054199;29,010508;24,272488;-3,978622;20,094521;-1,6537;16,049309;2,994333;0,004467;0,0645;0,0955;-44,21714751649223;0,0485;0,066367;15,60417;17,28648;18,4977472418548;24,011898;120,104004;119,9963;44,951817;35,827732;-271,390289
1871400;20,75164;21,03233;19,898281;25,162329;25,355371;25,274891;24,357809;24,35276;24,288261;22,521519;22,059238;23,020792;29,589472;24,20879;-2,725401;20,086811;-1,862218;14,82957;2,553833;0,002933;0,0545;0,099;-45,069617756991924;0,062;0,062767;15,29256;17,025749;18,264134028671226;23,949829;119,943008;120,0411;44,703941;36,206902;-279,272766
1872000;20,74873;21,035408;19,889732;25,004049;25,169519;25,10869;24,300589;24,298311;24,22192;22,41683;22,050922;22,997429;29,9846;24,142071;-2,013837;20,068991;-2,281439;14,06111;2,783;0,0023;0,067;0,0925;-46,1632899128652;0,046;0,06555;15,053749;16,79277;18,06266294901955;23,876612;120,029404;119,944092;44,773258;36,588554;-285,708893
1872600;20,75009;21,02449;19,81847;24,848179;24,98811;24,93815;24,24791;24,24501;24,16255;22,339279;22,049131;22,988539;30,273188;24,077152;-1,371546;20,047981;-2,58372;13,63797;2,627667;0,005183;0,061;0,0985;-46,911427169579234;0,056;0,066617;14,891582;16,62923;17,919061269245788;23,811068;120,041603;120,0438;44,643002;37,150398;-289,807678
1873200;20,755339;21,038141;19,848768;24,726099;24,851089;24,800098;24,19138;24,17548;24,108068;22,270592;22,04237;22,971371;30,546789;24,018219;-1,113164;20,029541;-2,769205;13,342981;2,507167;0,002917;0,067;0,0985;-47,769739568460864;0,0465;0,0551;14,708211;16,459669;17,774749687092932;23,759182;119,970505;119,995605;44,557819;37,05019;-294,392426
1873800;20,756039;21,028049;19,850529;24,652411;24,726528;24,69264;24,148911;24,123529;24,070261;22,20892;22,03334;22,95097;30,718451;23,95974;-0,723834;20,01474;-2,895822;13,114149;3,1625;0,0046;0,057;0,0985;-48,42760365761334;0,0575;0,065833;14,575119;16,321152;17,655224428911833;23,713699;120,027306;119,977097;44,442894;36,813942;-298,192078
1874400;20,753731;21,031721;19,808928;24,507008;24,588341;24,547222;24,09449;24,061222;24,014599;22,191849;22,02013;22,931099;30,96789;23,899738;-0,443938;20,00465;-3,014272;12,703421;2,802333;0,004867;0,0515;0,098;-49,99637914914594;0,0515;0,056467;14,34726;16,125967;17,500576394274592;23,660122;119,959496;120,013405;44,38039;36,434441;-303,869385
1875000;20,74605;21,033119;19,80471;24,416901;24,521809;24,45299;24,045549;24,018711;23,965599;22,19943;22,007481;22,921999;31,090832;23,856489;-0,67581;19,995182;-3,179095;12,366369;2,352333;0,000867;0,057;0,0995;-51,182964963006846;0,0535;0,051467;14,229052;15,99911;17,40445247715528;23,6101;119,948303;120,0215;44,531151;37,640202;-306,974579
1875600;20,743382;21,024609;19,749981;24,39917;24,464779;24,432659;24,01782;23,97192;23,94149;22,22126;21,998579;22,913219;31,115149;23,854759;-2,03359;19,973278;-3,356874;11,63633;3,126667;0,004067;0,0465;0,097;-53,13722702343208;0,051;0,068333;14,00148;15,801889;17,25614351675418;23,57436;119,964905;120,002907;44,33231;36,92963;-313,47049
1876200;20,735838;21,01169;19,744579;24,342939;24,405521;24,377319;23,978413;23,94252;23,90147;22,184149;21,990513;22,90362;31,263712;23,8668;-2,568947;19,950651;-3,590368;11,036139;3,1285;0,003267;0,0555;0,1;-54,876818971682034;0,053;0,058317;13,74574;15,568041;17,06826465522287;23,55213;120,069687;119,994301;44,724899;37,693371;-322,150208
1876800;20,728731;21,013481;19,744122;24,235321;24,310947;24,28643;23,94449;23,894871;23,871441;22,09996;21,9811;22,883701;31,598072;23,842991;-2,103229;19,92639;-3,885516;10,158748;2,733333;0,001267;0,057;0,097;-57,5246538827285;0,048;0,058917;13,316429;15,18504;16,75580553807692;23,52862;120,212807;120,013206;44,03405;37,148396;-336,840881
1877400;20,722027;21,001282;19,733349;24,149078;24,211992;24,17276;23,906429;23,85379;23,831152;22,033131;21,967909;22,8636;32,002419;23,81246;-1,787423;19,89398;-4,287275;9,096518;2,685167;0,009133;0,0525;0,0905;-61,21123565145284;0,057;0,049567;12,79044;14,706881;16,373549130059747;23,492579;119,961807;119,999588;43,745819;37,263382;-354,317688
1878000;20,707029;20,988897;19,755009;24,065248;24,11746;24,08884;23,869911;23,796162;23,79924;21,957232;21,950499;22,847292;32,458038;23,779842;-1,615942;19,863699;-4,627509;8,957766;2,574667;0,004883;0,0715;0,101;-63,53880451540893;0,0505;0,066433;12,47344;14,37147;16,099906548581206;23,467581;119,962692;119,9543;43,881641;37,578819;-366,76239
1878600;20,69865;20,979429;19,80232;23,984859;24,03031;23,997149;23,832329;23,747112;23,753992;21,914608;21,931179;22,82556;32,950523;23,748871;-1,278261;19,838848;-4,70943;8,964181;2,974499;0,001133;0,058;0,1;-64,90652549137891;0,046;0,07145;12,28541;14,17614;15,941583603159046;23,44364;119,963097;120,024399;44,026642;37,405289;-373,795685
1879200;20,689371;20,964199;19,82349;23,88055;23,968519;23,902061;23,792099;23,68787;23,714899;21,869183;21,92028;22,80776;33,364609;23,704411;-0,650325;19,821692;-4,734824;8,876749;2,667333;0,003883;0,0495;0,097;-65,43160665302737;0,0505;0,043167;12,19697;14,07137;15,851837783871366;23,410831;119,921494;120,02179;44,425697;37,101982;-376,665497
1879800;20,68404;20,957829;19,826761;23,81143;23,883129;23,843531;23,757662;23,650229;23,685188;21,815752;21,914402;22,793671;33,755951;23,663822;-0,597696;19,799139;-4,756566;8,841551;2,984834;0,004333;0,0645;0,093;-65,14213995893573;0,0375;0,05895;12,169009;14,048182;15,82283332156599;23,379642;120,178406;119,981705;44,117687;37,15036;-376,656982
1880400;20,678268;20,953302;19,832613;23,733509;23,79287;23,75861;23,7218;23,608707;23,652231;21,791912;21,901701;22,775229;34,109947;23,62676;-0,489031;19,782841;-4,770182;8,78645;2,542;0,007167;0,0555;0,095;-65,36928133414261;0,053;0,059567;12,13336;13,998652;15,779824705708013;23,351219;119,824387;120,001099;44,133961;37,051338;-377,011658
1881000;20,667711;20,944941;19,782959;23,656853;23,703129;23,691372;23,687832;23,56983;23,619509;21,748358;21,889111;22,759399;34,317329;23,584579;-0,041919;19,765429;-4,796189;8,62845;2,461667;0,000767;0,053;0,0975;-63,644804392008695;0,0575;0,062383;12,304649;14,144681;15,882052631136908;23,321571;119,960007;119,9963;44,85445;36,627468;-370,080109
1881600;20,656811;20,936981;19,776501;23,592472;23,642042;23,619381;23,650061;23,524738;23,579929;21,72258;21,87887;22,744078;34,498894;23,547932;-0,199845;19,74354;-4,837221;8,573768;2,985833;0,005067;0,0655;0,091;-63,43546915796894;0,0515;0,05105;12,28391;14,141439;15,874010867480658;23,292418;119,8004;119,997902;44,64352;36,86264;-368,859253
1882200;20,64222;20,932331;19,733332;23,543741;23,59252;23,552631;23,61701;23,48941;23,553289;21,68848;21,868858;22,72496;34,645241;23,51256;0,037477;19,728018;-4,864499;8,474733;2,761667;0,0009;0,0705;0,0935;-63,13821571129354;0,047;0,058617;12,246771;14,140322;15,865110943075184;23,262299;120,453712;120,007797;44,802132;36,292538;-368,658813
1882800;20,632761;20,924412;19,76977;23,491741;23,51965;23,49077;23,58625;23,455679;23,52597;21,66469;21,852711;22,715342;34,817562;23,473061;0,242199;19,713558;-4,887788;8,4988;2,8025;0,005517;0,059;0,0965;-64,61373006824277;0,053;0,0698;12,042139;13,952631;15,716403090881611;23,239231;119,924988;120,000809;44,332233;36,165771;-374,472809
1883400;20,619671;20,915852;19,79567;23,43277;23,461437;23,441309;23,55142;23,43388;23,502338;21,641369;21,8353;22,70499;35,064266;23,429691;0,353271;19,69508;-4,868653;8,566767;2,7715;0,003467;0,0605;0,095;-65,55617270399068;0,0545;0,059767;11,920469;13,824629;15,613517337895463;23,21998;120,072609;120,015793;44,077003;37,104683;-379,116486
1884000;20,611929;20,911442;19,80562;23,37068;23,412458;23,389671;23,529881;23,396921;23,47493;21,629841;21,829451;22,696611;35,306671;23,391279;0,294395;19,680319;-4,849805;8,490767;2,924167;0,00585;0,057;0,093;-66,33516458197609;0,0495;0,057867;11,820301;13,727251;15,536353983564197;23,19981;120,017296;120,000694;44,300671;36,64743;-382,143585
1884600;20,59956;20,902361;19,793242;23,302311;23,361189;23,336409;23,504211;23,376581;23,444361;21,591131;21,82366;22,687429;35,568008;23,339149;0,966722;19,66564;-4,873533;8,421116;2,851001;0,002883;0,0625;0,0935;-66,65705134126503;0,051;0,056583;11,737009;13,652651;15,470557092584965;23,17753;119,985802;120,017502;44,253998;36,388519;-384,218811
1885200;20,586411;20,895512;19,764639;23,23653;23,29884;23,296339;23,47576;23,35207;23,4231;21,564632;21,814171;22,672819;35,736198;23,287079;1,220397;19,648199;-4,890938;8,368084;2,901666;0,0019;0,0515;0,0925;-66,93241093085022;0,051;0,061383;11,68451;13,59612;15,420902327359677;23,154572;119,906898;119,984207;44,35112;36,770645;-385,382874
1885800;20,5781;20,878262;19,752621;23,191921;23,2225;23,229031;23,445518;23,325279;23,392939;21,54443;21,801701;22,659801;35,954552;23,270969;0,418396;19,630821;-4,904307;8,316767;2,649501;0,006317;0,0645;0,0975;-66,70380216395901;0,047;0,057017;11,696711;13,60068;15,41992365494024;23,12966;119,862106;119,981491;45,000828;36,7743;-384,132812
1886400;20,569698;20,86972;19,739149;23,154739;23,17005;23,182768;23,41815;23,297703;23,36635;21,513361;21,790361;22,654049;36,116627;23,242498;0,358566;19,61772;-4,919852;8,281668;2,9925;0,004167;0,056;0,0985;-66,7353419682154;0,059;0,079917;11,64299;13,5657;15,38620192741576;23,108259;120,0933;120,019798;44,769299;35,85844;-385,132812
1887000;20,5595;20,859907;19,728489;23,11421;23,14394;23,138569;23,391689;23,262621;23,34129;21,500731;21,777599;22,64329;36,145683;23,200878;0,61061;19,60067;-4,937795;8,140384;2,961833;0,003833;0,0775;0,101;-66,37301456603974;0,0515;0,0605;11,685489;13,59263;15,404057856003297;23,089859;120,007401;120,00901;45,14386;36,337532;-383,103668
1887600;20,543468;20,84659;19,714991;23,076241;23,11306;23,105949;23,36692;23,234791;23,321379;21,488682;21,768721;22,632599;36,233131;23,174009;0,59981;19,582279;-4,987601;8,059652;3,0135;0,00405;0,0625;0,099;-66,53001394343244;0,0525;0,0622;11,63913;13,563451;15,378795949642964;23,067822;120,259903;120,001587;44,582378;36,208275;-383,791504
1888200;20,531418;20,842621;19,73427;23,024601;23,069721;23,078211;23,34934;23,209837;23,300499;21,464909;21,759701;22,61673;36,267647;23,136118;0,789147;19,568779;-5,026629;7,723267;2,808499;0,003617;0,0565;0,1;-67,42373053471124;0,053;0,05675;11,50489;13,44093;15,279899081713975;23,053839;119,988998;119,993393;44,345711;36,276894;-387,775208
1888800;20,526453;20,83707;19,74715;22,93268;22,99091;23,045759;23,328341;23,19733;23,283459;21,456629;21,752937;22,607349;36,29884;23,0397;2,44881;19,548031;-5,204065;7,142684;2,77;0,001233;0,0675;0,0975;-69,2639953510927;0,0515;0,0607;11,28219;13,231722;15,11741161396335;23,038141;119,895706;120,005104;43,666046;37,854111;-395,376892
1889400;20,517509;20,828411;19,7054;22,87615;22,957838;23,032959;23,304388;23,170689;23,249868;21,417669;21,740229;22,598051;36,29501;22,99963;1,652545;19,521839;-5,360719;7,134067;3,042667;0,002883;0,0595;0,098;-68,28735281371594;0,0495;0,04685;11,41511;13,299069;15,160210346694651;23,013241;119,815292;119,977615;44,289124;37,748112;-391,515137
1890000;20,505581;20,813721;19,67219;22,838482;22,862209;22,941906;23,273411;23,14135;23,227808;21,404318;21,727123;22,588459;36,340649;22,990938;1,16678;19,505669;-5,390282;7,051401;3,086999;0,005933;0,066;0,099;-68,70502604539209;0,0455;0,059083;11,319429;13,240781;15,111872041519533;22,99283;119,917702;119,994995;44,395611;36,85078;-393,23291
1890600;20,497509;20,799879;19,652821;22,79944;22,831951;22,9256;23,251682;23,1138;23,196451;21,383718;21,71559;22,575911;36,477169;22,932829;1,998067;19,485401;-5,412161;7,051235;3,230168;0,00285;0,0625;0,0935;-68,47555062478267;0,057;0,059183;11,319049;13,24512;15,110490439240769;22,96452;119,975693;120,022606;44,528656;37,790039;-392,068146
1891200;20,482109;20,791721;19,666019;22,72823;22,7808;22,8841;23,22356;23,089149;23,17663;21,362362;21,706272;22,564598;36,464878;22,849661;2,568712;19,46924;-5,390227;7,291183;2,905833;0,003317;0,061;0,1;-68,73924022685462;0,0525;0,057017;11,26826;13,194159;15,067051486526118;22,946209;120,120201;120,049599;44,382797;37,281128;-393,650604
1891800;20,465811;20,777769;19,688971;22,691479;22,73311;22,842081;23,205769;23,063892;23,164631;21,349802;21,69393;22,556971;36,461525;22,79431;2,689856;19,460049;-5,280879;7,616633;2,577333;0,002183;0,0605;0,096;-68,15352991328938;0,0545;0,067883;11,328071;13,24442;15,103560339907052;22,932301;120,117393;119,934799;44,511669;36,89043;-390,891205
1892400;20,456089;20,76668;19,70776;22,658463;22,71335;22,821972;23,186472;23,04093;23,143091;21,340351;21,678989;22,54911;36,52092;22,76207;2,157392;19,451969;-5,166822;7,715717;2,922499;0,0023;0,049;0,0965;-67,6369972365573;0,0515;0,05865;11,39178;13,290522;15,137437010082769;22,9216;119,779495;120,024002;44,598236;37,10775;-388,166687
1893000;20,43948;20,752001;19,72044;22,6129;22,616821;22,75289;23,17403;23,00643;23,116753;21,334431;21,667009;22,542551;36,679371;22,69869;2,910632;19,442499;-5,107806;7,779749;2,686333;0,002733;0,0435;0,0975;-67,39811538104013;0,049;0,056933;11,38388;13,31017;15,151572099958695;22,904999;120,183914;120,014206;44,531643;37,014168;-387,353271
1893600;20,419312;20,743298;19,72439;22,565931;22,525318;22,709259;23,146849;22,987059;23,101959;21,31205;21,661371;22,530239;36,869602;22,65567;2,687494;19,426849;-5,092797;7,695266;3,012333;0,002883;0,056;0,0915;-68,23677545059057;0,054;0,05195;11,254569;13,195671;15,058830323956071;22,886028;119,911293;119,995895;44,130928;36,766651;-390,756714
1894200;20,412422;20,736479;19,724379;22,52438;22,497658;22,671432;23,12709;22,960529;23,066669;21,301659;21,656149;22,520479;37,005619;22,610359;2,656739;19,413853;-5,087379;7,790401;2,970667;0,005917;0,06;0,0935;-68,35107283277468;0,0555;0,050867;11,24806;13,17256;15,038860554357914;22,866629;120,077499;119,9505;44,542511;36,289661;-391,098419
1894800;20,40526;20,724253;19,7187;22,508841;22,47397;22,635502;23,101589;22,940659;23,050549;21,279209;21,648371;22,51354;37,070091;22,567259;2,66973;19,40308;-5,051038;7,880416;2,931668;0,00095;0,0645;0,092;-67,71309885391746;0,044;0,06115;11,302351;13,21918;15,0699082690263;22,846359;119,956688;120,003006;44,699013;36,060097;-388,240173
1895400;20,396889;20,719229;19,727089;22,486959;22,493238;22,620403;23,08073;22,91761;23,02825;21,282841;21,64064;22,50568;37,147766;22,534771;2,607234;19,392342;-5,028987;7,811984;2,964998;0,001133;0,064;0,1025;-68,2792938045553;0,0505;0,050333;11,22244;13,16099;15,026057753694802;22,83247;120,224503;120,017502;44,340187;36,8452;-390,529724
1896000;20,388941;20,709681;19,74069;22,436852;22,395479;22,572033;23,058191;22,907471;23,005602;21,25304;21,630781;22,49346;37,20311;22,519199;2,084504;19,378071;-5,038435;7,772317;3,044667;0,002183;0,071;0,1015;-68,96483542838243;0,0515;0,05225;11,12766;13,055449;14,938847273535444;22,81596;119,816101;120,001602;44,008617;37,258102;-393,40741
1896600;20,37451;20,706142;19,751499;22,41567;22,418751;22,560892;23,033821;22,8818;22,993629;21,243462;21,61573;22,48531;37,296745;22,47665;2,24352;19,363499;-5,06178;7,645516;2,2455;0,0056;0,0685;0,1015;-69,17386848669004;0,0535;0,062333;11,10268;13,022611;14,911781920993722;22,796642;120,058609;119,980392;44,026909;37,269505;-394,345795
1897200;20,37067;20,698589;19,757629;22,38484;22,351271;22,527128;23,013119;22,852398;22,96417;21,237478;21,602501;22,476818;37,36108;22,43578;2,430476;19,350441;-5,114419;7,381368;2,452833;0,003233;0,042;0,0965;-69,85179184888146;0,0565;0,057267;11,00209;12,94269;14,849140883265077;22,78249;120,128799;120,026695;43,765781;37,233799;-397,150208
1897800;20,36097;20,696957;19,762819;22,357609;22,32336;22,493639;22,99761;22,833189;22,94289;21,215731;21,592709;22,46986;37,42054;22,395258;2,36557;19,3325;-5,195988;7,376285;2,986667;0,0025;0,056;0,095;-71,18421314148479;0,0515;0,05575;10,83093;12,775869;14,716289722349648;22,769032;119,828392;120,032394;43,698898;37,807312;-402,884338
1898400;20,354969;20,684978;19,76202;22,302898;22,289061;22,442869;22,964909;22,80505;22,92091;21,201221;21,584969;22,457357;37,481789;22,36515;2,452603;19,31778;-5,179585;7,478082;2,861166;0,00615;0,065;0,0975;-70,9178713033377;0,057;0,051933;10,87044;12,78982;14,723962055293564;22,748308;120,011818;119,99929;44,256248;37,790516;-401,725891
1899000;20,348938;20,671848;19,76141;22,26932;22,23205;22,42182;22,94132;22,78495;22,898512;21,182079;21,577049;22,448339;37,563118;22,33144;2,358496;19,305748;-5,165566;7,366201;2,4885;0,004533;0,0575;0,097;-70,35562838604197;0,0485;0,053817;10,91619;12,83109;14,751690200340354;22,730669;120,061401;119,965103;44,14613;37,534248;-399,367004
1899600;20,33942;20,672018;19,761761;22,248051;22,241241;22,388668;22,92802;22,770578;22,886501;21,19236;21,567142;22,440691;37,526962;22,298519;2,294951;19,29417;-5,213912;7,030566;3,243333;0,004617;0,0525;0,1005;-70,90976136026845;0,051;0,074617;10,83399;12,78161;14,715776701716946;22,71376;119,951904;119,997093;43,953079;37,409142;-400,556488
1900200;20,33416;20,662052;19,76001;22,211309;22,198696;22,368101;22,89378;22,74176;22,858749;21,16058;21,55682;22,434887;37,545555;22,274641;2,202802;19,274891;-5,345473;6,738616;2,7295;0,005617;0,0635;0,0985;-72,29803802302943;0,05;0,065033;10,63633;12,598989;14,568516946087207;22,696289;119,994995;119,981102;43,852257;37,102131;-407,252258
1900800;20,330269;20,650841;19,758991;22,180389;22,21126;22,363499;22,879919;22,716053;22,83704;21,133518;21,549131;22,427578;37,54237;22,238102;2,303183;19,252731;-5,436367;6,739367;2,938666;0,005883;0,0595;0,0915;-71,77366456786676;0,0615;0,057967;10,714911;12,627861;14,585031238366124;22,677979;119,863098;119,997498;44,151749;37,611744;-405,200226
1901400;20,3188;20,642632;19,739292;22,15519;22,148212;22,309849;22,854881;22,69762;22,808249;21,118099;21,541201;22,418371;37,525768;22,213272;2,196588;19,241871;-5,36472;7,436699;2,692167;0,0039;0,0605;0,096;-67,80727022308722;0,052;0,05615;11,202669;13,04301;14,900896578485808;22,660358;120,133606;120,04071;44,679619;37,502266;-388,232361
1902000;20,310888;20,633432;19,73086;22,159611;22,130659;22,25231;22,842739;22,679691;22,798809;21,112951;21,530262;22,407061;37,580711;22,181299;2,229286;19,23835;-5,137471;7,7174;2,928501;0,005183;0,0535;0,0985;-66,12857443126927;0,057;0,06505;11,33959;13,221301;15,036859161638993;22,64353;119,995399;120,000809;44,163391;36,85717;-380,085724
1902600;20,301399;20,63302;19,745569;22,13677;22,125782;22,263439;22,82576;22,668301;22,768;21,119568;21,516581;22,396791;37,64135;22,15275;2,250222;19,232302;-5,038365;7,755402;2,577666;0,003633;0,0625;0,102;-65,69697770383496;0,0505;0,050117;11,38398;13,274959;15,079843855309885;22,629572;120,1119;119,974289;44,121952;37,179989;-377,464111
1903200;20,294979;20,62225;19,75252;22,115772;22,0872;22,237648;22,80789;22,64716;22,757313;21,108339;21,505482;22,391569;37,679405;22,126619;2,070024;19,22234;-4,988646;7,884464;2,3825;0,004117;0,058;0,1;-66,58438734811328;0,0505;0,0495;11,24449;13,166141;14,993878048322916;22,616398;120,00161;120,007401;43,87455;37,210732;-381,241425
1903800;20,28352;20,62171;19,760387;22,101149;22,064779;22,20606;22,792347;22,628941;22,739231;21,09149;21,49966;22,382839;37,792091;22,104259;2,121623;19,210772;-4,926414;8,006599;2,690333;0,003133;0,054;0,0935;-67,07642809512186;0,0525;0,071283;11,171061;13,094881;14,935655327457308;22,601711;120,059608;119,985596;43,912453;36,991753;-383,532898
1904400;20,27515;20,60524;19,761078;22,061069;22,054398;22,190969;22,769909;22,612101;22,720119;21,090858;21,49114;22,37171;37,915459;22,07062;2,183159;19,202917;-4,885162;7,97785;3,456167;0,001167;0,059;0,105;-67,96889208557221;0,0525;0,047033;11,069662;12,99686;14,860098232467507;22,582989;119,946213;119,997604;43,850502;36,620239;-386,584106
1905000;20,267811;20,591839;19,765911;22,041691;22,009268;22,141279;22,758041;22,5905;22,702301;21,08169;21,482649;22,36644;38,052639;22,04631;2,162262;19,195061;-4,885733;7,949317;2,777668;0,003467;0,0495;0,104;-68,67184989909435;0,045;0,056183;10,977579;12,91078;14,792021900264324;22,567129;119,987404;120,026405;44,096458;36,424843;-389,54718
1905600;20,260601;20,576948;19,762291;21,99556;21,946209;22,116692;22,734138;22,567869;22,674297;21,060421;21,47481;22,35644;38,260387;22,015858;2,226744;19,186232;-4,89958;7,814166;3,0795;0,002783;0,059;0,1015;-69,29780563214243;0,0545;0,065083;10,880411;12,82099;14,718376457810153;22,552469;120,060997;119,967896;43,78133;36,690922;-392,592407
1906200;20,25457;20,577961;19,765553;21,970289;21,9529;22,076891;22,708139;22,541908;22,665199;21,047041;21,463978;22,348492;38,28912;21,995619;2,094194;19,1749;-4,969631;7,476002;2,824;0,004617;0,062;0,105;-69,80037672945218;0,061;0,060967;10,81219;12,7526;14,662997829287415;22,533421;119,991196;120,03231;44,029629;36,949642;-394,57428
1906800;20,24943;20,57309;19,768978;21,94631;21,94985;22,075399;22,675941;22,529942;22,640669;21,033119;21,449339;22,3391;38,283661;21,969421;2,140746;19,155128;-5,097462;7,173049;2,596;0,005583;0,065;0,097;-70,79291131728922;0,05;0,067733;10,673861;12,630629;14,566271947657643;22,51763;120,015587;120,008499;43,78373;36,995384;-398,861298
1907400;20,244982;20,570629;19,767101;21,914549;21,897882;22,059429;22,663488;22,50477;22,622269;21,009581;21,44186;22,331181;38,380222;21,948622;1,982828;19,137041;-5,206551;6,9796;2,617833;0,002933;0,0615;0,104;-71,15351887972605;0,0545;0,058167;10,619141;12,567489;14,512695423828445;22,504971;120,000999;119,981606;43,906563;36,893097;-400,820801
1908000;20,23708;20,55183;19,76189;21,868153;21,850481;22,015591;22,638231;22,47464;22,592598;20,986391;21,43475;22,32288;38,402618;21,91991;2,148346;19,122608;-5,273812;6,923182;2,568667;0,00395;0,0565;0,104;-71,6602747904613;0,0595;0,055217;10,52329;12,489029;14,447333837814632;22,486019;119,998596;120,013809;43,839119;36,618061;-403,284607
1908600;20,231112;20,548229;19,756798;21,828541;21,83304;21,991049;22,616978;22,448542;22,569073;20,97707;21,424171;22,30937;38,438385;21,889299;2,201822;19,10573;-5,287013;7,022882;2,602833;0,003983;0,0575;0,0985;-72,46832573535725;0,0465;0,067667;10,424299;12,39235;14,370866736583956;22,4653;120,047195;119,983803;43,89201;36,976936;-406,326355
1909200;20,225948;20,53791;19,74814;21,810022;21,824821;21,97817;22,597448;22,43273;22,55196;20,965509;21,414572;22,30212;38,369247;21,861279;2,076534;19,09293;-5,211699;7,371334;2,952;0,0029;0,0705;0,102;-72,35729725389763;0,051;0,053483;10,450601;12,392691;14,368524617525148;22,44982;119,704712;120,001999;44,152481;37,418171;-405,231689
1909800;20,21983;20,531219;19,742559;21,78199;21,750702;21,94408;22,577139;22,413809;22,539;20,963711;21,408211;22,299702;38,556026;21,835829;2,151358;19,08749;-5,084674;7,62535;2,487167;0,00345;0,062;0,0985;-71,03409355279624;0,0475;0,067583;10,60631;12,533979;14,476770830564137;22,437519;120,134605;120,002396;44,466133;37,183643000000004;-399,735992
1910400;20,212851;20,531612;19,736019;21,771271;21,750446;21,904739;22,56093;22,38916;22,521961;20,943939;21,39859;22,289642;38,719948;21,817471;2,107785;19,081341;-4,987241;7,732948;2,656167;0,004483;0,0625;0,1005;-69,95168457571572;0,052;0,062117;10,70419;12,63114;14,547260742962933;22,419092;120,018799;119,981895;44,066063;36,951607;-394,837921
1911000;20,19936;20,519581;19,724239;21,75477;21,724152;21,930698;22,55151;22,382019;22,495972;20,944248;21,391491;22,28352;38,86552;21,78779;2,171837;19,072849;-4,931561;7,838484;2,6435;0,004;0,057;0,0995;-68,60075051688577;0,0625;0,069933;10,88658;12,778548;14,660533799039884;22,40328;119,819313;119,993607;44,520721;36,462532;-387,940735
1911600;20,192921;20,514061;19,68342;21,749842;21,74386;21,905441;22,52927;22,37022;22,481731;20,911648;21,385302;22,274042;38,785458;21,76828;2,053029;19,065149;-4,867189;8,019551;3,332166;0,001133;0,0705;0,096;-66,7350224427581;0,051;0,059733;11,039591;12,94962;14,78451580087598;22,38529;120,088097;119,9963;44,33596;36,844429;-380,763275
1912200;20,179401;20,502199;19,661131;21,729858;21,73958;21,87915;22,509991;22,350119;22,471811;20,88876;21,376669;22,265549;38,83868;21,752119;1,908202;19,058392;-4,812978;8,03575;2,4725;0,00345;0,073;0,0955;-66,74506271314578;0,0465;0,05515;10,99391;12,925619;14,760783380509187;22,368931;120,046997;120,00061;44,213619;36,420647;-381,004486
1912800;20,16975;20,492559;19,66943;21,699789;21,707932;21,858299;22,498909;22,3417;22,44948;20,88953;21,367962;22,254971;38,956093;21,73209;1,951324;19,04825;-4,793263;8,032201;2,715666;0,001;0,049;0,099;-67,21668464603516;0,059;0,058867;10,942389;12,87468;14,721910246988372;22,355009;119,968201;119,9991;44,129665;36,70974;-382,355408
1913400;20,160048;20,48732;19,673021;21,671841;21,67878;21,859619;22,49085;22,316502;22,437048;20,88588;21,361073;22,244419;39,093956;21,6943;2,145102;19,039341;-4,794219;7,9973;2,6565;0,00345;0,068;0,093;-67,47132804716563;0,053;0,0552;10,90568;12,84305;14,696873441123344;22,342819;120,045395;120,0;44,112328;36,929817;-383,281189
1914000;20,14805;20,470098;19,67049;21,630581;21,659889;21,845037;22,450781;22,280851;22,410311;20,862188;21,346909;22,232069;39,209148;21,674208;2,119877;19,03145;-4,802762;7,899168;3,164999;0,004433;0,07;0,097;-67,27127554024705;0,0535;0,061217;10,91725;12,84063;14,68998225897475;22,320471;119,701393;120,015305;44,569489;36,773827;-381,96283
1914600;20,13728;20,45013;19,653452;21,61198;21,66831;21,90032;22,445301;22,252449;22,390369;20,854471;21,337421;22,224871;39,184566;21,643148;2,125244;19,021458;-4,831787;7,878666;2,446167;0,00585;0,0565;0,096;-66,62920990436464;0,06;0,072067;10,9701;12,90329;14,736239170486165;22,30229;120,1464;120,022095;44,732441;36,817772;-379,395477
1915200;20,125641;20,440121;19,647081;21,57074;21,587582;21,83696;22,431351;22,245039;22,38158;20,83643;21,331779;22,2204;39,286476;21,62468;2,133573;19,012989;-4,833028;7,907899;2,790166;0,002867;0,0555;0,0975;-66,23693588588473;0,057;0,073033;10,99122;12,927839;14,751212947867046;22,289322;119,906296;120,023483;44,63192;36,948669;-377,510315
1915800;20,110508;20,42659;19,647839;21,538349;21,563259;21,807489;22,403912;22,215319;22,350662;20,83567;21,324341;22,21394;39,404152;21,598459;2,12925;19,001102;-4,820037;7,937782;2,878;0,005517;0,0645;0,09;-66,79795101932173;0,054;0,05945;10,917931;12,8657;14,703245617267426;22,272312;120,127502;119,974693;44,326622;36,823891;-379,586975
1916400;20,09856;20,419031;19,6444;21,50386;21,5161;21,787731;22,386011;22,200329;22,33275;20,822832;21,316792;22,20698;39,530884;21,574741;2,191476;18,9907;-4,800628;7,981166;2,359333;0,005433;0,0595;0,0895;-66,27735631317944;0,0495;0,04935;10,990561;12,909531;14,734211689190115;22,25547;119,890488;120,001503;44,47559;37,313622;-376,850098
1917000;20,091459;20,412779;19,64189;21,49395;21,520239;21,762331;22,36725;22,171772;22,327448;20,806879;21,306278;22,19466;39,630287;21,55768;2,084553;18,98208;-4,780769;8,004018;2,836667;0,001233;0,0605;0,102;-65,9990380077017;0,054;0,053383;10,99264;12,92368;14,741698518344483;22,23958;119,972801;119,961197;44,399757;37,17849;-375,674225
1917600;20,078579;20,404671;19,658329;21,47648;21,497561;21,74806;22,36507;22,159561;22,30444;20,797031;21,29187;22,182301;39,698738;21,522221;2,177797;18,97402;-4,764384;8,016468;2,654;0,004167;0,06;0,0915;-66,46471633409222;0,0455;0,059533;10,937071;12,86219;14,692639751654761;22,2276;119,931007;120,008896;44,21851;37,360291;-377,687103
1918200;20,073261;20,39526;19,66345;21,467009;21,537319;21,757818;22,331959;22,137859;22,295961;20,793121;21,284271;22,177361;39,763844;21,504028;2,080221;18,96534;-4,75311;8,039034;2,678333;0,003433;0,058;0,1015;-65,75310725358156;0,045;0,064267;11,03722;12,935919;14,748665161713664;22,213943;119,975388;119,960709;44,465408;37,326202;-374,178406
1918800;20,071352;20,394987;19,66049;21,454678;21,519571;21,743549;22,31805;22,131083;22,273201;20,77729;21,277369;22,16993;39,767647;21,484268;2,070307;18,955271;-4,738338;8,067099;2,486667;0,004683;0,0495;0,0925;-65,21502427279862;0,041;0,063233;11,064859;12,97872;14,778219470651889;22,198629;119,991394;120,0215;44,281334;37,130833;-371,921997
1919400;20,06538;20,386539;19,645798;21,441799;21,490749;21,73032;22,31155;22,128471;22,255527;20,759371;21,27202;22,163033;39,794353;21,463663;2,023708;18,94486;-4,725527;8,064583;2,257001;0,006067;0,0605;0,094;-64,92100504665633;0,052;0,052117;11,078119;12,99297;14,785123699141934;22,186731;119,982986;120,016991;44,655773;37,238323;-370,852386
1920000;20,057278;20,377651;19,635887;21,428799;21,474802;21,69803;22,290319;22,097837;22,233761;20,74889;21,264441;22,155039;39,884941;21,445881;2,005121;18,934891;-4,718002;8,073085;2,589168;0,00215;0,07;0,0985;-64,84567726449438;0,0575;0,068483;11,063;12,990741;14,781005126615625;22,168859;120,145706;119,968689;44,245598;36,913521;-370,440582
1920600;20,042469;20,36937;19,62859;21,412281;21,475168;21,685551;22,27125;22,091881;22,222179;20,737921;21,255049;22,145191;39,940395;21,42046;2,087948;18,92668;-4,710211;8,07955;2,372666;0,003133;0,054;0,098;-65,09452677159112;0,0435;0,06115;11,02201;12,95237;14,749021704124575;22,1535;119,889694;120,017197;44,194618;37,643345;-370,985992
1921200;20,03944;20,360361;19,628521;21,41592;21,49441;21,687813;22,260647;22,076839;22,203968;20,728781;21,245619;22,13699;39,918678;21,408482;1,870973;18,91802;-4,703797;8,124617;2,951499;0,002;0,054;0,1005;-65,51007872092997;0,057;0,056717;10,96899;12,897429;14,704816754889414;22,143551;120,122498;120,040695;44,298653;37,025127;-373,223328
1921800;20,03001;20,354549;19,61636;21,367458;21,41947;21,658051;22,241261;22,050299;22,194582;20,722019;21,23579;22,12842;40,04253;21,3855;2,04029;18,909512;-4,68416;8,090982;2,970666;0,003267;0,0655;0,0985;-64,88975212957594;0,0475;0,057883;11,03693;12,958839;14,750411286983827;22,12767;120,094498;120,007401;44,434338;37,060349;-370,007812
1922400;20,022678;20,346581;19,587849;21,36445;21,447041;21,649683;22,223991;22,044758;22,167149;20,719532;21,230261;22,124252;40,056557;21,364941;1,972107;18,898109;-4,696395;8,0159;2,873332;0,003333;0,0565;0,103;-65,26030680324388;0,051;0,058233;10,970591;12,916389;14,716639888094226;22,1094;120,053406;119,965599;44,105518000000004;37,374641;-370,88208
1923000;20,018419;20,334988;19,55591;21,367371;21,441879;21,64609;22,196211;22,030058;22,153141;20,695431;21,224331;22,1166;40,033829;21,353601;1,684954;18,885708;-4,718952;7,942416;2,4585;0,002617;0,0615;0,107;-65,43988229450514;0,0515;0,0664;10,944239;12,872808;14,6773876865637;22,093121;119,789696;120,025795;44,252769;37,959;-371,597931
1923600;20,007662;20,324749;19,516338;21,352879;21,449181;21,630268;22,177601;22,017059;22,139179;20,67959;21,218159;22,110409;39,905289;21,33042;1,967675;18,874922;-4,742781;7,884783;2,642;0,003417;0,0615;0,098;-65,78539066635594;0,0455;0,052767;10,880741;12,819738;14,632412962542782;22,078861;119,79039;119,969498;44,372532;37,781921;-373,162781
1924200;19,991112;20,308931;19,51178;21,307081;21,355352;21,589499;22,172413;21,98255;22,122458;20,674021;21,21163;22,10368;39,988007;21,31023;1,847122;18,865801;-4,764935;7,835516;2,417334;0,004933;0,0635;0,095;-64,88759729335774;0,0545;0,0608;10,980719;12,91257;14,702595289159294;22,060751;120,056198;120,021889;44,88303;38,3666;-369,141693
1924800;19,977108;20,296741;19,51972;21,30612;21,354717;21,570271;22,148239;21,98901;22,10532;20,657951;21,206821;22,105892;40,07737;21,295828;1,808054;18,85692;-4,77613;7,816667;2,366167;0,004883;0,0635;0,093;-64,17233574307883;0,042;0,068617;11,054779;12,974429;14,74698797322705;22,051502;120,035507;119,983398;44,556816;38,242962;-366,172485
1925400;19,967571;20,2885;19,509878;21,324039;21,379177;21,573179;22,149471;21,982203;22,094791;20,662079;21,204851;22,109041;39,998547;21,284241;1,617996;18,845209;-4,774953;7,852434;2,801834;0,002333;0,0495;0,099;-63,00555872436921;0,0485;0,06635;11,19627;13,107361;14,849961752500812;22,040359;120,169296;120,016098;44,680622;37,891518;-360,628296
