Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
1926000;19,957958;20,275522;19,502932;21,368229;21,444279;21,60446;22,144131;22,000532;22,10248;20,665201;21,19669;22,1068;39,802299;21,275021;1,338573;18,83275;-4,754186;7,945583;3,081498;0,003733;0,0485;0,093;-62,881101999143894;0,0425;0,068917;11,207981;13,124469;14,863643187473741;22,034533;120,117699;119,999901;44,84922;37,0158;-359,578796
1926600;19,944241;20,26849;19,51437;21,386011;21,458172;21,63608;22,139969;22,007238;22,08588;20,67091;21,189289;22,10841;39,57832;21,264511;1,159966;18,82408;-4,713995;8,029615;3,220833;0,0068;0,056;0,1065;-62,45138142601473;0,045;0,060917;11,28532;13,177431;14,905835068520345;22,036201;119,8965;119,998512;44,574421;37,090908;-357,208618
1927200;19,935261;20,255779;19,514248;21,380848;21,464849;21,637318;22,138411;21,994148;22,08186;20,683079;21,18404;22,10462;39,6026;21,25684;1,062489;18,817327;-4,677398;8,125082;2,851167;0,0046;0,0595;0,095;-61,70160493853305;0,0475;0,058717;11,36562;13,272749;14,981747198603138;22,02947;120,041794;119,981102;44,30238;37,361217;-353,283813
1927800;19,92399;20,250759;19,537241;21,41238;21,48654;21,633848;22,132141;21,99061;22,08399;20,684158;21,17473;22,096668;39,605;21,249489;1,023176;18,810572;-4,622796;8,287165;2,464833;0,0055;0,057;0,0985;-61,831948369076386;0,0385;0,059883;11,36587;13,258841;14,971736863312064;22,024151;119,91951;119,970497;44,096973;37,074627;-353,416901
1928400;19,916859;20,253571;19,54063;21,368372;21,447062;21,578299;22,110962;21,982769;22,061441;20,676258;21,165829;22,08025;39,676369;21,234972;1,222028;18,804071;-4,570995;8,255816;2,744167;0,0023;0,053;0,098;-61,91485958199523;0,049;0,0707;11,329649;13,24148;14,956784719686521;22,011791;120,2183;120,016708;44,105598;37,222923;-354,10199
1929000;19,91408;20,24481;19,551821;21,373369;21,437931;21,57947;22,090782;21,951948;22,054939;20,655321;21,158161;22,07453;39,70153;21,216591;1,218846;18,79427;-4,577797;8,234751;2,485833;0,005367;0,061;0,0965;-63,5602146534842;0,0545;0,051667;11,10528;13,03822;14,79618158263066;22,000351;119,921402;120,043716;43,766731;37,414959;-361,458588
1929600;19,908741;20,235439;19,564508;21,36611;21,418781;21,584829;22,092899;21,93923;22,043921;20,646921;21,14694;22,070059;39,663223;21,20183;1,298827;18,782879;-4,564402;8,345549;2,738167;0,007467;0,0615;0,0885;-64,26154538160495;0,047;0,0564;11,04612;12,952121;14,72841141566045;21,990179;119,949997;119,984215;44,088818;37,22102;-364,481018
1930200;19,901178;20,232849;19,569302;21,36117;21,425579;21,57188;22,073217;21,919598;22,033249;20,646549;21,138142;22,064991;39,75219;21,191769;1,171713;18,774691;-4,521399;8,398034;2,879666;0,002417;0,0605;0,096;-63,59124197013907;0,0435;0,061267;11,13367;13,02534;14,784780964969887;21,980532;120,094505;120,012405;44,040047;37,090813;-361,37558
1930800;19,89303;20,225191;19,55094;21,32589;21,389071;21,55221;22,05135;21,917412;22,013752;20,623899;21,13113;22,058752;39,885811;21,17919;1,195587;18,76738;-4,517478;8,271;3,064166;0,005233;0,074;0,1;-63,49656268270216;0,0545;0,055933;11,11297;13,013;14,770152736804288;21,966839;119,811111;120,000389;44,066261;36,688873;-360,91037
1931400;19,884478;20,219631;19,54134;21,36418;21,431902;21,579929;22,05685;21,9146;22,005671;20,648029;21,132439;22,067331;39,861477;21,17659;0,771264;18,758682;-4,527698;8,4291;2,480333;0,003333;0,06;0,0915;-62,39969469548253;0,0505;0,05635;11,288409;13,15894;14,88734469057704;21,95709;119,959702;119,988892;44,291019;37,560787;-354,832092
1932000;19,876099;20,201023;19,496012;21,48312;21,539669;21,66334;22,072439;21,991608;22,017872;20,678539;21,145458;22,100231;39,654041;21,187092;-0,09347;18,75362;-4,443367;8,813383;2,703332;0,004633;0,059;0,1005;-59,99632854811027;0,0505;0,050867;11,62998;13,457489;15,122601725954306;21,9625;119,779808;119,981995;44,913837;37,869061;-342,753082
1932600;19,865887;20,178989;19,4793;21,643391;21,69453;21,792622;22,11919;22,071253;22,062151;20,7283;21,15592;22,125389;39,329147;21,208431;-0,918611;18,752232;-4,287412;9,097635;2,462667;0,003433;0,0545;0,089;-56,79687241479639;0,0415;0,05175;12,05917;13,86552;15,446742933305766;21,99165;120,104408;120,001205;45,361916;37,147209;-327,975342
1933200;19,855122;20,170731;19,47286;21,57452;21,63592;21,702372;22,115629;22,04529;22,070108;20,744312;21,147562;22,110981;39,457851;21,202692;-0,321981;18,749201;-4,225296;8,878767;2,575667;0,004517;0,0585;0,101;-57,119582572117594;0,054;0,057383;11,94261;13,846041;15,434984763428746;21,995739;120,119308;120,001503;44,514702;37,38546;-328,917419
1933800;19,84551;20,170521;19,4848;21,566608;21,63917;21,7449;22,11623;22,025721;22,062599;20,732042;21,140869;22,104811;39,517887;21,20343;-0,209481;18,741371;-4,254048;8,816334;3,210334;0,002333;0,058;0,0965;-57,37395378782628;0,043;0,048567;11,916449;13,80471;15,400840489187006;21,99304;119,8936;120,003006;44,979424;36,728611;-330,159821
1934400;19,831409;20,15023;19,445669;21,565458;21,623951;21,754639;22,115961;22,028973;22,058121;20,73312;21,145479;22,114641;39,51326;21,20579;-0,622196;18,730501;-4,2788;8,862566;2,962333;0,002317;0,049;0,0965;-56,65139213397646;0,0515;0,05645;12,01501;13,88763;15,464088975423257;21,981562;119,9319;119,993912;45,241848;36,688889;-326,371399
1935000;19,827709;20,145039;19,466671;21,560698;21,65863;21,715391;22,11808;22,033291;22,056;20,727869;21,141949;22,107031;39,495171;21,20207;-0,194326;18,72254;-4,252404;8,934066;2,989167;0,000133;0,0605;0,092;-56,62758041834039;0,058;0,058833;11,993561;13,884351;15,460888611826531;21,98888;120,159996;120,023209;44,7948;36,465908;-327,179596
1935600;19,817881;20,134418;19,481758;21,4223;21,515942;21,642872;22,096851;21,989552;22,03108;20,718451;21,141628;22,118509;40,03455;21,184641;0,419642;18,71439;-4,242233;8,897232;3,000834;0,0023;0,0565;0,0885;-56,51426090771092;0,053;0,060067;11,99951;13,886969;15,461231159264308;21,968102;120,050499;120,0009;45,060577;36,553009;-326,045105
1936200;19,811989;20,138988;19,506601;21,502399;21,572611;21,656672;22,07423;21,98724;22,01675;20,708012;21,131779;22,106859;40,201313;21,18218;0,120546;18,707621;-4,229815;9,02035;3,0315;0,005067;0,071;0,102;-57,81465366848319;0,0525;0,0666;11,817259;13,73027;15,338944646259641;21,96398;120,327881;119,962112;43,989468;37,180931;-332,525879
1936800;19,809639;20,13406;19,492748;21,454411;21,510099;21,614779;22,05814;21,949688;22,00304;20,669321;21,118441;22,082691;40,37355;21,165668;0,57095;18,701599;-4,232387;8,648466;2,929001;0,003633;0,068;0,1025;-60,56725936019335;0,0515;0,064683;11,431429;13,384779;15,064640255058734;21,946699;119,782509;120,024002;43,546738;36,951;-345,063385
1937400;19,802898;20,131557;19,473932;21,356989;21,423187;21,564648;22,03335;21,892521;21,965111;20,64777;21,10635;22,054819;40,584072;21,141779;0,90191;18,689489;-4,340386;8,4938;3,052167;0,002033;0,0585;0,0945;-61,92590782083813;0,0455;0,054167;11,285181;13,212779;14,927357097740654;21,91626;119,944298;119,993187;43,995911;36,378624;-350,989105
1938000;19,794651;20,12328;19,466021;21,363379;21,41522;21,555981;22,012072;21,87022;21,951502;20,624168;21,099689;22,04409;40,63533;21,129759;0,775306;18,675991;-4,38871;8,5091;2,598666;0,0023;0,077;0,0915;-62,492621285075415;0,0515;0,0713;11,20532;13,12618;14,855590254884959;21,898708;120,164696;119,976196;44,135151;36,652443;-354,070984
1938600;19,785082;20,115669;19,43218;21,30423;21,360901;21,533979;21,991177;21,871613;21,94149;20,604071;21,09296;22,036201;40,783257;21,108578;0,950824;18,66391;-4,400327;8,420885;2,911834;0,002367;0,057;0,0995;-62,43204609247388;0,0445;0,064467;11,20336;13,113131;14,840638481053674;21,878271;119,853905;120,047287;44,050022;36,380154;-353,416687
1939200;19,77384;20,104359;19,386591;21,30917;21,36718;21,542601;21,965412;21,844009;21,91382;20,601509;21,08378;22,032261;40,762962;21,102562;0,491436;18,6549;-4,428763;8,460935;2,8205;0,00155;0,065;0,094;-61,79228398958889;0,0475;0,05895;11,29069;13,18237;14,892462063860942;21,8549;119,842491;120,008705;44,633968;36,245647;-349,638794
1939800;19,76075;20,08754;19,414841;21,471029;21,499243;21,635708;21,994459;21,91028;21,924023;20,653709;21,100849;22,087208;40,402267;21,108231;-0,256926;18,648819;-4,345294;8,991467;2,553165;0,004733;0,0685;0,0925;-59,23152488161343;0,053;0,061483;11,70382;13,519121;15,1631703368447;21,866322;119,916504;119,96650700000001;45,307076;36,342598;-336,556488
1940400;19,750347;20,075609;19,39262;21,391613;21,45145;21,58283;22,009501;21,91984;21,927542;20,646381;21,09391;22,073032;40,452099;21,09507;0,343287;18,646069;-4,230262;8,594717;2,760833;0,0047;0,0615;0,0925;-58,14412959537228;0,0515;0,060033;11,70638;13,63327;15,249030415550797;21,87492;120,269608;119,984695;45,10836;36,057331;-332,802673
1941000;19,741829;20,07143;19,393511;21,286808;21,350409;21,488869;21,973429;21,859711;21,905218;20,624001;21,08169;22,05257;40,820446;21,073889;0,853222;18,632071;-4,359654;8,3337;2,773167;0,002817;0,063;0,093;-60,409891117580884;0,049;0,054283;11,39855;13,35833;15,03274908475511;21,847599;120,075699;120,019691;44,36771;36,269863;-342,549988
1941600;19,731718;20,05933;19,39719;21,219631;21,290379;21,468929;21,94429;21,82453;21,876358;20,592579;21,069851;22,03434;41,011986;21,057577;0,865329;18,615891;-4,421892;8,345716;2,780666;0,003383;0,0655;0,093;-61,099293084648146;0,0445;0,067683;11,31584;13,24959;14,94253463639567;21,826752;119,738892;119,9692;44,564587;35,250191;-345,586487
1942200;19,72337;20,051561;19,398731;21,173151;21,260151;21,425861;21,923052;21,784161;21,862579;20,566311;21,05875;22,01804;41,049541;21,031801;1,198756;18,605551;-4,449885;8,129084;2,6595;0,004383;0,065;0,0935;-62,00078824949537;0,0535;0,052833;11,15283;13,122881;14,839530366382894;21,808941;120,288803;120,016006;44,17577;36,316391;-350,799805
1942800;19,709293;20,037462;19,391048;21,12822;21,16951;21,378912;21,89477;21,735729;21,831648;20,5392;21,046471;22,001179;41,05912;21,01684;1,076821;18,594078;-4,552167;7,701399;2,736667;0,002633;0,0655;0,095;-64,01644112070318;0,05;0,050217;10,900411;12,87308;14,64142839437415;21,78373;119,690796;120,023293;44,153065;35,755322;-359,010193
1943400;19,701981;20,02212;19,38047;21,093571;21,139408;21,35371;21,876238;21,75161;21,822512;20,523701;21,046238;22,005949;40,784889;21,000109;1,034708;18,577719;-4,667663;7,636583;2,794001;0,003317;0,0525;0,1045;-64,41302261000763;0,0495;0,054683;10,852259;12,81386;14,592380994200829;21,770939;120,043991;119,988792;44,825012;36,494526;-361,348663
1944000;19,690189;20,014721;19,379498;20,991432;21,042179;21,25845;21,84247;21,694141;21,78117;20,502771;21,028111;21,986012;40,854454;20,9732;1,442821;18,560101;-4,731066;7,450798;2,660667;0,002083;0,0535;0,0965;-65,41095630152907;0,047;0,05845;10,68865;12,68289;14,48716781621517;21,750999;120,155197;120,004784;44,378529;35,466721;-366,015198
1944600;19,67646;19,999701;19,40003;20,99201;21,001211;21,234308;21,82188;21,686079;21,7694;20,494379;21,016289;21,979641;40,728661;20,959141;0,966316;18,546381;-4,774879;7,528966;2,817167;0,0046;0,0565;0,0995;-66,30532962336991;0,0535;0,06095;10,617539;12,5758;14,403403619083452;21,73546;119,705307;119,996704;44,415932;35,983971;-369,024872
1945200;19,660309;19,997921;19,40918;21,08605;21,084879;21,325239;21,832211;21,71648;21,769199;20,525501;21,016661;21,996769;40,450539;20,95698;0,563765;18,537201;-4,720528;7,874766;3,274667;0,007983;0,066;0,0995;-65,38263621651322;0,054;0,0604;10,78603;12,708541;14,512286990426713;21,742037;120,190002;119,935997;44,589104;36,512642;-364,610016
1945800;19,650478;19,993771;19,4142;21,139561;21,185862;21,361349;21,828831;21,710381;21,772402;20,53977;21,01041;21,994581;40,364468;20,94314;0,598376;18,529202;-4,627262;7,943351;3,036166;0,00345;0,0555;0,103;-66,02554215457316;0,048;0,062017;10,71023;12,65263;14,472356706774365;21,740768;120,077194;120,067795;43,597359;35,656059;-366,795715
1946400;19,646891;19,979849;19,42028;21,142988;21,211868;21,365511;21,815559;21,710258;21,76503;20,52327;21,000858;21,985771;40,299957;20,932451;0,603114;18,517609;-4,579798;7,906133;3,060001;0,003933;0,062;0,096;-66,29966117986005;0,0565;0,058667;10,67078;12,605539;14,43277183254705;21,7379;119,954697;119,988205;43,48629;35,751652;-368,317566
1947000;19,636761;19,96632;19,417059;21,194441;21,235729;21,430389;21,81954;21,69598;21,76683;20,50816;20,994289;21,980909;40,100639;20,934429;0,143303;18,50593;-4,573977;8,038534;2,939333;0,001067;0,059;0,0895;-66,19074729431392;0,0495;0,053383;10,68715;12,602031;14,42683225236282;21,737417;120,040604;119,977196;44,005142;35,673203;-368,501495
1947600;19,629551;19,95727;19,427999;21,04987;21,086353;21,314079;21,80607;21,659763;21,7495;20,5;20,981161;21,956692;40,463322;20,913719;0,913697;18,497318;-4,545997;7,853883;2,849666;0,003733;0,0565;0,0855;-65,99774235998802;0,054;0,051517;10,66978;12,61449;14,434928672191674;21,71973;120,051308;119,995689;43,894787;34,983498;-367,367828
1948200;19,625439;19,952351;19,441189;20,972439;21,028111;21,232479;21,770542;21,623381;21,715658;20,45496;20,96505;21,936079;40,752659;20,884251;1,353603;18,485859;-4,609307;7,674501;2,927;0,003417;0,0605;0,0975;-66,43073084535877;0,0415;0,06105;10,57063;12,52054;14,353428960299041;21,693359;119,903404;120,017105;43,692062;34,843441;-369,897675
1948800;19,617741;19,94805;19,445827;20,906498;20,959082;21,190649;21,748608;21,584629;21,686941;20,416721;20,954931;21,91795;40,94577;20,859579;1,478573;18,470219;-4,662612;7,631016;3,058999;0,002783;0,0705;0,0865;-66,70752603346915;0,0415;0,053217;10,50268;12,45091;14,291901440384063;21,669449;120,052391;119,995399;43,618641;35,630268;-371,917419
1949400;19,607609;19,94059;19,443279;20,89612;20,948769;21,143559;21,709318;21,547581;21,654652;20,406372;20,942869;21,90052;41,092213;20,84016;1,537268;18,455761;-4,670501;7,690818;2,910001;0,004483;0,0475;0,098;-67,50078616301124;0,0465;0,066933;10,402949;12,35374;14,21489213646498;21,644489;120,138695;119,965805;43,28064;35,699501;-374,925873
1950000;19,6045;19,933678;19,446541;20,879848;20,956039;21,138401;21,687183;21,532761;21,64603;20,384911;20,935282;21,894751;41,077461;20,818668;1,451806;18,445202;-4,651556;7,731466;2,6835;0,005783;0,063;0,093;-67,80878555146208;0,049;0,047817;10,35594;12,298039;14,167581444831045;21,62727;120,014694;120,016701;43,482994;35,366768;-376,377228
1950600;19,599392;19,930639;19,443388;20,899492;20,975149;21,146931;21,68117;21,520779;21,626772;20,38316;20,92724;21,89406;40,987968;20,803791;1,287569;18,43594;-4,624562;7,793784;2,958001;0,00575;0,064;0,0935;-67,36443230628316;0,051;0,066167;10,415771;12,34479;14,20312980884775;21,613461;120,069298;120,007896;43,62693;35,128429;-374,003906
1951200;19,594341;19,919361;19,438391;20,880581;20,948109;21,114819;21,663031;21,521141;21,61783;20,355999;20,916927;21,879078;41,036358;20,783321;1,381836;18,427748;-4,599932;7,838599;2,7485;0,00115;0,0665;0,0975;-66,45863493949054;0,0535;0,05175;10,49801;12,415991;14,252119543646169;21,601189;119,957993;119,993591;43,532047;34,994743;-370,442902
1951800;19,585373;19,906481;19,445351;20,819279;20,897303;21,068289;21,645458;21,4837;21,593822;20,342199;20,900928;21,85471;41,246174;20,761749;1,511149;18,416191;-4,583124;7,807633;2,938999;0,00225;0,061;0,092;-66,76127558680743;0,0495;0,0655;10,428301;12,368561;14,21285886451818;21,57868;120,043991;119,978409;43,136677;35,172741;-371,548676
1952400;19,578598;19,90354;19,449329;20,80858;20,839169;21,049789;21,622059;21,471298;21,57143;20,328781;20,893831;21,85339;41,315113;20,750399;1,354617;18,402981;-4,578405;7,810899;2,968834;0,00395;0,0555;0,0935;-66,67738608612005;0,049;0,057217;10,43966;12,363852;14,206496587169461;21,56341;119,83989;120,047691;43,400631;35,022461;-370,909912
1953000;19,57387;19,880529;19,44199;20,84305;20,865459;21,06769;21,6367;21,488281;21,57835;20,356739;20,89464;21,869198;41,198757;20,746517;0,782782;18,39208;-4,553817;7,988284;2,246166;0,00175;0,057;0,098;-65,69274138678682;0,0545;0,046667;10,60488;12,50048;14,317371999565271;21,558321;119,900192;120,002602;44,013405;35,799877;-365,258179
1953600;19,557959;19,867121;19,434399;20,839951;20,843039;21,10091;21,640539;21,50514;21,568653;20,387949;20,894312;21,87916;40,950497;20,741888;0,535555;18,385319;-4,472092;8,235834;2,565334;0,001167;0,0625;0,1005;-64,04468488609338;0,051;0,0538;10,81982;12,71359;14,487787122496766;21,559711;120,141602;120,020493;44,201927;35,37373;-357,07431
1954200;19,546923;19,869791;19,44503;20,89193;20,961229;21,12039;21,62335;21,515148;21,566982;20,402832;20,884499;21,873592;40,953167;20,73535;0,497688;18,37925;-4,397651;8,295568;3,147166;0,006767;0,0545;0,0995;-64,35003070473934;0,0485;0,05895;10,795581;12,695021;14,476838670710412;21,561451;120,020897;119,991005;43,724678;35,711159;-357,673279
1954800;19,544552;19,865429;19,464991;20,878651;20,9259;21,087109;21,63246;21,527229;21,576569;20,403271;20,87789;21,86912;41,18626;20,7166;0,754249;18,37244;-4,34302;8,391268;2,968334;0,002867;0,0525;0,1015;-62,91413143960479;0,0425;0,05985;10,989151;12,852989;14,59891053148124;21,562449;119,955002;119,982994;44,128666;35,92511;-351,232727
1955400;19,541903;19,865429;19,472162;20,817822;20,862991;21,028961;21,620449;21,4744;21,551302;20,366251;20,869732;21,85199;41,409557;20,70121;1,04138;18,36128;-4,329057;8,175766;2,888167;0,00115;0,056;0,0955;-62,4798331686077;0,05;0,062933;10,951139;12,862709;14,598759410402293;21,54777;120,103798;120,014587;43,759655;36,07415;-350,518982
1956000;19,536728;19,855722;19,455662;20,77721;20,801743;21,011271;21,588121;21,43837;21,534849;20,341412;20,861319;21,84474;41,456123;20,689709;0,886734;18,343769;-4,396819;8,068601;2,777832;0,002633;0,0485;0,093;-63,37183875142426;0,044;0,0514;10,80356;12,739309;14,498235758138655;21,529911;119,961403;119,990891;43,746651;35,304939;-354,522919
1956600;19,531122;19,852808;19,447208;20,80331;20,814083;21,017101;21,579891;21,428608;21,528561;20,346531;20,856159;21,841228;41,382088;20,677549;0,675242;18,331982;-4,417813;8,12165;2,974333;0,0036;0,062;0,0955;-63,694816399831154;0,0595;0,065583;10,787889;12,709229;14,475989566528954;21,519079;119,897202;120,019302;43,823067;35,71529;-355,216797
1957200;19,519758;19,832729;19,435791;20,775612;20,78717;21,030811;21,56661;21,42178;21,510241;20,327061;20,846939;21,827971;41,390289;20,66427;0,775994;18,325871;-4,417509;8,045382;2,531;0,006467;0,069;0,0905;-64,10915987009751;0,0405;0,056867;10,703192;12,64397;14,42144318643426;21,508181;120,211388;120,012306;43,841206;35,064117;-357,933777
1957800;19,512829;19,822521;19,4415;20,68899;20,723988;20,939892;21,544312;21,38694;21,488159;20,313749;20,83902;21,810371;41,543907;20,64497;1,232276;18,318081;-4,445579;7,82515;3,049833;1,7e-05;0,0545;0,093;-64,97588814135135;0,0545;0,052417;10,580319;12,53496;14,334866792800097;21,4921;120,08651;119,983994;43,643616;34,343609;-361,395691
1958400;19,509598;19,821718;19,446018;20,659201;20,70179;20,88389;21,515522;21,349091;21,470541;20,290882;20,829109;21,791162;41,68885;20,623421;1,446642;18,303379;-4,521549;7,677716;3,021667;0,00185;0,0675;0,094;-66,0938521134103;0,0475;0,058317;10,42872;12,388861;14,217714639029097;21,46944;119,828506;120,006493;43,461708;34,980152;-366,063141
1959000;19,504099;19,818371;19,44243;20,61375;20,630901;20,84008;21,496738;21,310061;21,439621;20,25202;20,81809;21,779659;41,87167;20,59692;1,503381;18,286289;-4,572883;7,614615;3,143334;0,002383;0,0565;0,095;-66,37535749625276;0,0565;0,062017;10,36726;12,31827;14,155149642435251;21,443293;120,080399;119,946205;43,744011;35,842091;-368,117615
1959600;19,48432;19,810169;19,437389;20,663479;20,668329;20,877888;21,47987;21,333088;21,432163;20,258112;20,81221;21,783381;41,656559;20,595648;0,744408;18,271109;-4,579805;7,840216;2,554832;0,003467;0,0585;0,0945;-65,91849044853298;0,049;0,068367;10,458631;12,37465;14,199717990105144;21,430429;119,805504;120,058289;43,89156;35,170818;-365,066986
1960200;19,47917;19,794651;19,422703;20,68795;20,709042;20,91254;21,48477;21,345041;21,431742;20,280289;20,811312;21,793682;41,420593;20,587729;0,774427;18,264889;-4,48713;7,983634;2,615167;0,001983;0,0525;0,098;-65,19351788971949;0,055;0,053317;10,54303;12,47724;14,283033624239595;21,429319;120,202682;120,029297;43,983482;35,19043;-361,490662
1960800;19,468243;19,78764;19,417521;20,650188;20,65905;20,891159;21,4744;21,328999;21,41659;20,294592;20,802458;21,78718;41,395348;20,576719;0,662932;18,256721;-4,466937;7,826568;2,814167;0,00315;0,0625;0,104;-66,12199171519072;0,054;0,059917;10,44472;12,390341;14,219054571122864;21,421402;119,97831;119,988693;43,567894;35,247391;-364,221222
1961400;19,451397;19,776789;19,417019;20,603149;20,602718;20,855249;21,4576;21,306339;21,40575;20,284229;20,791618;21,774632;41,4226;20,55493;1,040063;18,244329;-4,505585;7,619082;2,643167;0,002017;0,071;0,101;-66,91348032850327;0,0485;0,058967;10,341459;12,29318;14,142090788007694;21,415091;119,958397;119,999489;43,59705;34,777039;-367,891693
1962000;19,445858;19,77161;19,421949;20,60227;20,596022;20,86215;21,42907;21,299749;21,38328;20,287369;20,78705;21,772718;41,370789;20,545149;0,731857;18,2304;-4,559427;7,755;2,474834;0,001633;0,0515;0,094;-66,81793466314181;0,0445;0,0588;10,38702;12,306711;14,153264187153482;21,404018;120,019997;119,991699;43,684258;35,04147;-367,00116
1962600;19,43652;19,76042;19,424381;20,602411;20,611261;20,836889;21,435379;21,29134;21,386801;20,283451;20,782352;21,770077;41,368954;20,527651;1,074446;18,221659;-4,510985;7,746934;2,989499;0,00575;0,075;0,0935;-65,84534129084336;0,0465;0,076317;10,496969;12,40901;14,23122120405743;21,39464;119,957298;119,966904;43,928104;35,158573;-362,34079
1963200;19,424109;19,747051;19,412519;20,557129;20,578629;20,755131;21,412579;21,25419;21,36232;20,26396;20,769409;21,74855;41,474171;20,503448;1,287881;18,209768;-4,522309;7,619134;3,036167;0,004733;0,066;0,105;-65,42198276363638;0,053;0,058383;10,50482;12,4357;14,247426630277566;21,371819;119,972;120,011208;43,908108;35,368683;-360,45462
1963800;19,41857;19,75172;19,40797;20,518827;20,55983;20,73245;21,385418;21,211142;21,331532;20,217522;20,752241;21,725929;41,499462;20,48921;1,332089;18,19315;-4,574156;7,411767;2,891167;0,004617;0,0685;0,093;-65,40152964286658;0,053;0,054617;10,44047;12,390399;14,202714062400293;21,34911;120,187294;120,000999;43,616226;35,327709;-361,640411
1964400;19,416111;19,741318;19,415379;20,48033;20,502758;20,692379;21,362558;21,187948;21,313499;20,18259;20,740791;21,70529;41,474464;20,46875;1,450694;18,174381;-4,645844;7,269067;2,625666;0,0028;0,0675;0,1045;-66,02405518843888;0,0495;0,05965;10,325741;12,28616;14,115301970937367;21,329519;119,905602;119,995888;43,368214;35,321388;-364,653198
1965000;19,41264;19,723919;19,4175;20,417252;20,422951;20,651739;21,333;21,168598;21,28619;20,155119;20,73181;21,69169;41,415985;20,4401;1,672847;18,16511;-4,704082;7,125134;2,916833;0,004567;0,06;0,0905;-66,22726838530623;0,0565;0,057717;10,279019;12,23567;14,070715964406645;21,30917;119,980492;120,009995;43,626297;35,195702;-365,976837
1965600;19,40258;19,722301;19,39687;20,37957;20,406672;20,617701;21,316589;21,136791;21,270298;20,142988;20,72114;21,677752;41,421734;20,41931;1,62447;18,151419;-4,752045;7,047565;2,932167;0,006133;0,071;0,0955;-66,3991645931664;0,052;0,059817;10,24793;12,20496;14,044113766391483;21,28746;119,955299;119,979103;43,925514;34,9468;-366,282623
1966200;19,391741;19,705379;19,377583;20,35103;20,368561;20,600121;21,290489;21,100609;21,25423;20,117741;20,710762;21,666071;41,36298;20,398081;1,672619;18,13093;-4,776497;7,01365;2,868334;0,00395;0,054;0,0955;-65,97488359862169;0,0465;0,055867;10,270689;12,22598;14,05459549736919;21,268951;119,904602;119,998795;44,0797;34,543499;-364,648712
1966800;19,386242;19,697628;19,36272;20,321827;20,345699;20,566311;21,27952;21,083221;21,238459;20,08201;20,699459;21,653238;41,380943;20,376381;1,640761;18,116301;-4,779761;7,053367;3,009834;0,003167;0,061;0,097;-65,48013884839932;0,0495;0,0486;10,274141;12,24389;14,060571007673849;21,253;120,017899;120,003006;44,069359;34,467201;-363,409912
1967400;19,37558;19,68779;19,35257;20,308468;20,322632;20,52993;21,239582;21,070959;21,208851;20,08128;20,690069;21,64142;41,427925;20,354733;1,802542;18,10535;-4,762181;7,069734;2,872;0,002583;0,0515;0,0945;-65,43578277849939;0,051;0,066117;10,28739;12,24827;14,063582502332533;21,235689;120,006996;120,003311;44,206337;34,657043;-362,580505
1968000;19,365398;19,690639;19,341949;20,28282;20,294552;20,510439;21,220009;21,047789;21,206041;20,06242;20,67993;21,63418;41,39835;20,33128;1,85523;18,094921;-4,754376;7,066417;2,723;0,003367;0,059;0,09;-65,69242509026286;0,051;0,0467;10,228009;12,201071;14,023079665198864;21,219721;120,073997;119,983009;43,776234;34,975986;-363,841492
1968600;19,35812;19,673529;19,297611;20,265789;20,248838;20,509489;21,206009;21,030811;21,18655;20,044989;20,67329;21,625891;41,416519;20,313808;1,739522;18,081869;-4,750964;7,021233;2,961167;0,005383;0,076;0,0975;-65,895413345809;0,0535;0,0719;10,195029;12,162119;13,98853956494136;21,203281;119,763611;120,043297;43,995972;35,384892;-364,429993
1969200;19,34881;19,66017;19,310619;20,229239;20,233688;20,475639;21,19569;21,009319;21,168903;20,021399;20,664021;21,616049;41,388084;20,288759;1,782265;18,066351;-4,762073;6,9909;2,927333;0,003217;0,057;0,0895;-66,32079994614602;0,0515;0,0609;10,100921;12,09101;13,929121239114492;21,186411;120,132507;120,014793;43,848103;35,188881;-367,136383
1969800;19,33214;19,64686;19,313511;20,205318;20,186831;20,45071;21,15844;20,986191;21,141521;20,016689;20,649029;21,60047;41,488171;20,27309;1,7735;18,05312;-4,764962;6,987767;2,824666;0,0001;0,0615;0,093;-66,47660309645622;0,053;0,063367;10,10074;12,06906;13,911297417871188;21,171452;119,971596;120,008911;43,976799;35,582523;-367,133301
1970400;19,325769;19,641809;19,31815;20,16707;20,165157;20,455021;21,14706;20,96756;21,128771;20,002489;20,63904;21,591459;41,470337;20,257092;1,752661;18,0418;-4,759965;7,005965;2,734333;0,003183;0,065;0,09;-66,12367429166608;0,0535;0,059783;10,12126;12,09297;13,926809860377245;21,159052;120,142212;119,975609;44,130035;35,60033;-365,86676
1971000;19,31683;19,6348;19,311991;20,17305;20,208811;20,436289;21,140022;20,964949;21,11256;19,977331;20,630651;21,58337;41,507809;20,232401;1,802352;18,02606;-4,74879;7,0395;2,783;0,00345;0,0655;0,103;-65,78151120255667;0,0505;0,05525;10,132661;12,10477;13,930480955506788;21,145237;120,101791;119,9991;44,137901;35,452431;-364,841278
1971600;19,30538;19,630789;19,31163;20,165058;20,16947;20,395441;21,134762;20,950628;21,10084;19,958941;20,621099;21,57357;41,52784;20,219578;1,653405;18,012989;-4,736573;7,05235;2,867333;0,003517;0,0575;0,0915;-65,75752944689555;0,051;0,063883;10,11409;12,088531;13,914112398943525;21,13162;120,097801;119,970398;43,88681;34,985191;-364,884491
1972200;19,293539;19,62434;19,305901;20,153811;20,183079;20,383121;21,115999;20,923769;21,080669;19,949671;20,607399;21,56558;41,53867;20,20434;1,720671;18,005959;-4,723297;7,084533;2,7665;0,004617;0,051;0,092;-65,62825217470183;0,052;0,063317;10,143551;12,093329;13,915741216064832;21,116331;119,915611;120,027908;43,839718;34,900169;-363,870514
1972800;19,285778;19,603378;19,303822;20,15097;20,142931;20,353369;21,100208;20,903702;21,064289;19,940439;20,59758;21,55588;41,56065;20,17923;1,640101;17,99428;-4,698465;7,128933;3,178;0,006733;0,056;0,096;-64,5370411764302;0,0545;0,064783;10,26607;12,203611;13,998634093945647;21,100941;119,841492;119,9823;44,096748;34,707329;-358,679169
1973400;19,275829;19,598379;19,298559;20,107409;20,122189;20,351759;21,06995;20,887981;21,051458;19,930941;20,586088;21,539711;41,570282;20,16328;1,794811;17,978762;-4,67969;7,153433;2,943667;0,002783;0,0735;0,092;-64,02749961944312;0,052;0,066033;10,30043;12,25;14,032233494191656;21,086361;120,044899;120,030197;44,380375;34,833199;-356,528503
1974000;19,269581;19,587769;19,29253;20,12418;20,17622;20,346149;21,06687;20,880848;21,04224;19,925831;20,577;21,52273;41,521477;20,146151;1,690185;17,965408;-4,665005;7,183183;2,817499;0,001283;0,0695;0,0965;-64,2501208300754;0,0425;0,0644;10,25631;12,22044;14,008287771646543;21,07185;120,178505;119,97789;43,741299;35,353661;-357,316162
1974600;19,26334;19,58939;19,294231;20,14514;20,20624;20,35113;21,064631;20,86694;21,012911;19,910271;20,567041;21,515991;41,519848;20,13398;1,535703;17,95583;-4,644566;7,198116;2,980501;0,00175;0,059;0,094;-64,80542799237351;0,066;0,0574;10,198561;12,143431;13,945786163782332;21,059849;119,982101;119,973;43,18338;35,79649;-359,585297
1975200;19,255381;19,57424;19,30158;20,108761;20,162941;20,33189;21,042089;20,86372;21,007191;19,89739;20,55802;21,50666;41,604591;20,108219;1,660188;17,945599;-4,642276;7,151616;3,199166;0,004367;0,045;0,0955;-64,51059874273474;0,0545;0,0594;10,234261;12,16239;13,957820363968128;21,048191;119,727295;120,0056;43,455944;35,515579;-358,0271
1975800;19,25226;19,56291;19,297398;20,060589;20,094471;20,29365;21,021709;20,83996;20,993631;19,895409;20,551052;21,499739;41,572021;20,098148;1,646892;17,934231;-4,648451;7,105748;3,353;0,005733;0,067;0,0955;-63,8316670308992;0,048;0,051117;10,293669;12,235101;14,013278702360413;21,035667;120,060104;120,008804;43,964531;35,618286;-355,097076
1976400;19,236929;19,557339;19,300819;20,053501;20,072201;20,277061;21,0047;20,81035;20,975288;19,883678;20,53717;21,48555;41,63541;20,0832;1,665655;17,916361;-4,660047;7,086784;3,177666;0,005433;0,056;0,1025;-63,96038977015669;0,052;0,06405;10,262671;12,208811;13,990650487818598;21,021242;120,090103;120,012596;43,524437;35,530441;-355,63031
1977000;19,23354;19,547277;19,30637;20,226721;20,246891;20,62162;21,008282;20,827511;20,9807;19,873861;20,526951;21,47983;41,190479;20,19231;-2,172043;17,906849;-4,656936;7,160185;498,369202;0,0054;0,0535;0,0945;-63,65134711976602;0,05;0,059017;10,31196;12,23259;14,007001427899835;21,016422;119,885292;119,961708;43,605347;32,222481;-354,108215
1977600;19,224499;19,540592;19,305359;20,55117;20,562649;21,04418;21,124722;20,94754;21,081011;19,863831;20,519993;21,471901;40,138119;20,313;-3,810147;17,896549;-4,6184;7,2428;499,881287;0,005783;0,058;0,102;-62,6806482519252;0,056;0,064983;10,414968;12,329279;14,079286973984242;21,043001;120,059105;119,975998;43,771282;32,096611;-351,5578
1978200;19,217209;19,539471;19,299391;20,639439;20,69422;21,173721;21,168751;20,99205;21,114319;19,847488;20,513569;21,462749;39,619377;20,3797;-3,878022;17,88851;-4,587491;7,275234;499,698578;0,008717;0,061;0,0985;-62,096443464677655;0,052;0,062917;10,455969;12,37715;14,112574598303627;21,06675;120,042908;120,030197;43,704426;32,292702;-350,611511
1978800;19,208;19,533779;19,304029;20,689541;20,803799;21,232519;21,185162;21,011784;21,133869;19,846859;20,506542;21,456358;39,250549;20,43095;-3,821395;17,87759;-4,568075;7,2992;500,171936;0,010317;0,058;0,092;-62,13756472299519;0,0465;0,0712;10,45057;12,37184;14,108449958833981;21,08127;119,965988;120,002701;43,733276;32,463558;-351,300598
1979400;19,208019;19,52128;19,312389;20,741291;20,845913;21,264118;21,199669;21,022848;21,145481;19,843699;20,500431;21,445038;39,17894;20,479721;-3,790949;17,86132;-4,548155;7,333383;500,173492;0,005233;0,061;0,0915;-61,85089014263487;0,048;0,061867;10,48102;12,40005;14,12966662027051;21,083139;120,053993;119,994591;43,635628;32,895947;-350,309509
1980000;19,197018;19,519192;19,30784;20,748592;20,890968;21,297199;21,201839;21,02363;21,14794;19,828119;20,49024;21,431622;39,095192;20,51368;-3,559154;17,84808;-4,527303;7,386517;500,224915;0,002433;0,05;0,094;-61,363764425966124;0,042;0,060033;10,520789;12,438049;14,15554571538305;21,083269;120,083908;119,999901;43,896523;32,764759;-348,846283
1980600;19,1929;19,508379;19,30538;20,770821;20,929317;21,303391;21,21452;21,033291;21,149002;19,82168;20,48044;21,427261;39,049732;20,54751;-3,500202;17,8388;-4,503385;7,419165;499,865723;0,0045;0,0555;0,1015;-61,41107851416988;0,0375;0,0563;10,50172;12,42627;14,145077752735713;21,082788;119,949387;120,019913;43,537041;32,713173;-349,147125
1981200;19,182081;19,512199;19,306139;20,777359;20,928122;21,324619;21,21393;21,03228;21,14588;19,812269;20,4723;21,41795;39,101067;20,575399;-3,3811;17,829269;-4,498968;7,365317;500,124084;0,003433;0,0705;0,095;-61,64488384444429;0,052;0,0509;10,468719;12,39073;14,115763963758429;21,079559;119,840797;119,993698;43,321213;32,851898;-350,24942
1981800;19,17865;19,496;19,308741;20,80283;20,959501;21,34795;21,210911;21,03224;21,14852;19,79644;20,467249;21,411362;39,085339;20,597811;-3,190978;17,818913;-4,47786;7,5586;499,845795;0,0069;0,062;0,1005;-60,78350918582122;0,048;0,045233;10,56983;12,46976;14,173313957229553;21,07942;120,166893;119,970604;43,751453;33,079453;-347,514313
1982400;19,16938;19,491001;19,30056;20,81683;20,961422;21,35651;21,21489;21,03347;21,147831;19,79697;20,461323;21,404991;39,138939;20,620291;-3,175807;17,8099;-4,412472;7,683149;500,267731;0,005317;0,06;0,0945;-60,18628313772096;0,046;0,0535;10,631001;12,53674;14,224807977450205;21,075329;120,0215;120,005699;43,485199;33,427818;-344,471405
1983000;19,166248;19,486582;19,30719;20,81731;20,969898;21,34333;21,216061;21,032221;21,148479;19,790081;20,453842;21,398462;39,258411;20,643009;-3,099458;17,802172;-4,366278;7,709183;499,931213;0,004833;0,059;0,101;-60,27926021213523;0,0485;0,053667;10,61696;12,519179;14,209980101899474;21,07251;120,025795;119,998596;43,505821;33,102478;-345,046295
1983600;19,160341;19,47928;19,30871;20,81716;20,978939;21,394022;21,212561;21,029348;21,139669;19,77512;20,441719;21,384882;39,341759;20,65761;-2,95652;17,795172;-4,342656;7,77325;500,002777;0,005367;0,0415;0,1115;-59,81286127292145;0,037;0,065583;10,65873;12,555551;14,234860283059547;21,067141;120,066818;120,026695;43,492729;33,498299;-343,47229
1984200;19,15333;19,48077;19,30579;20,837311;20,997332;21,396658;21,21451;21,030352;21,135241;19,77006;20,42898;21,3783;39,46846;20,67235;-2,93634;17,786591;-4,308222;7,838136;500,106873;0,0041;0,0575;0,0925;-59,53790456485321;0,0445;0,04785;10,68585;12,58098;14,253308492783127;21,06514;119,919411;120,016708;43,431969;32,766899;-342,169769
1984800;19,14506;19,47307;19,303181;20,841879;21,002911;21,426182;21,21734;21,02948;21,134151;19,759169;20,422499;21,372002;39,50053;20,6908;-2,859915;17,775049;-4,281541;7,862901;500,017273;0,00585;0,0495;0,094;-59,293856078063016;0,0395;0,06255;10,7014;12,596999;14,263295941049053;21,060431;119,938614;119,992188;43,569099;32,614201;-341,293518
1985400;19,142031;19,464251;19,303272;20,836159;21,037779;21,407129;21,215919;21,027578;21,132107;19,758808;20,420551;21,36294;39,50832;20,704218;-2,784162;17,766439;-4,258903;7,905664;500,1203;0,004067;0,0485;0,0925;-58,96659598564739;0,0565;0,068317;10,733359;12,633029;14,290951145741781;21,056049;119,964798;119,964584;43,6959;33,001019;-339,656708
1986000;19,139099;19,46603;19,292629;20,853001;21,035889;21,393482;21,212999;21,02622;21,130611;19,743992;20,415142;21,349869;39,543404;20,714558;-2,750355;17,755869;-4,243836;7,880201;500,407532;0,004167;0,058;0,0925;-58,51035800845668;0,0465;0,069283;10,776201;12,6689;14,315229293729864;21,053051;120,018295;120,010399;43,909843;33,027931;-338,250092
1986600;19,12891;19,46312;19,27013;20,8603;21,037529;21,417192;21,205709;21,024061;21,12307;19,739151;20,411299;21,34444;39,611198;20,727339;-2,691838;17,748491;-4,246931;7,848083;499,965729;0,007883;0,058;0,1025;-58,324444648869076;0,0575;0,0519;10,779909;12,68524;14,326331019366176;21,049221;120,086403;120,0271;43,6544;33,246082;-337,564087
1987200;19,120781;19,445759;19,236441;20,858871;21,02503;21,409401;21,207611;21,020641;21,129601;19,720179;20,407352;21,33864;39,64233;20,740311;-2,648951;17,739231;-4,257756;7,79255;500,190674;0,00645;0,0555;0,1035;-58,302607402145846;0,0495;0,049217;10,74663;12,66909;14,309232103421984;21,042332;119,8694;119,963501;43,874489;33,140499;-337,502289
1987800;19,111641;19,43256;19,23303;20,680561;20,760948;21,03961;21,17115;20,98605;21,111872;19,714039;20,401972;21,326731;40,310188;20,633369;1,135759;17,730961;-4,270888;7,712785;3,681167;0,002983;0,058;0,099;-58,76240080091079;0,056;0,072417;10,674631;12,61166;14,263673994321529;21,021559;120,107704;120,062401;44,00127;34,541573;-339,485504
1988400;19,10446;19,43141;19,230658;20,36245;20,434381;20,62796;21,067141;20,87199;21,014059;19,71015;20,39502;21,321739;41,536472;20,477732;3,452229;17,721289;-4,305291;7,6456;2,724166;0,006833;0,078;0,096;-59,5427775734278;0,05;0,064583;10,58029;12,52093;14,192981727799584;20,971067;119,990807;120,010094;43,763168;34,398968;-340,873596
1989000;19,093433;19,422522;19,23415;20,25602;20,317461;20,51882;20,997021;20,81304;20,936779;19,696362;20,385099;21,311947;42,056278;20,40177;3,409412;17,706869;-4,318172;7,688567;2,677499;0,005517;0,0665;0,102;-60,224397803750044;0,047;0,057517;10,50108;12,431001;14,120945334481613;20,926441;120,103294;119,981606;43,510494;34,756927;-342,800293
1989600;19,082529;19,415779;19,241489;20,198252;20,267893;20,43264;20,96242;20,76729;20,907738;19,685831;20,368839;21,30302;42,297173;20,337851;3,344235;17,692362;-4,300385;7,73445;2,352001;0,005767;0,072;0,097;-60,329042162027974;0,0515;0,058083;10,499499;12,40839;14,101480171045145;20,900059;119,9011;120,002213;43,488503;34,826973;-342,403931
1990200;19,077311;19,405861;19,239149;20,142941;20,213129;20,38789;20,92701;20,7383;20,884848;19,65556;20,35593;21,297131;42,394829;20,27631;3,203777;17,682449;-4,282434;7,772134;3,1335;0,006567;0,0715;0,0975;-59,33914979587839;0,0555;0,063717;10,586081;12,48731;14,155811132329537;20,882023;120,036293;120,02639;43,744499;36,159119;-338,733093
1990800;19,070269;19,395359;19,24011;20,12155;20,187748;20,35261;20,912022;20,720621;20,85738;19,659008;20,348209;21,284531;42,556763;20,231279;3,02387;17,67502;-4,258782;7,809517;2,220666;0,005;0,0575;0,093;-59,604240323041736;0,043;0,063717;10,5386;12,46136;14,13658352726665;20,864799;119,965698;119,9702;43,473335;35,816719;-338,872131
1991400;19,06439;19,384819;19,23127;20,266949;20,3276;20,6411;20,91363;20,729691;20,860201;19,64559;20,34285;21,281919;42,103687;20,32103;-1,130661;17,667091;-4,240241;7,798865;498,055817;0,0022;0,0655;0,1065;-59,35988997733976;0,05;0,055317;10,56281;12,474979;14,144066522312539;20,856808;119,958511;119,945396;43,941566;32,32692;-337,998962
1992000;19,059551;19,383501;19,19903;20,555639;20,652641;21,0422;20,998508;20,827791;20,94228;19,64086;20,335051;21,27442;41,024612;20,429058;-2,955537;17,656729;-4,241263;7,769885;500,082581;0,006033;0,0545;0,0985;-58,920753786330515;0,047;0,058883;10,60273;12,519821;14,17692935980444;20,880199;120,182091;120,025902;43,863159;32,147072;-337,500183
1992600;19,051809;19,390579;19,208591;20,635929;20,77598;21,149099;21,051579;20,874941;20,98103;19,643141;20,325373;21,26495;40,434071;20,481541;-3,078538;17,643429;-4,246913;7,766801;500,173431;0,004233;0,056;0,0935;-59,55199709372347;0,0545;0,0611;10,527491;12,451711;14,125184239731986;20,906212;120,037498;119,993591;43,2967;32,86739;-341,06842
1993200;19,0446;19,38035;19,228819;20,702471;20,843481;21,20303;21,078749;20,890388;20,999842;19,626202;20,311651;21,258501;40,281513;20,51314;-3,116363;17,63324;-4,235388;7,819982;500,149109;0,003933;0,062;0,1015;-60,34493060739761;0,051;0,062517;10,414411;12,34576;14,040494864924035;20,924252;119,973793;120,00679;43,376556;32,724613;-346,009399
1993800;19,044218;19,376001;19,240101;20,702259;20,870199;21,247478;21,0865;20,896269;21,00181;19,62019;20,300291;21,251471;40,186211;20,545021;-3,032302;17,624889;-4,223701;7,799284;499,956299;0,002833;0,083;0,094;-60,90989317022131;0,0535;0,0548;10,354099;12,27667;13,986288225527776;20,92835;120,004395;120,001488;43,410591;33,338997;-348,997345
1994400;19,04031;19,373781;19,24292;20,721088;20,87286;21,257341;21,086514;20,893801;21,004469;19,60606;20,289478;21,243191;40,146061;20,567301;-2,97324;17,61758;-4,222931;7,778868;500,341309;0,008833;0,067;0,0945;-61,01889930291419;0,055;0,0666;10,33119;12,25002;13,962866734812623;20,92753;119,929489;119,986404;43,31731;33,326729;-349,906311
1995000;19,029591;19,357161;19,225048;20,57317;20,69524;20,934399;21,05592;20,863338;20,98107;19,585629;20,2838;21,232038;40,689281;20,463381;1,044066;17,608471;-4,229849;7,754785;2,470167;0,003717;0,0495;0,0955;-60,07018383782412;0,0585;0,05815;10,43562;12,3347;14,023382598072205;20,91264;120,0504;120,036095;43,498009;34,538639;-346,171417
1995600;19,020542;19,35339;19,219271;20,308491;20,372738;20,500172;20,945141;20,76882;20,892752;19,592491;20,282091;21,223471;41,854946;20,330271;2,888792;17,598539;-4,228417;7,797151;3,060334;0,00565;0,0515;0,092;-59,74662801917541;0,0505;0,0734;10,479429;12,37782;14,05789268611666;20,868622;119,904892;120,004105;43,472919;34,927109;-342,370422
1996200;19,013739;19,34952;19,20849;20,193369;20,27145;20,419931;20,886829;20,71323;20,826979;19,576429;20,277712;21,217119;42,32386;20,255621;3,083799;17,586811;-4,20635;7,804783;2,414833;0,006917;0,058;0,097;-58,493647738514326;0,0485;0,0585;10,61339;12,500998;14,14909896969918;20,823702;120,040298;120,007401;43,52467;34,658081;-335,790894
1996800;19,008259;19,33659;19,194359;20,132179;20,20686;20,346258;20,86051;20,673578;20,80018;19,57292;20,273731;21,202511;42,546967;20,205591;2,90656;17,576502;-4,202707;7,791251;2,543667;0,004317;0,054;0,101;-57,96347288133814;0,0525;0,062983;10,66596;12,55687;14,191074792599276;20,79677;119,928001;119,991699;43,707027;34,957233;-332,28833
1997400;19,00123;19,329821;19,189909;20,085789;20,163271;20,304838;20,821161;20,64378;20,774248;19,569569;20,26507;21,200611;42,71212;20,156221;2,861784;17,566879;-4,200476;7,794219;2,797666;0,004033;0,0525;0,0955;-57,83303411827829;0,051;0,053217;10,665401;12,5681;14,198923226001895;20,774939;119,939499;120,0177;43,726036;36,124687;-330,976196
1998000;18,993658;19,317791;19,190941;20,05604;20,128429;20,272211;20,81514;20,624592;20,760571;19,555962;20,25387;21,192617;42,721748;20,11142;2,724139;17,558689;-4,198367;7,741034;2,816002;0,00165;0,0715;0,1055;-57,69242110968619;0,0415;0,043517;10,66967;12,569799;14,19739312388929;20,76297;120,106895;119,951805;43,741688;35,43317;-330,590576
1998600;18,988491;19,313351;19,18465;20,19021;20,27219;20,564631;20,811859;20,628521;20,75876;19,551479;20,245401;21,185268;42,166981;20,20319;-1,269926;17,54862;-4,221573;7,6817;497,994873;0,004717;0,062;0,0945;-57,76484198725055;0,054;0,05295;10,650101;12,557281;14,186689570278658;20,75346;119,935303;119,988808;43,382187;32,502281;-330,515198
1999200;18,981918;19,30686;19,18157;20,4772;20,598639;20,933239;20,908302;20,729948;20,837631;19,53615;20,23624;21,177387;40,94709;20,312191;-3,082004;17,535778;-4,234046;7,654582;499,868713;0,004233;0,056;0,103;-57,89325066504753;0,0475;0,062383;10,61729;12,527301;14,160333617969398;20,783291;120,092003;119,964005;43,408501;32,534931;-333,1073
1999800;18,974001;19,291969;19,17804;20,574471;20,710369;21,06712;20,962139;20,775812;20,88023;19,526861;20,232918;21,174051;40,39262;20,364479;-3,231203;17,52433;-4,237849;7,691416;500,052826;0,00135;0,061;0,102;-57,57534654545408;0,0475;0,0682;10,65827;12,55334;14,178350459238837;20,810259;119,976097;120,039894;43,769066;33,387421;-333,071289
2000400;18,965231;19,284519;19,17485;20,600601;20,74976;21,12009;20,982161;20,79023;20,892721;19,514771;20,22797;21,160051;40,352428;20,405869;-3,221632;17,515259;-4,217996;7,760518;499,880615;0,004783;0,0525;0,095;-57,56626665442031;0,0545;0,066817;10,63969;12,542029;14,167040665916879;20,821098;120,0662;120,001892;43,177418;33,097862;-334,059998
2001000;18,955051;19,27998;19,183519;20,63213;20,776279;21,1628;20,981401;20,793758;20,893162;19,51141;20,22056;21,150099;40,292114;20,43639;-3,185097;17,508419;-4,193789;7,7563;500,022125;0,005767;0,0515;0,0965;-57,460518510588905;0,045;0,0581;10,656091;12,550159;14,17276752097629;20,82452;119,895508;119,988693;43,48259;33,14962;-333,606598
2001600;18,94997;19,273649;19,176159;20,642872;20,81731;21,18441;20,987522;20,80023;20,89736;19,508081;20,21294;21,14444;40,295712;20,46693;-3,11777;17,498711;-4,184;7,779883;500,164215;0,006583;0,065;0,103;-58,11886332334092;0,054;0,065383;10,54593;12,473471;14,112898563575593;20,826761;119,983505;119,987389;43,417828;33,168282;-336,904694
2002200;18,94313;19,277271;19,172701;20,492889;20,574953;20,861401;20,960712;20,773428;20,878851;19,493109;20,201151;21,140289;40,936089;20,365801;0,841118;17,489429;-4,181198;7,688132;2,493334;0,001117;0,0585;0,0925;-58,9022094493218;0,0605;0,075067;10,438939;12,370931;14,03076673480761;20,815868;119,998093;120,056908;43,19352;35,187412;-340,726074
2002800;18,936329;19,267298;19,14922;20,19216;20,237539;20,430508;20,848019;20,67388;20,79208;19,48028;20,192749;21,129759;42,05743;20,227612;2,916053;17,475021;-4,215286;7,5606;2,785999;0,003833;0,069;0,099;-59,40156309569065;0,044;0,059833;10,372782;12,30284;13,97519107308053;20,76157;119,952003;119,984901;43,400288;34,77346;-341,121277
2003400;18,9279;19,259529;19,155008;20,06949;20,154972;20,320141;20,789129;20,606239;20,718052;19,468103;20,18445;21,123341;42,56974;20,156321;2,977687;17,465139;-4,253334;7,5215;3,230166;0,004167;0,0725;0,1015;-59,56927783297315;0,046;0,058417;10,3364;12,271549;13,948668372253287;20,718441;120,128799;120,019203;43,451042;34,353638;-340,922699
2004000;18,916719;19,242668;19,14883;20,009779;20,074711;20,264839;20,760649;20,565399;20,692791;19,45858;20,177542;21,114491;42,75351;20,0966;3,025148;17,455738;-4,269183;7,509732;2,254;0,00115;0,0475;0,0945;-59,379685037116296;0,049;0,061983;10,36909;12,28301;13,955362861912764;20,693409;119,816101;119,999695;43,529167;36,00547;-339,041443
2004600;18,90984;19,244621;19,142311;19,95409;20,03224;20,19768;20,725241;20,545109;20,666759;19,44525;20,169781;21,108089;42,904999;20,050253;2,867788;17,44709;-4,262779;7,580166;2,888667;0,004517;0,048;0,099;-58,62718712957787;0,048;0,065283;10,446739;12,35323;14,006472393434775;20,67342;119,963295;119,965904;43,59359;37,013981;-335,536774
2005200;18,901638;19,23279;19,13299;19,943119;20,024731;20,15938;20,71176;20,520649;20,650669;19,445101;20,16271;21,100531;42,978588;20,007488;2,679223;17,437962;-4,231671;7,633365;2,254;0,0023;0,073;0,094;-58,68523216005313;0,0505;0,06775;10,424649;12,346859;14,001348655087984;20,6591;120,164505;119,993797;43,257946;35,857128;-335,484619
2005800;18,897572;19,228041;19,13937;20,092951;20,16083;20,45117;20,7178;20,5294;20,644848;19,43825;20,15382;21,09119;42,543358;20,098089;-1,264459;17,427969;-4,212615;7,647217;497,904633;0,0036;0,058;0,0915;-59,67324188777677;0,0525;0,060917;10,28912;12,22977;13,909925529918898;20,653389;119,926498;119,979202;42,855988;32,575756;-339,674805
2006400;18,891411;19,2178;19,14134;20,360788;20,47501;20,825689;20,810452;20,62809;20,725811;19,424891;20,143368;21,086391;41,393879;20,20751;-3,089711;17,416599;-4,203949;7,640583;499,844727;0,0066;0,0545;0,092;-59,820322110222314;0,0515;0,053033;10,28505;12,19967;13,883993610534487;20,682062;119,998611;119,991898;43,108723;33,18848;-342,114502
2007000;18,88324;19,213371;19,13718;20,442379;20,589911;20,965191;20,85055;20,667179;20,775341;19,410299;20,139679;21,07798;41,009018;20,262659;-3,275775;17,408527;-4,196522;7,665883;500,037292;0,0035;0,068;0,091;-59,82530013964427;0,0455;0,052883;10,264479;12,18425;13,868976148113177;20,70845;120,040916;120,001686;43,095818;32,362152;-343,929993
2007600;18,87521;19,195452;19,117361;20,49445;20,634739;21,035891;20,868208;20,678822;20,788071;19,397419;20,133831;21,068041;40,832939;20,299282;-3,210994;17,400461;-4,178367;7,65755;499,750092;0,00695;0,053;0,0885;-58,22642490477081;0,0525;0,065917;10,46208;12,349449;13,993007399916277;20,716221;119,790001;119,985397;43,753807;32,291348;-337,181702
2008200;18,861759;19,18457;19,124599;20,516428;20,655519;21,04929;20,876568;20,688519;20,784241;19,388288;20,125608;21,057211;40,757919;20,330271;-3,162419;17,391409;-4,180567;7,65515;500,239441;0,004717;0,057;0,102;-58,11928623389712;0,0525;0,052867;10,429821;12,351831;13,993069271722211;20,716692;120,092606;120,01329;43,620846;32,404827;-337,572784
