Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
2008800;18,8528;19,17893;19,12858;20,540871;20,678551;21,074001;20,885632;20,69347;20,791599;19,38546;20,11701;21,05192;40,680248;20,35891;-3,182171;17,380661;-4,172216;7,688617;500,009857;0,004633;0,0605;0,0985;-58,264180562842725;0,0485;0,04745;10,41017;12,33267;13,977809391971658;20,718029;120,063293;119,9953;43,493816;32,120251;-338,334473
2009400;18,850119;19,175091;19,128578;20,362719;20,451021;20,740499;20,858952;20,668873;20,773109;19,377062;20,110661;21,047079;41,308094;20,263401;0,720579;17,370289;-4,153914;7,701451;3,227;0,003067;0,0655;0,1005;-58,175556764971;0,053;0,058033;10,420589;12,33393;13,97701477112373;20,709929;119,94191;120,062195;43,495731;34,404968;-337,879395
2010000;18,841831;19,16028;19,124458;20,088062;20,161152;20,319551;20,751009;20,572239;20,684658;19,38097;20,102741;21,04335;42,478092;20,125711;2,75593;17,36179;-4,148499;7,725032;2,798667;0,0046;0,058;0,0935;-58,11545394656903;0,0545;0,071367;10,43377;12,344751;13,986080138838474;20,66209;120,020401;119,987587;43,261749;34,510826;-335,499725
2010600;18,834751;19,156849;19,117689;20,00338;20,07333;20,240353;20,695932;20,51384;20,62257;19,36973;20,09413;21,03697;42,892567;20,06489;2,734426;17,35376;-4,131536;7,74735;2,661;0,00375;0,0485;0,097;-57,79784699002029;0,045;0,051317;10,46701;12,368821;14,002105979603748;20,620678;120,008194;120,034897;43,310959;35,067669;-332,940796
2011200;18,829161;19,147421;19,1133;19,9368;20,013172;20,17931;20,666309;20,484751;20,591721;19,364079;20,08704;21,030201;43,097084;20,006531;2,729988;17,34763;-4,123124;7,742566;2,765666;0,006283;0,0535;0,095;-57,443899262181844;0,046;0,058833;10,50778;12,40265;14,026864966082034;20,59944;119,974197;120,027;43,371925;36,524891;-330,659363
2011800;18,821491;19,139591;19,110001;19,915169;19,987148;20,13903;20,646799;20,462399;20,57674;19,367701;20,079639;21,02569;43,089916;19,961119;2,488461;17,33913;-4,125197;7,717149;2,501;0,00465;0,059;0,0955;-56,907051204299975;0,0425;0,051683;10,56682;12,46645;14,076660304779193;20,584572;120,134201;119,995689;43,48037;37,207413;-327,639893
2012400;18,815281;19,138401;19,112871;19,914171;19,975658;20,104259;20,63722;20,442808;20,563889;19,367039;20,073971;21,022762;43,176708;19,92293;2,480932;17,32942;-4,11823;7,759567;2,646999;0,002233;0,055;0,0975;-57,676930270343206;0,052;0,0569;10,46776;12,379681;14,009800841188897;20,572771;120,008202;119,972702;43,155548;37,197197;-330,468384
2013000;18,81349;19,134609;19,12261;19,868061;19,932779;20,073849;20,616009;20,422571;20,553051;19,353991;20,067842;21,014898;43,294342;19,888651;2,371917;17,320631;-4,103469;7,792783;3,080834;0,00425;0,052;0,0865;-57,82676696347716;0,049;0,058217;10,44674;12,34931;13,983883409842365;20,561981;119,898788;120,01799;43,203777;36,150501;-331,180206
2013600;18,81284;19,125839;19,123491;19,845388;19,902508;20,05378;20,600069;20,407452;20,527281;19,35326;20,06036;21,00037;43,293388;19,859579;2,165177;17,30937;-4,090739;7,765968;2,447333;0,001867;0,049;0,083;-57,496970605062586;0,05;0,066517;10,49497;12,38535;14,011484616859178;20,55113;119,960098;119,979691;43,245358;36,091881;-329,298309
2014200;18,80195;19,123079;19,126032;19,831982;19,887157;20,041159;20,598019;20,400551;20,52249;19,34276;20,04842;20,997259;43,300961;19,834759;1,980654;17,300341;-4,091885;7,805423;2,668908;0,0049;0,066707;0,092828;-57,53123402859366;0,048069;0,064371;10,47072;12,37068;13,99804006875658;20,540449;120,0849;120,03688;43,176453;36,518272;-329,728607
2014800;18,796759;19,111752;19,14262;19,829748;19,891171;20,026237;20,56802;20,384228;20,514118;19,35017;20,03611;20,98988;43,31089;19,810888;1,843869;17,293253;-4,062796;7,872034;2,813832;0,00055;0,0625;0,094;-57,255656444434585;0,0495;0,050717;10,527421;12,408629;14,029139636321984;20,527969;119,954102;120,046402;43,052071;36,564068;-327,515594
2015400;18,790701;19,11195;19,136549;19,823231;19,863791;20,022169;20,560871;20,388432;20,51351;19,352751;20,031509;20,988321;43,2425;19,78591;1,72747;17,287069;-4,039973;7,908283;2,815667;0,003117;0,062;0,096;-56,602096254011315;0,045;0,0574;10,59925;12,48452;14,087965407395865;20,520199;119,998886;119,936905;43,548767;36,32198;-324,061584
2016000;18,784992;19,095951;19,12084;19,816351;19,8479;20,00375;20,559719;20,37447;20,50614;19,3496;20,02766;20,987968;43,204079;19,765671;1,513582;17,279379;-4,026053;7,939181;2,747;0,004883;0,066;0,1025;-56,23668425085535;0,0525;0,056983;10,63734;12,522611;14,116299896756184;20,51412;119,889793;120,003098;43,506424;35,781914;-322,220123
2016600;18,782061;19,09165;19,105509;19,852409;19,88669;20,015459;20,551682;20,386021;20,507648;19,367741;20,02759;20,992863;43,210659;19,754448;1,218544;17,271061;-3,991841;8,084568;2,691165;0,004467;0,0665;0,0995;-56,05115628874742;0,0575;0,057317;10,678709;12,56242;14,150437387401986;20,512241;120,084305;120,006592;43,563747;35,571617;-320,818665
2017200;18,77194;19,081661;19,10689;19,904581;19,950649;20,089769;20,559961;20,427368;20,504223;19,381201;20,028358;21,007019;43,08765;19,751301;0,627421;17,264069;-3,922771;8,335333;2,512333;0,001217;0,0635;0,0925;-54,870936828513294;0,0445;0,060467;10,852261;12,708639;14,265825379500498;20,516317;120,002808;119,971298;44,052361;35,665234;-314,921814
2017800;18,764219;19,08219;19,10322;19,92219;19,985981;20,08428;20,564661;20,45233;20,52873;19,40155;20,026289;21,009769;43,097511;19,7407;0,747172;17,260359;-3,823982;8,412665;2,753667;0,006017;0,071;0,1055;-54,148836629239156;0,053;0,066067;10,93811;12,81084;14,348681232068765;20,524761;120,0849;120,024002;43,518883;36,728733;-311,291718
2018400;18,754971;19,069681;19,109791;19,881069;19,93313;20,015751;20,56332;20,41011;20,508762;19,39834;20,020182;21,000889;43,338749;19,721058;0,939026;17,253988;-3,83227;8,227951;2,739167;0,005033;0,051;0,095;-54,91430718366553;0,048;0,052833;10,832351;12,72128;14,279213612029979;20,512501;119,921402;120,057899;43,346081;36,782967;-314,252777
2019000;18,74966;19,06415;19,115561;19,92457;20,010818;20,085901;20,560438;20,446899;20,51239;19,41362;20,0208;21,014019;43,170197;19,72246;0,3771;17,246479;-3,836281;8,426487;2,607167;0,004017;0,060955;0,099818;-54,457308324144684;0,059727;0,052856;10,928229;12,78819;14,334035730118547;20,517281;120,069603;119,91481;43,56245;36,480034;-311,758118
2019600;18,74493;19,062908;19,10857;19,90889;19,96583;20,07539;20,553919;20,431581;20,495981;19,407059;20,01614;21,00227;43,330162;19,704561;0,659674;17,242479;-3,788813;8,402722;2,835831;0,003667;0,044034;0,099119;-54,23601700388579;0,055119;0,058198;10,93694;12,80654;14,346637858990169;20,51396;119,970093;119,981895;43,444633;36,021122;-310,848083
2020200;18,74065;19,058178;19,103291;19,940701;19,992182;20,08062;20,562107;20,43124;20,479708;19,403728;20,01355;21,004349;43,341537;19,69899;0,335468;17,23671;-3,787223;8,470149;2,728499;0,002817;0,0645;0,102;-53,69145900023923;0,052;0,051233;11,01705;12,864591;14,390507769081925;20,50823;119,949791;120,024704;43,595325;35,622322;-308,304504
2020800;18,73558;19,0574;19,067379;19,992222;20,03764;20,13533;20,554039;20,47156;20,490549;19,43199;20,015539;21,02272;43,171806;19,70689;-0,241396;17,23118;-3,738658;8,735266;3,289;0,00345;0,0655;0,1045;-52,47716244860331;0,0535;0,05175;11,21857;13,031599;14,524247870184734;20,51026;119,865891;119,977699;43,719261;35,59573;-301,521027
2021400;18,736958;19,049221;18,917521;20,05933;20,151491;20,18387;20,591228;20,534512;20,51771;19,461189;20,01807;21,036089;42,811913;19,716671;-0,467998;17,229849;-3,631093;8,826799;3,266;0,0023;0,049;0,1025;-50,32730913384337;0,049;0,059783;11,491949;13,309171;14,740963243788928;20,53138;120,141296;120,057999;44,089901;35,94244;-291,557312
2022000;18,735161;19,054779;19,004059;20,060087;20,124479;20,14613;20,589949;20,50556;20,5217;19,47385;20,018631;21,04385;42,991043;19,714571;-0,529989;17,225113;-3,62248;8,761384;2,832167;0,004533;0,0465;0,095;-50,37371758485718;0,05;0,059717;11,467389;13,31461;14,749565853649294;20,52986;119,868301;119,989891;43,754406;35,403976;-290,893982
2022600;18,728701;19,041719;19,03924;20,1157;20,220938;20,221361;20,604601;20,547369;20,538649;19,497498;20,023479;21,058241;42,80127;19,725521;-1,03406;17,21814;-3,595504;9,032934;2,638665;0,005067;0,0665;0,097;-49,62125616374854;0,049;0,056767;11,600671;13,423529;14,83907375157968;20,542629;120,071594;119,987595;44,121708;35,36134;-287,244476
2023200;18,721331;19,0397;19,04636;20,146118;20,22212;20,20496;20,612799;20,542631;20,550329;19,500111;20,022009;21,05328;42,852348;19,722179;-0,631742;17,21525;-3,513665;9,01075;2,743167;0,003583;0,069;0,0915;-49,52131637458256;0,0505;0,06645;11,577441;13,437401;14,850443333125856;20,551771;120,055199;119,978806;43,731281;35,581787;-287,013275
2023800;18,72163;19,0415;19,0495;20,070259;20,169088;20,147242;20,599159;20,52454;20,54039;19,490702;20,01836;21,04324;43,162178;19,714788;-0,424585;17,21027;-3,530622;8,82665;3,296;0,0022;0,0585;0,0925;-50,19735285928708;0,0555;0,0593;11,48311;13,350751;14,781843321082604;20,538549;120,075302;120,029892;43,594521;35,412514;-290,064392
2024400;18,718311;19,043301;19,048458;20,030197;20,102468;20,14851;20,589251;20,531191;20,524967;19,478821;20,011841;21,03363;43,420719;19,703949;-0,245472;17,201649;-3,594916;8,686482;2,999166;0,002167;0,062;0,0905;-51,37097564485373;0,056;0,0669;11,31048;13,205371;14,667439641498927;20,528229;119,992897;119,956802;43,470207;35,964478;-295,313171
2025000;18,714731;19,030891;19,043118;20,025518;20,106689;20,147619;20,582003;20,533451;20,51635;19,47374;20,010981;21,03368;43,418091;19,698408;-0,388441;17,194241;-3,642191;8,66465;2,5645;0,003367;0,0635;0,094;-52,273913454488884;0,048;0,0539;11,22463;13,09807;14,583683424636112;20,520611;119,981606;120,051598;43,64817;35,277657;-299,443695
2025600;18,708738;19,019001;19,050869;20,096142;20,177881;20,18136;20,588919;20,53857;20,517719;19,4984;20,014132;21,04599;43,264072;19,703259;-0,71046;17,189341;-3,605896;8,9587;2,831667;0,00425;0,0715;0,0955;-51,03004245367144;0,0465;0,06275;11,43409;13,264061;14,716770496338466;20,526239;119,928795;119,976402;44,10957;34,917191;-292,850006
2026200;18,700378;19,01276;19,027548;20,07181;20,18401;20,194973;20,585484;20,548252;20,52187;19,506611;20,015911;21,06152;43,360882;19,69566;-0,753944;17,18708;-3,541007;8,974032;2,988834;0,796067;0,1495;0,9285;-50,18027488467611;0,1455;1,101467;11,53597;13,3696;14,799246377552645;20,522749;119,899796;119,928406;44,296608;34,842941;-288,352234
2026800;18,694738;19,00555;18,982809;20,195971;20,31669;20,28511;20,624159;20,58955;20,554331;19,601629;20,029261;21,122549;43,26643;19,724239;-1,987384;17,183191;-3,489834;9,341249;3,265833;8,519384;1,0355;8,639501;-49,13421818246579;1,0805;10,846631;11,788199;13,58737;14,98589887337639;20,538191;119,909203;120,060501;44,851692;33,532097;-280,351227
2027400;18,689117;18,997402;18,9891;20,45644;20,65296;20,550428;20,693098;20,72739;20,634268;19,721029;20,05028;21,179359;42,636463;19,78212;-3,532762;17,18474;-3,328234;9,871017;2,576833;8,6176;0,987;8,728999;-47,79291341490294;1,0565;10,937941;12,091921;13,86288;15,223147134302565;20,602833;119,883995;119,961288;44,397591;33,758369;-271,720001
2028000;18,687592;19,001709;19,03512;20,35935;20,554218;20,51495;20,718458;20,74226;20,646082;19,738701;20,05068;21,194149;42,861237;19,784399;-2,278541;17,189121;-3,140318;9,969107;2,536333;8,644901;0,996;8,7675;-46,67709922157996;1,059;10,95907;12,202399;14,007581;15,339157938328421;20,63147;120,2444;120,028198;44,205521;33,723621;-267,490601
2028600;18,685192;19,000431;19,033148;20,44396;20,553749;20,544249;20,722851;20,743521;20,656382;19,769411;20,055649;21,20915;42,98772;19,80735;-2,542533;17,189159;-3,110166;9,874983;2,707333;8,639968;1,008;8,736;-46,428588899417946;1,0755;10,96107;12,2754;14,06766;15,391807265227603;20,630901;120,040695;119,969704;44,354866;34,180401;-264,769928
2029200;18,67909;18,99507;19,023399;20,735249;20,97221;20,884701;20,785709;20,847729;20,728022;19,819571;20,070509;21,23881;42,032425;19,88698;-5,233229;17,187469;-3,066925;10,36654;2,664667;8,61735;1,0075;8,749;-44,747071239094836;1,066;10,980141;12,566881;14,312761;15,590780416760687;20,68655;119,845909;120,060402;44,681786;33,704994;-257,01059
2029800;18,679682;18,99844;18,976061;20,444759;20,587193;20,57098;20,75445;20,770533;20,688009;19,76465;20,05452;21,177351;42,930149;19,842651;-1,598359;17,186621;-3,059066;9,200117;2,537167;8,819401;1,0015;8,9205;-46,76773361141553;1,0615;11,16757;12,10599;14,02538;15,35710885130448;20,676182;120,243202;119,949097;43,667789;34,15934;-268,449585
2030400;18,680618;18,9911;19,000681;20,364559;20,43368;20,456299;20,723621;20,71372;20,64772;19,71249;20,045271;21,16695;43,605679;19,83058;-1,281211;17,17252;-3,335432;9,273568;2,404499;8,661617;1,0125;8,782499;-48,38511406717909;1,057;11,028899;11,93842;13,78614;15,162528131691273;20,625519;119,954712;120,012695;43,844658;33,928261;-275,86377
2031000;18,673832;18,988628;19,025831;20,242191;20,303051;20,342831;20,696499;20,640079;20,608622;19,671829;20,030771;21,142818;43,955288;19,809509;-0,680778;17,16507;-3,368153;9,173833;3,128833;8,628067;1,0135;8,763498;-48,38566618454226;1,06;11,048719;11,89645;13,74368;15,121818612744072;20,59823;120,0755;120,033508;43,856548;33,947483;-276,612396
2031600;18,67128;18,97547;19,002331;20,179131;20,255749;20,283049;20,661602;20,61138;20,598438;19,647449;20,021078;21,119678;44,123829;19,795261;-0,693259;17,1548;-3,421985;9,009716;3,015667;8,730433;0,999;8,841001;-48,68632628186076;1,065;11,103201;11,839049;13,684959;15,071027157754871;20,571079;119,908707;119,947098;44,061699;33,55267;-277,602905
2032200;18,671188;18,980009;19,003788;20,168209;20,25152;20,26672;20,655823;20,567301;20,581459;19,634319;20,016581;21,106209;44,079342;19,779789;-0,608782;17,14628;-3,467172;8,977582;2,861834;8,696767;1,006;8,8095;-48,84511710496412;1,069;11,019409;11,81476;13,65333;15,043956193480966;20,554609;119,927208;120,015701;43,908199;34,031982;-278,316284
2032800;18,670002;18,977592;19,010738;20,25388;20,345749;20,32556;20,66048;20,58864;20,585011;19,65321;20,017609;21,121622;43,822628;19,792191;-1,632484;17,13957;-3,447834;9,430552;2,162001;8,652784;1,026;8,768;-47,119796120151065;1,0775;11,013811;12,106939;13,86974;15,21461819978726;20,556101;119,894089;119,981796;44,449471;33,583305;-269,602936
2033400;18,6644;18,987249;18,96595;20,259531;20,310501;20,36515;20,6738;20,621101;20,597321;19,675428;20,016088;21,121552;43,802483;19,788059;-1,213673;17,13998;-3,306341;9,438084;3,015167;8,6236;1,019;8,731501;-45,39722541032508;1,08;10,97818;12,29266;14,091471;15,389023952356112;20,56543;120,108009;120,008896;44,518299;33,857708;-261,273499
2034000;18,661049;18,975901;18,962749;20,21924;20,251492;20,30884;20,66942;20,603298;20,59749;19,665159;20,009239;21,109188;44,090412;19,778908;-1,079045;17,13714;-3,299105;9,387401;2,934334;8,639999;1,019;8,742499;-45,44151896859581;1,08;11,00465;12,259809;14,07592;15,374833336546475;20,554522;120,046593;119,992699;44,263523;34,091072;-261,377411
2034600;18,6574;18,97382;18,987671;20,252439;20,270481;20,329159;20,655771;20,580471;20,581051;19,653193;20,00395;21,095009;44,141891;19,780321;-1,18998;17,132761;-3,294297;9,444918;2,487333;8,582868;1,025;8,720999;-45,60116442935279;1,096;10,94845;12,231669;14,04462;15,34873647292219;20,549442;120,090492;120,0084;43,880787;34,026787;-262,498596
2035200;18,650532;18,96582;18,970848;20,195362;20,228191;20,288559;20,657619;20,579309;20,571569;19,634371;19,999182;21,089249;44,298073;19,771889;-0,869719;17,12977;-3,289982;9,364916;2,9095;8,559584;1,026;8,687001;-45,47974633866615;1,0685;10,957069;12,22754;14,039709;15,340661156764806;20,536419;120,0;119,999001;43,984528;33,94096;-262,075806
2035800;18,650061;18,9585;18,97341;20,239702;20,269611;20,33012;20,64892;20,571583;20,565861;19,648401;19,995869;21,088919;44,419891;19,775951;-1,494424;17,12429;-3,301796;9,593117;2,836167;8,390798;1,015;8,515;-46,33025247945658;1,0985;10,768;12,14491;13,956319;15,279482536014994;20,527132;119,937889;120,001198;43,820782;33,668121;-264,988098
2036400;18,642561;18,96357;18,967999;20,431721;20,493542;20,52519;20,689152;20,62459;20,61141;19,710369;20,00292;21,11491;43,842369;19,80661;-2,553159;17,1227;-3,165137;10,14297;2,580835;8,525484;1,043;8,6485;-44,45239763537016;1,1135;10,868381;12,51151;14,23611;15,507722351562965;20,558851;119,861984;120,000809;44,535927;33,719021;-254,895187
2037000;18,64044;18,95364;18,959911;20,379192;20,41922;20,502392;20,702511;20,651089;20,620749;19,723551;20,00679;21,129822;44,068157;19,81214;-2,140649;17,126738;-3,022844;10,1665;2,843999;8,498549;1,0355;8,632999;-42,849966482825664;1,0995;10,877501;12,681629;14,435031;15,663419916819556;20,56435;120,001694;120,009903;44,375961;33,736748;-247,281219
2037600;18,640331;18,94891;18,963879;20,420031;20,54137;20,619091;20,730579;20,700731;20,644981;19,807751;20,0173;21,16485;43,819271;19,837551;-3,026667;17,127222;-2,944291;10,4597;2,53;8,56215;1,0095;8,6945;-41,44374266188473;1,073;10,947531;12,976059;14,684481;15,873169881010753;20,58098;119,872398;119,959396;44,415352;33,620422;-237,71402
2038200;18,640121;18,951599;18,9692;20,593069;20,737041;20,75329;20,761608;20,745501;20,683178;19,864601;20,027081;21,190071;43,490982;19,876339;-3,787868;17,12978;-2,82114;10,85969;2,845332;8,7071;0,987;8,8095;-40,193572204647154;1,048;11,048059;13,194578;14,88822;16,042021653982186;20,614033;120,192299;119,993301;43,887703;34,43644;-231,134918
2038800;18,635839;18,948559;18,979542;20,616409;20,818811;20,832191;20,79434;20,80843;20,723141;19,88357;20,028339;21,18903;43,179287;19,898909;-3,684649;17,134151;-2,668307;11,07847;2,671833;8,707253;0,9875;8,818999;-39,123830323524295;1,046;11,079081;13,341969;15,03232;16,157118107716734;20,64876;119,938309;120,032997;43,863808;34,151794;-226,538986
2039400;18,6313;18,948151;18,967371;20,554251;20,710581;20,768888;20,801138;20,82781;20,707409;19,871841;20,027161;21,187801;43,614719;19,908838;-3,180292;17,136951;-2,617391;10,973239;2,72;8,728867;0,9815;8,843999;-38,783176598763;1,0385;11,034439;13,354231;15,060451;16,176056954985725;20,652618;120,127708;119,999405;43,682396;34,486622;-225,699997
2040000;18,63261;18,953709;18,97831;20,642401;20,753599;20,810581;20,809019;20,846928;20,72176;19,895802;20,030178;21,192371;43,87228;19,931118;-3,41002;17,136671;-2,605955;11,081301;2,807335;8,756731;0,9885;8,8715;-38,58111256040905;1,044;11,08831;13,411461;15,108409;16,218222028660364;20,661039;120,018089;119,970108;43,458771;34,432838;-223,97319
2040600;18,63747;18,95406;18,999609;20,656879;20,75712;20,80246;20,81328;20,860699;20,727772;19,893763;20,027821;21,180481;44,03389;19,93985;-3,134179;17,137188;-2,58374;11,03068;2,6795;8,73465;0,988;8,860499;-38,42268180575037;1,0505;11,078659;13,428571;15,124309;16,230462917405916;20,66728;119,9673;120,027199;43,358479;34,382771;-223,602325
2041200;18,636038;18,948221;19,007038;20,631359;20,724468;20,745159;20,81568;20,833059;20,723209;19,878759;20,022469;21,15926;44,300922;19,94319;-2,824941;17,1366;-2,598359;10,938999;2,552666;8,667166;0,985;8,7605;-38,52874350329551;1,04;11,018909;13,371579;15,096291;16,205898566966034;20,664631;120,1465;119,987595;43,412056;34,096977;-224,731781
2041800;18,63905;18,953077;19,01486;20,614122;20,702488;20,719189;20,8001;20,788319;20,718151;19,869001;20,019209;21,1493;44,355061;19,94418;-2,643256;17,134521;-2,642428;11,026361;2,796667;8,649418;0,99;8,761001;-39,05931587427888;1,058;10,973271;13,313021;15,023979;16,148355011420147;20,65406;119,893105;119,976891;43,654633;34,189003;-226,97348
2042400;18,64304;18,956841;19,022369;20,582199;20,692669;20,70999;20,801991;20,798372;20,7099;19,86865;20,019878;21,1516;44,52013;19,94875;-2,602635;17,135752;-2,585876;11,3066;2,4495;8,62805;0,9905;8,768001;-38,396245921183834;1,041;10,98617;13,41036;15,10103;16,207733250670202;20,650831;120,004906;120,030502;43,474171;34,260189;-223,921021
2043000;18,648449;18,959768;19,021519;20,5208;20,592361;20,630589;20,800781;20,778439;20,70492;19,831301;20,014961;21,132729;44,802708;19,938881;-1,944802;17,138449;-2,510707;11,370489;2,775499;8,695551;0,987;8,780001;-38,52182831920302;1,0365;11,02886;13,327959;15,048009;16,15906381706559;20,641499;120,042503;120,005493;43,211613;33,987831;-225,659103
2043600;18,652782;18,96463;19,027889;20,384361;20,437941;20,487148;20,76663;20,72072;20,674402;19,779638;20,008329;21,113419;45,38232;19,913132;-1,089876;17,138271;-2,504399;11,022169;2,770167;8,618067;0,987;8,735499;-39,438790808000675;1,039;10,975229;13,13372;14,88756;16,024855688751448;20,615932;120,056885;119,949501;43,208946;34,088322;-231,063599
2044200;18,654282;18,966419;19,038908;20,314732;20,29813;20,3554;20,733982;20,63254;20,635429;19,7222;19,988201;21,074129;46,0555;19,886929;-0,608265;17,13171;-2,680112;10,37525;2,652335;8,637332;0,9885;8,7325;-42,61643704625138;1,043;11,00511;12,631109;14,458611;15,682887297186463;20,57979;120,016502;120,038101;42,487663;34,674038;-246,941498
2044800;18,65696;18,973148;19,045368;20,26425;20,267269;20,33037;20,705519;20,620459;20,59906;19,707041;19,975788;21,074369;46,381447;19,86706;-0,627674;17,121229;-2,84889;10,288041;2,733;8,682683;0,9765;8,8205;-44,32645435326684;1,0475;11,043329;12,469729;14,24518;15,5155742427062;20,553669;119,758896;119,984901;43,414223;34,00539;-254,204498
2045400;18,654041;18,960218;19,049339;20,274858;20,296919;20,37591;20,70562;20,649837;20,59691;19,713848;19,97917;21,080999;46,507023;19,85693;-1,037047;17,112879;-2,872725;10,481299;2,765001;8,661967;0,985;8,763499;-43,23733387789953;1,0335;11,012159;12,644381;14,377879;15,619211934831004;20,54961;120,145309;120,016296;43,648846;34,103958;-249,12149
2046000;18,652782;18,96022;19,051001;20,30352;20,330341;20,43581;20,71052;20,651331;20,598351;19,770639;19,98234;21,089632;46,436607;19,860279;-1,528706;17,112612;-2,805071;10,749629;2,723167;8,648617;0,977;8,778;-42,44358651154898;1,024;11,040821;12,80117;14,528041;15,746743414507618;20,551821;119,990891;119,982193;43,58852;34,034401;-242,972214
2046600;18,65674;18,95093;19,050398;20,372189;20,426241;20,502411;20,722012;20,649839;20,623739;19,838758;19,982559;21,094818;46,131439;19,871429;-1,996504;17,113159;-2,704477;10,85298;2,5115;8,669149;0,9745;8,778999;-41,76080587523211;1,0365;11,09166;12,97039;14,67719;15,87582913691942;20,560371;119,836403;120,037392;43,87009;33,967411;-237,187988
2047200;18,652821;18,947262;19,049852;20,438129;20,480907;20,566759;20,73456;20,642;20,628309;19,93095;19,97628;21,078381;45,820122;19,887791;-2,786795;17,11079;-2,696842;10,993291;2,669001;8,677267;0,98;8,792501;-42,53376290034503;1,0265;11,08005;12,952359;14,682159;15,899010424497881;20,563391;119,921402;119,965698;43,492493;34,003799;-237,136307
2047800;18,649881;18,946249;19,0536;20,5982;20,72101;20,82225;20,766159;20,675081;20,68041;20,3375;19,988581;21,095921;44,786701;19,95421;-5,326038;17,119709;-2,360098;13,401649;2,572334;8,659234;0,966;8,768;-43,60298876723422;1,016;11,121909;13,340311;14,975589;16,210324462479154;20,588919;119,962601;120,018898;43,996346;34,335136;-226,44841
2048400;18,64642;18,945431;19,054081;20,73386;20,891409;20,971272;20,801748;20,733231;20,733822;20,82646;20,000439;21,111738;44,000313;20,012009;-5,301807;17,16033;-1,449265;14,937839;2,628833;8,663083;0,976;8,780001;-43,94130677319784;1,025;11,09869;13,833059;15,43835;16,6692048195472;20,615789;119,965797;119,97789;44,541424;34,0704;-208,806808
2049000;18,644859;18,951679;19,067961;20,60928;20,669411;20,69998;20,777163;20,773491;20,72366;20,462162;19,989031;21,092901;45,183628;19,97224;-2,251119;17,182901;-1,426136;11,49299;2,722666;8,653518;0,965;8,7465;-40,895080213140545;1,025;11,107691;13,690379;15,417219;16,57669032188167;20,6105;120,452003;120,007408;43,22517;34,156811;-209,861008
2049600;18,64805;18,955549;19,07848;20,452749;20,45039;20,52154;20,748928;20,71846;20,690048;20,20896;19,982908;21,08024;46,034901;19,944439;-1,427438;17,147869;-2,31403;10,38444;2,85;8,645884;0,9725;8,783499;-41,84723542176522;1,032;11,100829;13,276761;15,046381;16,238307742273356;20,5853;119,934097;120,024796;42,84581;34,302002;-223,380814
2050200;18,65263;18,959349;19,071079;20,373131;20,35903;20,44277;20,72278;20,658432;20,659121;20,08807;19,97229;21,048931;46,5061;19,922253;-1,019785;17,124208;-2,74119;10,110807;2,706001;8,674599;0,9795;8,802;-43,40177242937851;1,0255;11,124769;12,95833;14,74238;15,978796843850308;20,55813;119,96521;119,988503;42,971451;34,347111;-234,533905
2050800;18,649158;18,957911;19,0655;20,27433;20,236059;20,322781;20,685629;20,590851;20,613001;19,95694;19,963549;21,018671;46,859535;19,88842;-0,380336;17,107391;-2,936382;9,699064;2,656334;8,684084;0,975;8,808001;-44,36372843626494;1,034;11,129361;12,70236;14,49684;15,762164075935793;20,530422;120,030197;120,018394;43,031052;34,248798;-243,408691
2051400;18,648632;18,95084;19,055418;20,159809;20,121082;20,22654;20,655022;20,558929;20,575682;19,857929;19,956379;20,995588;47,263203;19,850689;0,065739;17,09129;-3,11128;9,578633;2,591667;8,742517;0,988;8,8445;-45,418999836703605;1,025;11,21454;12,477429;14,273921;15,569597056337509;20,498501;119,848495;119,99791;42,910107;33,856022;-250,918701
2052000;18,645031;18,946781;19,037029;20,085451;20,047029;20,168079;20,628218;20,500128;20,53933;19,80925;19,944099;20,981388;47,514664;19,8249;0,129282;17,083269;-3,134945;9,867368;2,8825;8,670117;0,9765;8,780499;-44,88792937642165;1,0335;11,14876;12,520781;14,285579;15,567969177302238;20,46909;119,948288;119,99939;43,717552;33,882584;-249,389816
2052600;18,640612;18,95224;19,035429;20,07408;20,01376;20,146351;20,61211;20,484341;20,520969;19,7778;19,929138;20,971321;47,651958;19,800129;0,142612;17,07901;-3,09149;9,678515;2,690666;8,548268;0,9675;8,6725;-44,52404603399291;1,0295;11,07032;12,528151;14,295279;15,5687947791113;20,450161;120,145798;119,985107;43,55798;33,653618;-248,410599
2053200;18,64081;18,94743;19,036411;20,037809;19,973812;20,097931;20,590179;20,462;20,517239;19,748581;19,922142;20,957098;47,642097;19,774012;0,261756;17,069309;-3,193422;9,231083;2,440332;8,547299;0,9805;8,68;-44,74687340942107;1,0295;11,022371;12,452669;14,239578;15,519807961957044;20,437031;120,059509;119,9785;43,27179;34,041847;-250,031586
2053800;18,636311;18,943932;19,04484;19,970072;19,91758;20,046629;20,55555;20,434221;20,492411;19,70344;19,910168;20,936319;47,738171;19,74478;0,398083;17,05397;-3,33233;9,119552;2,600666;8,607201;0,9825;8,71;-45,50120472121398;1,035;11,02046;12,313669;14,10618;15,407830640100325;20,418638;119,859695;120,011398;43,067032;33,689972;-254,491791
2054400;18,630543;18,93784;19,043089;19,93202;19,86919;20,028431;20,54068;20,396469;20,469971;19,675739;19,90011;20,922251;47,753151;19,72039;0,455238;17,04299;-3,360803;9,252768;2,757834;8,474866;1,011;8,592001;-45,34860866926171;1,0795;10,83051;12,316;14,095349;15,393639837041963;20,402969;120,148705;120,048294;43,727299;33,89732;-254,638092
2055000;18,628719;18,928669;19,04093;19,90205;19,83219;19,996571;20,51737;20,385281;20,453468;19,65173;19,887051;20,912291;47,748058;19,693729;0,483225;17,036451;-3,318894;9,222681;2,604834;8,497132;1,016;8,613;-45,72147872720417;1,088;10,90447;12,21865;14,027881;15,33662774826987;20,38599;120,144302;119,985008;43,500011;33,231201;-256,5961
2055600;18,62532;18,92697;19,03936;19,867331;19,820929;19,968761;20,504478;20,354839;20,431299;19,625509;19,874531;20,899719;47,734978;19,67338;0,547718;17,028351;-3,399649;8,654684;3,085667;8,509615;1,03;8,643499;-48,123556036090584;1,0885;10,88324;11,86436;13,72572;15,098539853648276;20,36969;120,0839;119,994301;42,885441;34,007519;-268,075592
2056200;18,62138;18,925528;19,047979;19,846338;19,78928;19,9286;20,49658;20,331972;20,419292;19,608402;19,86446;20,88909;47,724438;19,64805;0,668927;17,01436;-3,561056;8,472919;2,385333;8,609034;1,018;8,705;-50,769557126345035;1,074;10,973551;11,54222;13,406599;14,849520862917975;20,35799;119,967102;120,004906;42,69957;34,161877;-280,357727
2056800;18,618832;18,926481;19,05265;19,80031;19,768501;19,911381;20,477879;20,305769;20,39036;19,585642;19,85607;20,880991;47,675179;19,621048;0,6954;16,99888;-3,645213;8,413582;2,709833;8,628267;1,0245;8,7325;-52,182000003464985;1,0815;11,000339;11,369459;13,223068;14,703586097209733;20,34481;120,001297;120,032898;42,953091;33,368969;-287,312927
2057400;18,61746;18,912149;19,04977;19,765167;19,740709;19,88517;20,443752;20,27717;20,365671;19,558828;19,846272;20,872141;47,635567;19,596561;0,788922;16,985811;-3,641314;8,596815;2,549333;8,582834;1,0325;8,7005;-51,978742901036824;1,088;10,967951;11,40687;13,21862;14,694471167106249;20,32708;119,836197;120,009201;43,408524;33,334351;-286,576111
2058000;18,61203;18,908308;19,04715;19,750502;19,713202;19,866209;20,43483;20,26786;20,353029;19,53344;19,83975;20,86495;47,695;19,575802;0,656347;16,98053;-3,555519;8,921216;2,892166;8,515432;1,035;8,622;-48,51336811743595;1,1015;10,93575;11,85542;13,586499;14,972209226056957;20,315042;120,110207;119,964493;43,918953;33,311958;-271,518494
2058600;18,609829;18,91301;19,043091;19,752832;19,697039;19,839949;20,41958;20,258648;20,356319;19,53175;19,833778;20,85803;47,749207;19,563189;0,536425;16,978048;-3,432166;9,13565;2,971001;8,441068;1,039;8,542;-46,780786466222516;1,096;10,808141;12,009581;13,783072;15,12305714469336;20,30434;120,028198;119,993309;43,420097;33,492558;-263,074707
2059200;18,60342;18,901421;19,04563;19,73237;19,67952;19,826761;20,410082;20,25658;20,35144;19,51594;19,81848;20,84865;47,757332;19,550732;0,505761;16,97431;-3,358363;9,183885;2,8115;8,583499;0,985;8,665999;-46,69721565111727;1,051;11,04665;11,9962;13,77636;15,11462159392748;20,294088;119,798904;119,987198;42,936028;34,23951;-262,696381
2059800;18,59646;18,893209;19,04343;19,732349;19,669081;19,80814;20,401201;20,244041;20,33774;19,505482;19,80871;20,838451;47,781578;19,535109;0,41583;16,970629;-3,321333;9,245484;2,697833;8,5819;0,9845;8,6915;-46,55992445616843;1,04;11,117789;12,000971;13,78143;15,116281806658558;20,28721;120,022606;120,027489;42,824169;34,154541;-262,477905
2060400;18,594021;18,891748;19,040218;19,709961;19,64406;19,799902;20,38814;20,224709;20,319118;19,497601;19,802021;20,830009;47,864128;19,51549;0,459353;16,96472;-3,307975;9,131134;2,616833;7,7746;0,964;7,902499;-46,48178530876463;1,031;11,016809;11,99674;13,78239;15,115299749909278;20,278351;120,032997;119,957802;42,87059;33,972481;-262,041992
2061000;18,58852;18,893789;19,03467;19,68454;19,643108;19,782291;20,362539;20,212227;20,316849;19,48357;19,797281;20,821499;47,79372;19,498459;0,503993;16,955219;-3,365564;8,823782;2,533334;8,536432;0,9725;8,653999;-47,04887092371602;1,0255;11,028291;11,893649;13,703119;15,051231334230746;20,267691;120,045204;120,013809;43,035454;33,964748;-264,842224
2061600;18,583782;18,88699;19,03083;19,65955;19,628979;19,763531;20,35412;20,18803;20,310369;19,47999;19,789759;20,815781;47,714443;19,4828;0,480712;16,939629;-3,500592;8,369101;2,592334;8,577283;0,969;8,6905;-48,48813488451903;1,0195;11,027959;11,701521;13,53495;14,920976031817018;20,256281;119,9655;120,004196;42,747105;33,625172;-271,07782
2062200;18,58197;18,883007;19,027081;19,657751;19,60684;19,74015;20,345881;20,16847;20,287209;19,4615;19,780468;20,809452;47,69315;19,461451;0,564579;16,92527;-3,659226;8,117567;2,747166;8,387016;0,9725;8,504001;-49,39161888282649;1,0205;10,991559;11,584559;13,41305;14,823199486330363;20,24654;119,985397;120,007896;42,95507;33,733521;-275,645874
2062800;18,579401;18,875961;19,020119;19,627089;19,579079;19,724218;20,330921;20,153151;20,272739;19,435871;19,77663;20,80106;47,657822;19,444912;0,596789;16,913189;-3,767134;7,774001;2,849;8,56645;0,981;8,683001;-50,35044407814573;1,033;11,00127;11,42369;13,27785;14,713622049031711;20,23411;120,158897;120,00061;43,06097;33,880241;-280,76178
2063400;18,57324;18,87466;19,023182;19,589001;19,552999;19,70059;20,317579;20,133213;20,25416;19,43869;19,761562;20,790609;47,548042;19,421711;0,650548;16,895832;-3,946081;7,202233;2,431;8,726183;0,9965;8,843;-52,56884035953625;1,0625;11,23607;11,151051;13,02928;14,522973469551083;20,2195;119,977905;119,999001;42,710529;33,86311;-290,014191
2064000;18,57192;18,86908;19,01969;19,57519;19,535971;19,685341;20,305908;20,104832;20,23781;19,404789;19,755589;20,78134;47,487919;19,404539;0,733225;16,873463;-4,105704;7,182531;2,304;8,695883;0,9995;8,802;-52,878632181571085;1,058;11,15185;11,122519;12,959581;14,462139149495785;20,20467;119,9282;120,009598;43,202477;34,492653;-292,163025
2064600;18,568302;18,866529;19,01185;19,539942;19,53355;19,665442;20,282591;20,082989;20,224873;19,392981;19,750141;20,77146;47,327522;19,38826;0,700119;16,8605;-4,13431;7,154249;2,884334;8,71555;0,9985;8,823999;-52,52445860075481;1,0535;11,18916;11,15784;12,98768;14,481124695223029;20,187941;119,9944;119,998611;43,018646;34,236378;-290,439697
2065200;18,56526;18,859961;19,009758;19,515511;19,496618;19,628632;20,272869;20,081741;20,201052;19,379711;19,743179;20,76576;47,131447;19,368248;0,730415;16,846859;-4,156516;7,028233;2,732834;8,6742;1,007;8,803499;-52,425861731673784;1,069;11,15946;11,148371;12,98526;14,476431931314762;20,177481;120,102097;120,012985;43,177311;33,641239;-290,258698
2065800;18,562853;18,85507;19,01399;19,491661;19,480051;19,625362;20,247959;20,055712;20,187941;19,375311;19,735971;20,761211;47,068531;19,35042;0,769581;16,83049;-4,214017;6,850199;2,825833;8,706867;0,9995;8,789001;-53,61312513551398;1,0705;11,14812;10,96894;12,846609;14,368885697988215;20,168789;120,224098;119,991005;42,72509;34,44083;-295,629578
2066400;18,551661;18,8503;19,008419;19,468601;19,459238;19,597189;20,24115;20,025219;20,16461;19,3459;19,721672;20,751459;46,903717;19,32962;0,803633;16,8155;-4,261593;6,774299;2,176333;8,692099;1,011;8,7865;-54,90470221053332;1,0665;11,159551;10,789571;12,67121;14,227604238111653;20,156979;119,846909;120,023788;42,822681;33,825218;-301,777313
2067000;18,549459;18,846882;19,01244;19,43955;19,438761;19,584068;20,217619;20,013699;20,154232;19,332069;19,70541;20,740509;46,703529;19,31111;0,815627;16,800699;-4,309185;6,520751;2,131167;8,722266;1,0105;8,816999;-58,76899489810212;1,0615;11,199229;10,225323;12,224699;13,881138995553536;20,144909;120,096901;119,996902;42,069618;33,412971;-319,553101
2067600;18,541002;18,839138;19,010519;19,393141;19,43261;19,56097;20,19253;19,980619;20,1278;19,302738;19,696711;20,730011;46,423515;19,287621;0,937827;16,780499;-4,403363;6,415566;2,366833;8,794033;1,0015;8,8935;-61,9813183041863;1,06;11,26522;9,863834;11,838369;13,577612957067668;20,125179;119,966103;120,010109;42,686668;33,582668;-334,223907
2068200;18,531342;18,83305;19,006731;19,367599;19,406858;19,521212;20,164419;19,962378;20,08963;19,275311;19,686529;20,72015;46,288879;19,264759;1,116381;16,76722;-4,395379;6,809383;2,713999;8,703965;0,9925;8,7925;-60,98138710840229;1,059;11,17543;10,066738;11,920931;13,635314939351147;20,1059;119,721008;119,97731;43,473991;33,564163;-329,782684
2068800;18,52788;18,830648;19,005119;19,341999;19,38316;19,507318;20,1576;19,94326;20,08544;19,275051;19,68182;20,713158;46,312172;19,243031;1,00349;16,76125;-4,232721;7,203482;2,823499;8,629285;0,9945;8,768001;-59,04807640419139;1,0605;11,17275;10,24444;12,13531;13,800216705322848;20,090771;120,208702;120,004105;43,19981;33,632076;-321,164001
2069400;18,519238;18,81815;19,003309;19,344822;19,368681;19,49889;20,146599;19,941559;20,071959;19,2593;19,6684;20,7075;46,316063;19,228189;0,990562;16,75647;-4,107019;7,294784;3,037666;8,605;0,9945;8,702001;-59,42944929767506;1,049;11,188391;10,1801;12,07678;13,751825395032645;20,078939;120,022705;119,980186;43,16362;33,826302;-322,823334
2070000;18,51688;18,818659;19,0023;19,337238;19,362919;19,48807;20,13121;19,91461;20,06266;19,259428;19,65892;20,702692;46,332802;19,206989;0,984056;16,750219;-4,042616;7,457952;2,627334;8,745;0,9955;8,8485;-58,43193120478992;1,0505;11,29377;10,329649;12,18795;13,837389808035901;20,0714;120,06321;120,009689;43,279427;34,49305;-318,114441
2070600;18,515442;18,81464;19,005878;19,332581;19,3489;19,470381;20,119711;19,90634;20,052809;19,254749;19,652811;20,697739;46,392178;19,195068;0,781298;16,74461;-3,962733;7,614684;3,315165;8,745018;1,0065;8,8585;-57,79306501220812;1,0635;11,32057;10,37872;12,25429;13,88753565955631;20,064589;119,898514;120,031509;42,851471;34,123817;-314,958099
2071200;18,510571;18,80928;19,00889;19,31538;19,339046;19,458118;20,108402;19,904217;20,03566;19,23786;19,644079;20,68959;46,42614;19,182209;0,824023;16,737942;-3,902522;7,704367;1,920501;8,713949;0,9995;8,827001;-58,11216708434039;1,051;11,27509;10,3104;12,201281;13,843252202781843;20,055119;120,089394;119,967506;42,870098;33,967892;-316,868896
2071800;18,505159;18,806019;19,00428;19,307161;19,32798;19,452869;20,090111;19,893091;20,02948;19,22958;19,634041;20,68107;46,501572;19,167858;0,801759;16,728779;-3,859351;7,767384;2,714;8,717334;0,9965;8,849;-57,63285057896651;1,054;11,298931;10,381948;12,246381;13,876128710380264;20,04192;119,9245;120,00441;43,235252;33,780067;-314,375671
2072400;18,49909;18,79542;19,000381;19,300011;19,30431;19,432369;20,085009;19,876568;20,0229;19,21854;19,627499;20,671391;46,537048;19,153679;0,75663;16,720402;-3,819671;7,884582;2,757666;8,557234;0,9865;8,671499;-56,27892809416504;1,0525;11,15576;10,54931;12,38654;13,981598569161065;20,029659;119,83699;120,015602;43,2197;34,253948;-308,123016
2073000;18,49618;18,784208;18,99646;19,294439;19,290619;19,420671;20,076681;19,879961;20,012249;19,216711;19,62188;20,664661;46,642891;19,1383;0,751622;16,71373;-3,765818;8,038783;2,499167;8,586382;0,9825;8,703;-53,66341948436683;1,0505;11,09415;10,875371;12,678619;14,205922857004039;20,021961;120,040405;119,987808;43,551399;33,956596;-296,268311
2073600;18,493008;18,780201;18,994259;19,294058;19,261011;19,407949;20,064819;19,86298;20,01507;19,21191;19,61413;20,65835;46,698231;19,130011;0,579465;16,70874;-3,706873;8,1322;2,931167;8,573782;0,994;8,694501;-52,50726514118136;1,0605;11,14824;10,975121;12,80424;14,30154925648109;20,01388;120,081589;119,984497;43,345081;34,52071;-290,918762
2074200;18,484392;18,778301;18,990992;19,890491;20,0987;21,118591;20,637821;20,835798;20,728781;20,45989;21,603319;21,4716;45,210602;19,444;-9,807158;16,70393;-3,669688;8,156168;1759,63208;701,370483;723,369446;646,140991;-63,95443301989315;725,401489;674,515503;10,97505;12,80905;14,567366693545623;21,89954;119,879311;119,829895;43,362244;38,821678;-366,050201
2074800;18,48031;18,773869;19,00473;21,22061;21,924732;23,282162;21,997599;22,532589;22,159559;22,24123;24,44953;23,259571;40,842842;19,93631;-17,430449;16,699141;-3,644951;8,273149;1792,885986;738,895813;757,940063;667,059509;-79,40763497554195;750,036987;731,221985;11,158381;12,96683;15,063308174897228;24,035839;119,957298;120,077805;43,396481;37,001926;-446,504456
2075400;18,474312;18,763422;19,017191;21,770502;22,559992;23,947338;22,521231;23,069408;22,732761;22,81632;25,166281;23,80728;38,807861;20,247608;-18,634359;16,693851;-3,598873;8,327684;1788,586914;737,859375;756,230957;666,026428;-84,26464417381283;708,764526;730,596985;11,218191;13,043429;15,24333061793187;24,700439;120,027695;120,046799;43,289783;35,45359;-470,329407
2076000;18,472889;18,760691;19,029562;22,066118;22,912588;24,302519;22,81016;23,3729;23,039289;23,149891;25,223682;24,086109;37,987373;20,50782;-19,189259;16,687241;-3,580198;8,316084;1796,099976;739,974426;759,465027;667,790466;-87,55084484663675;619,806519;733,466858;11,205618;13,04115;15,31190608219315;25,02243;120,077293;119,954102;43,085365;35,984749;-483,383392
2076600;18,466648;18,763279;19,035931;22,281509;23,144178;24,600142;23,02343;23,596491;23,258549;23,374292;25,091669;24,33403;37,522991;20,734158;-18,954569;16,679081;-3,572466;8,339333;1799,701904;739,783569;760,659058;667,541565;-89,33376953475323;572,656067;734,053711;11,254939;13,08548;15,393295664402352;25,25712;119,925598;119,991493;43,149483;36,461872;-490,787048
2077200;18,4617;18,763668;19,043182;22,47138;23,331999;24,847689;23,201801;23,80825;23,43819;23,560858;25,032452;24,53684;37,161812;20,936001;-18,890619;16,67067;-3,570725;8,275635;1802,988037;740,837097;761,722534;668,341003;-91,31297614106909;550,998962;734,356934;11,22971;13,0713;15,42172446059519;25,455959;120,121902;120,025406;43,134628;37,38023;-499,886902
2077800;18,45587;18,776159;19,05105;22,61862;23,46456;25,023661;23,354391;23,92696;23,571239;23,708958;25,054852;24,677549;36,901009;21,107809;-18,572861;16,662069;-3,598679;8,110684;1796,728149;738,855835;759,29895;666,880005;-93,56029101216748;528,74054;732,242249;11,129971;12,990801;15,391044610463318;25,594561;119,996109;119,956299;43,062447;37,654827;-508,259186
2078400;18,45624;18,776299;19,061029;22,741018;23,588383;25,131748;23,448509;24,07575;23,700901;23,8382;25,047159;24,798481;36,629707;21,280378;-18,18531;16,65379;-3,665719;7,896483;1802,002197;740,166016;761,385498;667,776978;-96,89025124415922;514,317505;734,283325;10,88757;12,78093;15,256879309359878;25,73386;120,043396;120,002403;42,968361;38,679253;-522,599976
2079000;18,453651;18,77846;19,069971;22,850262;23,724741;25,239761;23,54422;24,18364;23,827709;23,971378;25,077442;24,945049;36,364258;21,428242;-17,857059;16,643539;-3,757686;7,643817;1799,156982;741,565308;760,353027;668,857544;-99,45230546185836;482,989502;732,490479;10,76058;12,655611;15,188592267046118;25,830307;120,051003;119,972092;42,874287;38,571022;-531,489502
2079600;18,448729;18,77932;19,074631;22,960979;23,787939;25,38299;23,638622;24,273859;23,92874;24,101721;25,026157;25,043421;36,152439;21,566502;-17,51774;16,632511;-3,838212;7,62135;1805,314819;742,214233;762,594543;669,210938;-101,63664062338646;469,774475;717,651306;10,695829;12,567141;15,14798221759122;25,971359;119,894608;120,009689;43,124367;39,185089;-540,442078
2080200;18,44236;18,779701;19,077551;23,050888;23,906832;25,48106;23,726702;24,3692;24,019899;24,20425;25,002331;25,065331;35,986519;21,70364;-17,288189;16,620472;-3,833517;7,740067;1805,709229;742,832153;763,031555;669,769897;-102,26594997278443;466,086517;682,777527;10,758421;12,60848;15,201396383575847;26,059652;119,933701;120,022499;43,258259;38,04039;-542,489502
2080800;18,441029;18,78241;19,079819;23,156349;23,990299;25,59222;23,86479;24,511389;24,116348;24,307959;25,056709;25,033451;35,862011;21,823128;-16,90723;16,611429;-3,793975;7,766616;1806,136108;743,962952;763,165405;670,661926;-102,72938489187456;444,372498;661,096069;10,80405;12,667919;15,268975229975077;26,159531;120,064308;119,986412;43,159515;39,007202;-544,338257
2081400;18,438059;18,776361;19,08231;23,263929;24,079762;25,694479;23,929651;24,596081;24,236538;24,392017;24,982357;25,03944;35,700798;21,945808;-16,915062;16,603308;-3,799144;7,569266;1799,172852;740,285583;760,421021;667,554504;-104,60673288010656;446,531006;645,63855;10,65923;12,56439;15,207007742875252;26,232594;120,064697;120,027603;42,788349;38,330559;-551,549133
2082000;18,43499;18,78138;19,08205;23,349171;24,108799;25,797663;24,00359;24,65045;24,289103;24,50211;25,083227;25,055248;35,586021;22,04574;-16,495359;16,592762;-3,868271;7,452149;1805,207031;741,989441;762,837463;668,980042;-106,81527604724299;426,840973;621,267578;10,588959;12,45507;15,145997136416987;26,320881;119,765396;119,978989;43,334461;39,09132;-558,725952
2082600;18,432331;18,769939;19,07151;23,425159;24,214771;25,871769;24,06962;24,74752;24,3657;24,610191;24,974468;25,028471;35,46352;22,14764;-16,30171;16,583578;-3,885093;7,602783;1806,008057;742,579712;763,15448;669,463501;-105,52946082091788;422,74649;604,866516;10,85655;12,695601;15,353605428338664;26,409851;120,011398;119,993507;43,641361;39,040661;-553,195129
2083200;18,423359;18,773689;19,070761;23,508329;24,326359;25,899403;24,131901;24,857948;24,44158;24,721859;25,047802;25,0431;35,309368;22,25079;-16,20793;16,57576;-3,828789;7,705383;1803,717041;741,696411;762,137939;668,656067;-105,97716310647576;413,281982;591,809692;10,912539;12,76517;15,43059128532652;26,4853;120,080505;120,001999;43,688976;39,694607;-553,666626
2083800;18,42297;18,781092;19,06797;23,567242;24,402552;26,029074;24,21583;24,954472;24,5474;24,815001;24,989801;25,031979;35,18288;22,34857;-16,113831;16,56711;-3,773161;7,913232;1810,057983;741,362305;764,554504;669,470032;-106,75917958642616;405,206482;576,282776;10,928261;12,782221;15,463225056578397;26,573391;119,949806;119,9645;43,455551;39,930309;-556,096558
2084400;18,416258;18,78014;19,063759;23,632801;24,457199;26,125702;24,32181;25,02556;24,615711;24,876251;25,037979;25,01379;35,072887;22,43449;-15,847;16,56072;-3,711814;7,880351;1807,923096;727,541138;763,429016;670,555542;-107,35456766844486;396,03299;568,734497;10,90999;12,785419;15,47846850400363;26,648586;120,121994;119,981201;43,346043;40,295933;-559,427185
2085000;18,412941;18,783001;19,061501;23,712662;24,513681;26,17804;24,353601;25,04138;24,674273;24,95203;25,01214;25,03648;34,973179;22,51436;-15,730009;16,55323;-3,701773;7,942566;1807,836914;705,315796;763,476013;668,298523;-108,92899104220037;397,710022;556,266541;10,842661;12,70551;15,43284360071879;26,68255;119,849503;120,025192;43,274853;39,485691;-563,526733
2085600;18,408751;18,78273;19,061211;23,788189;24,57762;26,261881;24,437891;25,066589;24,722271;25,03363;25,043581;25,029341;34,831184;22,605909;-15,543721;16,547451;-3,694993;7,757033;1806,592041;671,426331;762,976501;656,483032;-109,35497890797646;379,234009;540,967773;10,889139;12,746671;15,481658740175629;26,694422;120,021194;120,002403;43,33493;40,186321;-562,671509
2086200;18,4048;18,77178;19,060749;23,86167;24,632751;26,31749;24,482401;25,06724;24,762621;25,033482;24,9856;25,0224;34,663994;22,678722;-15,21844;16,53791;-3,777287;7,573251;1808,422852;643,975464;763,713562;638,187012;-110,17475315558706;367,405975;533,591736;10,77723;12,664651;15,418494515599455;26,695728;120,00869;119,970802;43,303017;39,636101;-565,907837
2086800;18,40169;18,78619;19,058279;23,888691;24,684217;26,347921;24,543949;25,062901;24,818199;25,035801;25,014561;25,02936;34,487587;22,749969;-15,225859;16,526972;-3,789876;7,804984;1810,146118;612,360352;764,34259;622,600464;-110,66310433689088;372,039001;525,536743;10,74221;12,61838;15,383320743193103;26,68573;120,049599;120,090698;43,453766;39,862919;-567,824097
2087400;18,398479;18,781101;19,0597;23,945349;24,7215;26,420258;24,653341;25,072611;24,851059;25,02895;25,00172;25,03121;34,40554;22,821249;-14,990799;16,520731;-3,715933;7,985565;1811,583984;588,034485;765,034058;612,248962;-110,172520023871;369,884003;512,381714;10,802239;12,66025;15,414134042791499;26,691326;119,845993;119,938309;43,434139;40,285378;-565,45105
2088000;18,39645;18,76947;19,053089;23,97747;24,758169;26,47435;24,761589;25,079088;24,924711;25,030989;25,076153;24,997589;34,288597;22,892429;-14,84713;16,514309;-3,637912;8,130516;1811,026001;552,568176;764,751038;600,469971;-109,3697208039192;347,315491;507,19458;10,89323;12,742701;15,477883654197745;26,675039;120,0979;119,973793;43,453629;40,447872;-562,205444
2088600;18,391602;18,768961;19,052921;24,014391;24,805267;26,528559;24,839142;25,070759;24,955639;25,02145;25,00893;25,02401;34,236031;22,953402;-14,58148;16,50922;-3,576447;8,231566;1803,927002;518,656616;761,453979;584,702026;-108,50930946946718;327,061005;499,2789;10,97876;12,81899;15,53458933685117;26,64686;119,908302;120,003197;43,293697;40,188419;-557,589111
2089200;18,385349;18,769361;19,052969;24,062298;24,855881;26,561489;24,858261;25,024878;24,973318;25,01062;24,977402;25,0172;34,111641;23,012541;-14,39726;16,50572;-3,527885;8,3361;1799,184937;502,486725;759,892456;581,148499;-107,22081664532416;340,042511;489,992279;11,10572;12,93704;15,623168041445119;26,63818;120,033897;119,997604;43,247322;39,887878;-552,771851
2089800;18,38228;18,764601;19,05077;24,08761;24,879728;26,560699;24,90073;25,06543;25,016708;25,035789;25,001829;25,021389;34,02816;23,079609;-14,388179;16,501713;-3,482871;8,422283;1797,633179;477,910583;755,39502;566,967529;-106,92879228879879;342,024536;481,21051;11,15782;12,99225;15,670901427586111;26,627041;119,981491;119,997704;43,414497;40,374393;-549,919067
