Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
2090400;18,376841;18,768412;19,048149;24,138479;24,937559;26,626291;24,920452;25,05427;25,033983;25,02478;25,007021;25,017801;33,927753;23,141222;-14,205831;16,499069;-3,441041;8,504702;1791,69397;456,853516;743,077515;552,467468;-106,23373301287083;334,231995;474,188721;11,219621;13,05087;15,713650174837422;26,582851;120,020798;119,9785;43,314907;39,406311;-545,861328
2091000;18,368372;18,76516;19,042599;24,186159;24,957159;26,639832;24,92601;25,04565;25,0455;25,000259;25,034828;25,016672;33,871178;23,193531;-14,003621;16,4951;-3,407951;8,561215;1789,536133;439,5625;727,124023;548,222046;-105,89166910508474;321,848022;465,308899;11,215899;13,060259;15,715611917598885;26,553259;119,886391;120,021805;43,337765;39,8951;-544,066711
2091600;18,363701;18,764801;19,039009;24,21134;25,004602;26,652231;24,947712;25,022139;25,051079;25,016878;25,007441;25,01862;33,830849;23,25144;-13,973231;16,49284;-3,383093;8,595735;1784,876953;425,567566;707,558472;542,289429;-106,1771512919787;320,477966;460,104889;11,202341;13,048691;15,710127544239402;26,510513;120,057411;120,045898;43,321861;38,758354;-543,305542
2092200;18,358723;18,77001;19,044189;24,25149;25,013561;26,65881;24,918039;25,023829;25,05302;25,007778;25,021158;25,015741;33,836521;23,291759;-13,525261;16,488579;-3,373478;8,593733;1770,90686;414,362;681,320007;533,442505;-106,48582526618192;317,501007;451,123932;11,1645;13,008179;15,677142320028361;26,460211;119,943405;119,954491;42,953712;38,724205;-542,362427
2092800;18,358059;18,75779;19,049883;24,262531;25,050669;26,690289;24,933331;25,02063;25,038301;25,0263;25,03508;25,019611;33,792248;23,342121;-13,746251;16,48494;-3,367176;8,622366;1774,268188;411,166443;673,182007;532,749512;-106,13852151870918;311,296509;447,908783;11,24638;13,06196;15,722539726677716;26,43692;120,00209;120,045509;43,12759;38,178638;-539,650635
2093400;18,35162;18,747929;19,0555;24,300091;25,039749;26,691202;24,931379;25,013241;25,0396;25,0369;24,99782;25,013088;33,75322;23,37767;-13,11281;16,481701;-3,343077;8,736484;1723,094116;402,769806;653,169006;517,324524;-105,92353152823796;302,419983;442,379578;11,25908;13,09432;15,74978537173662;26,413549;120,075211;119,950706;43,053448;39,1521;-537,32251
2094000;18,348511;18,753872;19,054258;24,267828;25,039421;26,631662;24,92297;25,00498;25,03842;25,00806;24,98704;25,017508;33,796822;23,413967;-12,83994;16,4793;-3,312177;8,692651;1686,968994;398,504822;638,850952;513,259521;-105,50146798678726;305,10498;437,617004;11,276281;13,107239;15,753643951131473;26,37145;119,982994;120,031998;43,1996;38,76133;-535,0755
2094600;18,34569;18,740351;19,054998;24,261692;25,045261;26,57391;24,93944;25,014931;25,03825;25,024921;25,022459;25,016922;33,794212;23,443769;-12,4384;16,475851;-3,327219;8,627382;1651,25708;399,434998;623,674011;505,906494;-105,88058376936586;301,424469;433,083099;11,250709;13,08636;15,7411324434773;26,340622;120,072708;120,011803;43,192219;38,188721;-534,85437
2095200;18,341511;18,75284;19,0548;24,263609;25,02742;26,540171;24,947281;25,000948;25,01606;25,012228;25,001341;25,032551;33,79501;23,462559;-12,204471;16,470491;-3,354669;8,565767;1634,208008;396,262329;613,163513;498,583984;-105,83167926982038;300,856018;423,182465;11,24017;13,078259;15,732227170358343;26,317921;119,958389;120,007896;43,029907;38,422611;-534,001892
2095800;18,340519;18,752222;19,048239;24,277401;25,029169;26,507639;24,947561;25,034828;25,015961;25,02145;24,983662;25,024279;33,73056;23,487949;-12,018169;16,46273;-3,379493;8,440751;1612,98999;389,774384;608,841003;493,52002;-105,96213217369005;299,013031;414,611328;11,237449;13,07477;15,731346197071826;26,308722;119,963905;119,988403;43,183617;38,6026;-533,703613
2096400;18,332479;18,741459;19,04657;24,296589;25,02717;26,472698;24,927912;25,040791;25,020149;25,033222;25,051342;25,017891;33,67487;23,51469;-11,707399;16,454941;-3,437292;8,299753;1587,042969;379,198303;602,858459;484,657959;-104,92345248090801;297,171997;409,188416;11,378469;13,19151;15,823630192471539;26,294199;119,983498;119,97789;43,504719;37,816963;-528,472229
2097000;18,331181;18,74362;19,044071;24,320009;25,015341;26,512798;24,936329;25,107521;25,026928;25,020281;25,046881;25,020861;33,682507;23,537401;-11,672609;16,446819;-3,495383;8,153082;1584,463867;348,308014;591,938538;477,298004;-104,65505858858043;273,891022;402,288574;11,36228;13,20536;15,831519906412806;26,254059;120,147415;120,017593;43,291115;37,728638;-526,711243
2097600;18,330709;18,73922;19,039429;24,325302;25,031099;26,43125;24,910799;25,1709;25,006222;25,025318;24,965961;25,026279;33,642094;23,559229;-11,59755;16,43988;-3,514733;8,458616;1553,663818;300,968109;586,887512;470,150482;-104,76800893382281;278,681;397,952087;11,38207;13,19926;15,827789221979788;26,17219;119,779297;120,030197;43,544365;37,388889;-522,914551
2098200;18,324978;18,73027;19,035969;24,322018;25,021818;26,395712;24,808002;25,48151;25,00239;25,031691;25,006231;25,027811;33,782032;23,579462;-11,419741;16,440899;-3,361182;9,04455;1535,420044;175,217499;587,148499;459,012024;-101,47694139637997;285,895477;386,124481;11,78599;13,538869;16,090425746714445;26,02656;120,049179;119,9944;44,034363;36,923935;-503,838928
2098800;18,324108;18,735531;19,0392;24,290651;24,96747;26,380981;24,60413;24,993191;24,972521;25,019411;25,02107;25,019369;34,004311;23,589338;-10,979879;16,44726;-3,137926;9,5601;1546,497803;121,400101;591,489563;448,630524;-98,73730310979818;277,47052;378,832367;12,0567;13,80502;16,29274507151797;25,785671;119,935898;119,969894;43,871262;36,811638;-483,086823
2099400;18,32053;18,726871;19,036129;24,31966;25,010509;26,440332;24,596718;24,7784;25,01017;25,008242;24,982212;25,00947;34,111809;23,60881;-11,12936;16,45652;-2,920478;9,948968;1558,840088;180,197205;594,646484;445,234467;-97,36238930192361;273,0065;374,164215;12,155749;13,934151;16,389717333500165;25,794149;120,059792;119,986694;43,425705;38,291;-478,504089
2100000;18,317509;18,73584;19,04274;24,37405;25,05196;26,388849;24,652302;24,794992;25,025269;25,00494;24,989799;24,995968;34,16296;23,6329;-11,07197;16,467327;-2,780198;10,10108;1510,429077;249,616211;582,395508;441,148987;-97,23593860328563;280,445007;370,838196;12,16801;13,94353;16,396376052579566;25,91666;119,921997;120,012192;43,375042;38,400719;-482,851379
2100600;18,318027;18,729319;19,044392;24,372749;25,062008;26,343456;24,828617;24,894888;25,03883;25,008068;25,034601;25,000332;34,199425;23,642569;-10,76724;16,473011;-2,709313;10,23888;1458,68396;289,906006;569,442993;436,138489;-96,50513171936886;281,193512;374,704865;12,253019;14,021561;16,45712049764929;26,040661;120,079407;119,979691;43,40398;37,92564;-484,928711
2101200;18,317539;18,734089;19,0506;24,373928;25,057631;26,3074;24,907558;24,95348;25,038479;25,01659;24,996471;25,022141;34,356808;23,652988;-10,5801;16,47781;-2,644954;10,396139;1409,287109;305,222595;550,527466;431,212494;-96,16904370313603;266,812531;364,434113;12,297419;14,06461;16,49216798950305;26,060528;119,96991;120,000504;43,374962;37,478168;-483,832703
2101800;18,315571;18,732279;19,053391;24,373531;25,02285;26,170071;24,926199;24,99736;25,02454;25,01186;25,048092;25,019419;34,467201;23,657713;-10,220022;16,482281;-2,582428;10,58358;1371,356079;308,467712;536,436035;424,66098;-95,35927354537431;254,816986;358,064575;12,399711;14,14282;16,5514224699688;26,056118;120,024193;120,034607;43,430531;36,637398;-480,691406
2102400;18,31332;18,72946;19,055649;24,392609;25,007191;26,12315;24,929369;25,020428;25,011799;25,0249;24,962341;25,001369;34,560162;23,671047;-10,243901;16,48802;-2,49451;10,83528;1366,749023;305,880463;529,408997;418,719543;-93,9495046384514;258,390991;354,278992;12,576989;14,30121;16,67610700405303;26,04545;119,914001;119,962601;43,466167;37,425697;-473,520752
2103000;18,313931;18,734121;19,05617;24,39856;25,034389;26,113062;24,92399;25,022648;24,991657;25,02886;24,992491;25,01976;34,586033;23,680809;-10,016032;16,495449;-2,388057;11,08573;1330,031006;291,290497;526,992554;410,27301;-92,29385717077663;272,673523;348,44281;12,759009;14,47616;16,811593513960965;26,02779;119,946999;120,034607;43,52314;37,413139;-465,914795
2103600;18,313141;18,730169;19,05397;24,398748;25,001202;26,063831;24,905819;25,009392;25,007961;25,01499;25,040682;25,002544;34,69014;23,69096;-9,866481;16,50259;-2,296513;11,194361;1320,052979;286,436707;524,725952;400,070496;-91,22490382310883;248,821487;343,461121;12,844301;14,57263;16,882879650361456;26,004181;119,947609;119,952415;43,707111;37,396152;-460,990051
2104200;18,31411;18,736629;19,052132;24,395512;25,00036;26,069172;24,926241;24,99066;25,017099;24,987089;25,031902;25,01;34,777618;23,6959;-9,771932;16,510141;-2,267107;11,2199;1311,598022;284,916199;517,137939;400,026459;-90,40370182180666;238,005005;339,432312;12,907069;14,62921;16,92052552394719;25,986481;119,892899;120,002991;43,458126;36,779335;-457,924011
2104800;18,315271;18,72323;19,047501;24,420469;25,040619;26,085449;24,95532;25,029652;25,034769;25,032085;24,986319;25,026478;34,833122;23,71529;-9,936037;16,519022;-2,241003;11,37952;1325,371948;295,527191;519,960999;408,191528;-90,16516746428638;251,760498;342,478027;12,98293;14,700281;16,984581744513324;26,013571;120,267799;120,039391;44,103729;37,521523;-456,940125
2105400;18,317459;18,732569;19,049711;24,460991;25,077341;26,034679;24,966541;25,094631;25,02453;25,082691;25,01115;25,05846;34,847221;23,730869;-9,965969;16,529329;-2,1601;11,7933;1268,64209;279,703705;510,528992;384,893982;-88,95192103013815;242,623001;333,596893;13,199511;14,878319;17,13227873731819;26,02338;119,996605;120,015198;44,161602;36,634071;-449,594574
2106000;18,318911;18,730061;19,03871;24,470081;25,0238;25,968372;24,947521;25,107912;25,02174;25,065369;25,00622;25,052319;34,877014;23,73167;-9,566562;16,543522;-1,94159;12,48667;1232,874023;240,801804;502,564026;365,381012;-85,9820843829761;240,253998;312,35553;13,51512;15,170988;17,353658520374708;25,957418;120,024307;119,976097;43,906475;36,715378;-435,121643
2106600;18,313181;18,72197;19,04607;24,44714;25,015751;25,879093;24,897501;25,008869;25,012821;25,004822;25,016689;24,996891;34,945538;23,734299;-9,433211;16,56105;-1,720611;12,72443;1218,870117;229,058914;495,335999;357,748474;-83,47112336274994;238,439987;311,340912;13,71992;15,3724;17,496097442301146;25,86965;119,953491;120,003296;44,3055;37,438259;-423,388611
2107200;18,314188;18,731138;19,04998;24,44273;25,01965;25,885569;24,896832;24,985161;24,98807;24,983139;25,005407;24,98884;34,98455;23,739851;-9,305526;16,580681;-1,617536;12,879231;1203,397095;231,0522;497,378967;362,394501;-81,18911082645474;228,470016;314,33139;13,96931;15,590968;17,659834571470515;25,848572;120,012711;120,001999;44,324947;36,299171;-413,820007
2107800;18,31682;18,738811;19,05534;24,462162;25,021702;25,86549;24,922338;24,993382;25,016413;25,00433;25,01886;25,00482;34,93853;23,74361;-9,121739;16,593481;-1,553121;13,047211;1182,442139;239,611496;495,794006;366,014465;-78,74377558982908;229,331985;314,059998;14,25455;15,87206;17,88072767784163;25,876322;120,05249;120,026001;44,247921;36,521584;-403,699707
2108400;18,31793;18,737509;19,060129;24,4702;25,035511;25,776432;24,925249;24,99765;25,023159;25,02235;24,942209;25,008503;34,953918;23,746521;-9,055307;16,606861;-1,482097;13,200529;1158,18811;240,191376;488,80249;359,326996;-77,77031047721634;238,657013;311,651978;14,362541;15,99411;17,978542038334794;25,873819;119,965195;119,916992;44,169868;37,760033;-398,346619
2109000;18,318289;18,736599;19,065161;24,46702;25,04331;25,750391;24,92588;25,00779;25,020172;25,01873;25,05427;25,02676;34,93293;23,744972;-8,971822;16,623459;-1,418149;13,375501;1124,821045;236,524582;479,852478;350,971008;-77,25296786520933;244,935501;314,021698;14,40978;16,045452;18,017397214185834;25,86228;120,01339;120,081299;44,06646;37,05088;-396,154877
2109600;18,321671;18,735939;19,06856;24,46479;24,997911;25,769772;24,918989;25,008968;25,010891;25,014179;25,01263;25,03261;35,076088;23,743999;-8,643419;16,638281;-1,354477;13,494571;1111,30603;233,273483;471,297455;346,518005;-76,42688014702708;219,048004;305,557892;14,494349;16,128948;18,080769823192078;25,834141;120,015503;119,973495;44,028969;37,410358;-391,46701
2110200;18,329262;18,74227;19,065529;24,48526;25,006659;25,746328;24,919453;25,00222;24,99435;25,012592;25,004169;25,022449;35,146;23,75119;-8,863607;16,651031;-1,30809;13,60038;1112,696045;230,985916;471,703522;340,350494;-76,0724063790202;217,215988;297,00351;14,52359;16,165319;18,10836652292138;25,820669;120,049706;120,014992;44,11768;37,407448;-389,585266
2110800;18,342922;18,75967;19,066269;24,50102;25,01223;25,781391;24,919331;25,028439;25,01713;25,00139;25,015989;25,003672;35,170036;23,75787;-8,929523;16,66279;-1,28098;13,636042;1103,744019;223,458099;467,518951;338,346497;-75,67266358882947;218,831497;293,659668;14,560391;16,1966;18,130102473409256;25,821518;120,069595;119,9869;44,157799;36,736229;-388,341217
2111400;18,347189;18,749828;19,05407;24,49802;25,011951;25,75882;24,92371;25,004211;25,00815;25,013279;25,0294;25,001568;35,347099;23,763538;-8,920008;16,67812;-1,264214;13,66276;1089,887939;217,128372;462,472015;333,803009;-75,99837158745963;205,873993;294,977997;14,518521;16,17425;18,11515164832174;25,787029;119,956703;120,035789;43,764191;36,992531;-387,743195
2112000;18,350962;18,74399;19,040171;24,49716;25,006981;25,79158;24,921219;25,01227;25,005238;25,013359;24,973858;25,024868;35,424202;23,766321;-8,775583;16,69381;-1,261114;13,578079;1082,375;214,691895;459,55249;330,05249;-76,6461642599556;212,856003;290,8526;14,43723;16,105412;18,061907594879674;25,759869;119,948997;119,964401;44,242363;37,171364;-389,327698
2112600;18,353249;18,743639;19,018459;24,50794;24,99984;25,750671;24,915241;25,021099;25,01366;25,01985;25,041489;25,025112;35,57077;23,781691;-8,913618;16,702559;-1,346838;13,09563;1080,089966;212,200684;455,639984;326,287506;-78,68693620833784;199,916016;286,960693;14,16109;15,89501;17,90090212802268;25,753748;120,037209;120,020897;43,859947;36,547512;-397,743225
2113200;18,35043;18,74308;19,016058;24,546902;25,018759;25,716049;24,92063;25,064762;25,00618;25,03668;24,98123;25,03698;35,8354;23,795599;-8,961589;16,706181;-1,504267;13,116229;1055,855103;192,992111;446,412506;311,013489;-80,4451936612223;202,201004;270,117401;14,04012;15,725611;17,77401724853266;25,73144;119,881493;119,955894;43,89946;36,476784;-403,328796
2113800;18,350269;18,746738;19,02384;24,509821;24,974209;25,64234;24,881821;25,006212;24,983603;24,9884;24,997631;24,986902;36,233986;23,790602;-8,511754;16,716211;-1,451003;13,53158;1049,359131;178,658798;441,569;303,291473;-78,75561567751737;200,300003;263,097107;14,219709;15,855281;17,863828191738477;25,658421;119,883011;120,004211;43,956512;36,491234;-395,298218
2114400;18,349998;18,752258;19,031059;24,51527;24,986288;25,6992;24,889088;24,99087;24,994751;24,97801;24,940239;24,98304;36,413769;23,802071;-8,820892;16,734751;-1,330337;13,81635;1073,569092;184,680817;448,639984;311,312012;-76,41766083393043;214,306976;271,991882;14,507131;16,0938;18,04535955855939;25,664032;119,881409;119,991798;44,476826;36,341858;-385,844788
2115000;18,352442;18,750462;19,036182;24,543699;25,0338;25,713642;24,897909;25,06138;25,00371;25,020901;25,053068;25,013588;36,543922;23,812349;-8,820906;16,75289;-1,203532;14,107038;1052,593018;171,807617;448,228455;309,868988;-73,41458399430299;208,472992;269,480804;14,901179;16,459888;18,336220823529825;25,698481;119,879089;120,011192;44,781609;35,806931;-372,495911
2115600;18,35331;18,747622;19,027199;24,558672;25,033241;25,690872;24,889399;25,074343;25,015091;25,027418;25,031071;25,02676;36,766827;23,821402;-8,790162;16,766651;-1,165554;13,47791;1020,501953;149,352203;442,700531;300,366516;-71,7444091960749;199,250992;262,21463;15,04025;16,646938;18,481363913195064;25,64979;120,25769;120,020401;44,601288;36,461338;-363,632904
2116200;18,36087;18,744921;19,020472;24,549763;25,022009;25,649408;24,863031;25,046909;25,00909;25,031191;25,01683;25,01646;36,978008;23,821989;-8,492256;16,77035;-1,407093;12,707611;993,3258060000001;132,820404;437,789978;295,810486;-73,01701362158568;180,945999;250,230011;14,85114;16,51368;18,379462757329467;25,59621;120,015503;119,9478;43,819389;37,238609;-366,280334
2116800;18,367069;18,74799;19,02006;24,532961;24,997158;25,616831;24,849659;24,993752;25,004848;25,020811;24,991329;24,994991;37,346649;23,8258;-8,387599;16,769022;-1,685424;12,420361;992,812012;130,352798;436,247498;287,412994;-74,48751914340573;194,490509;249,906586;14,671881;16,34486;18,247347449089553;25,54504;119,926292;120,089012;44,08577;37,092358;-371,116089
2117400;18,37092;18,741121;19,017179;24,533508;24,987799;25,64526;24,849649;24,980042;25,012592;24,99699;25,01046;25,002241;37,56678;23,834721;-8,476616;16,770069;-1,838465;12,27978;1010,513;136,172806;433,029968;287,655029;-75,24040943514397;182,438507;254,675293;14,571671;16,2397;18,16135190237439;25,54421;120,0588;119,971214;44,18314;37,359001;-375,366516
2118000;18,373661;18,745852;19,023182;24,563671;25,008572;25,664679;24,861202;24,993;25,018017;25,010448;25,00201;25,020519;37,818352;23,84911;-8,579028;16,776609;-1,860511;12,57163;1007,362;140,905487;431,728516;286,630005;-75,19054548901275;181,4245;247,405304;14,622711;16,258701;18,178924531063252;25,556231;119,944412;119,868896;44,196632;36,76392;-374,774689
2118600;18,373678;18,745228;19,024239;24,557491;25,02632;25,655951;24,86614;25,008469;25,013609;25,01631;24,990662;24,999649;38,11158;23,85288;-8,584997;16,78867;-1,783899;12,81335;986,303894;138,894211;425,27301;282,06601;-74,68580999799465;188,638992;242,901688;14,68741;16,31884;18,22646133315412;25,558352;119,955704;120,0233;44,289455;36,46352;-372,6633
2119200;18,37958;18,75688;19,022631;24,575581;25,02475;25,637732;24,871431;25,04991;25,00561;25,06707;25,011429;25,01943;38,439453;23,859921;-8,539267;16,805218;-1,659924;13,332919;959,886536;127,295303;420,512512;271,85849;-73,04735060383962;181,587494;239,309906;14,97579;16,54718;18,412826301781422;25,541241;119,813805;119,901596;45,173035;35,026428;-362,39151
2119800;18,3804;18,761971;19,023609;24,569548;25,01067;25,596821;24,857798;25,009329;24,996872;25,03237;25,014709;24,998421;38,859741;23,861521;-8,32603;16,8218;-1,474581;13,55493;953,935913;114,750893;420,785004;259,981018;-71,42822237232744;176,560501;234,503006;15,059421;16,686291;18,51261800019113;25,501728;120,368698;120,047501;44,540806;33,389858;-356,20459
2120400;18,3848;18,764801;19,034283;24,572941;25,014547;25,604681;24,86483;24,970671;25,000141;24,99577;24,967489;24,985018;39,190887;23,864758;-8,262743;16,838821;-1,381072;13,807661;942,237793;126,644608;421,233002;258,255493;-70,82215306829742;185,918503;240,733307;15,12146;16,71402;18,526486209901055;25,504108;119,886391;120,020508;44,338459;36,405849;-354,450073
2121000;18,389261;18,769369;19,03924;24,568329;24,994919;25,589428;24,87525;24,985069;25,011431;24,964779;24,98904;24,998341;39,500313;23,869101;-8,070154;16,85783;-1,261919;14,090309;942,516785;130,345093;417,551453;266,6875;-69,50816729461661;197,538986;242,798187;15,249609;16,82456;18,605149244598593;25,521389;119,988998;120,015808;44,342972;36,888466;-350,837341
2121600;18,392849;18,767611;19,047819;24,593189;25,0243;25,611502;24,898331;24,966978;25,01956;25,015699;25,020241;25,01228;39,67635;23,878019;-8,201232;16,872959;-1,192011;14,00038;929,528687;142,671799;411,365479;269,582001;-69,26832774430669;183,677505;239,314407;15,335111;16,902649;18,676119334786712;25,535212;119,9095;119,952805;44,294548;35,80801;-348,033234
2122200;18,399559;18,772718;19,05579;24,613859;25,037762;25,57942;24,910379;25,027802;25,008398;25,042679;25,03504;25,004749;39,86261;23,882181;-8,153857;16,890268;-1,139484;14,53599;897,071777;139,138397;406,473511;256,431519;-66,90639890672821;173,557983;237,114822;15,675619;17,18745;18,90113612772565;25,544132;119,990707;120,002907;44,885853;34,201569;-337,100891
2122800;18,404119;18,7791;19,06558;24,632969;25,035801;25,613617;24,905491;25,079201;25,013861;25,091721;24,966389;25,033783;40,046082;23,88863;-8,351241;16,915192;-0,875101;15,7773;855,667847;117,633606;401,026978;238,887009;-63,923352775216685;184,457001;228,881683;16,121349;17,56451;19,20182857612959;25,510332;119,819115;120,098099;45,174503;35,570244;-320,453674
2123400;18,40987;18,78944;19,069851;24,665731;25,06122;25,58083;24,900518;25,148428;25,015102;25,159771;24,990791;25,052858;40,265778;23,895811;-8,404599;16,95743;-0,167046;18,17359;802,686157;77,163467;393,696472;190,456497;-58,77761101516387;185,464005;213,277878;16,791761;18,20365;19,708102758400702;25,44463;120,067406;120,142197;45,484459;38,364227;-292,367188
2124000;18,41749;18,792471;19,075451;24,638279;25,010641;25,519291;24,86636;25,052158;24,982662;24,982519;25,05204;25,01363;40,321175;23,883018;-7,735323;17,017321;0,595612;18,26614;776,11261;48,328697;397,623505;174,943985;-55,318846077904965;171,968002;203,609497;16,920288;18,40823;19,828426115110968;25,34218;120,386597;119,995506;44,671089;38,114929;-280,161041
2124600;18,426701;18,792591;19,075668;24,610071;24,960642;25,458199;24,819981;24,937342;24,98772;24,89657;25,006451;24,97167;40,328701;23,874842;-7,615462;17,04575;0,511652;17,112942;801,047546;59,735252;404,759003;204,982986;-55,98107389910332;166,697006;211,711716;16,71718;18,245729;19,685310852298603;25,31683;119,870102;119,935097;43,991329;37,901199;-285,005005
2125200;18,435528;18,81608;19,073662;24,63446;24,994209;25,517469;24,85358;24,960459;24,987411;24,979141;25,00037;24,992908;40,168724;23,888659;-7,888649;17,060591;0,222781;17,26166;822,15802;78,067238;411,4505;218,924973;-56,20642829332185;166,316498;218,121902;16,839251;18,305281;19,748449122051085;25,37204;119,862206;119,951904;44,683159;38,33614;-284,813293
2125800;18,449869;18,82292;19,07601;24,655649;25,026539;25,524441;24,88909;25,020351;25,028158;24,98082;24,99897;25,002251;39,984688;23,894802;-7,827385;17,083111;0,198864;17,116728;804,508484;74,401382;404,875031;223,306976;-54,9687426374346;167,377014;215,495895;16,9613;18,445789;19,856986466858256;25,41074;120,016701;120,108597;44,402996;37,828259;-281,125397
2126400;18,465281;18,834261;19,07601;24,64233;25,019541;25,504341;24,872311;24,98213;25,016041;24,964602;25,011112;24,98023;39,93811;23,890539;-7,491395;17,09935;0,07157;16,69787;783,627808;74,399078;393,409027;234,511993;-55,22117517783279;160,409988;216,988113;16,895269;18,400791;19,81894821008283;25,377962;120,039307;119,895203;44,311169;37,738014;-281,371307
2127000;18,47337;18,835178;19,083361;24,641272;24,998911;25,505833;24,866949;24,945002;25,00382;24,988712;24,98484;24,990318;40,131039;23,888851;-7,545057;17,115948;-0,078721;16,542469;775,841858;91,097145;389,322021;240,16098;-55,43911376178253;167,300003;220,689301;16,907761;18,400879;19,82423031749087;25,366421;120,065895;119,976501;44,212532;37,775902;-281,012512
2127600;18,48303;18,838329;19,082689;24,647631;25,004278;25,493689;24,88558;24,972839;25,00581;25,00622;24,98123;25,00592;40,291389;23,89196;-7,51134;17,13101;-0,184337;16,486191;781,960388;100,358536;389,15152;238,98999;-55,39444200717333;169,76799;220,950287;16,945889;18,42388;19,845596739233997;25,383331;119,878601;119,981712;44,476158;37,861217;-280,565399
2128200;18,50062;18,84503;19,081921;24,668407;25,024939;25,50383;24,903572;24,995331;25,0121;25,029249;25,038181;25,010691;40,343819;23,903179;-7,734163;17,15;-0,173301;16,74753;770,030701;102,594009;383,925049;231,726486;-55,16878644941286;167,529007;217,625702;16,980389;18,47287;19,888122593830882;25,40041;120,150108;120,093704;44,336971;38,504414;-279,736328
2128800;18,508478;18,86133;19,080509;24,683132;25,023632;25,488482;24,90029;24,996653;25,014172;25,06566;25,013639;25,024302;40,378929;23,907499;-7,729459;17,174551;-0,07651;17,129749;745,980347;106,014809;380,713013;216,506012;-55,27465151460301;154,210983;215,427902;17,022591;18,498392;19,915385427578638;25,408981;119,9589;120,075096;44,240028;38,289165;-278,791199
2129400;18,514729;18,861521;19,078011;24,70125;25,029709;25,488712;24,896179;25,00736;24,998941;25,11656;25,005428;25,030651;40,50568;23,91008;-7,771131;17,199749;0,122051;17,93502;717,28064;102,676392;376,311981;183,148514;-54,95064566253677;154,024002;206,997589;17,11491;18,58709;19,994291280514673;25,40131;119,894089;120,028091;44,801037;38,831078;-274,79599
2130000;18,520458;18,867718;19,080179;24,705099;25,003769;25,491531;24,897049;25,01169;25,010038;25,070179;24,983749;25,002609;40,840809;23,91188;-7,780435;17,236349;0,427227;18,628792;704,258484;100,056244;375,561493;159,417007;-53,672389160064476;155,684479;201,714188;17,226818;18,68327;20,05861282835854;25,38941;120,060013;120,009201;44,58926;38,531727;-270,596497
2130600;18,529581;18,88139;19,082518;24,692081;24,987331;25,454592;24,892221;24,987131;25,001652;24,93269;24,993488;24,987171;41,207989;23,909931;-7,417945;17,27319;0,670493;18,39842;711,860291;100,718613;371,400513;162,962006;-52,58322084992077;166,819504;204,574493;17,152859;18,66501;20,015722776799276;25,37719;120,184494;119,964401;44,31237;39,044243;-270,928314
2131200;18,54356;18,901159;19,079531;24,68206;24,96797;25,469;24,896379;24,948662;25,008429;24,89451;25,013119;24,984221;41,375175;23,910099;-7,383324;17,29438;0,466069;17,5376;735,962952;113,348999;368,401489;193,496002;-54,00751980618213;154,855499;210,103714;16,940472;18,465229;19,853886806266086;25,37598;119,972801;119,946999;43,898624;38,458698;-278,646698
2131800;18,54991;18,89291;19,083139;24,68051;24,989521;25,498499;24,91898;24,952061;25,009521;24,914259;25,02265;24,981182;41,511978;23,914822;-7,359137;17,303711;0,181919;17,078699;750,893372;129,412598;361,856995;220,378494;-54,529664460427455;148,37149;214,176422;16,926647;18,426641;19,8284111498395;25,417612;119,846596;119,978004;44,273918;38,474941;-281,799133
2132400;18,55769;18,900358;19,07983;24,695549;25,015118;25,508121;24,93318;24,98514;25,012321;25,013897;24,99185;24,997349;41,51926;23,924099;-7,584212;17,315851;-0,04363;16,871939;742,433777;138,601898;356,254486;230,161011;-55,45917677287058;149,390015;216,516281;16,934801;18,42457;19,847682555747134;25,44232;119,943008;119,965195;44,464218;37,998791;-282,982422
2133000;18,56539;18,908079;19,074881;24,684521;24,99507;25,495199;24,948132;24,98214;24,99987;25,004829;24,985432;24,9939;41,641232;23,92206;-7,263219;17,333099;-0,086095;16,749069;734,320129;139,895691;353,004059;216,364502;-55,68053320519908;151,582489;215,154099;16,85076;18,39056;19,819502458542235;25,446941;120,044312;120,006691;44,156456;38,907608;-284,677582
2133600;18,57378;18,915882;19,07066;24,664581;24,967899;25,455612;24,940258;24,946369;25,005671;24,933479;25,009371;24,96928;41,867634;23,92256;-7,227098;17,344479;-0,275895;15,988022;754,791321;151,303101;349,601501;234,341507;-57,70412590145659;149,35199;219,211502;16,5222;18,09103;19,57390467398444;25,45458;119,947609;119,817993;43,861084;37,343147;-296,710724
2134200;18,578039;18,91206;19,06904;24,670172;24,987263;25,474899;24,951931;24,967791;24,997011;24,975031;25,010649;24,99338;42,017334;23,931709;-7,366942;17,349279;-0,512613;15,7854;762,558472;162,905106;349,263031;242,556519;-59,154738983762684;148,725006;223,529785;16,441229;17,972092;19,49106487143152;25,48234;119,960709;119,974792;44,091393;35,790108;-302,873199
2134800;18,581091;18,924759;19,066462;24,6738;24,99329;25,481491;24,957722;25,011051;25,014791;24,99287;25,001959;24,99761;42,073273;23,93923;-7,255435;17,357401;-0,611152;15,67361;767,821472;163,805695;345,058044;245,255005;-59,226476020131386;146,068008;223,376999;16,452761;17,982491;19,50276346038198;25,49902;119,988602;120,091309;44,30471;36,023712;-303,316742
2135400;18,5858;18,91968;19,06341;24,675749;25,008108;25,501131;24,962561;24,994909;25,027813;24,996361;25,018299;25,003511;42,253925;23,951321;-7,356617;17,366009;-0,743576;14,93057;791,233154;168,023682;348,721527;254,472504;-60,98414360955374;148,364502;231,083206;16,189081;17,79109;19,35612999020213;25,515961;120,117004;119,972801;44,740078;35,969669;-311,695892
2136000;18,593189;18,923721;19,05872;24,672901;25,011539;25,503559;24,968439;24,98708;25,023708;24,987751;25,008581;25,01092;42,345791;23,95767;-7,356798;17,36702;-1,0243;14,56962;783,581177;171,061111;337,635468;256,169495;-62,98601581425726;143,67749;227,031204;15,961679;17,56119;19,17729165297595;25,515621;120,040489;120,114197;44,727459;36,842999;-321,054871
2136600;18,59367;18,93079;19,06448;24,657282;24,99556;25,461971;24,945278;24,965092;25,00453;24,98329;24,988062;24,999821;42,46344;23,95956;-7,177364;17,372417;-1,147839;14,44785;781,178223;178,796402;331,320496;261,551514;-64,61849095088331;143,438995;224,854202;15,763911;17,37685;19,0346007229673;25,49847;120,117508;119,925003;44,185352;36,894848;-327,643768
2137200;18,59561;18,946209;19,070827;24,656612;24,987371;25,476831;24,91757;24,96619;24,99892;24,998852;24,952181;24,99353;42,651524;23,9613;-7,174637;17,381731;-1,241866;14,22304;785,376099;193,524994;332,258972;262,41153;-66,38170866045792;160,296494;228,025314;15,594609;17,199421;18,90144704551967;25,514469;119,993004;119,977295;43,995522;36,03286;-335,36908
2137800;18,601318;18,945509;19,07646;24,661058;24,995159;25,454401;24,918728;24,985289;25,016308;24,99485;25,051449;24,99509;42,817371;23,96603;-7,174142;17,38847;-1,338518;14,05553;795,738953;197,989288;326,183472;263,413513;-67,18383601043855;149,111511;230,449097;15,51074;17,107517;18,829990020392952;25,521999;119,945801;120,021317;44,07988;35,825581;-339,367004
2138400;18,597652;18,949581;19,077961;24,662281;24,99757;25,45277;24,931751;24,983547;24,998783;25,003988;24,970341;25,000639;42,846401;23,96739;-7,097637;17,39448;-1,421106;13,865809;796,877747;201,326508;328,251007;264,135498;-67,9864324567022;148,62149;230,335724;15,431409;17,029318;18,771757191591966;25,535049;120,056503;120,020691;44,15937;35,781681;-343,22406
2139000;18,599871;18,95849;19,081631;24,666309;24,999418;25,482521;24,920862;24,991659;25,00568;24,99325;24,984079;24,999882;42,863014;23,971701;-7,144228;17,400021;-1,514592;13,627749;798,836121;203,210403;324,112488;263,276001;-68,88514358235508;156,931;230,843903;15,30322;16,920368;18,685726340313103;25,54133;120,126389;119,977501;43,819725;36,086678;-347,86911
2139600;18,60132;18,961262;19,086788;24,665581;24,990793;25,484259;24,934219;24,9788;25,003128;24,990278;25,002071;24,99888;42,790466;23,977112;-7,162873;17,40378;-1,618593;13,462611;805,37677;208,324615;322,2565;264,740479;-69,7782229206019;159,199005;228,408813;15,22626;16,82016;18,608085163634104;25,544012;119,825302;119,989601;43,90202;36,624279;-351,652496
2140200;18,603291;18,959209;19,087502;24,66567;25,011683;25,469341;24,924297;24,998369;24,999981;24,995373;25,041019;24,99192;42,7108;23,983049;-7,017731;17,40888;-1,690974;13,380751;793,327576;209,869186;321,113983;266,707001;-70,11228795344881;146,30899;229,439285;15,183861;16,789129;18,585288144791456;25,545399;119,901405;119,959091;43,871101;35,519333;-353,026215
2140800;18,60603;18,974161;19,087299;24,668348;24,99329;25,461201;24,9093;24,991802;25,005089;24,999681;24,965609;25,000212;42,640648;23,984411;-7,003326;17,41399;-1,731163;13,295911;791,669983;210,772415;317,15802;265,471985;-70,46529621230594;151,791504;230,72583;15,14256;16,755289;18,560145327020937;25,543911;120,137802;120,060509;43,768318;35,351021;-354,763885
2141400;18,605051;18,968609;19,088421;24,66531;24,988823;25,461571;24,909031;25,008329;24,99802;24,990919;24,983601;25,00316;42,622734;23,988642;-7,002326;17,421322;-1,770945;13,198611;803,803345;210,463303;317,781982;266,605988;-71,5737810371005;158,588501;227,674194;14,995039;16,626301;18,459056348842104;25,535851;119,948608;119,952805;43,647682;36,056358;-359,265717
2142000;18,609379;18,96983;19,091078;24,66865;24,999743;25,475422;24,920319;25,00034;24,997011;25,00238;25,016378;24,996559;42,51165;23,995041;-7,051072;17,42741;-1,825926;13,066899;803,578613;205,783203;316,017517;265,185516;-71,9593968695267;160,001007;227,768311;14,992189;16,596331;18,438452736402198;25,539051;119,948586;120,00499;43,875633;35,690468;-360,633606
2142600;18,615091;18,973989;19,093067;24,69371;24,993002;25,46788;24,925909;24,994139;25,004879;24,999189;25,024517;25,00762;42,54987;24,001972;-7,144144;17,43401;-1,873093;13,01082;813,379517;208,6427;318,571991;267,980499;-72,63478166569023;149,405487;228,145386;14,887949;16,520119;18,379168899390454;25,551022;120,072899;120,021202;43,608116;36,33506;-364,424011
2143200;18,617521;18,984619;19,092581;24,690701;25,003778;25,483662;24,9252;25,013121;25,01013;25,01149;24,994749;25,010391;42,496529;24,00971;-7,158244;17,441402;-1,894581;13,05176;819,18927;209,470093;317,024017;268,243988;-72,62233024008628;148,515488;227,522095;14,92117;16,5341;18,392503264653364;25,560841;120,073013;120,029701;44,091011;36,394081;-364,286072
2143800;18,61651;18,977121;19,087231;24,692612;25,013811;25,493719;24,93182;25,018028;25,011471;25,01371;24,993132;25,004087;42,448002;24,01458;-7,0949;17,44875;-1,874536;13,15204;809,588501;204,904388;318,350006;264,95752;-71,95727956622473;150,293503;224,358398;15,009069;16,60829;18,449958718240723;25,558981;120,004898;120,048996;44,175751;37,467304;-361,153687
2144400;18,61606;18,98064;19,086668;24,681278;25,023239;25,512091;24,94235;24,999319;25,022751;25,004469;24,978451;25,00124;42,36517;24,016972;-7,050394;17,45664;-1,847995;13,164439;796,832153;202,603302;321,921509;261,690002;-71,74259506641451;157,005524;225,948395;15,013641;16,622011;18,458565768944272;25,55855;120,062401;119,997704;44,180977;37,651741;-360,546295
2145000;18,61656;18,977993;19,084919;24,688848;25,006071;25,46825;24,936371;25,00791;25,01722;24,99548;25,020859;25,00255;42,3368;24,018391;-6,918909;17,463009;-1,847751;13,111209;793,823486;203,131592;314,297485;264,451019;-72,72992030211643;158,264008;225,574997;14,856049;16,506269;18,367565126925268;25,550098;120,080299;120,006607;43,841846;37,40535;-364,945679
2145600;18,61838;18,98402;19,082249;24,679239;25,000729;25,466589;24,937799;25,001841;25,020573;25,004131;25,0298;25,00828;42,308788;24,021358;-6,931511;17,469759;-1,877195;13,045702;797,094604;201,908401;306,134979;264,017517;-73,33255936870731;148,296494;226,082199;14,829721;16,450291;18,32624690816071;25,533672;119,9161;120,111794;44,121399;37,359428;-366,459991
2146200;18,617847;18,980848;19,07984;24,68375;25,005199;25,449381;24,935123;24,996161;24,99823;25,003021;25,001631;25,00778;42,350044;24,02376;-6,912028;17,475901;-1,910491;12,956369;801,240112;203,633301;306,449524;265,572998;-72,75797847979555;149,759491;225,281708;14,897;16,511118;18,372778129337398;25,512981;120,006798;119,96650700000001;44,428181;36,920441;-363,067322
2146800;18,621639;18,992809;19,079269;24,68191;24,999331;25,461479;24,931171;24,991932;24,99435;25,007811;24,96719;25,00865;42,285618;24,024242;-6,812027;17,48258;-1,962494;12,75874;778,62146;199,102997;301,064514;256,314514;-74,4175586948496;148,210495;218,032272;14,65867;16,337469;18,240130116417234;25,508551;120,102402;119,985497;43,277435;37,390495;-370,066589
2147400;18,62212;18,993521;19,080141;24,69063;24,97632;25,44215;24,90571;24,985699;24,989889;24,97542;25,007162;24,992039;42,324959;24,02309;-6,710013;17,486542;-2,051515;12,55398;783,565125;205,41391;303,991516;259,884979;-75,72147590669357;155,496002;217,216507;14,515421;16,164351;18,100108891188743;25,497982;119,896584;119,992599;43,510941;38,068161;-376,328613
2148000;18,62084;18,995108;19,078869;24,693361;24,988062;25,443249;24,907148;25,00424;25,000431;24,99387;24,99699;24,98843;42,31448;24,024748;-6,850245;17,491749;-2,12685;12,46916;799,059326;203,964813;306,480042;264,070007;-76,09288278787207;146,020004;218,259491;14,49843;16,14356;18,087958089453668;25,506161;119,917091;120,019302;43,705616;38,0509;-377,515533
2148600;18,621639;18,997082;19,077572;24,69729;24,98447;25,460201;24,921589;25,001621;24,999731;25,001499;25,012791;24,987362;42,269997;24,029867;-6,81594;17,497099;-2,159912;12,481669;811,922241;204,384079;305,689514;266,009979;-75,88917043394432;153,036484;224,614792;14,535329;16,173229;18,112368180363568;25,516088;120,09819;119,874893;44,106152;37,54718;-376,868713
2149200;18,620979;18,99074;19,077311;24,69223;25,00379;25,479542;24,939098;25,02039;25,017611;25,008968;24,997709;25,004992;42,100151;24,03611;-6,951317;17,503531;-2,164958;12,49348;818,822571;199,414612;302,105499;264,618988;-76,28698970358985;144,968506;226,157623;14,494121;16,13833;18,08707324253519;25,50766;119,862595;120,028419;44,150818;37,294109;-377,760742
2149800;18,621592;18,989201;19,076992;24,71166;25,005409;25,483921;24,919319;25,00514;25,0028;25,010571;24,983051;25,017792;42,008389;24,044439;-6,89388;17,50951;-2,160467;12,48609;808,844666;198,214798;296,474487;259,826996;-76,12792738130362;155,832001;221,516891;14,513929;16,157001;18,101772998771448;25,497089;119,903198;120,076195;44,11203;37,884144;-376,734802
2150400;18,62178;18,995619;19,077881;24,718159;25,000431;25,47843;24,928169;24,99374;24,997808;24,992449;24,9928;25,006149;41,917946;24,0501;-6,914764;17,514919;-2,177698;12,385221;805,740906;197,131607;296,35849;260,907532;-75,92467650365836;150,485992;217,592407;14,51444;16,160131;18,10039277758808;25,491171;120,157394;119,99971;44,033939;37,202412;-376,670929
2151000;18,62311;19,00354;19,078741;24,712412;25,01539;25,447279;24,933699;25,003017;24,998661;25,003498;25,041632;25,001822;41,881004;24,05006;-6,748346;17,518129;-2,221035;12,29967;789,067566;198,263;295,921021;260,344513;-76,39945932783894;145,481018;217,730301;14,47744;16,120649;18,072345559706807;25,483782;119,819092;119,966003;43,98888;38,346558;-377,343689
2151600;18,623138;18,995199;19,0762;24,690769;25,001549;25,454929;24,923618;25,008171;24,992619;25,002338;25,014038;24,997101;41,827991;24,053808;-6,731224;17,523399;-2,252981;12,26214;788,421753;198,078094;299,379517;260,556976;-75,74085080485193;137,288513;218,800293;14,552022;16,190008;18,12542994489722;25,48317;120,119186;119,978409;44,088696;38,184059;-375,010803
2152200;18,622969;19,00491;19,074701;24,684568;25,00815;25,436802;24,923138;25,001028;24,995129;25,001921;24,970959;24,99597;41,734039;24,05164;-6,644575;17,528521;-2,280387;12,17547;783,082031;198,024887;300,460999;260,109497;-76,72747086901867;144,074982;218,839203;14,416842;16,084072;18,043782063365644;25,486221;120,035294;120,011497;43,753479;38,19873;-379,327087
2152800;18,62364;18,99065;19,07366;24,710239;24,993591;25,44521;24,920921;25,006649;24,997021;25,007511;24,983929;25,008808;41,7108;24,051029;-6,587348;17,53376;-2,321004;12,09653;791,995972;197,62999;305,596497;258,28949;-77,32364829930077;149,529999;220,425293;14,369081;16,026169;18,000372337102554;25,493591;120,043991;120,046913;44,256298;38,17083;-382,038208
2153400;18,625511;18,98967;19,072691;24,710781;24,99057;25,463989;24,934061;25,001873;25,0058;24,996769;25,02656;25,00709;41,660679;24,05768;-6,697892;17,538898;-2,349226;12,11001;800,530884;198,055618;303,396484;260,744537;-78,0361336399094;148,740005;220,527008;14,256749;15,939189;17,931154892995348;25,490952;120,090988;119,981689;43,959423;37,858521;-385,39859
2154000;18,624561;19,00041;19,065632;24,712439;25,003771;25,461468;24,93154;25,001301;25,010092;25,003351;25,02022;25,008793;41,573582;24,064251;-6,70163;17,547079;-2,335062;12,21913;800,302002;196,414886;299,89447;259,893005;-78,90615933350784;141,735992;217,611694;14,18619;15,85351;17,866454598002175;25,49052;119,982704;119,992905;44,057678;37,559601;-388,7099
2154600;18,624599;19,000101;19,066517;24,71842;25,010662;25,476969;24,939779;25,004641;24,991379;25,008457;25,005671;25,005413;41,480412;24,067127;-6,731873;17,555872;-2,311112;12,2278;794,87561;197,057007;301,796967;259,028992;-79,2741834608023;135,863495;215,432175;14,150751;15,819601;17,841448411995305;25,491131;120,055008;120,066307;44,001499;37,612228;-390,330017
2155200;18,62434;18,99704;19,068029;24,705198;24,99264;25,47179;24,941328;25,004189;25,01016;25,006769;24,972872;25,002048;41,48629;24,071609;-6,641863;17,56119;-2,297163;12,262761;797,486023;193,896393;301,975006;257,40799;-78,90799214365973;144,165985;214,269089;14,207529;15,85676;17,86972257569225;25,499189;119,879784;119,998795;43,923592;37,733315;-388,753479
2155800;18,62273;19,002531;19,06888;24,73461;25,00691;25,47698;24,940701;25,00831;25,01088;25,008331;24,963329;24,999048;41,497639;24,07715;-6,755614;17,567287;-2,308103;12,153049;799,782227;194,213989;296,865021;256,765015;-79,464491991522;153,718018;215,315399;14,113879;15,799189;17,825760547969338;25,48488;120,123497;119,959;43,83783;37,253868;-390,811401
2156400;18,62438;18,993889;19,070591;24,723209;24,991449;25,47146;24,925301;25,002428;25,005621;25,000992;25,03392;24,998188;41,426674;24,076069;-6,598121;17,57053;-2,358776;12,001381;790,585144;188,166306;289,542999;250,049026;-81,05220221475084;150,753494;211,310989;13,919481;15,62324;17,68884062762239;25,47411;119,862793;120,079102;43,543251;37,537392;-397,300934
2157000;18,624699;18,99346;19,07365;24,7082;24,979109;25,461601;24,925209;24,98827;24,987141;24,97205;25,00906;24,994881;41,36858;24,076761;-6,600389;17,575069;-2,418123;11,95865;802,669312;188,304977;291,606995;254,078003;-81,64525576883523;140,720505;210,082489;13,85728;15,53071;17,611610049089165;25,44005;119,794205;119,876488;43,688179;37,973335;-399,15271
2157600;18,624531;19,002502;19,067852;24,70322;25,001652;25,46051;24,944769;24,99954;24,997669;24,998119;24,978441;24,989069;41,326283;24,083521;-6,653689;17,57983;-2,424493;12,08478;804,312622;190,37619;294,905975;257,638977;-80,7427938129586;151,021011;213,25;14,01026;15,65313;17,71118521650071;25,452579;119,966003;120,034012;44,106281;37,817692;-395,307007
2158200;18,62537;18,999851;19,067959;24,719158;25,009209;25,468418;24,941099;24,993952;25,00375;25,001699;25,037951;25,00054;41,314327;24,083029;-6,516342;17,588718;-2,37527;12,17272;796,196777;191,847885;293,650482;256,372009;-80,97169254401058;136,342987;216,156815;13,94455;15,632559;17,696107760307207;25,459711;120,238998;119,995804;43,714043;38,082062;-396,784271
2158800;18,624569;19,013199;19,070263;24,706751;25,017609;25,458509;24,934172;25,007401;25,006258;25,000061;24,98885;25,0089;41,28056;24,08663;-6,55856;17,59832;-2,354914;12,12869;780,891968;191,491608;290,460999;256,837494;-81,40025617797747;141,994507;211,773315;13,91714;15,58546;17,65956235700609;25,45722;119,9431;120,020103;43,88644;38,369801;-398,134277
2159400;18,626759;19,00345;19,072081;24,706869;24,99918;25,434559;24,938541;24,99505;24,999302;25,012392;25,01647;24,99913;41,259457;24,08618;-6,438677;17,604599;-2,381286;12,02745;774,651001;191,771912;290,146027;253,209503;-81,40874800857891;137,438019;209,368698;13,930231;15,59717;17,671202004150423;25,451338;119,986496;120,002808;43,532852;38,778992;-397,484894
2160000;18,63105;19,00234;19,075661;24,72311;24,973951;25,478008;24,935841;24,996401;24,995991;24,989552;24,98624;24,996199;41,325798;24,09203;-6,5674;17,608768;-2,42236;11,92957;800,2677;192,152985;292,589478;253,081009;-81,27908804025674;140,861496;211,776901;13,91889;15,587351;17,65891949759135;25,461552;120,081802;119,9916;43,738155;38,212765;-398,424988
2160600;18,62812;19,00872;19,073399;24,739389;24,995661;25,499699;24,94342;25,00931;25,00531;25,00452;24,949598;25,003262;41,24815;24,107719;-6,693746;17,6124;-2,473123;11,83681;811,90802;191,624908;292,22052;257,195496;-81,67299793459324;149,95401;212,90921;13,887232;15,56111;17,641822684829005;25,471521;119,9645;120,086105;43,715191;38,548058;-399,772125
2161200;18,625488;19,00528;19,07304;24,7302;25,0179;25,513418;24,954409;24,9986;25,00445;25,010601;25,01413;25,0112;41,187851;24,109921;-6,640287;17,615917;-2,506308;11,80787;801,70575;190,54361;290,787994;253,022507;-81,34962638695724;154,874985;208,001221;13,939029;15,601561;17,674224586098813;25,476999;119,845604;119,946304;44,02079;38,366787;-398,07782
2161800;18,62561;19,00436;19,071941;24,731258;25,015219;25,484541;24,944479;24,989128;25,00729;24,99299;25,033249;24,996229;41,077858;24,109509;-6,469484;17,62023;-2,514815;11,87335;776,89093;191,59758;283,660004;251,282516;-81,42453424617513;142,702988;205,755493;13,89963;15,57559;17,650514818813555;25,46455;120,093491;120,021591;43,780231;38,938061;-399,112305
2162400;18,624451;18,999371;19,071178;24,710381;25,002201;25,449987;24,934372;25,00473;24,995171;24,99963;25,02075;24,992121;40,981728;24,1068;-6,366884;17,625799;-2,485461;11,994171;778,817261;192,823898;287,494019;254,26651;-82,03852107700035;130,876007;210,784912;13,832889;15,51752;17,607202799894527;25,451111;119,939209;119,966698;44,038307;37,849346;-400,533295
2163000;18,626369;19,002499;19,06731;24,69417;24,985142;25,476582;24,931488;25,013309;24,998219;25,004448;24,936819;25,00304;41,015656;24,11105;-6,452138;17,632519;-2,439488;12,04637;785,500122;189,261688;287,684479;252,560501;-82,42059187611422;146,182007;207,91658;13,78851;15,482221;17,580969855950784;25,448528;120,064102;120,015991;43,921234;38,62751;-402,154938
2163600;18,625559;19,005909;19,070799;24,728119;25,015549;25,476089;24,940298;25,005901;24,99889;25,00404;25,054749;25,000441;41,009972;24,11614;-6,555098;17,63867;-2,44366;11,94282;787,281006;186,83551;290,934998;252,845505;-83,12664116359537;144,589996;209,117188;13,716189;15,407239;17,523247762210605;25,45092;120,059303;120,028099;43,874912;37,843479;-405,278107
2164200;18,628031;19,004742;19,06926;24,737768;25,0009;25,465551;24,935818;25,006701;25,005699;25,00642;24,993107;25,000671;41,094521;24,119099;-6,382377;17,644541;-2,479585;11,9196;777,56073;184,012802;288,367493;250,141525;-82,93855482578716;132,955994;207,446014;13,75926;15,42955;17,54088738304639;25,44417;119,757591;120,010788;44,269173;37,96595;-403,594299
2164800;18,627399;19,003109;19,066502;24,718678;24,990759;25,480368;24,93668;24,991501;25,004761;24,997519;24,98704;24,998072;41,031715;24,121229;-6,402177;17,65151;-2,485084;11,95152;785,678284;186,217606;286,0;249,856003;-82,42940761986493;141,789505;208,459991;13,7839;15,4742;17,573324698580187;25,43718;120,211205;119,941307;44,466923;38,240681;-402,124481
2165400;18,626379;19,001942;19,061031;24,72555;25,01214;25,447872;24,947998;25,000811;25,003719;25,000128;25,02239;25,012133;40,987598;24,123491;-6,472537;17,659472;-2,486796;11,921061;783,221741;189,538696;285,330505;251,674484;-83,10056389224087;137,356003;208,507812;13,713921;15,40623;17,521451070532304;25,445471;119,973305;120,0401;44,140221;38,33741;-404,983582
2166000;18,626738;19,003801;19,063881;24,720209;25,004061;25,474491;24,95149;25,006159;25,005421;25,002089;24,979679;25,012308;41,014931;24,12141;-6,310411;17,664829;-2,501223;11,87597;781,133667;187,123398;284,680511;251,244507;-83,32544702986904;137,936493;202,832306;13,68512;15,38447;17,505174100579417;25,447689;120,060898;119,992493;44,111813;38,043373;-406,013733
2166600;18,62541;18,998199;19,068029;24,726101;24,99432;25,469929;24,93803;24,997101;25,00342;24,995752;25,00317;24,991779;41,051937;24,1252;-6,385581;17,670221;-2,521387;11,87297;780,666504;186,755814;284,236023;251,890991;-83,2770159445729;146,497009;203,901886;13,70504;15,382959;17,502764112535186;25,43841;119,877213;120,003098;43,826591;37,761589;-405,436493
2167200;18,622168;18,999201;19,066519;24,731598;24,99402;25,466311;24,945242;25,004391;25,013058;25,00828;24,999088;24,997631;40,998093;24,128708;-6,352645;17,674488;-2,525744;11,860041;790,641296;187,366501;284,281006;253,115997;-82,88811467577499;140,475494;207,522491;13,76093;15,43685;17,546840680002497;25,444839;120,167397;119,967697;44,348972;38,203228;-403,925385
2167800;18,623463;19,002672;19,066799;24,744381;24,99934;25,48711;24,958679;25,013981;25,015339;25,011011;25,024611;25,00803;40,967442;24,136808;-6,555892;17,679501;-2,54735;11,67584;795,704712;184,274307;279,21402;249,891022;-83,83705296180078;135,411499;206,980194;13,62385;15,339681;17,472637468594023;25,44508;120,003906;120,009598;43,695049;38,209404;-407,644592
