Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
2168400;18,62594;19,006451;19,068878;24,723721;25,002087;25,514891;24,95163;24,997131;24,997952;24,99707;25,017679;25,00408;40,971687;24,1395;-6,508716;17,681681;-2,634582;11,48925;794,91272;182,889984;276,263;248,350998;-84,29335134141638;127,311501;202,687897;13,5781;15,277321;17,421757739861913;25,423922;120,010902;119,992615;44,00071;36,781715;-409,290527
2169000;18,627821;19,003181;19,068319;24,73365;25,002218;25,500322;24,957819;24,998941;25,00193;24,99659;24,965269;24,993879;40,916294;24,140959;-6,397691;17,683771;-2,696126;11,45612;788,344238;185,01358;275,558014;250,273972;-84,24544501588403;135,623001;204,102097;13,5888;15,28188;17,42515422182596;25,421101;119,972389;120,036789;43,89101;37,739151;-409,009796
2169600;18,62499;19,008661;19,069839;24,757959;25,003571;25,487391;24,950699;24,993279;24,99839;25,005342;25,01413;25,000641;40,807076;24,142731;-6,388766;17,687099;-2,731394;11,282669;789,187012;187,293396;277,130524;248,846512;-85,99092833245143;140,126495;205,094284;13,367201;15,10763;17,292918476690936;25,43074;120,081314;120,009193;43,741886;38,454273;-416,577881
2170200;18,6229;19,008869;19,068481;24,72925;25,008732;25,49749;24,94215;25,009611;24,991991;24,999767;24,983709;25,009491;40,697819;24,148138;-6,387112;17,688141;-2,810099;11,12028;791,458862;185,372604;282,629486;249,670502;-86,47296980084505;141,730499;204,87532;13,34569;15,051471;17,24849892279642;25,436949;119,870895;119,991005;44,06649;37,252815;-418,691223
2170800;18,624479;19,004309;19,068958;24,723881;25,001963;25,484589;24,953362;24,99712;25,00021;25,004032;25,01786;25,003193;40,662819;24,149099;-6,383451;17,68981;-2,863035;11,06595;789,869019;185,528412;280,615997;249,928497;-86,19084449585773;138,710495;202,473312;13,376559;15,08537;17,275493769187527;25,441051;120,059097;119,995102;44,300751;38,694069;-417,801331
2171400;18,626591;19,00321;19,067642;24,732922;25,003412;25,517738;24,953878;25,009489;25,01062;25,000782;25,018408;24,997059;40,73233;24,159639;-6,357937;17,692669;-2,880872;11,13548;792,133911;182,992493;280,612488;248,537506;-86,68502097938523;130,466995;202,441696;13,32134;15,030348;17,232438566916525;25,43642;119,907608;119,989792;44,156883;37,592518;-419,584412
2172000;18,624249;19,01322;19,06411;24,741081;24,9986;25,50872;24,95413;24,997019;25,001289;24,999359;24,937962;24,997829;40,64782;24,160198;-6,304691;17,699091;-2,84767;11,24793;793,755249;181,772705;278,712982;248,293488;-86,04830424035461;144,528992;204,323898;13,392659;15,09563;17,28230986472561;25,421162;120,165298;119,999496;44,166252;38,518208;-416,834808
2172600;18,62701;19,00658;19,0595;24,7222;25,006718;25,51022;24,951788;24,99699;25,001051;25,012218;25,018761;25,002892;40,541439;24,162619;-6,343627;17,709621;-2,814133;11,30579;786,203491;183,744995;277,143982;248,587479;-86,53572718793833;150,883499;201,332794;13,350209;15,05792;17,255895611575212;25,422909;119,789001;120,001205;43,986427;38,626049;-417,718597
2173200;18,622761;19,004471;19,056742;24,727049;25,002298;25,496571;24,950729;25,00729;24,999479;25,005499;25,049332;24,99567;40,532349;24,15885;-6,215579;17,717739;-2,780487;11,414251;783,150818;181,818192;276,7435;247,326492;-85,94775145484982;131,289001;204,035706;13,417349;15,11266;17,296556739471153;25,415121;120,171707;119,9869;44,194653;38,085152;-415,858978
2173800;18,621853;19,006399;19,060171;24,73662;25,00926;25,487888;24,946001;24,9965;25,0014;24,998241;24,965483;25,00391;40,50481;24,163492;-6,182065;17,72533;-2,748259;11,47872;776,988586;180,509491;276,056;246,930984;-85,8715908442312;141,791016;202,867905;13,41362;15,1131;17,29544018404544;25,412441;119,998901;119,995605;43,904411;38,167992;-415,429779
2174400;18,619061;19,00473;19,059721;24,729879;24,978781;25,479759;24,938;24,989391;24,99485;24,99748;25,02906;25,002539;40,563103;24,160528;-6,155104;17,7302;-2,718412;11,52536;783,558838;182,303497;276,239014;246,243988;-85,7337942485747;131,386505;200,148407;13,433108;15,126772;17,305793338701847;25,409901;119,940102;120,011398;44,138832;39,423168;-414,736511
2175000;18,617109;19,00038;19,05942;24,738338;24,989201;25,498039;24,950829;24,999319;24,997881;24,995869;24,99894;24,99996;40,584961;24,172501;-6,403338;17,735338;-2,714272;11,46863;786,900269;183,632385;277,275482;245,819;-86,84931495566659;134,263016;198,861908;13,267511;15,008339;17,21430106792207;25,419239;119,989403;119,992294;43,664722;40,262291;-419,89801
2175600;18,617231;18,99745;19,058451;24,747129;24,991339;25,530649;24,967882;25,003971;25,004532;24,991339;24,995121;24,994202;40,479103;24,176781;-6,328775;17,740051;-2,732883;11,481;791,275513;182,276001;275,860504;245,700485;-86,18482189851802;131,978485;200,863998;13,385489;15,07325;17,263286135679497;25,425951;119,898209;120,057091;44,39484;39,630238;-417,524323
2176200;18,616982;18,996761;19,058649;24,74592;24,995981;25,522221;24,963739;25,010548;25,009348;25,001427;24,986111;24,999462;40,433949;24,178051;-6,283197;17,74486;-2,722961;11,54958;793,085815;179,655212;271,600983;245,632004;-86,6989517508574;133,095001;200,729904;13,31841;15,02979;17,231962061835375;25,417391;119,928604;119,99099;44,295391;38,864372;-418,881409
2176800;18,61627;19,001629;19,053242;24,741249;25,010128;25,51675;24,96003;24,999981;24,992229;24,999668;24,98608;25,000927;40,41098;24,179142;-6,151434;17,750408;-2,681208;11,74291;788,882446;176,848495;271,663513;245,022003;-85,30265009306785;140,72551;200,050201;13,49267;15,1744;17,342776658756105;25,405239;119,978188;119,952194;44,35376;38,103577;-412,576233
2177400;18,617001;19,010052;19,05286;24,7278;25,024611;25,508831;24,958721;24,995548;24,993792;24,99963;25,028072;25,001442;40,395821;24,181782;-6,150435;17,757721;-2,616632;11,831461;774,877197;177,814285;273,780975;242,891998;-85,29284262487914;133,856003;199,228516;13,476179;15,1754;17,34353053476901;25,41032;120,032608;120,017296;44,147011;39,277412;-412,96991
2178000;18,619299;19,003559;19,05118;24,74049;25,007092;25,47768;24,94939;24,990381;24,997379;24,99148;24,97962;25,003139;40,497913;24,18063;-6,090734;17,767099;-2,575396;11,96603;757,0758060000001;177,779617;271,387024;242,808517;-83,93982998372788;136,626007;196,157608;13,64543;15,309232;17,444783238033992;25,404331;119,898094;119,985611;44,136551;39,728539;-407,004089
2178600;18,617783;18,99366;19,054081;24,726818;24,97633;25,464451;24,949749;24,993959;25,00119;24,999651;25,010851;24,994511;40,612324;24,179941;-6,052102;17,77677;-2,529648;12,032;757,507446;178,037018;268,783508;240,48349;-83,98700277393586;134,161499;193,988205;13,618489;15,312579;17,44913463405534;25,400799;119,894699;120,015602;43,948559;39,493233;-406,794281
2179200;18,61912;19,00049;19,0555;24,714121;24,985071;25,523022;24,945839;24,98736;24,993511;24,990271;25,00774;24,986881;40,699841;24,183069;-6,125974;17,78689;-2,511018;12,00728;780,965698;185,679901;275,763519;246,493988;-84,2219778785162;131,30748;200,87851;13,586942;15,2782;17,42073427828598;25,40625;120,245216;119,943703;44,141602;38,835781;-408,846222
2179800;18,615429;19,00038;19,06056;24,76289;25,00708;25,540478;24,97707;25,028448;25,014191;25,01543;24,995749;25,020649;40,681721;24,191912;-6,324529;17,793331;-2,533005;11,8807;794,609314;182,62001;274,492981;246,363495;-84,56989158883526;130,406006;200,526215;13,568489;15,267319;17,417748358054777;25,43745;120,004684;120,05619;44,181465;40,051979;-410,356201
2180400;18,616831;18,998091;19,0632;24,768801;25,034222;25,52384;24,988569;25,019161;25,023569;25,013321;24,98344;25,009819;40,674995;24,195459;-6,249185;17,798;-2,585591;11,777229;774,611511;173,991791;264,02301;245,081985;-85,02411090920701;135,339493;193,631897;13,50123;15,217381;17,378925891191468;25,4193;120,089005;119,982895;44,004662;40,557289;-411,644287
2181000;18,615791;18,997921;19,058981;24,741598;24,995169;25,484859;24,956289;24,989401;24,99391;25,01597;25,034039;24,993519;40,733021;24,193769;-6,039537;17,8009;-2,631169;11,7058;761,463684;175,883499;262,395966;242,89949;-86,1647274642507;128,837997;196,177704;13,383861;15,100621;17,289536608529154;25,3885;119,950211;120,020798;44,035362;40,102768;-414,942291
2181600;18,61569;18,99609;19,056189;24,742069;24,972261;25,530279;24,95867;25,004089;24,993059;25,008492;24,991251;24,997559;40,846741;24,197161;-6,17876;17,80451;-2,669557;11,59221;784,885132;176,873199;267,671967;239,468018;-86,73083746772582;127,983482;197,529312;13,305679;15,033771;17,236460206520224;25,401699;120,059097;119,987793;44,0494;40,597591;-418,307678
2182200;18,614958;18,992701;19,0548;24,756489;25,000231;25,532681;24,961132;25,001719;24,99563;24,99832;24,984549;25,00753;40,81472;24,206541;-6,273121;17,808041;-2,722557;11,505051;788,28479;176,473709;269,47052;238,955002;-86,42172433745691;129,369492;196,222;13,367169;15,05571;17,251179588715896;25,39819;119,8647;120,024002;44,166527;40,946411;-416,992828
2182800;18,614069;18,999569;19,053669;24,76405;25,021049;25,52792;24,968309;25,0105;25,008518;24,998621;25,002739;25,001291;40,777031;24,204521;-6,159328;17,811619;-2,754818;11,44957;779,586243;173,705673;266,418518;240,73349;-85,5715733665613;135,074997;196,64122;13,43497;15,145109;17,32002259995554;25,396259;120,187607;119,98671;44,087101;40,372181;-413,794006
2183400;18,614061;18,995258;19,062252;24,75971;25,004639;25,495201;24,966829;25,012369;24,99806;25,01141;25,025082;25,00997;40,735046;24,212408;-6,151611;17,816259;-2,792497;11,373739;772,582642;171,417801;267,337494;239,656494;-86,51431217761606;126,670494;194,61911;13,341171;15,059259;17,256812244067014;25,392012;119,927811;119,976097;44,063541;40,620998;-416,631683
2184000;18,615078;18,99324;19,06521;24,74596;25,009851;25,494169;24,954781;25,007071;24,999222;25,003729;24,975021;25,009642;40,702251;24,210421;-6,092015;17,820332;-2,815185;11,412321;761,88147;167,866791;266,237976;237,099518;-86,26610087998341;131,591995;192,528107;13,37776;15,077278;17,26912630822538;25,389551;120,027695;120,034203;44,159599;40,482567;-416,102295
2184600;18,614323;18,992489;19,065332;24,764179;24,987499;25,517502;24,968149;25,01598;25,002691;25,015982;25,008438;25,01252;40,740299;24,219522;-6,224891;17,82583;-2,792229;11,55585;779,76123;167,191498;269,880524;235,92746;-85,93737571306602;128,985992;189,428696;13,42804;15,12428;17,307876361323416;25,388149;120,074501;120,010696;44,246662;40,753929;-414,178894
2185200;18,613409;18,993052;19,066319;24,781059;25,011311;25,534771;24,989017;25,049841;25,00913;25,02243;25,008261;25,015408;40,765244;24,22303;-6,169604;17,832651;-2,726403;11,793321;771,463989;154,573212;263,678497;228,467987;-84,84541325870774;127,086998;184,252502;13,582311;15,24541;17,40247438912897;25,36968;119,766602;120,003403;44,46833;41,754921;-408,023987
2185800;18,614639;18,993349;19,06712;24,773499;25,031139;25,510199;24,991177;25,065319;24,99753;25,01833;25,001331;25,01564;40,793602;24,223261;-6,107728;17,841709;-2,61522;12,167821;744,54718;136,639908;264,309998;222,10051;-81,74488758064601;128,991501;180,487701;13,942171;15,56785;17,64978368968415;25,334351;119,994896;119,952904;45,149281;39,115101;-393,895416
2186400;18,60997;18,986189;19,068159;24,76483;25,03194;25,452791;24,986877;25,040943;25,000111;25,0131;25,004459;25,01429;40,952362;24,215799;-5,86881;17,85689;-2,449663;12,62118;710,830811;118,729599;264,291504;216,916992;-78,85566709202979;129,26651;174,282303;14,255589;15,86882;17,880336809835665;25,28924;120,056686;119,994301;44,822308;38,181526;-380,090271
2187000;18,614059;18,997358;19,069309;24,748379;25,000961;25,434711;24,973761;24,991119;24,988647;25,001839;24,993528;24,996002;41,116608;24,206821;-5,699728;17,878889;-2,276328;12,951489;702,495239;117,01619;267,11602800000003;215,390991;-77,03132527516657;122,641502;174,198395;14,423289;16,05167;18,018718336541074;25,257719;120,071495;120,018005;44,684998;38,126431;-371,516205
2187600;18,616421;19,003269;19,069799;24,74687;25,000858;25,414839;24,98107;24,98385;24,993221;25,005812;24,984991;24,991617;41,246899;24,205151;-5,76872;17,8941;-2,139149;13,2614;706,291504;122,968895;271,506531;213,964508;-75,73061216328595;132,027008;177,94191;14,58322;16,194839;18,129747840760476;25,268742;119,899498;119,962708;44,779007;38,205437;-365,807068
2188200;18,61459;18,99399;19,07366;24,775581;25,016539;25,409389;24,987202;25,003269;25,008579;25,01276;25,03134;25,004749;41,491859;24,203112;-5,707603;17,906729;-2,000061;13,59577;695,213196;123,533607;270,90802;211,248505;-73,79359906440496;124,685997;178,693802;14,81145;16,409761;18,29669290647374;25,288561;120,0933;120,00679;44,74712;37,745201;-358,316498
2188800;18,61849;19,007891;19,0769;24,763899;25,022039;25,424099;24,98992;25,003521;25,007599;25,003611;24,982471;25,007809;41,698601;24,198349;-5,633096;17,927402;-1,874898;13,829471;672,278503;123,327499;266,066467;210,229523;-72,4888690111774;125,847;175,228302;14,946381;16,540821;18,395702244363807;25,28359;119,87001;119,992508;44,934547;37,811512;-352,483704
2189400;18,619982;19,005798;19,080688;24,760521;25,00979;25,3745;24,980848;25,017391;25,004858;25,00223;25,003889;25,000071;41,725529;24,190809;-5,52047;17,944132;-1,780706;14,01209;656,302856;117,738297;263,965027;207,776489;-71,13497709883403;129,104492;174,082993;15,091359;16,685568;18,506888356556583;25,274338;120,149193;119,998901;44,805828;38,040142;-346,679321
2190000;18,62322;19,007841;19,081059;24,75355;25,004269;25,349581;24,974293;24,99637;24,990879;24,987541;25,009821;24,99762;41,821617;24,18832;-5,513153;17,95919;-1,716006;14,12135;654,172974;118,682899;266,59848;211,327515;-70,64071353025841;122,007492;176,524384;15,12762;16,723989;18,533379294612843;25,261209;119,9161;120,021706;44,744545;37,93541;-344,269135
2190600;18,628597;19,005388;19,084229;24,74107;24,986698;25,385309;24,98122;25,017981;25,001331;25,011162;24,978281;25,011799;41,890522;24,185629;-5,543794;17,97378;-1,667306;14,263491;659,54425;114,466209;268,150513;210,874512;-69,87399132362617;129,63501;172,981506;15,240961;16,83127;18,620971042880793;25,269581;119,969704;119,999512;45,185589;36,974377;-340,351379
2191200;18,628931;19,002098;19,082258;24,76453;24,999043;25,406481;24,984589;25,00469;24,994999;25,016148;25,034279;25,003681;42,031479;24,186697;-5,668468;17,994741;-1,61818;14,350309;666,764404;110,247208;268,816498;205,096481;-69,78331740761317;121,99099;169,798004;15,245349;16,846279;18,633529652791005;25,246132;119,98439;119,969894;44,818596;37,270039;-338,776276
2191800;18,631399;19,008129;19,076469;24,769932;25,023891;25,42285;24,99715;25,08136;25,004311;25,03236;25,006662;25,014759;41,803822;24,191341;-5,825567;18,00819;-1,573169;14,667261;653,370422;98,339981;268,282013;197,70401;-68,5168809727422;111,259499;167,3022;15,44829;17,00071;18,755670313493557;25,238451;120,016991;120,066696;45,180622;37,883621;-332,41983
2192400;18,631599;18,995579;19,07959;24,797899;25,021549;25,40872;24,996181;25,306349;25,00169;25,069851;24,978512;25,048241;41,841507;24,19215;-5,886746;18,026649;-1,394509;15,424451;628,858032;33,292793;264,791992;183,619492;-65,33316284111345;121,861;156,352997;15,913419;17,386879;19,0608110989229;25,16659;119,70591;120,018509;45,577938;37,524982;-313,498383
2193000;18,63529;19,00359;19,081562;24,797112;25,01775;25,390251;24,990749;25,41272;24,977039;25,049591;25,005272;25,04224;42,015522;24,190598;-5,771243;18,056417;-1,079602;16,167377;591,497375;9,404634;263,931976;156,9245;-60,51872808108108;120,564987;132,315506;16,458582;17,896818;19,449051082146482;25,09082;119,903;119,909996;45,476521;37,72522;-290,006226
2193600;18,649311;19,008581;19,089191;24,796759;24,998539;25,381081;24,96063;25,245161;24,96883;24,997839;25,01506;24,976379;42,246284;24,189329;-5,83634;18,08894;-0,837463;16,387369;589,640015;9,450734;273,906982;153,423492;-57,792124979531486;110,307495;134,074905;16,66427;18,146778;19,63070639084103;25,084751;120,051796;120,014297;45,047611;37,941692;-279,951233
2194200;18,66058;19,016861;19,091179;24,80578;25,00836;25,397678;24,968969;25,246113;24,985722;25,009418;24,988159;25,006948;42,366241;24,19392;-5,867179;18,11105;-0,697778;16,86557;589,131165;9,497915;279,270477;152,253998;-56,395147137850046;114,429489;136,099106;16,849171;18,31476;19,762460648453818;25,101219;120,124794;120,004005;44,902008;38,158699;-273,901917
2194800;18,67495;19,029148;19,099789;24,810019;25,01437;25,392021;24,972281;25,171528;25,00065;24,96431;24,99667;24,994268;42,475399;24,19311;-5,704998;18,142271;-0,534002;16,932821;573,630066;9,52285;280,174988;155,345001;-54,28871075268024;116,397011;135,158279;17,05485;18,504681;19,899324812918614;25,114529;119,971497;120,008591;44,645809;37,558094;-266,613373
2195400;18,684158;19,040791;19,10568;24,79137;24,9902;25,367542;24,948559;25,05364;24,999599;24,936319;25,011021;24,958838;42,604301;24,188721;-5,551915;18,16399;-0,575947;16,37052;576,36792;10,192523;277,5;174,240005;-55,64299327553033;113,707497;146,103806;16,776011;18,323641;19,754232968273193;25,09584;120,133995;119,947495;43,644299;38,090939;-273,242401
2196000;18,691349;19,047581;19,09901;24,79838;24,99234;25,37232;24,93553;24,950171;24,998949;24,993149;24,99691;24,974072;42,611103;24,18684;-5,566575;18,170389;-0,795051;16,083349;584,188354;23,3916;278,749481;182,506989;-58,06673961596174;109,430992;154,561401;16,59181;18,111071;19,602439813107893;25,08367;119,794998;119,989403;44,046196;37,896927;-281,014343
2196600;18,700809;19,058479;19,106922;24,80304;25,003111;25,398758;24,94088;25,011158000000002;25,00374;25,037769;24,967089;24,996109;42,645317;24,189302;-5,669971;18,18243;-0,863993;16,370852;576,926453;28,62254;276,627991;172,949997;-57,582513703080366;125,008995;155,581985;16,73559;18,21069;19,688642619726572;25,10318;120,074997;120,049515;44,410576;38,554878;-278,173096
2197200;18,711479;19,06303;19,111353;24,806808;25,006372;25,38793;24,951189;25,070641;25,005732;25,027708;25,03595;25,031158;42,812618;24,191999;-5,70391;18,209728;-0,752737;16,671108;578,312988;12,194253;275,496033;164,321991;-55,98388317118088;112,277992;153,880005;16,910809;18,37907;19,81620653861434;25,096781;119,957497;120,021889;44,677269;39,226292;-270,971802
2197800;18,724289;19,07893;19,117229;24,815491;25,002192;25,38484;24,956329;25,026859;25,002239;25,00778;25,014547;25,029358;42,918934;24,190622;-5,65791;18,231289;-0,650443;16,791182;576,838501;9,510417;274,110504;159,624481;-55,2010537231897;110,524498;142,894089;16,969448;18,44628;19,86386501909961;25,083591;119,987404;119,96521;44,65913;38,817192;-267,680389
2198400;18,732397;19,075298;19,122021;24,8151;25,008289;25,371981;24,942339;24,965189;24,989429;24,993559;24,985989;24,99271;43,111626;24,191143;-5,648267;18,2519;-0,608388;16,83296;570,920532;16,083515;278,512024;161,227997;-54,66579578171885;110,036011;141,615601;17,008902;18,491699;19,89592978671041;25,087332;120,079086;120,005898;44,389347;38,588478;-266,153717
2199000;18,737228;19,0835;19,117413;24,81609;25,00787;25,37129;24,945999;25,002569;25,000141;25,013859;24,997181;24,990189;43,00676;24,197441;-5,815362;18,268192;-0,571322;17,13327;565,026184;22,600019;278,778503;160,663498;-55,66607417343608;113,803505;146,382721;16,895041;18,400328;19,829780551683875;25,09708;119,963303;119,986496;44,094727;39,398048;-270,061768
2199600;18,743551;19,09911;19,114252;24,81819;25,018398;25,37281;24,949631;25,02923;25,0033;25,02688;25,017769;25,024502;42,899822;24,199211;-5,71568;18,296499;-0,431769;17,584509;547,103516;14,070959;278,520508;153,10849;-54,58632363325453;107,064003;141,744904;17,099661;18,53504;19,936128160069014;25,102261;119,891396;120,067093;44,945099;38,483131;-264,884216
2200200;18,753729;19,101368;19,119549;24,81797;24,999329;25,358231;24,94556;24,99769;25,003979;25,004894;24,989429;25,013739;43,05619;24,19397;-5,605514;18,32271;-0,287408;17,65045;543,95813;10,679865;276,114502;150,056488;-52,591032908088465;108,40400700000001;134,144089;17,277578;18,737259;20,087247368879805;25,08951;120,168686;119,965187;44,840847;38,255421;-256,383728
2200800;18,764299;19,101391;19,12182;24,820591;24,996511;25,383657;24,954891;24,983158;24,987511;24,994839;24,996939;24,988873;43,181671;24,194;-5,598264;18,337688;-0,282805;17,570999;543,036316;16,962019;278,442505;150,623001;-52,06146673425873;110,189003;135,644791;17,327339;18,78676;20,12327773735347;25,096838;119,970398;119,984512;44,553505;38,650269;-254,481079
2201400;18,77647;19,11153;19,12377;24,828691;25,010321;25,375219;24,956631;24,9993;25,000919;25,002499;25,003828;24,995581;43,211571;24,196299;-5,692533;18,363499;-0,320903;17,567419;539,542297;18,24465;279,056488;151,139511;-52,1865474213183;107,121994;139,399094;17,30756;18,78042;20,12004722152757;25,11014;120,015114;120,0504;44,499168;38,258831;-255,404099
2202000;18,785501;19,125669;19,123272;24,830048;25,006788;25,385811;24,951822;24,988241;25,002989;25,021729;25,009762;25,011349;43,212341;24,19759;-5,64665;18,38291;-0,327316;17,661022;532,578125;20,14493;280,147003;146,109512;-51,92009401526621;107,048012;136,981903;17,36994;18,83032;20,16248079319676;25,11512;119,868912;120,000404;44,929729;37,93692;-253,395416
2202600;18,79327;19,11805;19,12723;24,837509;25,02248;25,36404;24,959682;25,00573;25,01528;25,03986;25,02206;25,022577;43,162453;24,19936;-5,808245;18,404438;-0,262276;18,055059;512,715881;20,91798;277,37851;138,138016;-51,15434121802347;98,863503;130,375702;17,49234;18,935581;20,247380551098367;25,1187;119,99839;120,007706;45,251556;38,660957;-249,433807
2203200;18,803581;19,130878;19,128681;24,843349;25,00379;25,365381;24,95425;25,009501;25,013739;25,05414;24,98666;25,00819;43,249443;24,206671;-5,850313;18,431751;-0,084783;18,65678;506,322174;17,729313;273,397034;123,852005;-50,011096699200905;102,452499;125,748695;17,652159;19,080029;20,36157924730953;25,1005;120,091995;120,024002;45,017891;38,21973;-242,974823
2203800;18,816198;19,14769;19,130022;24,863781;25,00598;25,376768;24,958752;25,041439;25,01186;25,052231;25,021572;25,023102;43,439636;24,22719;-6,032957;18,462139;0,172541;19,32868;504,996918;10,87776;270,097992;109,778503;-48,26804417760127;96,034004;121,983704;17,879749;19,27669;20,512558507769555;25,09989;119,9011;119,951698;45,249615;38,517387;-234,771606
2204400;18,82378;19,158951;19,131329;24,87175;25,027969;25,382071;24,976299;25,084999;24,996691;25,03812;24,978588;25,03677;43,444328;24,22714;-5,971071;18,49896;0,50102;20,1812;478,111511;9,206383;265,975006;95,482506;-46,18069296216336;98,838997;110,824905;18,111069;19,501211;20,68241507083168;25,085588;120,118301;120,033005;45,525536;38,315842;-225,417694
2205000;18,832951;19,15696;19,137072;24,85795;25,024128;25,349371;24,976559;25,072771;24,997408;24,987598;25,016161;25,0089;43,45747;24,221262;-5,720037;18,539709;0,768783;20,382629;460,1922;9,161501;273,518982;95,421494;-45,18520519306074;97,730499;107,440292;18,163071;19,56365;20,71997168076597;25,096338;119,996094;119,989792;45,167736;38,551003;-223,189987
2205600;18,843939;19,164591;19,139919;24,849461;24,998903;25,312489;24,964312;25,04324;25,006428;24,936401;25,007372;24,974421;43,664932;24,21372;-5,477885;18,57151;0,810299;19,962429;450,800476;9,238601;267,563477;108,456993;-44,494541367563016;91,812492;109,943008;18,163469;19,590599;20,730014085774997;25,09301;119,975403;119,994797;44,950874;38,628487;-221,907227
2206200;18,85387;19,179531;19,14082;24,83246;24,987888;25,287418;24,95322;25,008617;24,997641;24,964821;24,97703;24,961411;43,907459;24,204762;-5,502753;18,59247;0,593219;19,475031;456,250305;9,323648;268,772461;125,591515;-45,62958508925917;100,439003;122,884193;18,033291;19,48905;20,65784944550805;25,082159;120,139992;120,030602;44,825703;37,916512;-225,766312
2206800;18,866369;19,197611;19,142948;24,83868;24,995699;25,29978;24,95582;25,002659;24,999002;25,023813;25,009708;25,006269;43,87682;24,21139;-5,569777;18,60652;0,43733;19,508442;461,229309;9,228718;269,59201;122,484009;-47,1939982504452;97,838493;124,906898;17,90897;19,370022;20,578680348057954;25,0844;120,160995;119,952797;44,472603;38,985676;-230,608002
2207400;18,88261;19,203472;19,14448;24,846142;24,991112;25,326681;24,95952;25,011459;25,00696;25,04217;25,012329;25,020088;43,827435;24,214819;-5,677461;18,628872;0,445701;19,669849;467,981384;9,147533;265,919006;110,985497;-48,133160300599236;93,452003;118,281494;17,845379;19,281391;20,514356307606008;25,080952;119,842201;120,029892;44,368401;38,474937;-233,811813
2208000;18,893;19,20672;19,144419;24,872961;25,01536;25,338139;24,971762;25,063457;25,00001;25,049669;25,001379;25,01771;43,781399;24,22525;-6,006837;18,655798;0,569353;20,40605;461,939514;9,152502;265,032501;96,803001;-47,03399026232083;91,870995;112,110497;18,038578;19,41485;20,618642432444595;25,078211;119,708885;119,98999;45,168438;38,416504;-228,185699
2208600;18,901598;19,21314;19,14702;24,866751;25,01984;25,327412;24,979101;25,095209;25,004299;25,01479;25,00069;25,01404;43,715858;24,224291;-5,749616;18,69245;0,876606;20,951931;449,078461;9,122584;267,126495;89,707993;-44,256202727021616;93,472;109,832802;18,338268;19,69836;20,829560988263214;25,090748;120,0121;120,002296;45,750347;38,77631;-217,557907
2209200;18,916529;19,218182;19,146669;24,888638;25,03233;25,3461;24,984808;25,09753;25,002258;25,013868;24,992859;24,996651;43,946091;24,231039;-5,823528;18,72637;1,045448;21,157269;431,388367;9,102266;263,988983;87,227005;-41,53989951400058;93,500999;109,839111;18,670771;20,011929;21,070687305333752;25,099331;120,140198;119,998001;45,657188;38,232399;-205,361786
2209800;18,932682;19,226521;19,15276;24,916679;25,036411;25,34096;24,986969;25,097361;25,008808;25,04627;25,011921;25,004122;44,350597;24,22587;-5,482777;18,759357;1,159271;21,64205;398,648376;9,024498;260,335999;77,402;-40,25609744114323;91,813004;109,986595;18,856739;20,194439;21,21808041221684;25,101158;119,854813;119,999496;45,336433;37,999489;-197,818893
2210400;18,947351;19,231623;19,156168;24,928822;25,0413;25,31222;24,98996;25,13007;25,016369;25,05014;25,020781;25,015751;44,59399;24,220711;-5,414328;18,798321;1,512595;23,061909;359,530975;9,031516;256,872009;59,446495;-38,53539131848372;87,568497;104,842606;19,03758;20,39937;21,376680424913378;25,096691;120,331894;120,042801;45,52816;37,826748;-189,780685
2211000;18,959789;19,25791;19,15567;24,887629;25,004959;25,232748;24,959919;25,084671;25,007771;24,952709;24,99432;24,989731;44,632362;24,197531;-4,909514;18,849072;1,907941;22,84049;346,513397;8,992367;250,674515;65,101501;-38,01836068081131;85,938499;106,79319;18,980471;20,35997;21,325878722832034;25,07044;119,872787;119,9552;44,851845;37,677929;-189,860901
2211600;18,980461;19,261389;19,156578;24,83732;24,965712;25,193911;24,930882;25,049681;24,980978;24,90966;24,983221;24,99478;44,416012;24,18465;-4,734157;18,877392;1,743082;21,77029;365,680511;9,013551;252,348969;89,439995;-39,12962834170068;89,26001;109,239906;18,759581;20,18564;21,182686369826946;25,046461;120,217995;119,992088;44,895943;38,754082;-196,238007
2212200;18,996679;19,26874;19,155132;24,839138;24,959673;25,223009;24,9263;25,016417;24,9858;24,932358;25,001308;24,984808;44,107906;24,184729;-4,925393;18,887218;1,227972;20,6453;407,574524;9,060482;263,129028;111,670998;-41,37320635564967;89,540497;111,772804;18,529491;19,947418;21,00408650156282;25,059841;119,715408;120,039101;44,789421;37,939461;-206,007782
2212800;19,009989;19,286678;19,15534;24,86434;24,995743;25,251631;24,943638;25,023031;24,99893;25,004299;25,00318;24,992352;43,83186;24,18968;-5,166384;18,895382;0,791581;20,221279;417,91803;8,97425;265,49102800000003;117,118996;-42,127735037785094;89,418503;114,233803;18,528309;19,93363;21,008593011302636;25,07748;120,099792;119,938095;45,352043;38,267982;-207,524384
2213400;19,024639;19,28507;19,16;24,877729;24,999538;25,26005;24,948221;25,00765;25,000181;25,023939;25,000919;24,993261;43,646778;24,19425;-5,471814;18,908892;0,607578;20,06086;414,052307;8,968767;265,788513;109,6605;-42,3133964953471;88,2575;116,296097;18,5396;19,932131;21,011660031469724;25,08489;120,00029;120,022202;45,16235;38,27182;-207,874908
2214000;19,042971;19,301771;19,162779;24,866793;24,99065;25,270641;24,940571;24,972742;24,997921;24,97744;24,992161;24,98777;43,654629;24,188782;-5,067841;18,923092;0,507472;19,715792;424,253326;14,340343;264,872009;111,068993;-42,15780408511205;91,131493;119,547897;18,484661;19,902378;20,979049373662107;25,086071;120,028099;120,015198;45,014294;38,254032;-209,129791
2214600;19,05372;19,32184;19,159271;24,85984;25,006481;25,27997;24,945461;24,981602;25,009739;25,005911;24,99844;24,986271;43,326588;24,189362;-5,248096;18,93401;0,32267;19,333769;423,451904;24,6024;264,332489;115,61351;-43,39006377348611;92,142998;123,46151;18,385462;19,788971;20,897679856786347;25,097309;119,739891;120,014198;45,117378;38,482674;-213,916183
2215200;19,06435;19,33349;19,1628;24,867138;24,992962;25,29002;24,946499;25,011242;25,00738;25,048571;25,014351;25,01128;42,99424;24,190113;-5,286851;18,94976;0,283959;19,871161;425,351135;22,281961;258,925507;98,069504;-42,53655710175326;90,551498;123,159401;18,557369;19,931469;21,016382203639136;25,092371;119,909897;119,983192;45,675972;38,131168;-208,088715
2215800;19,076468;19,329679;19,16083;24,859512;24,985912;25,289928;24,942081;24,987553;24,994171;24,943081;25,000811;25,00145;42,912903;24,19355;-5,322637;18,972942;0,377467;19,48135;430,996277;24,00491;260,393494;106,345993;-41,537681168108286;86,522995;117,959305;18,515051;19,939159;21,000098674073453;25,08284;120,239304;119,991104;45,269981;38,18903;-207,674606
2216400;19,089298;19,34042;19,158419;24,85013;24,980551;25,260281;24,938549;24,954922;25,00219;24,93544;24,989151;24,971409;42,799152;24,197929;-5,414129;18,984852;0,186448;18,914812;440,623352;33,727032;257,352997;128,531494;-43,14492327914033;93,125992;124,621902;18,304972;19,74502;20,84903234660475;25,08296;119,984901;119,981003;44,627693;38,83559;-215,284988
2217000;19,098869;19,349962;19,16058;24,850918;24,989941;25,278971;24,940899;24,952461;25,011181;24,99448;25,00642;24,99086;42,765282;24,198849;-5,530646;18,99222;-0,004177;18,83304;453,210022;49,73381;255,944016;134,571991;-43,84341392313179;91,547501;130,581299;18,32604;19,72481;20,84592573475856;25,104757;119,925499;119,979813;45,371738;38,347023;-216,929108
2217600;19,10611;19,36132;19,161051;24,854401;24,985828;25,299889;24,953922;24,995159;25,009102;24,99157;24,990803;25,001699;42,748432;24,201521;-5,483195;19,006969;-0,053425;18,655371;467,710388;54,806641;252,128998;135,894012;-44,096560088733135;90,37101;131,438995;18,252171;19,692581;20,820520054394766;25,12759;120,169594;119,995399;44,954216;38,019081;-219,378098
2218200;19,112398;19,36903;19,161491;24,85145;24,997158;25,319981;24,953411;24,986097;25,026201;24,97732;24,99328;25,00367;42,688087;24,204472;-5,455206;19,017811;-0,193828;18,10824;483,330231;58,960106;247,010498;142,846512;-45,570487078577855;101,278496;134,251205;18,04282;19,508129;20,6755784049077;25,130299;120,020004;120,0317;45,163628;36,752998;-226,824707
2218800;19,119959;19,384441;19,16078;24,844429;24,997501;25,31296;24,961117;24,959751;25,014931;24,97513;25,0296;24,99618;42,692284;24,207899;-5,461697;19,02223;-0,41968;17,645599;482,327484;66,932358;236,814499;149,028992;-46,46656406240274;88,776001;134,034393;17,939419;19,402971;20,594172799472737;25,11849;119,982704;119,979897;45,176018;37,163578;-230,511993
2219400;19,12878;19,393991;19,159269;24,84066;24,99168;25,296061;24,966019;24,956619;25,001068;24,986389;24,980751;24,989109;42,59713;24,21072;-5,44937;19,02512;-0,621203;17,29878;490,752106;81,495186;234,277023;153,526993;-47,76012622774698;92,557999;135,565598;17,791752;19,26639;20,491392801353385;25,132048;119,979004;119,999191;45,028481;36,98539;-236,57901
2220000;19,137798;19,393772;19,165777;24,852951;25,000969;25,323429;24,986;24,985392;24,990997;24,99378;24,985392;24,991539;42,5341;24,215179;-5,44972;19,028469;-0,761384;17,140421;491,66748;87,743721;238,478485;154,679504;-48,01488960650083;97,225502;137,997406;17,79228;19,244678;20,476367794973125;25,165911;119,846603;119,9823;45,183067;37,105793;-238,687897
2220600;19,14385;19,398722;19,162701;24,848881;24,995272;25,325809;24,98834;24,98353;25,00848;24,988501;25,00032;24,991581;42,575401;24,212912;-5,346158;19,033909;-0,833138;17,001551;490,142426;91,413605;235,654495;155,221497;-48,10381243267845;96,505005;141,299896;17,764709;19,229179;20,463268061001102;25,18331;120,0979;119,975693;44,963612;37,032471;-240,244415
2221200;19,152538;19,40922;19,157009;24,832491;24,992878;25,309641;24,990351;24,987;25,000278;24,979679;25,002069;24,993259;42,55814;24,21599;-5,367644;19,03927;-0,904697;16,860201;498,48877;95,645424;231,024506;159,85498;-48,59335622369197;96,132004;141,732208;17,703199;19,164371;20,411421984454204;25,180849;119,899094;120,055496;44,849758;37,451599;-242,64209
2221800;19,15465;19,416552;19,155029;24,841841;24,999849;25,32399;24,997709;25,00424;24,997471;25,016781;24,993473;24,996489;42,552738;24,219202;-5,362926;19,045021;-0,95635;16,820309;502,162689;95,475937;233,417511;159,13649;-49,34907188588262;100,444008;143,884003;17,642981;19,116339;20,38221025651813;25,181202;119,967697;119,951797;45,00827;37,471741;-244,55481
2222400;19,15794;19,423641;19,157181;24,846651;25,004101;25,335531;24,998169;25,002518;24,994549;25,03101;25,007038;25,006691;42,518852;24,221889;-5,368969;19,05447;-0,968955;16,89443;506,299622;95,393814;239,988495;153,970001;-49,34929632606437;97,445;145,988693;17,68305;19,130861;20,396419580526135;25,193851;120,098495;120,049294;45,362839;37,076698;-244,734985
2223000;19,161449;19,42791;19,159138;24,855183;25,0173;25,341108;25,002209;24,99412;25,012932;25,026711;25,02083;25,007267;42,565258;24,22784;-5,425127;19,066509;-0,961907;16,699312;500,736572;98,825256;240,143478;146,923004;-49,22824539832868;95,522499;145,947601;17,649851;19,140188;20,402734344902804;25,213829;120,294899;120,007896;45,11713;38,307098;-245,282806
2223600;19,16568;19,42964;19,162868;24,848021;24,998989;25,30953;25,001602;24,976269;25,006882;25,009621;24,982849;25,001862;42,720268;24,22517;-5,328741;19,07188;-1,080183;16,322069;492,304596;101,991119;234,242477;143,003998;-52,39566820906775;97,666496;144,607315;17,19763;18,76305;20,108968970488448;25,207531;119,971497;120,020287;44,351124;37,866154;-259,926971
2224200;19,17061;19,43713;19,16205;24,82584;24,983622;25,286041;24,999969;24,964661;25,004139;24,954721;25,00902;24,988911;43,026192;24,22242;-5,128939;19,073399;-1,230989;15,96739;508,467834;112,871193;233,227493;151,901505;-54,20711577469868;95,595497;147,2043;16,960909;18,50238;19,89680337442051;25,202728;119,838501;119,944809;44,724266;38,39563;-270,009491
2224800;19,173229;19,446857;19,160151;24,803848;24,985388;25,307079;24,99991;24,969549;24,998051;24,946472;24,981428;24,989971;43,436577;24,22217;-5,059907;19,074169;-1,392004;15,562019;523,869019;122,498108;231,62051400000001;165,825485;-55,059509026235574;100,857002;149,472702;16,854712;18,398119;19,81479109031816;25,22974;120,060898;120,000809;44,9319;38,026031;-275,639313
2225400;19,17485;19,44771;19,15518;24,810329;24,98242;25,32589;24,991581;24,964109;25,000179;24,960072;25,019749;24,98469;43,697956;24,22464;-5,042869;19,072111;-1,574968;15,20977;537,984192;134,024506;232,316498;179,487503;-56,95823475554749;95,852501;153,43338;16,63448;18,199421;19,664626537952106;25,26034;119,942406;119,996109;44,782188;39,056755;-284,734467
2226000;19,17835;19,4534;19,151711;24,81815;24,99169;25,33527;24,989323;24,985798;25,002508;24,99061;24,990582;24,994419;43,812202;24,228273;-5,197766;19,07085;-1,707997;15,045769;549,300537;140,354187;231,47403;183,727493;-58,52849990243035;98,343498;156,361389;16,50029;18,055609;19,560291940174114;25,279247;120,029198;119,989296;44,726791;38,464729;-291,401215
2226600;19,179232;19,462549;19,153332;24,809528;24,98608;25,343969;24,985031;24,98629;25,0068;24,985691;24,999428;24,9956;43,920891;24,229589;-5,135336;19,06986;-1,827444;14,480779;555,709839;141,855011;226,70752;184,950485;-60,4235767076743;96,237;155,462692;16,246532;17,83989;19,393271043571314;25,276711;120,047501;119,979492;44,359772;38,181519;-300,01059
2227200;19,181459;19,46043;19,14839;24,80624;24,97117;25,37372;24,974998;24,985348;24,992369;24,98517;24,985641;24,99066;43,850647;24,236609;-5,202362;19,06213;-2,0371;14,23641;579,247498;144,719025;227,44548;187,330017;-62,3378317951374;103,668007;157,517197;16,046709;17,62768;19,22974144275424;25,284389;119,841492;120,028908;44,577221;38,060867;-308,685425
2227800;19,184301;19,467918;19,14801;24,808859;25,004431;25,368282;24,98271;25,000988;24,999699;24,993891;25,010489;24,9902;43,767281;24,239;-5,193052;19,05822;-2,117524;14,228589;593,737427;148,900192;232,9935;192,690506;-62,921381102830125;99,520493;161,346588;16,008549;17,572262;19,188915402734462;25,300619;120,070091;120,0084;45,406395;38,365337;-311,840393
2228400;19,18379;19,480459;19,145531;24,81197;25,01524;25,369122;24,985149;24,98912;25,001719;24,999641;24,992571;25,001911;43,693035;24,239;-5,156204;19,059031;-2,142761;14,09407;577,35553;148,107513;230,915985;192,324493;-63,762117775770236;100,514;160,264801;15,887609;17,48563;19,123399852437814;25,29871;120,069801;120,036697;44,849281;37,821121;-315,28302
2229000;19,179779;19,472321;19,146841;24,792158;24,99655;25,371372;24,980949;24,997608;24,99947;24,999891;25,001348;25,000061;43,698997;24,238392;-5,033904;19,057999;-2,208503;13,897821;575,240356;151,209991;230,856491;192,118011;-64,90769635365838;100,391006;160,094696;15,768799;17,359968;19,026767713782938;25,304859;119,948105;119,9543;44,87492;37,73774;-320,3526
2229600;19,178839;19,471333;19,143637;24,781731;24,992159;25,345259;24,98291;25,007172;24,993221;24,99645;24,9939;24,997662;43,782753;24,241068;-5,105406;19,05459;-2,29086;13,726889;585,536438;148,955109;233,827972;192,944992;-65,64167599288535;105,010498;161,512405;15,67973;17,276041;18,96138836017489;25,31315;119,995102;119,982994;44,889149;37,614529;-324,1745
2230200;19,17705;19,475931;19,14526;24,781931;24,988161;25,35692;24,98041;24,99939;24,992039;25,00502;25,00617;25,001858;43,753231;24,242998;-5,044129;19,052259;-2,363625;13,5532;598,054016;149,634094;239,008514;193,94101;-66,53823637068362;104,573502;161,295593;15,572731;17,186672;18,894442089661883;25,324209;120,282913;120,0186;44,669399;38,493919;-328,643829
2230800;19,173538;19,48469;19,142239;24,787762;24,99362;25,35656;24,987202;25,00795;25,00968;24,99785;24,981009;25,009949;43,743389;24,244341;-5,113895;19,049158;-2,454731;13,27908;610,285767;148,811401;237,248505;194,622498;-67,59257695965151;110,542503;161,621094;15,457789;17,06426;18,798664443260456;25,32947;119,855515;119,984299;44,720367;38,071083;-333,177429
2231400;19,17371;19,486069;19,139931;24,779678;25,008268;25,370491;24,990381;25,003281;25,012989;24,997259;25,031918;24,994572;43,619148;24,246521;-5,069822;19,044811;-2,558319;13,15526;607,299316;145,344101;231,793991;195,241501;-67,87573510092032;99,291504;162,033783;15,428139;17,032841;18,77431292158287;25,318272;120,048294;120,024399;44,790333;39,36441;-334,307098
2232000;19,175591;19,49577;19,135069;24,77899;24,992149;25,373838;24,98732;25,001278;24,998529;24,996387;24,99387;24,999161;43,452419;24,247301;-5,026818;19,04147;-2,613632;12,991171;612,624329;146,615509;232,400482;196,975494;-68,61945238410303;101,935501;163,443405;15,341249;16,95108;18,711106601926385;25,30747;119,846207;119,992493;44,850666;38,303219;-336,871307
2232600;19,171209;19,493658;19,129183;24,78998;24,991957;25,371481;24,982479;25,00169;25,001431;25,000591;25,00185;25,007431;43,309162;24,253941;-5,154282;19,038879;-2,691241;12,720499;626,219299;147,110687;234,273972;197,87051400000001;-68,19222906361071;99,179504;163,087311;15,397661;17,00206;18,751105238432725;25,303391;120,098999;120,002892;45,021351;38,724281;-335,006622
2233200;19,16889;19,498081;19,12426;24,786209;24,995647;25,37537;24,98411;25,005619;24,98901;25,004019;24,9806;25,004089;43,020912;24,2582;-5,062566;19,032431;-2,820307;12,402261;618,249268;144,369583;233,793991;193,571991;-68,78369591988621;107,064003;159,591217;15,324649;16,94133;18,704986801355044;25,30994;119,821213;119,963989;44,603218;38,879951;-337,273621
2233800;19,16675;19,499378;19,122952;24,77623;24,99107;25,371031;24,97753;24,984409;24,98381;24,98307;25,00127;24,984249;42,815987;24,253109;-4,94162;19,027752;-2,911973;12,40786;604,007446;142,4039;233,671509;192,55751;-68,18287530181871;102,584496;156,667603;15,39729;16,98526;18,734368326436968;25,2962;120,029907;120,002304;44,83474;38,427094;-335,277771
2234400;19,166492;19,49839;19,116152;24,76376;24,977932;25,372929;24,96628;24,990532;24,988087;24,982491;25,001919;24,97896;42,635597;24,257101;-5,045862;19,0252;-2,909444;12,483829;623,114075;148,239792;243,328491;199,62149;-69,15710249860052;104,145493;163,433884;15,255219;16,878849;18,652213229787897;25,31863;120,028793;119,987488;44,403812;38,71793;-340,457703
2235000;19,16468;19,496311;19,11565;24,759861;24,98859;25,37855;24,987232;24,99934;25,00407;24,997181;25,009161;24,996069;42,549515;24,26334;-5,106929;19,025299;-2,860553;12,75643;636,558472;148,208786;244,376999;200,848984;-69,6281827991323;100,542007;165,343704;15,236639;16,84277;18,62752227876158;25,33643;119,934303;120,010399;44,706299;39,026772;-342,539795
2235600;19,16324;19,498629;19,108898;24,779669;25,007429;25,400799;24,990871;24,999542;25,011396;25,008701;24,992071;25,001478;42,502438;24,268732;-5,086548;19,02836;-2,75138;13,0287;635,558411;148,976105;237,319504;200,187515;-69,78416380399688;104,132004;165,678802;15,223951;16,837841;18,6260119590348;25,330038;120,114197;119,9673;44,632565;39,099419;-342,663422
2236200;19,161821;19,50036;19,112141;24,77882;25,002842;25,38991;24,983599;24,99601;24,996428;24,99938;24,97427;25,003531;42,490211;24,26955;-4,97507;19,03208;-2,647541;13,22063;621,150574;147,685287;234,552002;197,631012;-70,32712744499119;103,688004;164,17099;15,155789;16,769299;18,57136869858175;25,317692;119,848999;120,0765;44,505219;37,48888;-344,731995
2236800;19,15941;19,49551;19,111109;24,761539;24,976044;25,400402;24,981401;24,990459;24,991863;24,992001;25,016769;24,999279;42,486271;24,26626;-4,905872;19,036398;-2,560172;13,40909;629,318848;148,368317;234,955978;198,269012;-70,1380744295682;107,299515;163,691696;15,176251;16,782249;18,57976403401534;25,309439;119,96431;119,987;44,691853;38,784325;-343,906494
2237400;19,15517;19,494921;19,104021;24,779697;24,9897;25,392408;24,988609;25,00234;24,99509;24,99881;25,003059;24,994192;42,54184;24,273331;-5,084902;19,041651;-2,488233;13,52341;649,680481;150,865417;241,924515;199,867004;-70,13849470011259;99,147995;165,261108;15,1791;16,789379;18,586537959736894;25,31879;120,014999;119,949112;44,77845;38,444237;-344,002899
2238000;19,15365;19,491959;19,10194;24,781092;25,01445;25,41564;24,991329;25,00267;25,016819;25,007229;24,976919;24,99876;42,481731;24,277889;-5,007769;19,04562;-2,441058;13,55345;643,142883;149,751892;236,905487;200,041489;-70,37219826930881;111,097008;166,988602;15,160609;16,772739;18,5754580400653;25,32798;120,047501;120,024612;44,814877;37,371468;-345,204834
2238600;19,157299;19,489061;19,101061;24,776659;25,007572;25,432529;24,98995;25,005239;25,00083;24,999168;25,017391;25,007229;42,468197;24,278549;-5,066796;19,048611;-2,452865;13,34816;635,643311;148,656693;233,955521;199,242996;-70,47220341961416;107,679489;166,710403;15,13047;16,753651;18,559056305226513;25,322279;120,157188;120,038292;44,612926;37,32045;-345,912201
2239200;19,157501;19,496641;19,10096;24,787571;24,992802;25,441841;24,99135;25,004631;24,995691;25,003771;25,000889;25,005409;42,502548;24,280598;-5,009527;19,047401;-2,535953;13,09086;644,238586;149,934784;237,069;200,843491;-70,90146236900267;105,389503;166,690887;15,086119;16,711887;18,527879110656578;25,315079;120,043594;120,005005;44,618782;37,425228;-347,099792
2239800;19,14966;19,501249;19,098072;24,78393;25,009769;25,424068;24,987301;25,002583;25,004421;25,007811;25,016071;25,004992;42,41901;24,28327;-4,972661;19,044979;-2,661386;12,750609;644,291992;150,48819;238,092987;200,123001;-72,49334959457556;101,969498;165,336517;14,880472;16,54409;18,39953027901283;25,324709;120,033401;119,990807;44,463741;37,721478;-354,237122
2240400;19,149281;19,49415;19,099407;24,767052;24,983458;25,40798;24,98678;25,00564;25,002998;24,99255;24,97431;25,002129;42,338417;24,284567;-4,959715;19,040882;-2,793387;12,522511;646,229675;147,575409;235,222992;200,755493;-73,90333852429893;105,560013;165,202972;14,706591;16,376537;18,267400112399542;25,326689;119,963112;119,9673;44,625328;37,876503;-360,911163
2241000;19,147839;19,49678;19,10594;24,785271;24,991381;25,43548;24,983011;25,0042;24,994419;24,994522;25,00893;25,00111;42,318962;24,288691;-5,108522;19,035969;-2,887228;12,339;663,666626;146,246002;236,459518;205,011993;-74,92168458316856;110,783493;165,157394;14,597681;16,269009;18,185191954413348;25,309971;120,084305;119,967606;44,502438;37,261375;-364,755554
2241600;19,145411;19,491711;19,10635;24,776741;25,00457;25,4534;24,982229;24,996601;25,004089;25,00832;25,00264;25,001671;42,28669;24,293871;-5,056098;19,03318;-2,956859;12,29684;666,027405;148,128998;239,632492;203,50351;-75,28525435580029;105,110001;165,609711;14,598471;16,244169;18,168981815374394;25,31893;119,871803;120,032089;44,766083;37,444221;-365,917297
2242200;19,140888;19,492031;19,104561;24,780092;24,993229;25,44426;24,98341;24,996258;24,999531;24,99728;25,00226;25,005529;42,317341;24,295099;-4,967116;19,030731;-2,986077;12,19332;669,129517;149,21991;237,330002;202,200012;-75,40630312344413;107,675499;163,491913;14,55882;16,21991;18,147956088692926;25,326778;120,096695;120,005104;44,755886;37,514591;-367,507904
2242800;19,141211;19,47961;19,100048;24,793098;24,998701;25,461428;24,986012;24,997761;25,004501;24,999708;25,006901;24,99947;42,281452;24,29903;-5,055721;19,030441;-2,962847;12,676749;675,080322;152,226105;236,27002;204,842499;-73,54086925178576;101,915504;164,064301;14,835469;16,422859;18,304566980766985;25,31638;119,932495;120,050392;45,411499;37,664486;-358,743866
2243400;19,141649;19,483929;19,093618;24,794659;25,02062;25,469141;24,99707;25,013901;25,01078;25,00452;24,991161;25,003988;42,262081;24,300291;-5,001524;19,035919;-2,80403;12,864929;659,025269;148,74881;233,461472;202,814499;-71,94874342467399;104,473511;163,610001;14,98752;16,599611;18,441478216865097;25,320421;119,887009;119,986389;45,394711;37,977291;-351,579285
2244000;19,134979;19,478569;19,089832;24,77779;25,01009;25,41497;24,990208;25,003498;25,00522;24,999269;25,00066;24,99682;42,208279;24,300381;-4,837287;19,039181;-2,743803;12,800379;644,921814;145,996094;229,137497;201,625519;-71,76944823643913;107,800003;163,781509;14,97347;16,613689;18,45113282956591;25,301369;120,187302;119,970688;45,172501;38,23547;-350,693909
2244600;19,13413;19,483049;19,087931;24,784821;24,995617;25,41102;24,98016;24,996771;24,994129;25,002352;25,00581;24,994251;42,223141;24,300009;-4,840189;19,039349;-2,816826;12,32944;645,638672;146,939194;229,6185;201,968002;-72,81323871869864;106,178001;164,214783;14,840671;16,504261;18,367524592081605;25,286732;119,955795;120,018295;44,818169;37,567669;-354,209106
2245200;19,131481;19,47921;19,076212;24,76783;24,978071;25,4361;24,98226;24,988672;24,98666;24,994593;25,001619;25,001369;42,125267;24,296829;-4,754092;19,034039;-2,973955;12,1807;659,202576;148,810913;236,108002;202,846497;-72,99674640798571;101,414001;165,4944;14,833171;16,47683;18,344545351192785;25,29534;119,858704;119,955505;45,357994;37,714943;-355,440582
2245800;19,126131;19,477438;19,064079;24,787838;25,00173;25,46027;24,988531;24,99699;25,004442;24,991001;24,993771;24,99897;42,029308;24,302952;-4,943496;19,031149;-3,012958;12,227859;673,413086;150,842804;236,081497;205,754486;-73,1313715663539;105,709999;164,989212;14,7989;16,45896;18,32979141102523;25,30732;120,001892;120,003006;45,54137;39,126179;-356,913727
