Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
2246400;19,124361;19,483919;19,037561;24,762428;25,021029;25,427572;24,995029;25,005529;24,99432;25,00869;25,011709;24,995329;41,837273;24,305731;-4,811606;19,03248;-2,968094;12,74914;648,752808;149,384598;236,489014;203,74551400000001;-72,57788994282966;102,369003;164,546112;14,908211;16,53747;18,39339167544624;25,305552;119,671005;119,978409;45,795769;39,23386;-353,169495
2247000;19,12179;19,465401;19,02149;24,757771;24,989491;25,408379;24,97789;24,99511;24,992359;24,98781;24,980099;24,995159;41,732368;24,30327;-4,741644;19,040131;-2,714374;13,49761;638,06427;145,563782;234,9935;201,145508;-70,83092255230761;104,219498;162,567505;15,08606;16,705238;18,51779547322784;25,297281;120,063499;120,016197;45,679897;37,901234;-346,749207
2247600;19,118851;19,465279;19,017879;24,767311;24,99029;25,399128;24,97835;24,989649;24,99156;24,99678;25,00005;24,98933;41,657475;24,303873;-4,758078;19,054522;-2,482987;13,65213;649,051147;149,164307;239,472;202,727509;-70,93354660304749;105,837502;165,464905;15,060969;16,70343;18,51821516731222;25,305561;120,074318;120,016197;45,21656;37,968582;-347,112488
2248200;19,114483;19,464489;19,026419;24,76684;25,009941;25,408508;24,980989;24,998791;25,005802;24,99671;24,993;25,002218;41,517006;24,305679;-4,742914;19,065081;-2,415098;13,597769;645,419983;151,261993;238,701996;204,705002;-71,28502484447421;107,018005;165,713104;15,009781;16,665102;18,48887605897468;25,32016;120,041306;120,002296;45,429958;38,02882;-349,198578
2248800;19,113941;19,464329;18,998199;24,771481;24,988091;25,403461;24,984289;25,000261;25,002728;25,000389;25,01527;25,00692;41,634441;24,306179;-4,709132;19,070351;-2,475987;13,148979;649,622559;149,770905;234,187988;203,26651;-72,80001113495277;104,350998;164,363297;14,81687;16,506039;18,366658936428525;25,302639;119,996803;119,9869;45,409645;37,268867;-354,792419
2249400;19,114271;19,46278;18,994179;24,766048;24,990353;25,425282;24,988129;24,993908;24,991831;24,994841;24,996201;25,00132;41,701485;24,307079;-4,754836;19,06669;-2,592412;13,010251;658,838318;152,374908;238,77652;204,519501;-73,83623801328929;102,251999;164,078201;14,69729;16,38888;18,27524455058948;25,311609;120,127296;120,028809;44,934959;37,716091;-360,159119
2250000;19,10957;19,45541;18,989361;24,77248;25,006392;25,450069;24,995419;25,004971;25,00425;24,994951;25,00379;24,99507;41,76218;24,3137;-4,805527;19,064449;-2,733068;12,44981;654,398926;152,14711;238,573517;206,873505;-75,99328384199495;102,880493;164,480194;14,440821;16,15769;18,09724275406031;25,320679;119,860901;119,985703;44,809319;37,68618;-369,347992
2250600;19,10745;19,455112;18,97942;24,759689;24,98385;25,422729;24,989761;24,999748;25,00399;24,999653;24,993971;24,99465;41,875359;24,313869;-4,650934;19,056641;-2,89439;12,32547;663,212524;152,339005;235,978516;209,687988;-78,03867092604064;105,918991;165,639404;14,21669;15,944339;17,933830813830927;25,315887;120,18721;119,95079;44,76635;38,21558;-378,238495
2251200;19,1085;19,46594;18,98221;24,75779;24,970081;25,452539;24,988251;25,003071;25,001789;25,00098;24,99497;25,003061;42,117737;24,323671;-4,873426;19,054218;-2,956627;12,33259;696,986633;150,709091;235,128006;207,569;-79,37496975285578;106,264999;166,460907;14,09792;15,803441;17,825729140689457;25,312691;119,983109;120,063904;44,676033;38,100002;-383,663666
2251800;19,103291;19,46751;18,99708;24,779911;24,97109;25,520151;24,995619;25,007359;25,00259;24,998579;25,00844;25,002781;42,221329;24,335869;-5,04625;19,05238;-2,974079;12,290861;724,599731;150,211517;233,0345;208,121506;-80,3482881052015;103,506996;165,587006;13,99425;15,697279;17,74382282169557;25,301647;119,91011;119,987;44,701481;38,089081;-387,25177
2252400;19,101299;19,467951;18,99716;24,802172;24,99802;25,51272;25,000931;24,998051;25,013371;24,994751;24,984331;25,00375;42,147758;24,345749;-5,127626;19,051619;-2,995239;12,23865;722,822815;149,322418;229,691498;210,381012;-80,54806453828775;107,143509;164,921692;13,978701;15,672171;17,723696768055365;25,296999;120,061401;120,011703;44,639973;37,869755;-388,358582
2253000;19,099159;19,459202;18,995289;24,795481;25,008728;25,535069;25,008602;25,00563;25,001278;25,00507;24,99744;24,998798;42,186562;24,350159;-5,072012;19,051821;-3,019914;12,1784;726,030212;147,547699;226,122025;208,847504;-81,20753744270964;110,856003;165,002594;13,908991;15,61297;17,680264725049376;25,288849;120,119705;119,995895;44,535374;38,283249;-390,468567
2253600;19,098791;19,45739;19,01436;24,787399;24,996479;25,544071;25,003111;24,998142;24,99271;24,992018;24,995737;24,997681;42,158928;24,354691;-4,97093;19,050129;-3,04612;12,12052;713,559509;148,130707;228,223999;211,905487;-81,93341295944782;110,506004;165,9991;13,81693;15,522311;17,6081374023728;25,293329;119,855896;120,013695;44,807251;37,957401;-393,962708
2254200;19,097361;19,45364;19,016741;24,795078;25,011593;25,536549;24,99486;25,00033;25,00227;24,999611;25,026072;24,996559;42,171951;24,35984;-5,017291;19,049042;-3,070677;12,07023;720,304932;148,853485;230,853485;211,645508;-82,39386085033036;107,335495;165,844803;13,767832;15,481412;17,57830446490903;25,296803;120,082802;120,018311;44,618195;38,216839;-396,074493
2254800;19,093208;19,448641;19,006542;24,77467;24,995319;25,509039;24,987909;25,00211;24,992352;25,004681;24,99016;24,992929;42,081242;24,364029;-4,928437;19,04829;-3,09423;12,00151;713,252319;146,293701;230,658981;209,550507;-82,95979510222614;103,241501;167,327103;13,721109;15,42718;17,537424833133052;25,290129;119,930893;120,000389;44,373867;37,937447;-397,757996
2255400;19,089161;19,45743;18,993408;24,772839;24,982882;25,514069;24,99272;24,99683;24,996008;24,99291;24,985849;25,000778;42,073002;24,370211;-4,932491;19,04582;-3,123992;11,9613;720,518555;147,861298;233,080002;210,778;-82,98640920952643;112,441002;167,676697;13,714079;15,412639;17,523494331912477;25,29731;120,069504;119,929398;44,464619;38,540833;-398,712402
2256000;19,088242;19,453968;19,004761;24,78133;25,004869;25,539349;24,9963;24,998039;25,00024;24,997972;25,017231;25,00666;42,018173;24,377481;-4,979022;19,04504;-3,140433;11,93619;727,861267;147,660095;234,104492;210,925995;-83,2734609725147;106,058495;164,642197;13,68842;15,387281;17,505272381734592;25,301861;119,948303;120,000999;44,300438;38,69178;-399,853973
2256600;19,08699;19,44347;19,020689;24,793859;25,002859;25,527769;24,998034;25,001383;25,006151;24,99996;24,995481;24,995531;41,904572;24,386059;-4,942376;19,04549;-3,149649;11,92819;720,9422;148,840195;230,862503;212,300995;-83,8010764835143;106,205994;165,636902;13,625529;15,333341;17,464500394615918;25,297741;120,078491;120,027405;44,38134;38,042458;-402,101807
2257200;19,08103;19,451382;19,023951;24,783928;24,986181;25,542261;24,988062;25,00123;25,00189;25,002369;24,984211;25,005289;41,862938;24,389441;-4,967619;19,04497;-3,159882;11,866671;726,934265;146,202789;227,847992;210,455978;-84,03903280346069;110,0485;163,984497;13,604129;15,31069;17,44764018047979;25,284;119,879196;119,976402;44,550713;38,118263;-402,076904
2257800;19,076611;19,443981;19,02747;24,788528;25,00429;25,54921;24,992149;24,9923;24,996906;24,987478;25,007111;24,99618;41,789974;24,392538;-4,942392;19,044231;-3,189669;11,796671;735,759399;148,372894;230,36853;212,266022;-83,64499951494746;113,517006;163,815094;13,642729;15,33678;17,464662476176112;25,294437;119,954712;119,987198;44,71299;39,469929;-401,562897
2258400;19,075119;19,446041;19,037458;24,780491;25,031519;25,495741;24,99859;25,00362;25,003071;25,00268;25,009932;24,995998;41,659859;24,391861;-4,818243;19,04216;-3,205029;11,842821;704,886841;147,52359;227,001511;213,679001;-83,41936613920183;104,429993;166,298691;13,68112;15,37588;17,498150866810782;25,301899;120,084106;120,015701;44,532825;39,0042;-400,567078
2259000;19,071598;19,438541;19,051012;24,767389;24,999479;25,511271;24,989201;24,991619;24,988369;25,007132;24,987089;25,004141;41,67025;24,389158;-4,648272;19,04208;-3,199541;11,817039;696,943176;148,85231;230,949005;210,861496;-83,25603228853845;109,070999;164,113495;13,70695;15,397299;17,51584568819893;25,309389;119,888794;119,988205;44,42268;38,608742;-399,638367
2259600;19,06806;19,441181;19,054241;24,759909;24,993191;25,4809;24,989269;25,00057;24,99033;24,99955;24,999538;24,99581;41,644962;24,388128;-4,605899;19,041071;-3,218563;11,73146;699,02417;147,696198;235,861496;208,457489;-82,89545079533089;111,204002;162,834991;13,744072;15,42744;17,537515315086253;25,3176;119,882812;120,010399;44,571159;39,358177;-398,769714
2260200;19,06654;19,437799;19,05953;24,769461;24,985971;25,50633;24,983271;25,000811;24,98629;24,992472;25,004002;24,99419;41,653591;24,390181;-4,762369;19,039431;-3,23612;11,73564;715,039673;147,115204;242,817993;211,814499;-82,77109172915362;108,756493;167,176788;13,73477;15,433151;17,540530970693766;25,324657;120,363113;120,031509;44,49416;38,636436;-399,627716
2260800;19,063978;19,43198;19,058971;24,7875;25,00914;25,538689;25,000912;25,005039;25,023708;25,01692;25,000702;25,01667;41,56543;24,39683;-4,973678;19,038971;-3,253104;11,63905;729,017944;151,061691;243,248993;214,678513;-83,2128069644141;112,86499;169,138916;13,71158;15,41169;17,5291390919655;25,351412;119,890701;119,950905;44,721241;38,895382;-400,730621
2261400;19,061029;19,44083;19,059551;24,782871;25,014109;25,551548;25,004419;25,004421;25,019817;25,002728;25,0159;25,002069;41,538315;24,394341;-4,697636;19,036919;-3,281344;11,602759;705,7099;146,599289;228,203522;206,300461;-83,29393535185588;106,448997;161,720901;13,68405;15,38856;17,508368164280867;25,32884;119,96151;120,052002;44,431511;38,410919;-400,990387
2262000;19,061649;19,42939;19,057899;24,765118;24,986052;25,496647;24,986231;24,99226;24,986389;24,98494;25,005352;24,992001;41,501137;24,393009;-4,685647;19,03627;-3,290469;11,62771;701,021301;145,1689;229,409012;210,287994;-83,34800470274843;101,985001;163,627609;13,656221;15,36465;17,486196160368763;25,3001;119,963097;119,964088;44,653175;38,712601;-400,632721
2262600;19,05653;19,431667;19,03087;24,762779;24,992071;25,485767;24,986483;24,996471;24,991209;25,002121;24,97691;24,996349;41,358635;24,395639;-4,716449;19,035009;-3,296498;11,53877;712,55127;147,978516;234,307007;211,733002;-83,5236209190732;108,7855;165,503998;13,654551;15,3645;17,489141478424592;25,304569;119,9366;119,988998;44,618301;38,86248;-400,857483
2263200;19,05747;19,42638;19,00259;24,779409;24,975571;25,554279;24,98695;24,999929;24,994219;24,990141;25,002581;24,997259;41,401253;24,400671;-4,773107;19,034389;-3,323424;11,52734;734,193604;146,953293;235,31601;211,734009;-84,47740449628054;107,524986;164,54451;13,520579;15,252611;17,399939194505542;25,30464;120,086891;120,005814;44,380688;38,95829;-405,610413
2263800;19,052029;19,4216;18,992701;24,77412;24,996471;25,549799;24,999149;24,99226;25,000751;24,994659;24,993769;24,998409;41,209881;24,408211;-4,909914;19,032822;-3,332188;11,467731;729,041626;146,990311;235,770966;212,833008;-85,34425671828464;111,136513;165,272491;13,44602;15,166491;17,334408432862286;25,30743;119,850708;119,977295;44,525169;38,203117;-408,785522
2264400;19,049591;19,424763;19,001572;24,782391;24,996811;25,565239;24,994751;25,009729;25,006969;25,004841;25,02039;25,001438;41,136951;24,410358;-4,940605;19,030918;-3,375102;11,21274;757,813416;152,319489;239,095993;220,273514;-85,94305459394184;107,713013;170,979996;13,377359;15,113932;17,29627745677832;25,323389;120,134903;120,0411;44,9128;38,022362;-412,10733
2265000;19,04274;19,417339;19,008051;24,788479;25,02507;25,604961;25,010212;24,997051;25,012701;25,017811;24,987247;25,008341;40,98254;24,41258;-4,822043;19,026869;-3,467349;11,06468;731,197693;147,481796;228,509979;211,877975;-86,44854672471898;103,890991;166,706009;13,337619;15,074141;17,26851007174366;25,31979;119,912903;119,977097;44,66161;37,667839;-413,087311
2265600;19,039831;19,408239;19,01215;24,773289;24,98962;25,51638;24,99297;24,988701;24,99333;24,992218;24,991909;25,0014;40,916073;24,409472;-4,645823;19,022717;-3,521936;11,047159;718,014221;149,990799;227,454987;210,655518;-86,47295802213849;109,412003;163,435989;13,309199;15,04521;17,2409508714843;25,30514;119,957291;119,986694;44,948429;37,523182;-413,79071
2266200;19,037241;19,419672;18,996962;24,765308;24,98395;25,518261;24,988428;24,99617;24,98201;24,995621;25,001839;24,991932;40,807827;24,410358;-4,659628;19,021992;-3,518838;11,07653;730,796204;152,094208;232,185013;212,091995;-86,37697824144674;106,253006;164,326797;13,331709;15,059149;17,252085113777607;25,304289;120,047592;120,028305;44,720268;38,438576;-413,395264
2266800;19,032351;19,409878;18,99761;24,766621;24,992311;25,547909;24,985991;24,998419;24,98768;25,003841;24,98698;24,993908;40,677021;24,412369;-4,805016;19,019569;-3,540981;10,94391;739,346619;152,290604;239,364532;212,263504;-87,22988615487168;108,543991;166,576996;13,240129;14,978371;17,191657275417672;25,326921;119,983803;119,961205;44,488331;38,91111;-417,356018
2267400;19,023911;19,410271;18,99287;24,781092;25,00285;25,58864;24,994801;25,01335;25,00799;25,006901;25,014221;25,01083;40,52895;24,4161;-4,917871;19,015999;-3,580964;10,84803;757,641907;157,459198;245,032013;219,012009;-87,64520556562972;112,0345;172,326492;13,20356;14,93826;17,16133391636558;25,350832;120,168594;120,066605;44,939873;36,710808;-420,427246
2268000;19,020199;19,403841;18,994339;24,78495;24,987881;25,6569;25,003551;25,028158;25,01516;25,01141;25,00597;25,012341;40,29406;24,42494;-5,047263;19,01156;-3,621475;10,71842;757,497314;146,372406;236,415497;212,399002;-87,80404165181116;103,608505;165,22641;13,17967;14,92627;17,15308333794099;25,3438;119,943504;119,976501;44,61845;37,735588;-420,065826
2268600;19,015251;19,403809;18,985571;24,808071;24,971731;25,633739;25,003958;25,06703;24,999548;24,996161;24,983221;25,005222;40,206215;24,427481;-4,925006;19,006161;-3,681366;10,57186;770,005859;131,706299;232,296021;210,992508;-88,13157230718991;111,623001;161,76889;13,141591;14,87668;17,11153658781509;25,299688;119,984901;119,997902;44,922779;38,027981;-420,426361
2269200;19,009361;19,402449;18,991901;24,808241;25,001869;25,661081;25,027939;25,11208;24,989918;24,995281;25,00412;25,003941;39,961231;24,444382;-5,123094;18,999649;-3,738472;10,40227;768,871033;98,356117;235,373001;212,261017;-88,29997576429011;108,5895;158,217606;13,117511;14,85805;17,09714230543322;25,25099;120,019691;120,007912;44,663261;37,922131;-419,277405
2269800;19,006298;19,401569;18,989109;24,807892;24,982819;25,657217;24,98934;25,17684;24,98806;25,01325;25,00536;25,000067;39,789986;24,45064;-5,078005;18,991131;-3,820622;10,17725;780,9552;55,732899;240,818512;210,154007;-88,25524701519771;108,018005;157,722107;13,15567;14,88123;17,11870029958175;25,174242;119,919601;120,028404;44,739479;37,636478;-415,100677
2270400;19,00193;19,3897;18,99926;24,809931;25,008831;25,633961;24,967731;25,3382;24,98893;25,013081;24,992397;25,00478;39,652657;24,457829;-5,067323;18,98457;-3,903007;10,05958;786,144897;8,629095;245,081497;206,811005;-87,56354758426221;109,116989;159,132889;13,22476;14,95296;17,17407529213958;25,08589;120,156509;119,983604;44,686058;37,767059;-409,010437
2271000;18,99975;19,386522;19,004827;24,789928;25,032;25,62701;24,946972;25,235172;24,984159;25,014099;25,00712;25,010418;39,410789;24,458;-5,004431;18,978432;-3,944806;10,090449;762,880249;8,573983;252,534988;202,338501;-88,56049132294024;106,606491;157,491699;13,09261;14,849871;17,095063419682987;25,069691;120,058609;120,003296;44,313438;38,243465;-412,350769
2271600;18,997959;19,39473;19,004791;24,79092;24,99976;25,59766;24,94832;25,181711;24,99131;25,01778;24,985128;25,006428;39,338722;24,454441;-4,857029;18,975658;-3,924072;10,29896;749,625366;8,57865;255,08252;196,083496;-89,0275247056362;112,651001;153,273712;13,072499;14,80501;17,061310351229473;25,06856;119,755997;120,010704;44,737061;38,815781;-413,60025
2272200;18,99472;19,383331;19,008589;24,798241;24,998592;25,580688;24,990219;25,556269;24,994349;25,033091;25,021358;25,028191;39,392658;24,459419;-5,096017;18,976009;-3,820628;10,802409;755,265259;8,274165;259,763977;188,503021;-87,3951305351713;106,938499;147,938202;13,319521;14,99084;17,207621464092153;25,0963;119,982994;119,994591;45,14539;38,60133;-407,609436
2272800;18,993999;19,376369;19,011099;24,835423;25,038971;25,592402;25,073841;26,07703;25,028639;25,050959;25,010611;25,040331;39,349525;24,464121;-5,161721;18,981609;-3,578978;11,606749;742,617981;4,0652;254,254486;176,048996;-83,64887802249724;102,125;134,380798;13,776911;15,401959;17,527829220354022;25,153;119,924706;119,9673;45,43362;37,719589;-393,191986
2273400;18,993902;19,37775;19,011391;24,832479;25,056061;25,5382;25,09366;26,064819;25,038181;25,00503;24,99025;25,002831;39,388119;24,459431;-4,699059;18,993719;-3,325641;11,7428;683,713989;0,353983;236,237015;167,88501;-80,83260798949577;104,500999;126,812904;14,003531;15,652199;17,710774399064068;25,183739;120,132202;120,007591;45,251404;38,363743;-384,705017
2274000;19,000099;19,367229;19,020441;24,772348;25,010761;25,466619;25,00592;25,42461;24,99424;24,961031;24,995159;24,963558;39,528091;24,43541;-4,220755;19,000561;-3,269544;11,61133;663,047607;0,1729;232,973969;177,449509;-80,83092436657267;107,006493;136,900421;13,89397;15,606979;17,666912638101042;25,130791;120,146912;120,040504;44,475029;38,089291;-384,46579
2274600;19,004961;19,374388;19,023479;24,749842;24,941799;25,472408;24,93511;25,026161;24,97258;24,95789;24,99843;24,96789;39,608177;24,42857;-4,336593;19,003061;-3,31714;11,329509;704,999939;1,398466;244,722;190,567001;-82,07237433553925;106,840004;152,392685;13,757879;15,472361;17,562710516542683;25,067612;119,805397;119,978004;44,931118;37,457359;-386,700623
2275200;19,0077;19,367031;19,013729;24,77636;24,984108;25,50873;24,933531;24,950718;24,98168;24,980349;25,01223;24,99523;39,449337;24,43309;-4,571849;18,996149;-3,43792;10,973579;738,602661;17,79418;254,713501;198,949005;-83,39806115850077;103,819504;155,565292;13,614321;15,35583;17,477546976159964;25,05895;120,188919;120,003708;44,957161;37,348751;-391,721802
2275800;19,007948;19,369368;19,014519;24,808781;25,005939;25,57428;24,952021;24,92716;25,011108;25,015841;24,99259;25,010141;39,253101;24,4499;-4,830787;18,98855;-3,539782;10,946031;742,622131;40,559601;256,944;198,383514;-85,2510097358228;106,320007;155,2491;13,45354;15,197439;17,36311939602083;25,101791;119,93689;119,988808;44,835617;37,998039;-399,357605
2276400;19,00486;19,376148;19,017351;24,82048;25,02726;25,600321;24,977571;24,957348;25,024109;25,034328;25,004;25,024809;39,126198;24,456179;-4,893735;18,98675;-3,559226;11,03491;734,066345;57,197227;248,625519;190,673492;-85,79571250150062;106,973999;148,823318;13,43741;15,15922;17,33764684647745;25,12681;120,192795;120,011002;45,14925;37,609386;-402,417084
2277000;19,0033;19,37693;19,018068;24,81632;25,027151;25,574329;24,983322;25,016539;25,013752;25,017691;25,01034;25,01445;39,004616;24,44985;-4,663156;18,986942;-3,515494;11,24201;704,503845;57,943031;240,272003;184,247009;-84,95872497948005;105,370499;140,647491;13,54133;15,229921;17,388578707909314;25,127361;119,743103;119,994911;45,07151;37,579086;-398,832214
2277600;18,998941;19,365849;19,019791;24,78479;25,020729;25,523521;24,974911;25,053581;24,986401;24,999689;24,995632;24,997749;39,02737;24,441669;-4,532292;18,989801;-3,451744;11,33655;680,742432;42,453331;243,106003;181,729996;-83,20110599273063;102,809509;139,862595;13,70616;15,396271;17,512857050232366;25,113659;120,021996;119,99501;45,441429;38,447819;-392,010834
2278200;18,997961;19,363989;19,017408;24,743439;25,004101;25,4505;24,946449;25,01292;24,979559;24,996431;24,98805;24,991758;38,986473;24,427401;-4,269591;18,99258;-3,418075;11,348561;657,352234;34,189949;249,000519;181,829498;-83,042173836765;106,470993;140,231705;13,708799;15,409741;17,522490919034627;25,07571;119,967796;120,029991;45,166187;38,09634;-389,91391
2278800;18,995029;19,372852;19,021511;24,744671;24,963209;25,4645;24,939131;24,9653;24,982639;25,000011;25,015148;25,000841;39,181541;24,42177;-4,337044;18,99404;-3,396638;11,420489;689,89978;40,636459;256,263977;182,844009;-83,26530789191324;103,565002;142,510712;13,667162;15,389791;17,507972515287204;25,08766;120,115799;119,935806;44,883068;37,932243;-391,271637
2279400;18,99375;19,364309;19,024429;24,757452;24,99437;25,473598;24,959042;24,995358;25,006109;24,997839;24,984232;25,00778;39,174782;24,423761;-4,508438;18,99577;-3,383641;11,408979;696,240417;46,497231;256,841522;182,210999;-84,39638912117698;105,959511;138,870911;13,546631;15,268451;17,41419046677884;25,119459;119,960289;120,048691;44,784248;37,115501;-397,350616
2280000;18,99052;19,365368;19,029699;24,767551;25,003899;25,479778;24,963129;24,965851;25,015087;24,99032;24,990438;24,99189;39,115597;24,423557;-4,490979;18,9967;-3,379557;11,48895;696,818542;52,777111;250,882004;186,488007;-84,93281986610182;108,682999;141,651901;13,488561;15,204241;17,36330089782194;25,119181;119,996498;119,97731;44,758617;37,777443;-399,947906
2280600;18,990091;19,36772;19,040379;24,782761;24,99712;25,485329;24,972223;24,98428;25,004131;25,024021;25,020241;25,005421;39,160389;24,433271;-4,692378;19,000179;-3,332635;11,634009;702,307617;59,777729;247,920486;181,389984;-84,97623645507102;110,055496;142,5737;13,5308;15,233991;17,39349380723859;25,122349;119,972305;119,988808;44,74929;37,589661;-398,786194
2281200;18,989201;19,352921;19,039709;24,79307;25,030201;25,52965;24,979399;25,040112;25,002939;25,035112;24,985659;25,02174;39,094883;24,432169;-4,652232;19,005301;-3,271165;11,906509;683,134521;54,323406;246,262497;170,167999;-83,28986939434083;106,382996;135,198486;13,76705;15,42275;17,54108185709525;25,128929;119,912003;119,990311;45,540432;37,465816;-391,40509
2281800;18,98941;19,366089;19,037401;24,76993;25,01483;25,461941;24,973478;25,059721;25,000288;25,001339;25,007521;25,002739;39,039921;24,424648;-4,426885;19,0103;-3,191017;11,85595;653,699646;35,477909;246,032013;165,792496;-81,56644668443737;105,022499;129,170898;13,897371;15,570061;17,64731243192379;25,10009;119,988693;120,043701;45,42194;37,157207;-384,496277
2282400;18,98834;19,366699;19,036121;24,7479;24,9814;25,449541;24,94183;24,969162;24,987423;24,976009;25,00943;24,978949;39,054577;24,416;-4,286677;19,014172;-3,207774;11,587878;659,541687;34,759834;248,688507;170,749496;-81,81575173688748;103,407494;133,8423;13,791;15,51774;17,601698010853102;25,068939;120,097107;120,011887;44,663349;38,145424;-385,397797
2283000;18,988232;19,359621;19,029659;24,779541;24,95657;25,50181;24,940859;24,9655;24,996841;24,982468;24,99539;24,991299;38,999531;24,42157;-4,56532;19,010389;-3,316274;11,487;698,268616;48,143391;252,711502;177,706512;-82,94472705257552;103,7845;140,950104;13,695;15,40536;17,516434527427737;25,0872;120,009384;119,964394;45,0238;37,740379;-390,551086
2283600;18,98489;19,362171;19,03001;24,794659;25,001888;25,535669;24,961269;24,99482;25,00823;25,019178;24,999489;25,013941;38,985199;24,432911;-4,818566;19,010639;-3,324794;11,73612;716,385132;52,980213;247,789505;175,774994;-83,02287540557553;104,844994;137,424408;13,7556;15,43479;17,546803619054636;25,111591;119,943703;120,062698;44,903736;38,010639;-390,319397
2284200;18,983849;19,369141;19,033531;24,831131;25,02924;25,559299;24,980068;25,022532;25,0116;25,029211;25,016941;25,020119;38,920471;24,441679;-4,819045;19,015188;-3,219265;12,036349;695,266235;48,473709;245,995972;167,042496;-81,22586950580882;100,789497;131,108398;13,96803;15,634799;17,702912638910885;25,111431;119,956703;119,9235;45,628395;37,158562;-382,087708
2284800;18,983393;19,361231;19,03602;24,812769;25,01943;25,538099;24,976709;25,043119;25,010662;25,0261;25,003311;25,00827;38,961151;24,439978;-4,64919;19,02103;-3,12103;12,173731;665,464233;38,207863;240,818024;159,786499;-80,18427029438803;97,577995;127,017799;14,066251;15,741892;17,784729881840853;25,088291;120,096008;119,976486;45,251972;38,18232;-377,140289
2285400;18,98175;19,361759;19,033091;24,79026;25,017742;25,475491;24,953691;24,986551;24,982208;24,99481;24,983692;24,996082;38,914787;24,43;-4,450887;19,024921;-3,082865;12,102831;645,585022;33,859478;242,261993;155,401505;-80,06665647233321;101,578003;125,078407;14,04059;15,72233;17,7630416680604;25,05401;119,838486;120,0121;45,079967;37,90802;-376,173615
2286000;18,98473;19,349911;19,03615;24,770241;24,987782;25,4538;24,945141;24,953331;24,990629;24,973879;25,01067;24,986217;38,988373;24,42337;-4,389633;19,027752;-3,092641;12,059219;660,071167;48,388798;251,480026;165,325989;-79,5080094732758;103,716492;131,768021;14,07612;15,760069;17,787750947095496;25,07691;120,154099;119,998207;45,344021;39,222252;-376,073669
2286600;18,98159;19,350872;19,033398;24,785717;24,996609;25,479862;24,954472;24,96957;25,00931;24,989841;24,996069;24,99506;38,922905;24,422321;-4,410119;19,028709;-3,136567;11,901899;656,533386;58,669537;246,500519;166,835983;-80,13727932963084;100,213493;133,884918;14,01149;15,70973;17,752306849540037;25,121189;119,918198;120,014;44,874321;40,042503;-379,538666
2287200;18,978821;19,352289;19,029282;24,791691;24,992981;25,500042;24,963339;25,00086;24,99622;24,99485;24,982359;25,001331;38,960011;24,43082;-4,640313;19,029461;-3,157251;12,00114;671,024048;59,520302;246,30452;167,441498;-79,58637664873635;105,117004;133,445312;14,109911;15,773451;17,802316190889904;25,121389;119,949608;119,999306;45,175991;40,35614;-376,995789
2287800;18,978409;19,347971;19,01515;24,82136;25,01683;25,522449;24,979702;25,053242;24,996693;25,045002;25,01696;25,02412;38,744858;24,431599;-4,688272;19,031448;-3,153412;11,88539;661,899597;52,627159;249,031525;162,738998;-79,3753021797445;109,920494;130,006088;14,182399;15,84772;17,869723957898536;25,133701;119,935303;120,016403;45,822304;37,608692;-374,50238
2288400;18,977701;19,35791;19,021358;24,80238;25,028889;25,48181;24,975868;25,110348;24,994951;25,041479;25,014141;25,023331;38,578117;24,423649;-4,44145;19,03303;-3,166626;12,03145;626,727295;16,950926;247,903;147,063004;-78,17357580889608;96,125999;119,098;14,309361;15,971789;17,964595114426;25,092009;120,040894;119,968796;45,93177;37,923363;-367,911682
2289000;18,97839;19,356089;19,020718;24,77158;24,97583;25,446621;24,943352;24,98357;24,978952;24,98391;24,984579;24,988739;38,647957;24,41441;-4,339519;19,038599;-3,095961;12,37877;633,90387;13,834677;254,878998;146,897507;-77,6618597489886;99,915512;119,480698;14,27744;15,96726;17,949002154303283;25,058229;120,111;120,054703;45,280212;38,426571;-366,972107
2289600;18,97904;19,348642;19,025448;24,79155;24,977789;25,45122;24,94186;24,97929;24,999903;24,987158;24,993839;24,995531;38,78252;24,418598;-4,590569;19,04826;-2,959924;12,805751;656,981079;23,16046;257,811523;152,426498;-78,76693081693442;101,564003;123,659302;14,154419;15,85276;17,861659712555863;25,063519;119,966187;119,961502;45,267433;38,210075;-371,442108
2290200;18,97887;19,355959;19,03191;24,803181;25,035679;25,493942;24,973049;25,027302;25,00979;25,02219;25,00053;25,008511;38,79496;24,426479;-4,632061;19,061731;-2,769879;13,290491;632,250916;17,337299;253,986984;147,628006;-78,93197357849118;102,967506;119,060898;14,210711;15,87099;17,88318066124219;25,081951;119,880981;119,979393;45,00037;39,148888;-371,332886
2290800;18,981409;19,360241;19,03816;24,793911;25,005018;25,44911;24,959671;25,012699;24,986679;25,023739;25,003149;25,006588;39,00811;24,417278;-4,42124;19,076649;-2,56361;13,758349;614,298218;8,316939;251,663498;137,986496;-76,67553255518429;101,039001;116,071205;14,49307;16,11298;18,069871892479746;25,06638;120,051193;119,983597;45,659859;39,287392;-361,221924
2291400;18,982941;19,35183;19,042379;24,786411;24,991961;25,430948;24,952269;24,984249;24,992119;24,988169;24,995361;24,99398;39,189766;24,41412;-4,381194;19,088322;-2,415948;13,877009;622,773254;11,709496;256,878998;138,3405;-75,72054569461038;99,487;115,798195;14,532141;16,178532;18,11293456420631;25,0639;119,990799;120,014198;45,18079;38,801826;-358,432404
2292000;18,984859;19,351328;19,058079;24,790142;25,019268;25,43544;24,960548;24,971849;25,0047;24,979589;25,00832;24,990152;39,333809;24,417561;-4,451851;19,09774;-2,358062;14,10198;611,125671;21,22978;257,728027;144,384506;-74,07629285383304;99,509499;119,751999;14,737379;16,34573;18,24012870497316;25,080601;119,950806;120,028214;45,536812;38,922455;-352,335999
2292600;18,989769;19,348301;19,063459;24,8155;25,01825;25,432659;24,969301;25,009771;25,01359;24,999569;25,0142;25,011011;39,411991;24,414318;-4,402862;19,11178;-2,257822;14,286261;594,572571;20,481661;250,598999;145,665497;-72,68829322217155;93,618507;118,89241;14,90405;16,51552;18,37510820967926;25,078018;120,013695;120,003189;45,479778;39,189453;-345,425476
2293200;18,990849;19,361889;19,05921;24,792912;24,98671;25,41156;24,956999;24,980732;24,99711;24,983191;24,987072;24,99332;39,578316;24,410992;-4,287951;19,12459;-2,189712;14,220019;594,680298;22,08947;249,803986;148,655487;-72,56924203472157;98,286499;116,361801;14,854689;16,51166;18,368610468256794;25,06867;120,164902;119,941002;45,076237;38,961155;-345,323792
2293800;18,990952;19,358608;19,062969;24,794529;24,961218;25,42742;24,944988;24,953371;25,003101;24,971802;25,01156;24,969601;39,726738;24,411732;-4,363673;19,13187;-2,219903;14,030901;626,441956;34,30917;250,693512;155,649994;-73,63942380155004;95,878494;124,692406;14,72272;16,38459;18,268499249902405;25,06908;119,80719;120,032608;44,913906;39,277401;-350,06012
2294400;18,993649;19,35973;19,059511;24,802029;25,010691;25,462339;24,966043;24,979931;25,009609;24,982121;24,990459;24,984241;39,535702;24,414402;-4,427885;19,135538;-2,330548;13,48864;639,01825;43,464622;247,630005;161,361008;-74,6517038430348;98,900002;133,469513;14,611989;16,28648;18,195090072336004;25,097561;120,18251;119,993896;45,064259;39,696918;-355,677917
2295000;18,994648;19,360508;19,053129;24,794279;25,020321;25,448391;24,967678;24,940708;25,00589;24,986521;25,00996;25,006851;39,510735;24,41342;-4,35571;19,13324;-2,570997;12,84772;615,222351;54,127636;243,824997;166,486008;-76,01416121363172;94,050499;133,27449;14,460681;16,145121;18,08709299929345;25,100351;119,928696;120,020004;44,357735;39,705273;-361,142395
2295600;18,995569;19,36783;19,059071;24,775652;25,00449;25,388557;24,962679;24,95784;25,0002;24,990238;24,972172;25,008001;39,70953;24,410231;-4,186402;19,128439;-2,774829;12,759669;606,324707;69,990646;242,904495;167,612503;-76,34025320565496;102,693008;128,61969;14,464429;16,11389;18,063958693107814;25,131519;119,975998;119,975098;44,966534;39,324619;-363,678894
2296200;18,99518;19,361349;19,062019;24,766109;24,978649;25,39193;24,96718;24,987999;25,003368;24,98354;25,008539;24,985981;39,924;24,410311;-4,237798;19,128412;-2,832929;12,615751;620,629089;75,429115;242,197998;172,575516;-76,37082400960016;102,717491;131,780487;14,423029;16,103668;18,05474439448351;25,156599;120,011696;120,007385;44,874474;39,829163;-365,204712
2296800;18,995089;19,357788;19,058739;24,774519;24,98695;25,40971;24,97179;24,975811;25,007481;24,99828;24,994999;24,991039;39,896271;24,410212;-4,294735;19,12719;-2,932073;12,28369;636,902954;81,204102;240,538483;175,151001;-77,79573556895417;105,098007;135,567902;14,2778;15,966731;17,952385807573055;25,163549;119,979698;120,046692;44,78997;39,053642;-371,021912
2297400;18,994799;19,362419;19,057751;24,76376;25,00712;25,414209;24,98172;24,969681;24,996969;24,984539;25,026819;24,98901;39,84911;24,409801;-4,286244;19,124851;-3,033575;12,12652;634,837036;89,519394;238,78299;177,929504;-79,18105771820171;97,0065;138,480911;14,08524;15,805181;17,82514780518684;25,182671;120,141602;119,945511;44,532532;39,193504;-378,388885
2298000;18,99382;19,365671;19,055771;24,751251;24,9874;25,404459;24,986101;24,960171;24,996229;24,976601;24,98354;24,991642;39,861732;24,410686;-4,232374;19,121559;-3,132867;11,843909;637,114502;99,014427;238,914505;181,985001;-80,77510762306738;96,297997;143,1492;13,90636;15,62794;17,687032772111152;25,200632;119,921402;119,972107;44,370396;39,210606;-385,955902
2298600;18,991291;19,36137;19,04604;24,761089;24,96818;25,456438;25,00028;24,967421;25,00256;24,98521;24,97768;24,998739;39,889271;24,41053;-4,310815;19,11553;-3,249512;11,59981;669,777893;112,307106;240,529984;188,566498;-82,18265040275367;107,091003;144,709503;13,762552;15,488159;17,581066410668356;25,229511;119,985001;120,0485;45,196373;39,267677;-392,991516
2299200;18,989452;19,362768;19,04537;24,791348;24,984348;25,48337;25,022539;24,992659;25,004391;24,990221;25,02248;25,001011;39,851891;24,414318;-4,548958;19,110411;-3,340034;11,5469;689,246582;117,36499;237,845505;191,504517;-83,05288978091978;101,260002;143,945312;13,67776;15,4015;17,51541155212619;25,254049;119,992393;120,009804;44,895649;39,147133;-397,44989
2299800;18,987888;19,362089;19,041868;24,792162;25,006979;25,523579;25,03297;25,000748;25,011028;25,003;24,9944;24,99695;39,834709;24,420311;-4,616519;19,10737;-3,359438;11,560221;693,013977;118,051102;234,442505;192,442993;-83,66363249915636;100,871506;146,054596;13,63238;15,35037;17,478674763512377;25,253222;120,01609;119,95549;45,007889;38,883518;-399,401917
2300400;18,982019;19,355099;19,048241;24,79311;25,018501;25,50906;25,02821;25,003651;25,007139;25,011391;24,985128;24,99534;39,787342;24,42197;-4,521485;19,107141;-3,362385;11,62623;674,471497;117,7369;230,851517;189,35849;-83,2875842161053;104,748001;147,326416;13,704359;15,398419;17,517546154637987;25,255051;119,965195;120,049599;45,08353;39,888;-397,621704
2301000;18,977871;19,34701;19,053661;24,78381;25,000151;25,47073;25,014261;25,017849;25,001049;25,0096;25,013119;25,010159;39,795551;24,41783;-4,424062;19,10741;-3,338863;11,57697;670,778992;113,775917;229,96402;187,589996;-82,77086051982195;107,493507;147,694504;13,745489;15,45091;17,55767773938942;25,24416;119,9832;119,980911;45,358902;38,610928;-394,998596
2301600;18,975338;19,3519;19,049881;24,77998;24,990271;25,492481;25,008909;25,002989;24,991049;24,994043;24,99497;25,006882;39,76606;24,417858;-4,446914;19,104771;-3,377353;11,405009;686,538574;110,8479;234,442505;187,377487;-83,0412578397297;103,780495;144,165314;13,67774;15,40653;17,520177233287107;25,23074;120,001297;119,998497;45,41584;38,648598;-396,255493
2302200;18,961788;19,33979;19,04517;24,780069;24,98756;25,513992;25,009459;24,989559;24,991581;24,993961;25,009319;24,99148;39,697502;24,424129;-4,467957;19,10257;-3,422519;11,464331;698,4039310000001;113,994095;239,654984;192,358505;-84,47243368837987;102,907509;145,672089;13,504801;15,255931;17,4041612470068;25,240948;120,255295;119,995201;44,688305;38,401947;-403,191315
2302800;18,966009;19,343649;19,066242;24,81118;25,00938;25,523819;25,033119;25,001648;25,01602;25,011639;25,003071;25,00539;39,669518;24,437428;-4,684857;19,102539;-3,388786;11,60394;701,980408;115,837387;236,296997;189,350998;-85,47009574528096;101,49649;147,178894;13,45164;15,16878;17,341230265689088;25,263981;119,8311;120,008202;45,029411;38,907452;-406,98111
2303400;18,96104;19,3456;19,064589;24,769751;25,029827;25,483631;25,027731;25,010212;25,001289;24,994831;24,986568;25,004631;39,55793;24,434561;-4,484033;19,103609;-3,356279;11,568939;676,521851;112,824806;233,901001;190,331009;-84,45921464905295;106,042503;144,962494;13,54928;15,257701;17,406100459558957;25,256929;119,977615;120,023705;45,266476;38,199776;-403,325836
2304000;18,958118;19,341311;19,070349;24,767962;25,00555;25,450539;25,016209;24,98498;24,993351;24,99786;25,012913;24,99909;39,655731;24,427193;-4,288126;19,103642;-3,370516;11,52552;670,847656;116,021095;238,184006;193,705505;-84,6111721608344;105,335495;145,998413;13,518019;15,24469;17,39684029003343;25,250971;120,046608;120,026794;45,35545;38,495243;-403,750092
2304600;18,95282;19,345671;19,068621;24,75774;25,009871;25,454449;25,01852;24,988911;25,003269;25,018398;25,003309;25,005062;39,774071;24,426569;-4,319825;19,103012;-3,356903;11,70418;661,253113;124,0093;241,123001;190,070999;-85,39843002260811;103,878494;146,310898;13,43689;15,183171;17,353774043353603;25,272068;120,110191;119,983292;45,152489;39,080273;-407,133423
2305200;18,961849;19,335308;19,076242;24,760038;24,99473;25,43685;25,025608;25,01371;25,006569;25,014629;25,00272;25,010361;39,928638;24,4252;-4,35634;19,105808;-3,303;11,76185;668,386353;119,541489;236,651001;187,764999;-86,14075312027003;102,323006;142,648895;13,365021;15,1013;17,29012786487839;25,28096;119,9114;119,980812;45,073029;38,876839;-410,419678
2305800;18,958179;19,35136;19,07608;24,774099;24,95141;25,477589;25,01676;25,011679;25,006899;24,994299;24,976648;25,002081;40,002308;24,437588;-4,571804;19,108109;-3,302397;11,63264;708,267212;115,473305;235,267502;188,062515;-86,76944386748306;113,4515;140,239594;13,268489;15,014641;17,219159554404875;25,26388;120,055099;119,971107;44,956074;38,353237;-413,475677
2306400;18,95244;19,33954;19,07412;24,799122;24,990509;25,55472;25,020611;24,998211;25,008549;24,98538;25,033239;24,98798;39,947922;24,446079;-4,612216;19,106289;-3,335289;11,648681;728,426147;114,162308;229,720016;188,503006;-86,90903495392641;102,398499;143,104309;13,25585;14,990941;17,199006160945512;25,243761;119,990196;119,912796;45,121391;39,197014;-413,523285
2307000;18,95863;19,343239;19,07246;24,80859;25,00345;25,56959;25,029659;24,991337;25,001379;24,986389;24,979219;24,990673;39,917702;24,45715;-4,752095;19,106689;-3,321138;11,75251;725,015015;115,550209;228,199982;191,008011;-86,80536553220085;103,050499;146,019791;13,27339;15,002861;17,208358238119164;25,243092;119,845802;120,070999;45,345238;39,793236;-412,831238
2307600;18,951437;19,338179;19,06975;24,8004;25,023489;25,5518;25,02972;24,969662;25,004108;24,98369;25,000141;24,994343;39,89529;24,45298;-4,530716;19,11022;-3,303886;11,696751;702,945068;122,838699;225,196503;194,742493;-86,84203055251291;107,047501;148,011093;13,2612;14,996328;17,202708314138892;25,242458;120,04039;120,010704;45,236099;39,35672;-413,391266
2308200;18,94437;19,32975;19,06658;24,772108;24,990742;25,514622;25,00466;24,988171;24,990309;24,993881;25,001089;24,99111;39,941017;24,451601;-4,460182;19,110991;-3,31926;11,67684;699,112183;131,37149;228,861481;200,303497;-87,81278107659628;105,552505;151,4655;13,131871;14,905461;17,134852407649923;25,253712;120,175705;120,003403;44,766258;39,553368;-417,709961
2308800;18,944241;19,339243;19,070999;24,784779;24,993912;25,51479;25,001352;25,000172;25,003771;25,01129;24,9972;25,008432;39,950256;24,456089;-4,547311;19,11128;-3,309329;11,786539;706,77063;132,82019;229,384491;197,389496;-88,25100981725309;106,975502;151,61879;13,14574;14,8775;17,11708030584195;25,274769;119,913109;120,017899;45,12471;39,231651;-419,297516
2309400;18,947598;19,32774;19,079559;24,803299;24,968;25,58502;25,009769;24,9944;25,00499;24,998238;24,999739;24,99559;40,12883;24,462559;-4,702355;19,113369;-3,26507;11,85154;738,712219;134,012405;229,048508;197,306992;-87,9531865516432;106,402;151,133591;13,139879;14,89494;17,127934121872393;25,282711;120,039902;120,012108;45,239761;39,666935;-419,096008
2310000;18,945509;19,324789;19,079361;24,81826;25,027309;25,592813;25,027731;25,00396;25,006729;24,98711;25,00668;24,997089;39,990349;24,470072;-4,709124;19,116402;-3,249421;11,821579;724,832886;133,568909;225,626999;199,556;-87,78541753707445;106,669006;153,170197;13,161852;14,90103;17,13027922630284;25,28373;119,936806;119,981979;45,138691;39,282982;-418,686188
2310600;18,94042;19,331961;19,076731;24,79636;25,019537;25,55126;25,017818;24,99626;24,9965;24,997959;24,993231;25,000889;39,986351;24,46167;-4,425786;19,117592;-3,261567;11,735179;703,994446;132,707214;224,830978;201,164505;-87,34481155285077;107,804001;153,22551;13,22919;14,95824;17,176534673473626;25,269001;119,980911;119,983093;45,299541;39,982857;-415,862213
2311200;18,939381;19,323868;19,07406;24,782431;25,009079;25,51614;25,00082;24,986479;24,99638;24,996601;25,012838;24,996689;40,11219;24,461678;-4,354539;19,116772;-3,308503;11,61445;692,533752;137,180206;227,485504;201,664001;-87,26092857293435;101,774498;153,633591;13,218229;14,96568;17,18192108384196;25,28344;120,026505;119,994507;45,103142;39,106361;-416,247223
2311800;18,94334;19,325411;19,080421;24,797159;24,973583;25,493891;24,99313;24,984791;25,003031;24,991819;24,97286;25,001202;40,283264;24,460428;-4,434348;19,114243;-3,349207;11,58514;703,254272;140,428391;224,005524;202,334503;-87,86635355711554;108,270508;151,855804;13,141741;14,897389;17,12848787043338;25,29281;119,949303;119,950401;44,872551;39,591141;-419,137512
2312400;18,941441;19,328882;19,080591;24,79187;24,99802;25,532721;24,993561;24,989319;24,995029;25,002129;25,015127;24,993999;40,305573;24,462572;-4,429536;19,11541;-3,364307;11,5694;715,004517;141,729706;225,552521;203,278976;-88,80785242968207;106,913002;152,709396;13,049181;14,809819;17,0632621866541;25,290958;120,03981;120,08461;45,028091;38,921627;-422,946472
2313000;18,943489;19,32534;19,080299;24,80232;24,996429;25,557369;24,99848;24,99387;25,005291;25,000088;25,00087;24,99349;40,324718;24,46578;-4,534482;19,113949;-3,370808;11,53329;716,332153;144,631409;224,591995;202,714508;-89,22335039003995;106,487999;154,786591;12,9985;14,764479;17,027933169469982;25,294048;120,022705;119,941811;44,63192;39,200569;-424,748474
2313600;18,94212;19,330318;19,073858;24,801329;24,988291;25,564709;24,99637;25,00098;24,9967;24,991352;24,994711;24,99947;40,340584;24,467449;-4,472252;19,113621;-3,395133;11,40105;726,712891;145,145203;226,167511;204,641495;-90,45161717905837;104,408493;155,245804;12,84794;14,628039;16,920960953755056;25,300249;119,985695;120,021805;44,832008;39,786026;-430,493805
2314200;18,937059;19,319111;19,070019;24,800011;24,995159;25,55715;24,996021;24,994892;24,99881;25,002308;24,980082;24,99826;40,276237;24,47607;-4,617749;19,10973;-3,441178;11,33691;733,853027;145,457306;226,755493;204,844513;-91,21015012479494;113,544495;156,05801400000001;12,7812;14,560719;16,87137428558315;25,30707;119,979797;120,002518;45,111603;38,790974;-433,43515
2314800;18,933849;19,31599;19,068592;24,783621;25,010342;25,589359;25,000448;24,996662;25,00717;24,988588;25,024679;24,999851;40,176807;24,474712;-4,506494;19,10836;-3,477076;11,25389;732,672058;146,083206;224,539505;206,675507;-91,46674986636535;109,527992;155,180389;12,74347;14,520091;16,837195065808583;25,304821;119,964195;119,991493;44,940212;39,307899;-434,95697
2315400;18,92977;19,32596;19,06679;24,791208;25,017872;25,535471;24,99468;25,00239;24,999889;25,00481;25,00174;24,994091;40,068184;24,474508;-4,464754;19,105909;-3,509509;11,197439;715,164185;147,5867;228,061493;209,712982;-91,5720731870062;105,229004;159,095993;12,751789;14,525881;16,845022549056118;25,309261;120,009705;120,057701;45,487728;39,051079;-435,10199
2316000;18,927898;19,314732;19,068998;24,783958;24,990559;25,539171;24,99258;25,00317;24,99794;25,00906;24,98703;25,0077;40,121159;24,481081;-4,527574;19,102299;-3,530648;11,14893;730,700562;148,40979;230,281006;208,960007;-91,16735478152245;111,254005;161,641083;12,80983;14,572111;16,88153949703072;25,323149;120,1241;119,998306;45,356133;39,389301;-433,900574
2316600;18,921497;19,303944;19,070671;24,79213;25,003958;25,594639;25,007191;24,99786;25,005161;25,006102;25,02879;25,012878;40,067551;24,488401;-4,580819;19,100611;-3,556443;11,071059;733,462036;149,301117;230,554489;207,209503;-90,15198960523884;107,138016;156,414001;12,917951;14,67437;16,959652002678876;25,329079;119,935791;119,986305;45,597221;39,49102;-429,653473
2317200;18,92329;19,3085;19,071659;24,80352;24,99992;25,590971;25,00383;25,00453;25,00934;24,996901;24,992401;25,00025;40,111652;24,49033;-4,565764;19,097507;-3,57715;11,04853;725,167664;147,260803;224,497482;205,859009;-89,80258875176212;102,438988;154,261383;12,93571;14,7012;16,978387815308718;25,327499;120,022911;120,003601;45,382465;39,468224;-428,692932
2317800;18,91847;19,300011;19,07169;24,80175;25,000271;25,552639;24,997509;25,002991;25,002172;25,000599;24,966471;24,99361;40,085411;24,48546;-4,413692;19,096041;-3,583278;11,056701;724,67749;144,651199;221,119995;206,646515;-90,22791917192785;114,564003;154,784897;12,888481;14,66081;16,94808062334352;25,29929;120,073997;119,99231;45,005672;38,614292;-429,243256
2318400;18,91399;19,294851;19,070179;24,801081;24,984741;25,588673;24,997931;25,000299;24,989201;24,99988;25,020979;24,997059;40,024193;24,48793;-4,465281;19,09428;-3,587673;11,01873;736,599976;144,123505;227,164993;206,428009;-90,22023310908361;110,296005;156,912308;12,895551;14,66091;16,94797585909142;25,306067;119,837112;119,934494;45,409668;38,605118;-429,026276
2319000;18,911631;19,282179;19,063049;24,800369;24,995642;25,56255;24,996151;24,99003;25,000019;24,995369;24,995239;24,996679;39,968868;24,4921;-4,456631;19,093601;-3,605476;10,95832;732,713989;144,155106;224,379974;201,702499;-89,52532246165049;107,988998;154,503387;12,98335;14,728679;16,999039402400637;25,302139;119,928406;120,087204;45,22768;38,670662;-426,45517
2319600;18,907192;19,286518;19,051941;24,805592;24,981043;25,561962;24,99061;24,99189;24,996571;24,984291;25,001781;24,989811;40,00338;24,482533;-4,366434;19,091259;-3,62865;10,89777;746,348816;146,897705;222,807007;206,286011;-88,9880812168439;108,458511;156,689789;13,012131;14,7735;17,030981455041687;25,295259;119,983803;119,978104;45,387829;38,225693;-424,425598
2320200;18,89901;19,280329;19,043949;24,813669;25,019829;25,5704;24,99688;24,995972;24,988258;24,98946;24,999741;24,99251;39,914227;24,492229;-4,474952;19,088871;-3,661149;10,74853;737,952454;148,806;229,672516;212,195999;-89,41030405814456;107,040489;158,388885;12,96344;14,73508;17,00233656460493;25,312412;120,002213;120,067299;45,579044;39,254372;-426,792389
2320800;18,894991;19,270191;19,03788;24,807949;24,976059;25,60528;24,99527;25,001247;24,997599;25,003109;25,005011;24,992441;39,936024;24,489412;-4,444345;19,084721;-3,724901;10,53808;745,807617;147,758087;230,742996;211,376999;-89,37489767114927;106,422508;159,671204;12,984471;14,752932;17,01881996143471;25,324371;119,933304;119,919495;45,846123;39,095688;-426,191101
2321400;18,89311;19,272329;19,03441;24,819218;25,014181;25,620907;25,004471;24,9977;25,008083;25,00309;24,988506;25,004559;39,718719;24,497358;-4,597526;19,079439;-3,802777;10,43918;748,066528;148,523193;229,233002;209,795502;-89,46772449819287;112,124001;158,277802;12,96835;14,743349;17,011370313542066;25,328169;120,111206;119,991898;45,573891;40,093182;-427,141205
2322000;18,88776;19,26882;19,03307;24,794502;25,000109;25,595631;24,998699;25,00004;25,00176;24,997501;25,016689;24,99299;39,64608;24,497339;-4,427899;19,076469;-3,816385;10,55762;740,134949;147,685089;227,501007;210,79451;-89,68985887063762;105,7985;160,821213;12,946798;14,714551;16,988005596774165;25,315517;119,964493;119,9963;45,433994;39,574562;-427,552399
2322600;18,8815;19,27314;19,0331;24,801432;24,982592;25,598858;24,996181;25,00584;25,000189;24,997402;24,97974;25,000912;39,608837;24,49498;-4,47644;19,074688;-3,827518;10,27707;747,836304;148,979202;228,805496;213,027496;-89,58222252291003;110,692001;162,429901;12,957649;14,725639;16,996518889134286;25,321638;120,016396;119,993996;45,730003;39,548058;-427,443024
2323200;18,879498;19,273531;19,035999;24,794159;25,017229;25,61651;24,998409;24,995541;24,994698;25,009251;24,995619;25,007429;39,406658;24,498211;-4,495558;19,065811;-3,939379;9,86965;745,910522;147,134979;226,316498;209,668503;-90,3194522442667;110,764503;158,080902;12,8642;14,661128;16,949418459945964;25,320292;120,062889;119,970482;44,918579;39,75145;-430,007477
2323800;18,87845;19,27117;19,039341;24,787487;24,980749;25,5865;24,992048;24,996822;24,997749;24,993401;25,011662;24,999231;39,263863;24,494312;-4,358201;19,05336;-4,101253;9,493182;734,438599;146,327805;225,308502;207,906494;-91,43953820833636;108,742004;156,339996;12,72906;14,528621;16,844177194670795;25,30448;120,047691;120,005592;44,856178;40,182449;-434,766174
