Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
2324400;18,877298;19,264561;19,038229;24,78508;24,979849;25,607203;24,992279;24,994631;25,00178;24,994238;25,002491;24,993429;39,208977;24,49729;-4,488238;19,042221;-4,238557;9,317433;763,403076;150,897888;228,720993;211,852997;-92,72576317775867;106,994003;160,05629;12,590431;14,39646;16,742617484960157;25,317278;120,127403;120,02401;44,794556;40,093872;-440,79071
2325000;18,869299;19,262218;19,036489;24,791191;24,994947;25,63056;25,000099;24,997019;25,00173;25,002171;24,979319;24,99505;39,096188;24,50079;-4,603618;19,033369;-4,310464;9,321966;764,856934;153,003296;228,124481;213,289505;-94,36489408162839;114,835999;162,115707;12,417951;14,2356;16,620448633068627;25,322689;119,838905;120,0;44,748245;40,335854;-446,91806
2325600;18,868029;19,25388;19,04451;24,79147;24,986919;25,66857;24,997869;25,001759;24,998341;24,994471;25,005861;25,008129;39,006878;24,501108;-4,589902;19,029308;-4,268965;9,692083;780,560974;152,383881;227,266525;214,111008;-94,82425747537009;111,464005;160,993011;12,38204;14,180211;16,57636565272626;25,327271;119,965004;119,978294;45,351074;40,362751;-449,57193
2326200;18,860958;19,257069;19,04603;24,79657;24,991129;25,660339;25,00647;25,001171;24,993;24,996138;25,008829;25,000252;38,93298;24,50197;-4,642273;19,029051;-4,117587;10,060678;789,971375;153,743881;232,477005;218,517502;-94,253652462498;114,434998;160,034897;12,44701;14,240611;16,62323141668803;25,329399;119,905701;120,051102;45,452507;39,779148;-447,210876
2326800;18,858089;19,256138;19,04797;24,82464;25,0301;25,674061;25,022821;25,0158;25,012451;25,01528;24,99786;25,003971;38,927101;24,505421;-4,613069;19,031778;-3,982075;10,294469;776,98114;150,561493;230,251007;214,992508;-93,54179317461688;110,851501;160,604202;12,56216;14,33357;16,6988348101727;25,344341;120,087402;119,972702;45,833;40,115227;-444,283844
2327400;18,862719;19,253691;19,03924;24,83609;24,994471;25,651651;25,00643;25,000629;25,01264;25,009439;25,006731;25,00531;39,061234;24,505409;-4,594942;19,03347;-3,886782;10,4866;774,392944;147,61911;224,206985;210,463501;-92,98260602121485;110,270004;159,657104;12,586059;14,385509;16,737403467010505;25,324921;120,159012;119,985397;45,227531;39,761463;-441,530945
2328000;18,859299;19,292009;18,995281;24,81435;24,985371;25,671722;25,00799;25,00211;25,001423;24,996679;24,991741;25,015999;38,723652;24,507339;-4,632415;19,034401;-3,868502;9,523947;776,014771;148,008698;220,996994;211,049484;-98,92033975076713;110,139;157,772491;11,76099;13,76417;16,255639088891105;25,306971;119,991798;120,003212;43,815411;41,144928;-465,496155
2328600;18,855068;19,264339;18,88394;24,801861;24,921221;25,714951;24,98189;24,986111;24,982969;24,975452;24,98901;24,996111;38,010426;24,512218;-4,79776;19,017212;-4,326957;8,211299;840,610046;151,674408;226,66951;216,705521;-104,81470524138078;116,693993;157,059814;11,17472;13,147471;15,774299021005083;25,284409;120,007591;120,070206;45,157913;39,320473;-489,69989
2329200;18,846319;19,258921;18,87092;24,824902;24,984158;25,902029;25,005171;24,99675;24,988531;24,978931;24,999159;24,99921;37,382469;24,541168;-5,214073;18,989281;-4,700033;8,027035;889,274414;155,808502;233,288498;225,864014;-107,93363484931204;118,538498;157,660004;10,891641;12,83782;15,53645379742286;25,315281;119,855003;119,983093;45,49968;38,573071;-503,002197
2329800;18,83976;19,256851;18,887968;24,85218;24,99852;25,90748;25,031261;25,01083;25,016178;25,00433;25,023241;24,99057;36,839817;24,553669;-5,26852;18,975481;-4,825267;8,009333;889,851196;154,394012;231,700027;229,205002;-109,89634562380789;113,612503;161,381805;10,732361;12,667081;15,410732684132514;25,332699;120,016701;120,053001;45,647778;39,44783;-511,021088
2330400;18,83153;19,243631;18,901859;24,856649;24,99826;25,983959;25,039471;25,01486;25,010441;25,00378;24,99494;25,00173;36,602409;24,57015;-5,360861;18,966339;-4,842607;8,027066;902,658325;148,823792;226,381989;226,241989;-110,82270478391195;111,102005;162,191696;10,645229;12,573729;15,339054115360558;25,323881;120,177902;119,973404;45,31337;39,699593;-514,631287
2331000;18,823032;19,229858;18,868599;24,858311;24,988689;26,00996;25,042339;24,990606;24,998301;24,989832;24,992779;24,994928;36,364239;24,577311;-5,205503;18,95694;-4,859205;7,824467;906,691772;149,870804;226,708008;227,956497;-111,0750870631787;114,268005;162,155518;10,60846;12,535139;15,305749234012321;25,30019;119,763;119,968796;45,703102;40,197269;-514,366028
2331600;18,81094;19,221138;18,8577;24,85677;25,019119;25,994822;25,03376;25,001989;24,99424;24,991322;25,011478;24,995731;36,120026;24,577719;-5,184434;18,94269;-4,914952;7,819417;896,275391;152,576202;228,185501;232,45752;-111,78341632188075;114,608994;162,451202;10,52972;12,466431;15,25296235274693;25,31274;119,996506;119,990601;45,566612;40,686939;-518,158997
2332200;18,798311;19,217701;18,83717;24,837641;24,99428;25,947128;25,023619;24,99535;24,99472;25,0019;24,98628;24,993719;35,968288;24,578487;-4,992931;18,932171;-4,926602;7,797166;897,963379;151,992493;231,024994;231,480011;-112,77672836613526;111,802994;163,622101;10,426639;12,37909;15,18754898653236;25,304579;120,082008;120,008011;45,54113;40,213684;-521,573792
2332800;18,786108;19,22607;18,838551;24,823429;25,00069;25,931591;25,031761;24,998859;24,995031;24,995211;25,010731;24,99592;35,758125;24,580578;-4,993173;18,92536;-4,929868;7,784302;897,762085;153,7547;233,034988;233,132523;-113,38978665258222;115,385498;166,163895;10,368919;12,31134;15,13403040417222;25,309399;119,972092;120,006302;45,70945;40,68462;-524,243103
2333400;18,78104;19,199879;18,824551;24,830341;25,005859;25,941021;25,033039;25,0005;25,006081;25,002439;24,995548;25,004051;35,551022;24,583622;-5,065087;18,91836;-4,934928;7,756835;896,293945;155,004898;234,484985;235,436981;-113,7365768871958;115,072495;166,692902;10,336061;12,284739;15,11479218121849;25,32008;120,043602;120,011002;45,598724;39,732788;-525,935425
2334000;18,773911;19,191931;18,804531;24,839001;24,982222;25,967159;25,027189;24,997181;25,00103;24,996731;24,99358;25,00124;35,519409;24,586578;-4,977986;18,908352;-4,946792;7,647014;910,864624;154,69339;233,230011;235,241013;-114,3468115928161;116,313492;164,793198;10,268479;12,21895;15,062554447895252;25,319813;120,022995;120,009995;45,250294;40,122429;-528,56604
2334600;18,75939;19,179878;18,78854;24,84116;24,985752;26,00437;25,02652;24,993299;25,000523;24,99588;25,0044;24,997631;35,37965;24,600039;-5,146034;18,896841;-4,995367;7,436984;923,006714;157,225922;231,23349;237,727997;-114,92722185020077;118,253006;166,380402;10,196719;12,161059;15,017497302143598;25,298189;120,086205;120,003311;45,348793;40,013203;-530,042419
2335200;18,74408;19,176271;18,784389;24,84914;24,98563;26,037882;25,041889;25,00153;24,990101;25,00572;25,005659;24,997288;35,159058;24,609509;-5,149067;18,88464;-5,065347;7,324468;937,798828;159,021011;236,040482;237,440506;-116,27467687076819;113,098;167,718796;10,06616;12,03816;14,924895460088207;25,31225;119,910294;119,944901;45,30582;40,261467;-535,198181
2335800;18,735031;19,16309;18,789679;24,863668;24,994841;26,079529;25,046852;25,0047;25,00526;24,99736;24,986538;25,00671;34,971977;24,617531;-5,195095;18,87405;-5,105618;7,296884;941,439819;155,418793;234,666016;236,105499;-116,83233264191864;118,041;166,213699;10,000386;11,97445;14,874214422715006;25,32304;120,119789;120,024902;45,470024;40,276817;-538,734985
2336400;18,726511;19,155321;18,771049;24,85548;25,022942;26,081772;25,04636;24,999409;25,003489;24,99181;25,017769;25,002918;34,765785;24,62207;-5,162727;18,866011;-5,125501;7,183017;939,013794;155,6409;233,243988;238,500488;-117,6840301715928;115,716492;164,275406;9,91085;11,88537;14,804113017668566;25,312021;119,992592;120,0047;45,124519;40,874062;-541,596619
2337000;18,714479;19,148678;18,794809;24,8393;24,986771;25,97308;25,03577;24,984362;24,989849;24,982191;24,98262;24,98579;34,580921;24,61842;-4,938557;18,857901;-5,168433;7,053533;897,594055;152,673187;226,02002;235,91301;-118,60736888420954;112,584496;161,687607;9,814034;11,78409;14,72462803547711;25,291479;119,779602;119,967712;44,711559;39,872219;-544,312378
2337600;18,700632;19,133331;18,810642;24,815359;24,97327;25,992849;25,012091;24,973881;24,974361;24,989529;24,99679;24,98357;34,42432;24,617689;-4,782863;18,844891;-5,221945;6,887599;930,771362;162,068008;239,170486;240,244476;-119,20111588340089;121,624008;168,99202;9,762101;11,73291;14,687102209760086;25,308691;120,006302;119,974998;45,025158;40,40551;-547,565369
2338200;18,69099;19,125351;18,82081;24,834803;24,979259;26,03829;25,034361;25,003769;24,992661;24,994509;25,020519;25,000011;34,17881;24,62406;-5,050342;18,829979;-5,284682;6,750417;949,436035;163,954803;245,112015;243,025513;-119,69441257321697;111,891502;169,661911;9,718652;11,68937;14,65484585157315;25,354839;120,11631;120,053909;44,921593;40,450977;-551,610474
2338800;18,679911;19,11898;18,837511;24,844;25,01203;26,070709;25,044506;25,00684;25,004829;25,003031;24,97192;25,003368;33,928307;24,633881;-5,23001;18,817921;-5,332623;6,687301;946,286133;161,182602;243,8815;241,876495;-120,58446456072028;120,7285;169,187897;9,6361;11,61049;14,596268075537822;25,366322;120,085693;119,939896;44,515167;40,23035;-554,94751
2339400;18,672939;19,126209;18,843821;24,848158;24,987888;26,03743;25,04369;25,00392;25,006411;24,994301;25,019928;25,005472;33,775753;24,631222;-5,056618;18,80835;-5,360388;6,656966;941,103149;159,020294;240,221024;241,187531;-120,88352915612967;115,863998;166,220108;9,618567;11,5721;14,56501664394601;25,350437;119,763;120,068802;44,591003;40,054268;-555,393799
2340000;18,66466;19,123129;18,83765;24,84016;24,99551;26,068872;25,04537;25,001051;25,003672;24,987459;24,98628;24,997379;33,738167;24,64571;-5,119729;18,798071;-5,357673;6,730999;954,352905;159,846497;239,677002;242,469025;-119,81671565368876;118,384499;166,691406;9,728751;11,669701;14,638569077011661;25,347332;119,988113;119,908607;45,055828;40,65403;-551,526062
2340600;18,65708;19,098019;18,84136;24,84404;25,030003;26,07519;25,047779;25,00976;24,996189;25,003599;25,01408;24,99766;33,649921;24,65267;-5,06716;18,786949;-5,32627;6,738384;934,679199;157,795807;240,335495;242,944992;-120,07744237495984;117,741005;166,894806;9,681833;11,66062;14,635046299274489;25,347403;120,1157;120,023392;44,997704;40,376282;-552,402771
2341200;18,644411;19,087551;18,837839;24,821711;24,976469;26,04948;25,034679;24,986631;24,994081;24,99729;24,995838;25,001881;33,654499;24,645769;-4,842668;18,777109;-5,329474;6,675134;937,753296;158,810989;243,285004;242,893478;-120,49240618722712;112,977005;169,265411;9,635767;11,6136;14,597462136070718;25,349268;119,942703;120,039894;45,131641;39,924084;-554,016418
2341800;18,633579;19,070459;18,818029;24,830769;25,00391;26,060938;25,034512;24,984751;25,00716;25,002689;24,989128;25,000799;33,586842;24,64954;-4,877092;18,76745;-5,338905;6,67195;946,846313;164,812408;242,289505;242,934494;-120,05194900110729;121,385498;167,204498;9,695618;11,662799;14,636058472833081;25,35511;119,965904;120,0308;45,664555;39,22842;-552,298462
2342400;18,625;19,066181;18,813021;24,8258;24,989191;26,048029;25,038639;25,008129;25,00733;25,000309;25,017019;24,99765;33,34708;24,64967;-4,980369;18,759739;-5,34986;6,580917;947,518921;163,026596;237,89502;243,12149;-119,97711980185082;115,873985;169,060593;9,674484;11,66782;14,639321036655137;25,354429;120,02169;119,989098;45,179981;39,207893;-552,138367
2343000;18,607908;19,056019;18,810431;24,818798;24,99161;26,04187;25,037251;24,989849;24,987249;24,993999;24,981081;24,992918;33,100101;24,654709;-4,940904;18,751381;-5,395655;6,41835;954,631226;163,316406;241,583008;242,306488;-121,60387779755487;116,124496;169,298111;9,490717;11,502251;14,510518574931622;25,34499;120,27639;119,990311;44,364681;39,635586;-558,996338
2343600;18,58979;19,06414;18,80991;24,821699;24,994259;26,091888;25,035879;25,000118;24,998159;24,997608;25,002369;24,997778;32,963032;24,657858;-4,990729;18,740108;-5,452998;6,228084;956,413208;165,509201;244,736984;245,192017;-123,08251179724479;122,857498;172,954376;9,365634;11,361711;14,403104621698631;25,35648;119,713699;119,953903;44,664692;41,220051;-563,725586
2344200;18,588221;19,03545;18,801809;24,829182;24,999468;26,111721;25,03767;25,005638;25,002119;25,00185;25,022488;25,006889;32,874092;24,65954;-4,855353;18,722771;-5,520541;6,076566;963,013184;162,767914;242,010498;242,730988;-123,57865580398578;112,175499;169,439606;9,313932;11,317961;14,370160726202668;25,358921;120,060097;120,060707;44,810463;40,322521;-566,663086
2344800;18,57303;19,01693;18,79233;24,80106;25,01292;26,057541;25,03216;24,993021;24,989288;24,984699;24,965481;24,997101;32,628616;24,657372;-4,836393;18,71031;-5,573524;6,030066;942,509583;163,71109;245,052002;245,158493;-123,67018199679666;119,109497;169,758698;9,298468;11,291699;14,346153519484591;25,35022;119,789795;119,959396;45,390327;40,518078;-566,503479
2345400;18,567389;19,01244;18,791931;24,816189;24,968109;26,093731;25,033531;24,99785;25,003521;24,995739;25,01268;24,99637;32,59584;24,65357;-4,84064;18,700119;-5,582804;6,067399;968,075378;163,9888;245,621994;247,691986;-123,97872353113857;122,973495;170,326904;9,260618;11,27302;14,33408913538441;25,357811;120,107689;120,000206;45,272869;39,530098;-568,438599
2346000;18,5676;19,005692;18,783901;24,814411;25,013811;26,098362;25,033928;25,001888;24,99918;25,002159;25,017792;25,000063;32,479393;24,66494;-4,943431;18,690941;-5,579925;6,02065;963,669128;163,594925;245,311981;246,963501;-124,63140837910532;110,620995;170,304688;9,203118;11,216371;14,29167699345279;25,357203;120,11261;119,996788;44,744076;40,449539;-570,650513
2346600;18,545101;18,99238;18,764841;24,803501;24,979231;26,108898;25,034462;24,991011;24,99859;24,992878;24,958691;24,99111;32,328316;24,663691;-4,880714;18,678171;-5,594092;5,946734;981,354309;166,4823;247,013474;249,57901;-125,3633707446712;126,417007;174,178696;9,133516;11,13628;14,227701093450815;25,35191;119,85891;120,058998;44,754547;40,355095;-573,208496
2347200;18,5366;18,999809;18,778439;24,821779;25,00234;26,100729;25,051531;25,009348;25,01152;25,0014;25,040152;25,005701;32,171661;24,667912;-4,965397;18,666492;-5,610962;5,998066;969,53772;163,803497;241,246002;248,096481;-125,46879455510644;116,111984;172,34729;9,1328;11,13444;14,22835139850946;25,36595;120,111801;119,928391;44,892647;40,394619;-574,203125
2347800;18,527538;18,984013;18,76404;24,824341;25,00703;26,14719;25,045952;24,990969;24,99966;24,993542;24,97237;25,008749;32,192081;24,668612;-4,998395;18,657598;-5,588136;6,045198;987,488403;167,856796;243,690506;253,695999;-125,06705819844588;120,045494;172,627487;9,177067;11,165741;14,250497931586578;25,351191;119,776711;120,069199;45,29277;41,140057;-571,862122
2348400;18,515728;18,95706;18,73053;24,81197;25,014259;26,091059;25,04344;25,001919;24,998709;25,013119;25,018368;25,003391;32,13784;24,668659;-4,913166;18,649532;-5,58308;5,944098;970,323242;168,213593;244,775482;253,093506;-125,27586665338718;121,930504;173,190491;9,132284;11,166451;14,254476911967561;25,35183;120,266296;119,970604;45,364719;40,324261;-572,76825
2349000;18,50079;18,96315;18,722418;24,81782;24,976891;26,14213;25,037619;25,002859;25,005138;25,003643;24,993099;25,003521;32,049507;24,669958;-4,900959;18,63978;-5,606302;5,882267;984,878723;168,141098;243,042511;249,780975;-126,44945840930137;115,455994;169,749725;9,007684;11,04317;14,157442663338234;25,353718;120,0355;119,996506;44,799599;40,740643;-577,294373
2349600;18,48662;18,945711;18,729561;24,819378;24,995459;26,150562;25,039379;24,98752;24,992889;24,983;24,987282;24,993069;31,938681;24,669609;-4,897205;18,626539;-5,638232;5,741367;987,913757;169,212082;242,361984;251,195511;-127,52479066535341;123,048508;171,3461;8,88135;10,917761;14,056734345185173;25,34507;119,934708;120,004295;44,972412;40,459061;-581,823792
2350200;18,476032;18,930319;18,70237;24,81171;24,994259;26,130661;25,049541;25,005329;24,99329;25,00016;25,01931;24,996311;31,773951;24,671721;-4,969467;18,612789;-5,689139;5,561299;997,813477;170,02919;247,689987;254,360504;-128,8637905503789;118,230492;172,262192;8,747733;10,806829;13,974412567374154;25,352039;120,193703;120,007996;44,942631;40,59515;-587,186035
2350800;18,46147;18,930128;18,676489;24,809156;24,998091;26,131901;25,0495;25,002928;24,98827;24,981279;24,98646;24,994669;31,588709;24,670309;-4,855756;18,602001;-5,765409;5,285734;987,044739;165,51889;246,350998;255,180023;-130,75330485896808;118,965988;172,627213;8,545816;10,60625;13,81555210888662;25,345259;119,877991;119,9599;44,465298;40,753796;-594,175598
2351400;18,455341;18,9168;18,6877;24,805471;24,950821;26,179331;25,03409;24,986671;24,988039;24,99511;24,990231;25,004419;31,456593;24,67141;-5,035927;18,588409;-5,885708;4,922517;1024,188843;170,134491;252,076996;260,196503;-132,0385741912769;120,772499;176,048004;8,443516;10,496779;13,734434956178806;25,347851;119,978104;120,039894;44,850018;39,694466;-599,088501
2352000;18,437872;18,885632;18,708969;24,833418;25,024021;26,182621;25,061253;25,005508;25,00832;25,013821;25,0137;25,011902;31,227459;24,678181;-5,046633;18,570332;-5,991129;4,941799;1020,236938;171,779709;253,742996;258,41098;-132,42138633233776;117,227501;172,385208;8,429102;10,478731;13,724907638929276;25,386332;119,987099;119,992996;45,396797;40,45319;-601,296936
2352600;18,423191;18,892483;18,696348;24,81362;24,98245;26,195389;25,048769;24,999268;24,996939;24,994751;24,976252;24,99011;31,14534;24,67544;-4,997326;18,555109;-5,989817;4,901584;1019,110352;169,886703;249,253998;257,177002;-133,0279914380855;123,011497;174,350891;8,338949;10,4014;13,661130068583219;25,36335;120,041489;120,019897;44,862133;40,284298;-603,658813
2353200;18,41559;18,87446;18,694418;24,817539;25,043652;26,202648;25,04847;25,00709;25,01152;24,997662;25,011921;25,002939;30,932301;24,679342;-5,002062;18,543541;-6,056118;4,493783;1005,842957;172,264389;251,412018;263,126495;-133,52018269262658;122,0625;174,0681;8,282267;10,35735;13,627800941993435;25,376642;120,060791;119,978989;45,250084;38,990097;-605,924011
2353800;18,40589;18,871281;18,689701;24,797693;24,98888;26,153671;25,03595;24,99976;25,003729;25,01404;24,995539;24,996588;30,912561;24,678669;-4,840999;18,525951;-6,158726;4,390566;1005,742859;172,653793;248,588501;261,078491;-134,6622229924715;123,033997;175,35488900000001;8,197349;10,26518;13,56021061898037;25,36471;119,6698;120,008705;45,399605;38,616524;-608,305298
2354400;18,39006;18,84606;18,679331;24,77244;24,954241;26,155691;25,022871;24,993269;24,98555;25,003368;25,004509;25,001171;30,747623;24,670858;-4,711003;18,50712;-6,215704;4,248484;1019,839355;173,178192;249,589508;256,79599;-134,3234799491657;120,065491;175,638504;8,213068;10,286839;13,574427145080485;25,357161;120,116089;120,014503;45,74585;38,81889;-608,230774
2355000;18,37137;18,831409;18,678009;24,788952;24,98344;26,188221;25,031321;24,994089;24,980688;24,985548;24,998362;24,9986;30,663387;24,675831;-4,999138;18,493759;-6,256778;4,227733;1049,509033;172,724701;254,78598;256,533508;-134,33713324734825;119,508507;176,784302;8,187834;10,26728;13,555603708905867;25,361629;120,169701;119,989708;45,640778;39,416229;-609,310364
2355600;18,35537;18,81057;18,649639;24,82391;25,013729;26,201862;25,052799;25,002951;25,00316;24,990002;24,98332;25,003002;30,411381;24,688751;-5,103117;18,481131;-6,281411;4,078967;1040,580933;174,044312;258,350983;261,993988;-134,7668506729364;123,275986;176,738403;8,167817;10,23158;13,52848826817245;25,376841;119,986694;119,977806;44,984417;39,732273;-610,820801
2356200;18,34058;18,8139;18,625389;24,81295;25,005108;26,251247;25,062901;25,022991;25,005091;25,004761;25,018961;25,010689;30,266352;24,69054;-5,021304;18,461319;-6,34766;3,871467;1042,287842;169,056091;256,944489;263,311981;-135,52689700538392;123,239502;174,550095;8,10605;10,174891;13,487467961524885;25,379829;120,062904;119,962303;44,668209;40,330467;-613,364197
2356800;18,32922;18,795181;18,631359;24,809938;25,01498;26,19582;25,062389;25,014219;25,005869;25,010611;24,996387;25,005169;30,139591;24,688808;-4,971662;18,446581;-6,402118;3,921749;1023,862976;161,746307;253,063995;257,832489;-135,5290674654466;120,289001;170,601669;8,127317;10,180531;13,493158778650047;25,36063;119,864487;120,0298;45,033653;39,443497;-612,067566
2357400;18,316891;18,791611;18,65304;24,80158;24,980131;26,180643;25,048038;25,008621;24,993048;24,998871;25,004341;24,993931;30,14603;24,686277;-4,857086;18,435551;-6,383501;3,949134;1027,279053;160,239594;252,528519;257,256989;-135,24810845538337;122,175499;169,943802;8,14065;10,19469;13,502029489186466;25,331482;119,951492;119,960594;45,232067;39,905903;-610,401611
2358000;18,301632;18,78229;18,644279;24,801418;25,006121;26,170288;25,050989;25,045;24,99608;24,991148;24,995401;24,994598;29,984259;24,689688;-4,981884;18,424379;-6,365317;4,099834;1032,623047;148,277008;255,627975;257,71402;-134,5146224719578;119,708511;171,931915;8,216566;10,256971;13,54816148626637;25,321562;119,990097;119,9907;45,177402;39,907074;-607,623779
2358600;18,290829;18,767651;18,6075;24,818111;25,016031;26,176352;25,041229;25,034588;24,990429;24,99469;24,99242;25,000439;29,955959;24,688431;-4,951089;18,414101;-6,28734;4,309;1013,509949;135,0811;256,812042;258,941498;-133,93048624994594;123,061012;170,0905;8,277868;10,317369;13,59464211952777;25,295231;120,036011;120,030106;44,985558;41,30854;-604,369812
2359200;18,282969;18,75823;18,5919;24,801109;24,964428;26,186701;25,028912;25,034632;24,991348;25,001789;25,01195;24,996059;29,843151;24,689329;-4,851606;18,401989;-6,251691;4,064434;1022,0578;127,699196;262,455505;258,408508;-134,51173485424786;119,592003;170,264801;8,190817;10,26955;13,559014641155063;25,27306;120,232788;120,008804;44,77903;40,932228;-605,798889
2359800;18,268309;18,74884;18,60206;24,819059;24,997982;26,211481;25,029449;25,281601;25,001051;25,014572;24,98864;25,009258;29,797983;24,692461;-5,092634;18,3883;-6,297053;4,094832;1051,883057;79,175224;264,041016;258,316467;-136,01050389536195;124,042992;172,349091;8,087065;10,13951;13,461825789619759;25,254101;119,737099;119,9823;44,793575;41,170364;-608,99408
2360400;18,25214;18,74415;18,610769;24,809109;25,036572;26,178421;24,971731;25,268351;24,97979;25,038601;25,013859;25,025272;29,51952;24,692348;-5,058471;18,379879;-6,253678;4,4369;1025,317993;9,944396;270,148987;250,029007;-135,28621489567686;121,013;165,727386;8,213634;10,23295;13,538963469269625;25,123192;119,882492;120,072708;45,090931;39,504799;-600,556152
2361000;18,238583;18,73139;18,563301;24,787271;24,98558;26,142553;24,974798;25,579651;24,983871;25,034019;25,00511;25,037159;29,480307;24,692179;-5,070827;18,373381;-6,122203;5,0307;1030,578979;9,865982;277,110016;244,474518;-130,72456226302018;118,403503;159,6315;8,750883;10,666129;13,870417910754746;25,08679;119,620102;119,987289;46,610741;39,617302;-580,800171
2361600;18,225658;18,72056;18,54496;24,814911;25,035999;26,153759;24,97941;25,469778;25,008148;25,026299;24,989071;25,02536;29,50264;24,69183;-4,998578;18,375471;-5,841971;5,746666;1008,644043;9,832666;276,777008;232,699005;-125,09683785305437;120,6875;144,001312;9,231833;11,20225;14,281030027618245;25,12105;120,445107;120,003494;46,652561;39,611408;-562,502136
2362200;18,206421;18,68988;18,55069;24,822361;25,017;26,143223;24,93919;24,98461;25,010288;25,010721;25,016281;24,98772;29,549952;24,694412;-4,993656;18,37833;-5,654587;5,674401;1009,320496;17,589535;279,607483;231,715485;-124,91700531068878;120,544998;148,630692;9,186633;11,20357;14,27888953737426;25,103111;120,212906;119,991295;45,58168;39,22554;-561,176208
2362800;18,191891;18,686861;18,550791;24,84433;25,012751;26,1548;24,95755;25,07967;25,013218;25,026581;25,008471;25,006702;29,493073;24,698429;-5,199968;18,37528;-5,596953;5,926585;990,763062;12,871496;275,284485;226,318024;-124,06917170058179;116,436501;148,091888;9,333333;11,302239;14,358160595418783;25,096642;119,847801;120,031799;45,765789;39,696972;-556,136108
2363400;18,184889;18,677273;18,561901;24,849951;25,032009;26,140121;24,959171;25,021372;25,003559;25,018209;24,989618;25,012392;29,543232;24,703487;-5,106263;18,373058;-5,506541;6,045216;974,849304;9,206266;272,298035;217,710495;-122,46966985709967;120,446999;141,153488;9,479034;11,44914;14,469684394622726;25,064159;119,953392;120,006203;45,922146;39,02673;-549,152832
2364000;18,18066;18,6826;18,552488;24,840992;25,025749;26,094339;24,98443;25,2766;25,007071;25,008162;25,020891;25,00761;29,540272;24,695858;-4,991409;18,367971;-5,490438;5,95575;943,777954;9,224049;269,790497;213,484009;-121,75796908999033;111,220993;137,344711;9,530249;11,50854;14,51309765958037;25,073891;120,145706;119,912804;45,507561;39,565842;-547,306763
2364600;18,17091;18,65383;18,545639;24,817768;24,97229;26,050289;24,996168;25,40836;25,005213;24,986101;24,974642;24,997242;29,632;24,69183;-4,839198;18,362629;-5,46354;6,124033;936,053101;9,165951;259,840485;210,251999;-120,03988981148896;115,877502;133,556305;9,72435;11,65414;14,620379754460918;25,071939;119,843895;119,998398;45,657459;40,010883;-540,91925
2365200;18,166281;18,6679;18,574881;24,841391;25,039291;26,049952;25,04636;25,658798;25,016781;25,011379;25,007999;24,99452;29,669254;24,68972;-5,041417;18,35951;-5,41165;6,526249;912,168823;9,099166;253,593506;209,435501;-118,20510215082865;116,098;133,419586;9,944014;11,85938;14,784239529501384;25,100477;119,864197;120,061302;45,445698;40,034279;-533,958374
2365800;18,157511;18,669979;18,583752;24,83499;25,02828;25,980358;25,015411;25,53548;25,00713;25,009821;25,004719;24,988132;29,66983;24,684742;-4,690821;18,363949;-5,289938;6,779016;880,475586;9,327367;248,057526;205,622482;-118,55826435691995;111,568504;138,54422;9,87604;11,82284;14,7559706043185;25,093931;119,986191;119,966896;45,21983;39,769951;-535,245239
2366400;18,15749;18,64481;18,587381;24,81781;24,970591;26,00967;25,007248;25,50108;24,989788;25,000448;24,994122;25,015591;29,843302;24,68165;-4,809152;18,366018;-5,146813;7,239233;905,182312;9,472249;251,431519;202,471497;-116,57443099730457;115,589493;136,348099;10,081206;12,00838;14,896869359357945;25,094791;119,934593;120,057106;45,614376;39,646271;-527,903259
2367000;18,15514;18,633919;18,581409;24,854031;25,021889;26,04314;25,067539;25,734619;25,021809;25,008268;25,012161;25,03157;29,803509;24,688198;-5,158993;18,36968;-5,028589;7,466899;903,79425;9,331216;248,518509;206,176483;-113,82761900981677;112,406509;126,740196;10,42763;12,288111;15,113675925095098;25,123669;120,028793;119,983597;46,259857;38,918694;-517,77301
2367600;18,15358;18,639711;18,579571;24,870918;25,081419;25,95882;25,106451;25,790359;25,030962;25,059221;24,9972;25,049999;29,746429;24,685879;-4,974534;18,37639;-4,798051;8,440351;824,022949;9,095683;231,688995;192,979996;-110,78643698658834;109,524498;111,796509;10,80713;12,642749;15,397277499528212;25,149229;119,873802;120,038307;46,208569;39,037109;-504,361023
2368200;18,157858;18,644379;18,567879;24,857359;25,022171;25,833323;25,070339;25,627441;24,996069;25,049189;24,998859;25,009199;29,898621;24,67131;-4,604011;18,389898;-4,461519;8,446983;781,474243;9,507784;226,972;174,957001;-109,1152726075896;109,690002;104,514099;10,88752;12,79962;15,515662711532958;25,127901;120,340393;119,874802;45,826427;38,45771;-497,725006
2368800;18,163868;18,624752;18,545589;24,844273;24,92551;25,867071;25,046173;25,527229;24,979509;25,019791;25,0014;24,994049;30,100992;24,668411;-4,668062;18,39114;-4,546251;7,772315;829,522278;9,031816;233,94751;164,213501;-108,7766573947847;109,814491;103,631203;10,90556;12,803909;15,512335001772666;25,097269;120,127708;120,02639;46,38707;38,894238;-496,187317
2369400;18,173021;18,652639;18,57966;24,836941;24,99581;25,931976;24,979519;25,22011;24,988209;24,88468;24,96093;24,901028;30,086498;24,666681;-4,511821;18,383141;-4,77876;6,826517;857,040161;9,293634;240,35202;185,704498;-115,24048499176466;118,972496;125,816994;9,896513;12,02146;14,882458046165327;25,06815;120,225601;119,970009;43,563812;40,747478;-526,731689
2370000;18,174099;18,653111;18,63463;24,833391;24,962132;25,941299;24,963411;25,150631;24,979309;24,932039;25,01984;24,970041;30,098734;24,66666;-4,679455;18,365799;-5,072803;6,717752;880,186707;9,073951;247,622025;214,126495;-120,59813461546469;121,2015;147,571121;9,569283;11,541639;14,524246365290464;25,04158;119,527306;120,065903;44,396358;40,37748;-543,571472
2370600;18,17404;18,637072;18,57276;24,828041;25,008791;25,985432;24,963678;25,13339;24,986301;25,04705;25,033279;25,033199;30,005651;24,670582;-5,102887;18,35458;-5,137504;6,634334;894,787903;9,500133;256,568024;210,716019;-119,87753790409474;106,950485;141,612701;9,805282;11,73189;14,693572305922974;25,04665;119,883606;119,970688;45,426655;40,567581;-536,76355
2371200;18,166889;18,638651;18,518101;24,844212;24,994112;25,97699;24,981289;25,21455;25,007698;25,034382;24,96982;25,037182;29,684469;24,66991;-4,902106;18,34457;-5,190075;6,321815;889,192261;9,345366;256,183502;193,564987;-118,15095307751669;114,1735;126,740211;9,948954;11,889811;14,811339563545214;25,046719;120,271095;119,961403;45,339424;40,154972;-531,255737
2371800;18,15756;18,643879;18,50379;24,844913;24,97839;26,027828;24,974981;25,189329;24,99902;24,971481;25,018221;24,985119;29,547897;24,67045;-4,954365;18,33272;-5,389522;5,679383;914,152832;9,397949;257,699524;202,59201;-119,60442200038962;113,611511;128,612396;9,712983;11,68292;14,638608237915422;25,045761;119,790894;120,113403;44,945839;39,689995;-538,80658
2372400;18,147709;18,616861;18,53685;24,86907;25,027382;26,02998;25,0016;25,31221;25,0151;25,005749;25,003889;25,004988;29,587948;24,679159;-5,244263;18,32593;-5,456129;6,529451;899,308228;9,298016;253,024994;204,133499;-115,05500429645664;109,788498;128,893814;10,3305;12,16519;15,017640395320951;25,068972;119,670006;120,006897;46,518848;39,406273;-519,872192
2373000;18,142969;18,598278;18,516281;24,87837;25,041452;26,012501;25,004108;25,26564;25,022409;25,036968;25,007849;25,009399;29,698481;24,68564;-5,208628;18,32711;-5,257269;6,823182;870,695129;8,997815;247,113983;198,335495;-112,8067098314603;107,560501;127,530006;10,486259;12,42057;15,220325535387468;25,06336;120,538406;120,017395;46,537434;38,800728;-511,130432
2373600;18,125618;18,58602;18,48242;24,87981;25,010141;25,992849;24,98794;25,207821;25,008961;25,033632;24,987949;25,006451;29,723902;24,682037;-5,022764;18,328112;-5,146357;6,932217;846,740906;8,991316;241,703491;189,087494;-113,88942178879792;110,385498;127,145401;10,34236;12,31063;15,134325905609355;25,03783;120,048111;119,964905;46,121941;38,810928;-513,424194
2374200;18,12137;18,606701;18,531879;24,868719;25,00054;25,980871;24,987349;25,179142;24,986271;25,02351;25,004681;25,023569;29,91976;24,678459;-5,095313;18,327358;-5,08141;7,179682;856,875977;8,879216;244,491989;186,434998;-112,70315613882676;110,682007;121,409302;10,56181;12,41663;15,214782583390102;25,031191;119,521011;120,035889;46,681278;38,910973;-507,937073
2374800;18,120918;18,603441;18,543221;24,885441;25,077641;25,902798;25,008421;25,238461;25,008579;25,073709;24,990377;25,05479;29,856913;24,678101;-5,04799;18,329729;-4,878616;8,109868;793,78064;9,378035;243,600998;164,700012;-106,56844341365922;111,866493;106,412697;11,32766;13,08076;15,736682742591857;25,047531;120,070297;119,934494;47,236732;38,937389;-482,813171
2375400;18,117662;18,628658;18,511511;24,886459;25,04726;25,8281;25,005978;25,233089;25,00453;25,026419;25,012989;25,018831;29,749371;24,668539;-4,743132;18,335459;-4,685805;7,8322;751,894104;9,600084;241,997513;150,441498;-101,70341764996638;108,046997;94,989082;11,69493;13,524309;16,0674656716444;25,0324;120,373611;119,98201;46,304089;38,26495;-464,920319
2376000;18,120541;18,618719;18,491421;24,87077;24,990801;25,765408;24,974079;25,103821;24,994883;24,900249;24,996319;24,93894;29,719992;24,65411;-4,157434;18,335649;-4,73825;6,946367;735,748657;9,528802;238,438507;166,0625;-105,82896657723654;109,49099;106,665161;10,89555;12,97846;15,620458283000874;25,00523;120,588806;120,021194;44,325878;37,663311;-486,291412
2376600;18,108738;18,611752;18,499067;24,85932;24,927862;25,765253;24,945929;25,051859;24,963308;24,979771;25,004719;24,98629;29,804911;24,642967;-4,442419;18,327181;-5,064874;6,840333;769,933594;9,539249;249,336517;184,779999;-111,48607019507628;108,627502;116,458694;10,63647;12,493629;15,264187084271756;24,991171;119,06559;120,022499;45,40839;38,164787;-502,177399
2377200;18,116211;18,590519;18,523199;24,833672;25,005949;25,79744;24,95557;25,051628;24,984051;25,031279;24,995838;25,00246;29,85239;24,642542;-4,653155;18,324039;-4,998691;7,405951;784,518921;9,333683;257,327515;177,2005;-106,16471145443657;104,262497;114,50029;11,279679;13,078329;15,725491439844992;25,024662;119,734398;119,926392;47,078316;38,003948;-481,277832
2377800;18,105368;18,588739;18,508461;24,859819;25,01376;25,766809;24,969749;25,004129;25,00209;25,02677;24,98423;25,00519;29,757589;24,64043;-4,540855;18,32626;-4,856761;7,448449;765,423706;10,565859;259,927002;164,010498;-103,86218918229632;110,592506;112,129196;11,41641;13,306189;15,899609254457294;25,041548;120,5728;120,001999;46,195999;38,280262;-474,477356
2378400;18,09679;18,596039;18,51054;24,866339;25,00985;25,791668;24,97496;25,008739;25,007429;24,981047;25,011639;24,99225;29,601627;24,633308;-4,687649;18,326019;-4,868054;7,482968;765,238037;10,504889;255,591019;167,613495;-104,92411787575386;109,75;114,783493;11,269589;13,152031;15,77140356307616;25,04134;119,823792;120,049904;45,76609;38,985573;-479,369934
2379000;18,105989;18,59202;18,56076;24,855289;25,011869;25,766001;24,971889;24,975401;25,001612;24,991779;24,9986;24,986418;29,61202;24,630291;-4,554844;18,326881;-4,74378;8,161467;756,142578;15,4745;255,985992;170,850998;-103,88630636920148;106,91951;117,5;11,4179;13,266459;15,86274311109316;25,046947;120,073204;119,994606;46,146072;39,233959;-475,320557
2379600;18,103079;18,59318;18,553469;24,870258;25,01285;25,751978;24,972971;25,006979;25,00795;25,030382;25,011719;25,00001;29,511099;24,625509;-4,765538;18,32951;-4,633376;8,052734;751,350647;18,64101;256,852509;171,415497;-104,40626488535285;107,205994;123,105408;11,402881;13,253771;15,860940145863982;25,065392;120,026108;119,996193;46,071831;38,552822;-476,506348
2380200;18,09889;18,59153;18,556089;24,88332;25,037199;25,736359;24,981333;25,004301;25,00449;25,075121;25,00618;25,028879;29,386539;24,625591;-4,847039;18,338078;-4,412851;9,743611;729,426086;16,348351;253,891022;149,121506;-102,15986732157765;102,864502;114,40419;11,717991;13,52683;16,080542399779887;25,058062;119,630104;119,99131;46,858822;38,125298;-464,433411
2380800;18,09351;18,59095;18,547571;24,883871;25,032381;25,738392;24,980211;24,999218;25,002621;25,060461;24,99614;25,029861;29,426233;24,625097;-4,969274;18,373249;-3,733042;11,82508;706,944458;15,708899;253,268509;134,269501;-98,32604726254397;104,856003;106,554398;12,10437;13,90211;16,366110431090323;25,044443;120,126205;120,111496;47,50771;37,962811;-449,94278
2381400;18,08918;18,586178;18,53714;24,881489;25,031757;25,679932;24,9785;24,981171;25,01074;25,03771;24,99118;24,993671;29,50326;24,618299;-4,722109;18,415392;-2,994377;12,405798;674,643188;18,213589;248,924515;113,218002;-97,34537352627194;106,780006;103,362;12,1217;13,9793;16,420525545419725;25,02882;120,008301;119,920792;46,790852;37,848289;-445,546814
2382000;18,09116;18,602909;18,506109;24,88199;25,01161;25,624262;24,9676;25,015621;24,989529;25,013899;25,0089;24,9814;29,498331;24,612181;-4,733951;18,43404;-3,026557;11,02286;649,017151;17,871559;250,332489;115,112503;-98,58784546303826;107,32251;110,368309;11,951501;13,82868;16,298973972121622;25,01553;120,22451;119,845398;46,274635;40,271797;-451,42627
2382600;18,085442;18,62097;18,376131;24,8708;24,98555;25,602041;24,94993;24,961857;24,98707;25,059469;24,996649;24,981842;29,213131;24,60754;-4,73968;18,43787;-3,117906;12,01884;656,41272;23,361389;255,328491;98,055008;-100,82128106042603;104,5;113,222694;11,752319;13,65138;16,169456297912326;24,99638;120,028099;120,160706;45,465248;39,826981;-457,949615
2383200;18,08407;18,594971;18,423922;24,89847;25,01437;25,638851;24,955999;24,983009;25,00491;25,031742;25,00182;24,9914;28,944668;24,60861;-5,013307;18,451839;-2,974678;12,167589;671,734436;34,013985;260,527496;87,889511;-101,67712995175029;108,096497;118,585594;11,66813;13,53475;16,074841367592978;25,028812;120,016701;119,955399;46,490711;39,616589;-463,580566
2383800;18,08317;18,58209;18,450689;24,915802;25,027691;25,628;24,97356;25,007023;25,013968;25,07061;25,009583;25,022652;28,779312;24,615189;-5,41722;18,47101;-2,793418;13,168699;637,1383060000001;34,040905;254,859497;76,735992;-99,92865496825473;105,742996;115,148209;11,94483;13,751651;16,2504804243393;25,044109;119,651405;119,974594;47,327126;38,679573;-454,815918
2384400;18,08226;18,5993;18,480379;24,909962;25,089609;25,608301;24,9751;25,007341;25,006079;25,081131;25,009241;25,03381;28,652142;24,617458;-5,459372;18,50362;-2,289033;14,54335;586,079834;32,235012;251,909515;47,610497;-98,10677829930225;101,625488;105,795609;12,122841;13,947499;16,40402085321075;25,03083;120,35791;120,101295;47,061607;39,03643;-447,976379
2385000;18,079739;18,621929;18,477411;24,864689;24,99856;25,537722;24,954451;24,994791;24,991489;24,970943;24,992359;25,011089;28,764471;24,596333;-4,919408;18,53895;-2,003839;13,586001;563,594116;31,200312;255,445023;48,834499;-96,59704321126563;107,105995;99,604393;12,16722;13,988991;16,412744581637497;25,03022;119,867699;119,986099;46,197704;38,192547;-445,135803
2385600;18,0783;18,61573;18,469891;24,891329;25,032398;25,573681;24,965168;25,037159;25,000011;25,119661;25,011608;25,01302;28,696152;24,612431;-5,635882;18,553099;-2,011205;15,487612;549,725952;22,688417;256,39801;24,008501;-94,52969147765268;102,498497;94,664825;12,621161;14,35417;16,724882272609985;25,03001;120,04081;119,980301;47,094727;39,354073;-430,681732
2386200;18,077009;18,609272;18,4865;24,884701;25,005659;25,556101;24,947109;24,99601;24,99752;25,014631;25,004669;24,985163;28,716938;24,59967;-5,142636;18,589962;-1,612177;14,714281;531,359741;19,914751;257,569489;13,322001;-93,76033837074344;100,108009;98,343124;12,4843;14,32518;16,680843103779612;25,014118;119,952591;119,975502;46,358105;39,01659;-431,017273
2386800;18,078201;18,61434;18,491859;24,889851;25,00185;25,562719;24,93475;24,965981;25,000118;25,05969;24,984941;24,962641;28,759497;24,602551;-5,397951;18,603201;-1,749078;14,686931;525,649658;30,975479;255,03598;10,254001;-96,14540838506485;102,551003;109,629005;12,24712;14,12601;16,537134065907193;25,011219;120,014404;120,001793;46,124481;38,560028;-439,086761
2387400;18,069218;18,5868;18,472281;24,901361;25,03274;25,548229;24,942722;24,96459;24,989552;25,233341;24,994532;24,977558;28,715649;24,61327;-5,780055;18,620398;-1,681519;15,539869;490,548889;37,19474;253,35849;8,583499;-101,1558434555788;103,903992;113,5746;11,87912;13,79331;16,317167462642292;25,008442;119,898903;120,008202;45,734707;39,666069;-452,209625
2388000;18,061909;18,59483;18,479059;24,878571;24,995949;25,514999;24,94409;24,949383;24,994959;25,347589;25,002331;24,98023;28,734888;24,60836;-5,626415;18,652069;-1,4173;15,96888;479,724426;54,638489;257,305481;8,915501;-103,28472100022401;103,275497;120,280716;11,83248;13,69462;16,26535363508827;25,044508;120,1828;119,962906;46,205025;40,03278;-458,144592
2388600;18,058361;18,61203;18,494249;24,897518;24,996929;25,56859;24,967991;24,979151;25,0173;25,455158;25,011259;24,991131;28,620377;24,617428;-5,987353;18,68029;-1,243003;16,161428;493,812897;60,899666;254,64151;9,3915;-102,46342738829955;101,917999;126,319397;12,083071;13,887761;16,436904688619272;25,06724;119,800705;119,959618;46,930931;38,736931;-450,48999
2389200;18,05592;18,602779;18,493;24,941349;25,04011;25,612339;24,986511;24,986929;25,00066;25,610449;24,986868;24,9995;28,458797;24,625;-6,368269;18,70686;-1,099777;16,55912;464,610596;64,82962;251,415497;9,3355;-102,94378341116648;102,906509;126,417397;12,173559;13,998541;16,554761503416326;25,064169;119,919701;120,042313;46,530449;38,565468;-446,264557
2389800;18,05883;18,59812;18,455509;24,94842;25,042311;25,56422;24,993601;24,983509;25,009792;25,690781;25,00807;24,99922;28,408148;24,61887;-5,754201;18,729982;-1,102753;15,65804;418,596985;66,909836;246,171509;9,3145;-103,32936155687307;102,237999;123,594406;12,18141;14,042971;16,605070913119974;25,044769;120,154404;120,007401;46,943092;39,17852;-444,118591
2390400;18,049759;18,59664;18,43638;24,779327;24,83012;25,329792;24,95542;24,944361;24,979168;25,093769;24,97854;24,967991;28,862011;24,555882;-3,171757;18,72826;-1,751599;11,598539;507,480042;82,104446;249,159012;12,860501;-101,63016481210371;106,160484;132,173996;11,667799;13,60285;16,140535943272635;25,055759;120,129799;119,994797;44,913963;39,580257;-462,19989
2391000;18,043989;18,58777;18,431231;24,781342;24,856649;25,46376;24,976122;25,02651;24,982;24,977369;25,00161;24,986332;28,956451;24,566759;-4,675558;18,683201;-3,061659;11,134069;671,8703;83,516037;260,608002;35,184502;-101,29899719664236;108,988998;140,005096;11,66938;13,517131;16,05000696110992;25,110882;119,932396;119,990097;45,804512;39,271645;-467,509674
2391600;18,037399;18,588102;18,44788;24,905931;24,990589;25,65127;24,992041;25,030903;25,007069;25,007271;25,003542;25,012352;28,52013;24,594513;-5,723529;18,67021;-3,182683;11,86441;715,018921;70,293388;260,990997;34,442001;-101,41859627469422;108,199997;137,350082;11,701711;13,53524;16,070563854679204;25,1292;119,842796;120,039711;45,561871;39,268822;-467,46524
2392200;18,03404;18,573101;18,504452;24,96904;25,130039;25,713968;25,006401;25,035273;25,020151;25,24736;24,995071;25,013599;28,04154;24,618929;-6,140245;18,690849;-2,677082;14,38917;609,227661;59,800922;250,218506;9,855501;-102,66436825740958;107,307007;130,28241;11,82017;13,65386;16,21344304823597;25,105801;120,178406;119,948502;45,632393;39,011269;-462,218506
2392800;18,0306;18,596331;18,51079;24,847271;24,95001;25,515032;24,964397;24,933519;24,988531;24,933191;25,002911;24,980801;28,1126;24,57415;-3,893368;18,71991;-2,370551;11,650141;611,543579;70,133133;255,225494;24,118;-101,87799086975961;109,7845;137,2453;11,517691;13,410932;15,960608683497979;25,080618;120,174416;120,0849;45,173061;38,952061;-471,198914
2393400;18,026798;18,570011;18,513859;24,812222;24,87273;25,54904;24,97176;24,929718;24,992149;24,82513;25,006729;24,99165;28,262508;24,570761;-4,333837;18,695831;-3,296068;9,882086;738,238525;97,356415;266,498474;85,078995;-102,18038425016596;107,134499;145,11731;11,40291;13,269279;15,828950834334949;25,147289;119,9478;119,987793;45,505829;37,825352;-479,02417
2394000;18,022541;18,57428;18,50275;24,9501;25,040401;25,847469;25,022329;25,007109;25,028582;25,182423;24,99444;25,014179;28,056601;24,620171;-6,674411;18,669399;-3,714829;11,352011;764,863159;102,663406;257,615021;69,662003;-103,85978834141;111,326004;143,076096;11,66571;13,466341;16,05544892787393;25,197109;119,574303;120,05851;46,674049;37,744423;-472,467865
2394600;18,021151;18,566278;18,494648;25,019001;25,13596;25,840179;25,05434;25,04191;25,026119;25,28446;25,025562;25,01001;27,752039;24,651691;-6,933459;18,695742;-2,961789;13,66953;634,081604;91,858841;243,85849;10,346;-103,92286543094708;103,375999;137,385712;11,68504;13,564911;16,152581764164164;25,173573;120,501793;120,015396;46,531883;38,69735;-469,276062
2395200;18,01314;18,55669;18,507999;24,91188;25,044521;25,644342;25,02142;24,97135;24,985331;25,17486;24,975389;24,98217;27,663151;24,623188;-5,686677;18,730679;-2,504107;13,01814;566,9664310000001;92,139526;243,001495;9,619;-105,53381069152161;106,399002;141,965302;11,37534;13,289591;15,917937311824401;25,121939;120,082199;119,935402;45,162792;38,139832;-477,316711
2395800;18,010469;18,578342;18,542641;24,807081;24,867153;25,509361;24,993;24,916761;24,976501;24,927919;24,993092;24,976151;27,924871;24,582258;-4,177135;18,73341;-2,796979;10,78279;639,735474;114,438698;254,156982;24,0755;-106,57023114966248;112,581497;148,912689;11,001719;12,93096;15,59075447113602;25,151531;120,170609;119,975082;44,337688;38,299488;-493,200012
2396400;18,011129;18,573689;18,57687;24,83462;24,86808;25,652409;25,009338;24,95155;25,002569;24,835989;24,999201;24,982679;28,078228;24,580349;-4,47986;18,704969;-3,631893;9,080732;767,312622;134,193207;258,088501;72,120506;-108,62652098620137;113,884499;155,645493;10,70252;12,62946;15,340097563101272;25,224518;120,104103;119,963989;43,986542;39,490761;-508,177063
2397000;18,00701;18,57246;18,597849;24,892191;24,916489;25,88789;25,0411;24,985691;25,01774;24,895321;25,000839;24,99341;28,062672;24,601231;-5,177832;18,670429;-4,315667;7,880866;870,018066;142,148193;251,416504;109,582008;-112,53866574106169;110,748497;157,754089;10,36492;12,29966;15,099169470485055;25,271091;119,754295;120,066795;44,030121;39,576778;-522,826355
2397600;18,004131;18,568359;18,606018;24,931881;25,00606;26,042271;25,071409;25,000349;25,02615;24,89386;24,9949;24,995529;28,030003;24,619329;-5,235038;18,643091;-4,768788;7,294301;889,766785;141,469009;239,884491;136,970001;-114,29007543148002;113,881004;158,992218;10,199039;12,12422;14,964007266211002;25,288589;120,05481;119,952103;44,391338;38,979828;-531,049805
2398200;18,001141;18,561989;18,611111;24,93158;24,999781;26,024622;25,06868;24,999348;25,003719;24,89847;24,97813;24,991581;27,965601;24,62328;-5,156703;18,619699;-4,992471;7,184617;881,370117;141,335495;232,533981;167,3815;-114,88283699227577;118,582497;160,212006;10,15909;12,07015;14,923466112873216;25,269979;119,930893;120,016396;44,589127;38,865917;-532,3573
2398800;17,996038;18,548771;18,597412;24,90217;24,976261;26,013952;25,055719;24,975861;24,988178;24,939701;25,02408;24,983459;28,12501;24,62529;-5,121566;18,606779;-5,020278;7,476233;890,031067;144,201599;236,72348;186,721008;-114,09609680999763;118,7015;161,796814;10,31329;12,19071;15,024634710443642;25,257761;119,784805;120,03701;45,356911;38,853405;-526,669128
2399400;17,984991;18,528959;18,568218;24,90794;24,992231;26,004959;25,05641;24,97905;24,99478;24,972288;25,003201;24,984798;28,30517;24,6336;-5,23507;18,601879;-4,937629;7,3959;893,784302;150,231293;238,047485;194,306488;-114,81022190749283;107,473495;166,584198;10,19553;12,15423;15,002812564946769;25,262211;120,229507;119,969604;44,891392;39,22736;-529,11554
2400000;17,97761;18,540878;18,592251;24,915361;24,997778;26,089041;25,073481;24,998081;25,00491;25,002926;24,968891;25,005569;28,439831;24,649622;-5,400392;18,593267;-5,009189;6,842266;929,633789;156,681488;243,088013;202,137024;-118,1033471332951;122,865005;171,703308;9,8847;11,86025;14,783485870209722;25,29089;120,212791;120,015099;44,360043;39,41291;-542,342896
2400600;17,97752;18,52841;18,606421;24,920908;25,008619;26,09646;25,085199;25,01259;25,01318;25,003323;25,023361;25,013149;28,5126;24,662571;-5,335551;18,575953;-5,213716;6,555417;914,147827;153,025406;236,151001;198,901489;-119,44427429141024;119,727989;166,160095;9,776317;11,7286;14,682537232969915;25,311909;120,020897;119,969711;44,134518;39,347481;-547,921509
2401200;17,97407;18,526899;18,610561;24,90694;25,00782;26,071182;25,074751;25,00354;25,004919;24,98872;24,99674;25,000029;28,626667;24,660879;-5,279946;18,56101;-5,249158;6,976266;915,58429;150,893097;235,961502;202,377991;-119,07464394050731;117,262001;166,290695;9,850466;11,749769;14,695845368702736;25,295412;119,875504;120,052406;44,647682;38,925079;-546,224426
2401800;17,96706;18,510521;18,605982;24,897381;25,011021;26,035339;25,05965;24,99785;25,006281;24,995708;25,004953;24,996099;28,701019;24,663563;-5,198015;18,555729;-5,107886;7,249619;911,657227;154,684494;233,842484;207,07901;-117,0818883537165;121,791489;168,068695;10,071427;11,95301;14,853637635993165;25,280481;119,819595;120,006302;45,13245;38,704338;-537,244751
