Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
2402400;17,961859;18,52667;18,591049;24,883532;25,029531;26,026651;25,05905;25,005028;24,995731;25,003689;25,021839;25,00465;28,661449;24,6633;-5,061722;18,5522;-5,036794;6,992184;884,469238;154,052002;237,229523;206,586502;-116,08036193801735;112,421494;170,306107;10,14354;12,06035;14,937621555978035;25,281277;120,245705;119,987808;45,269238;38,922142;-533,803711
2403000;17,953831;18,51012;18,57579;24,876881;24,963902;26,006878;25,048079;24,991638;24,990591;24,99419;24,98267;25,001678;28,672352;24,661171;-4,945733;18,54353;-5,131413;6,941567;900,96936;153,390411;239,398026;207,991989;-116,55256317016628;112,127502;166,412399;10,07271;12,004419;14,892270898827656;25,279758;119,874001;120,047707;44,858681;38,205742;-535,357178
2403600;17,948421;18,500019;18,578279;24,891811;24,99028;26,0448;25,054728;24,986509;24,99441;24,992741;24,986752;24,993229;28,663471;24,661282;-5,035778;18,53586;-5,097646;7,026765;913,87616;156,498199;239,147491;207,716476;-116,78956202642769;120,309494;167,397995;10,05312;11,979501;14,872839768826003;25,27412;120,070496;119,997704;44,652393000000004;38,851391;-536,399719
2404200;17,942699;18,498371;18,587429;24,896631;24,98344;26,084782;25,06081;25,006208;24,998089;24,995592;25,015448;25,003948;28,70841;24,668341;-5,223296;18,526939;-5,140318;6,675366;937,373413;157,681488;244,37149;210,675491;-117,68630933501609;117,675003;168,252197;9,945843;11,893871;14,807722413585447;25,30162;119,972397;119,923996;44,992897;38,678547;-540,598755
2404800;17,931229;18,479282;18,590319;24,90346;25,020309;26,093842;25,073631;25,006382;25,004831;24,997463;24,992121;24,999821;28,69219;24,671169;-5,21758;18,513651;-5,196029;6,96485;930,599915;155,595703;242,387482;213,141998;-117,96995818525411;117,614502;167,675507;9,943197;11,867811;14,788118007144782;25,303181;120,026794;120,059708;45,150684;39,438446;-542,179321
2405400;17,92378;18,482822;18,59911;24,892429;25,015049;26,092709;25,070683;25,00831;25,007313;25,008801;24,996819;24,998079;28,65206;24,67112;-5,174303;18,50827;-5,093298;7,144599;922,317993;155,703979;242,751007;213,411499;-117,49946758923224;124,380493;171,406784;10,002087;11,925509;14,83508361320803;25,306751;120,000595;119,978409;45,185028;39,2234;-539,702881
2406000;17,917162;18,457951;18,598202;24,87735;25,01038;26,073353;25,06506;25,002991;24,99972;24,994751;25,0163;25,013641;28,65929;24,67038;-5,118618;18,504049;-5,067442;6,933;911,281433;152,474792;239,990021;211,979492;-117,35515243798169;117,123001;168,040619;9,988214;11,92532;14,831968028321409;25,29752;120,015396;120,019897;45,090683;38,906609;-539,502625
2406600;17,912991;18,45701;18,600479;24,867979;24,996792;26,009302;25,053881;24,987799;24,994539;24,984131;24,975988;24,99453;28,70904;24,66807;-4,905577;18,496759;-5,105939;6,965682;901,364624;154,543198;241,23201;216,187988;-117,87915040605394;120,592995;166,342484;9,9249;11,862791;14,781659946743005;25,28492;120,067101;119,996986;45,025158;39,18335;-541,555298
2407200;17,91048;18,469362;18,597961;24,87265;24,98708;26,01008;25,048239;24,996349;24,99301;24,997921;25,023371;24,995899;28,762508;24,66398;-4,795595;18,490772;-5,101589;7,057284;915,758911;157,238892;244,554001;218,975494;-118,029854944999;122,41748;169,634308;9,939917;11,862189;14,784042594133746;25,296108;119,911095;119,949303;44,763279;39,511417;-541,570068
2407800;17,906101;18,461903;18,59988;24,851711;24,963341;25,99708;25,048649;24,990372;24,998173;24,98782;24,97823;24,98707;28,72337;24,66593;-5,002521;18,486921;-5,04443;7,153352;901,605774;151,395706;236,518509;212,464478;-117,19400698227466;112,939499;163,790604;10,027893;11,934031;14,83725010265216;25,28175;119,871704;119,972702;44,395912;39,33979;-538,098816
2408400;17,89838;18,45602;18,59749;24,86754;24,988211;26,06229;25,043209;24,985239;24,986698;24,977509;24,97637;24,98064;28,685053;24,667587;-5,034061;18,481039;-5,081994;6,76415;926,216125;157,226898;241,074997;219,097992;-117,70527909946223;128,172989;169,918503;9,951685;11,873179;14,788202836384077;25,277538;119,998306;119,98661;44,43623;40,39901;-540,648071
2409000;17,89436;18,443043;18,598881;24,868799;25,035099;26,055161;25,053202;24,996243;24,99947;25,002951;25,026251;24,995871;28,577429;24,668909;-5,003381;18,46826;-5,129414;7,094999;909,308411;160,196304;244,003494;221,522003;-117,41618843963857;121,509499;174,666519;10,029224;11,927709;14,835543118037553;25,303949;119,958397;120,009415;44,67308;39,769333;-539,517273
2409600;17,892399;18,44627;18,606771;24,85397;24,980183;26,0142;25,04195;24,999859;24,99802;25,001701;25,002811;25,00647;28,565571;24,66769;-4,972073;18,465611;-5,015053;7,377717;904,005493;159,594299;242,487991;220,844482;-116,5679971373474;117,165504;171,614182;10,122309;12,009789;14,898610615042907;25,309439;120,020203;120,014694;44,624615;39,661537;-536,559082
2410200;17,883501;18,44898;18,60997;24,867321;24,984591;26,060541;25,05477;25,003801;24,994732;25,00634;24,982422;25,002388;28,574398;24,668972;-5,149949;18,464149;-4,910132;7,576384;926,975586;159,93782;246,8125;219,704498;-116,277293564133;120,578506;171,31369;10,14069;12,043139;14,925316773881683;25,31905;120,093605;119,984703;44,518097;39,97831;-535,697144
2410800;17,878529;18,42955;18,608149;24,87575;25,01543;26,065628;25,07246;25,007851;25,01099;24,994791;24,983402;25,00387;28,514963;24,670822;-5,135259;18,462603;-4,849532;7,292384;924,090942;158,852798;244,841476;220,588501;-117,3046650347484;133,374512;172,438202;9,988593;11,93007;14,835834031164257;25,323961;119,982788;120,013306;44,173199;39,818939;-540,284607
2411400;17,87207;18,422939;18,612568;24,878418;24,99033;26,062433;25,061789;25,010269;25,000391;25,000202;25,021511;25,002331;28,521587;24,66872;-5,049966;18,45307;-4,971394;7,008199;922,009583;156,4935;244,616989;223,366501;-118,47570120554441;121,085999;172,158981;9,900033;11,820319;14,752594587406724;25,312939;119,923111;120,033798;44,727882;40,039749;-544,151733
2412000;17,867241;18,431841;18,618992;24,87608;25,012829;26,095758;25,066761;25,009619;25,00757;25,01347;24,98992;25,011639;28,548878;24,671;-5,157301;18,444372;-5,045401;7,025299;931,233093;155,350601;244,25;222,714996;-117,47708503054807;129,388504;170,705124;10,035701;11,93198;14,8414482942103;25,314739;120,0354;119,987503;45,25853;39,562847;-539,890198
2412600;17,87006;18,420221;18,629959;24,874941;25,03931;26,038319;25,06855;25,000591;25,005182;24,993052;25,02232;25,000347;28,55401;24,669451;-4,994408;18,44046;-5,036047;7,095018;895,297974;153,2267;240,090988;221,415497;-116,65328441941284;122,590988;168,974792;10,08365;11,991891;14,883489770759335;25,309307;120,048416;120,017899;44,890755;39,58918;-537,340637
2413200;17,86668;18,4252;18,629919;24,862459;24,97171;25,9914;25,041391;24,994329;24,986118;25,002281;25,000938;24,995678;28,712851;24,66383;-4,810987;18,436481;-5,016712;7,063416;903,838989;156,161011;244,356491;223,975006;-117,43298498984116;116,861;170,635498;9,99185;11,924549;14,833600477024355;25,293383;120,04631;119,994705;44,703922;39,215519;-539,36615
2413800;17,863071;18,4259;18,64076;24,857611;25,01404;26,03458;25,04874;25,00069;24,99674;25,00139;24,991787;25,002758;28,813238;24,665791;-4,897995;18,429989;-5,04766;6,916032;914,805542;159,828705;250,635986;224,675003;-118,93014411764072;126,783997;173,174606;9,816717;11,776161;14,71943186712275;25,31818;120,113892;120,006386;44,597847;38,85664;-546,512268
2414400;17,859432;18,429058;18,651989;24,8428;24,99642;26,023951;25,051281;25,00705;25,004469;25,003078;25,008291;25,002338;28,76479;24,665321;-4,935385;18,423132;-5,090005;6,879801;902,28479;157,162384;249,782516;224,730499;-118,86993182488054;121,893509;172,213486;9,870517;11,783509;14,725669573314912;25,33828;119,86631;119,998192;45,080147;39,245277;-546,488892
2415000;17,85671;18,420132;18,65201;24,852699;24,997059;26,030401;25,047379;24,99206;24,99859;24,995461;24,992161;25,000439;28,795639;24,663649;-5,00601;18,414721;-5,103148;6,901917;927,674194;160,328186;251,339523;226,690506;-118,19236274312526;124,795998;172,735901;9,923717;11,84226;14,769285383194838;25,330761;120,157303;120,019897;45,020088;39,68108;-544,527344
2415600;17,85111;18,409719;18,653879;24,85124;25,014133;26,03722;25,054651;25,007217;25,015919;25,008339;24,986612;25,006153;28,743332;24,66453;-5,045147;18,40834;-5,076857;6,999118;904,507629;157,836609;244,009491;224,768997;-118,07070309610211;130,300003;171,268173;9,947803;11,86739;14,791369204155867;25,330511;119,931992;119,907982;44,492622;39,877556;-542,679565
2416200;17,84626;18,416651;18,656179;24,83959;24,968441;25,995548;25,03924;24,988781;24,987591;24,983303;25,009159;24,99053;28,76502;24,660069;-4,862426;18,40254;-5,047174;7,021317;900,976562;155,314606;241,614532;221,834991;-118,07347875367185;124,053505;167,349701;9,919184;11,84136;14,76612315075696;25,296181;119,893997;120,017197;44,545643;40,540157;-542,544067
2416800;17,84288;18,40233;18,657799;24,844921;24,991268;26,024792;25,045671;24,98584;24,992701;24,984241;24,99881;24,986141;28,773813;24,660099;-4,81492;18,39682;-5,041256;6,999716;917,244141;162,113113;246,874481;227,439011;-119,110568274302;124,033005;171,1185;9,794566;11,7404;14,688652852718798;25,307459;119,994896;120,041603;44,229549;40,363228;-547,32196
2417400;17,840601;18,39324;18,653828;24,83481;24,993889;26,047089;25,04291;24,99791;24,994419;25,004101;24,99847;24,997759;28,80549;24,662922;-5,043661;18,39257;-5,034982;7,082583;928,801086;163,459503;249,321487;228,277496;-119,61618882017802;126,511497;174,224808;9,791966;11,711289;14,670340289205217;25,326401;119,863503;119,980392;44,882652;40,532379;-548,874878
2418000;17,834379;18,385498;18,645569;24,841511;25,016047;26,044071;25,05517;25,009172;25,00374;25,000919;25,005192;25,002319;28,744801;24,665272;-4,936887;18,389019;-4,988484;7,286517;921,281555;160,738907;249,741501;227,203491;-117,91984121929663;124,073509;172,791794;9,984002;11,87483;14,795367602778084;25,330889;119,875893;119,968704;45,328609;39,669392;-542,437073
2418600;17,830591;18,365772;18,64922;24,859768;25,016521;26,01054;25,053959;25,000389;25,010708;24,995209;25,016611;24,997099;28,648499;24,66279;-4,887377;18,38818;-4,904546;7,434733;906,034546;159,151596;245,238968;227,181;-115,83544287688817;118,242508;171,761505;10,19286;12,07429;14,947749374941713;25,327311;120,052689;120,033997;45,470039;40,914791;-534,817261
2419200;17,824669;18,376141;18,652922;24,8326;25,001471;25,975189;25,0485;24,996759;24,995459;24,99931;24,981472;24,99781;28,63323;24,657211;-4,792941;18,386189;-4,850121;7,467684;892,957642;159,262009;244,05249;227,243988;-115,45115787585635;122,524498;173,766006;10,20587;12,11636;14,981063754778123;25,316259;120,052612;119,926003;44,751392;40,325027;-532,404663
2419800;17,819872;18,36533;18,65443;24,83819;24,99754;26,012548;25,03389;24,986137;24,996922;25,009579;24,98233;25,000202;28,705811;24,654789;-4,939609;18,383518;-4,840735;7,444784;910,661743;164,259705;247,798004;226,934036;-116,72620141780779;132,980499;175,123383;10,064531;12,00102;14,894484434910845;25,319489;120,159508;120,068092;44,607979;40,894672;-537,744202
2420400;17,817928;18,359221;18,65806;24,83889;25,001772;25,97727;25,033791;25,00514;24,99684;24,994421;25,029898;25,012051;28,766209;24,649719;-4,795915;18,380213;-4,857963;7,355283;899,598267;163,805115;250,146973;226,098999;-117,8536703438384;122,587013;171,525116;9,929509;11,87434;14,793878936793842;25,33658;120,056107;120,020889;44,428619;40,23391;-543,201721
2421000;17,81666;18,34985;18,663528;24,82584;25,007511;26,000772;25,032742;25,005459;25,003019;24,99584;24,986988;24,995779;28,871908;24,647881;-4,793952;18,375919;-4,886572;7,244249;901,051758;162,537506;248,47049;228,729523;-120,38106832255194;122,908997;171,77359;9,646532;11,62761;14,604401151776337;25,338909;119,9506;119,987206;44,499886;38,526287;-552,911255
2421600;17,808828;18,345451;18,663898;24,80282;24,971001;25,981312;25,021761;24,998318;24,99229;25,00144;24,98394;24,994911;28,963629;24,64304;-4,804933;18,369492;-4,926675;7,153983;919,718567;163,807587;251,271027;230,576492;-121,84594876870216;132,694992;173,690216;9,527001;11,49011;14,499763192896022;25,33321;119,94281;120,011597;44,718998;38,982651;-558,296692
2422200;17,799728;18,332262;18,665468;24,810287;24,98782;26,018162;25,024509;24,991329;25,00238;24,990841;25,03603;24,997189;29,05888;24,65098;-4,964736;18,361139;-4,953122;7,151884;930,375122;165,610123;251,789017;232,751999;-122,18419912181227;121,322006;176,06459;9,485116;11,44617;14,46375152795957;25,33033;119,908401;119,988998;44,76004;38,976585;-559,822876
2422800;17,793451;18,32513;18,670252;24,826443;24,990589;26,04224;25,050961;25,00115;25,010921;25,001991;24,98377;25,00408;29,176952;24,655821;-5,057231;18,355381;-4,961075;7,1517;953,772095;166,166779;248,134003;233,545486;-122,35921371651656;119,282997;174,791504;9,48195;11,440411;14,461758887221528;25,33246;119,965599;120,021805;45,222477;39,054169;-560,349792
2423400;17,79323;18,308199;18,6703;24,832531;25,004589;26,05924;25,05274;25,009399;25,001341;25,002001;24,978399;25,003159;29,06522;24,658751;-5,080339;18,346684;-4,958541;7,165917;933,769714;164,425095;246,576492;233,173996;-122,07269192182136;132,165497;174,052505;9,505934;11,46838;14,48328730081971;25,32815;120,022011;119,949303;45,175941;38,314583;-559,022827
2424000;17,784641;18,32618;18,676069;24,83156;25,02092;26,031681;25,045528;24,993671;24,99645;24,998081;25,02478;24,998699;29,136801;24,65856;-4,984531;18,340139;-4,953923;7,184418;933,38562;164,664093;246,089508;233,421997;-122,1622848235325;127,953003;174,425095;9,498367;11,45546;14,47263746801618;25,322529;119,931801;120,056396;45,230598;39,443211;-559,33551
2424600;17,772129;18,316679;18,671909;24,812719;24,984869;26,045177;25,03652;24,9904;24,995911;25,001331;24,970882;24,99868;29,180567;24,656139;-5,028467;18,336119;-4,939849;7,247983;936,598145;167,014297;247,217987;232,924515;-121,92733521232928;131,645493;175,251907;9,516416;11,48184;14,493538214390458;25,321409;120,134911;119,941116;45,431316;38,668663;-558,429077
2425200;17,765188;18,333048;18,67293;24,824389;24,9958;26,03767;25,038158;24,998652;24,987799;24,987309;25,02471;25,00045;29,21586;24,655111;-4,951848;18,3333;-4,918996;7,228017;937,953491;167,762909;252,909515;234,029007;-122,42975097476764;123,819992;175,105988;9,4461;11,41839;14,44178111107969;25,33213;119,995407;120,019997;44,982239;39,871986;-561,289429
2425800;17,75992;18,300591;18,670452;24,828131;24,993299;26,051336;25,045261;25,00041;25,003878;25,002911;24,983671;24,999138;29,268799;24,660019;-4,974018;18,330141;-4,915108;7,222367;937,635742;167,249191;252,354492;235,90799;-122,52088377041753;130,625992;174,747101;9,46395;11,42558;14,450542078075248;25,339991;119,851906;120,023415;45,446854;39,028877;-561,015503
2426400;17,75668;18,2903;18,67625;24,821772;25,01759;26,019001;25,04324;25,000998;25,00996;25,005461;25,025791;25,003931;29,267801;24,653431;-4,863976;18,328449;-4,911552;7,22355;936,834778;167,766403;249,639496;235,005981;-122,50863458398764;123,863503;175,114594;9,457232;11,429239;14,454011517219687;25,336651;120,102295;120,015808;45,341072;39,381752;-561,245789
2427000;17,754541;18,30061;18,674309;24,812069;24,980221;26,021921;25,041357;24,99861;24,999659;24,99815;24,98842;24,99975;29,340139;24,65531;-4,994943;18,326511;-4,917076;7,222617;938,680542;167,490311;246,990509;234,143021;-122,34212342148435;120,495499;172,626801;9,46465;11,438029;14,459201090108799;25,324909;119,862808;119,976196;45,764793;37,814613;-559,8258060000001
2427600;17,750469;18,287689;18,672791;24,821659;25,005499;26,053961;25,050999;24,99448;24,995548;24,99267;25,000469;24,998989;29,448841;24,658619;-5,032746;18,32408;-4,914906;7,239582;952,291321;170,149109;248,350983;236,059479;-122,67180352824457;128,042007;175,215698;9,415585;11,40029;14,428974538901866;25,331749;120,13369;120,04409;45,555191;39,460522;-562,359985
2428200;17,744839;18,286749;18,667112;24,82122;25,004089;26,01421;25,040623;25,00065;24,99951;25,002279;24,98583;25,005762;29,451252;24,651419;-4,918926;18,321552;-4,910909;7,195167;938,297729;169,889389;247,057495;236,114014;-123,24410692399948;125,391502;172,178879;9,376017;11,35453;14,395660413883093;25,333002;119,927307;119,902306;45,548195;38,84568;-563,484985
2428800;17,73988;18,279928;18,67071;24,803659;24,995892;26,01128;25,037621;25,00263;24,999708;24,99983;25,010517;24,99659;29,495489;24,650459;-4,912801;18,317211;-4,92076;7,179834;935,590454;169,344604;249,130005;235,236496;-123,56639851942911;127,389503;173,616501;9,338234;11,320539;14,369059003224198;25,33412;120,060692;120,036804;45,637394;39,602863;-565,471375
2429400;17,73772;18,287779;18,67281;24,81254;24,997129;26,03388;25,035839;25,00214;24,99777;25,000729;25,007528;24,99773;29,647263;24,642792;-4,763555;18,312071;-4,928992;7,105865;941,144714;166,975204;250,166504;235,702026;-123,89375964722419;123,362488;173,5224;9,311582;11,289549;14,34544015870525;25,331099;119,858299;120,055603;45,576981;39,2845;-566,229858
2430000;17,727039;18,27231;18,666759;24,792747;24,999739;26,019901;25,039639;24,991739;25,000879;24,993589;24,98094;24,999229;29,703861;24,65202;-4,997975;18,305248;-4,957704;7,053032;946,588013;168,711807;251,182983;234,925995;-123,50802741031362;127,592491;174,006302;9,342167;11,31992;14,367191262870861;25,336409;120,037292;119,908493;46,02092;39,859123;-565,246216
2430600;17,723751;18,26952;18,676239;24,822939;25,00144;26,050772;25,05057;25,005531;25,003748;24,99506;25,01371;24,997391;29,83396;24,652269;-4,952392;18,299501;-4,967486;7,130151;947,595886;168,218719;249,60051;237,149017;-123,29102633427468;128,956512;173,313705;9,373166;11,34231;14,38492441061014;25,334309;120,000404;119,9646;45,425198;41,168011;-564,386841
2431200;17,731649;18,284351;18,680681;24,823032;24,997149;26,073111;25,053631;25,006779;25,009901;24,996679;24,979231;24,99906;30,005718;24,657501;-5,008203;18,294748;-4,935283;7,147153;947,849609;164,861389;245,716019;236,27597;-122,88236678690174;128,464005;172,226318;9,426583;11,38367;14,417185955954746;25,332731;119,921204;119,997398;45,35482;41,418671;-562,435242
2431800;17,724413;18,28104;18,6698;24,826529;25,018991;26,027771;25,048899;24,998009;24,99477;24,994169;25,020477;24,993488;30,18067;24,651661;-4,83336;18,290091;-4,940925;7,120317;928,742004;164,739594;245,57251;239,890503;-122,08964333197946;128,832993;175,879898;9,501369;11,4587;14,474181899434361;25,32803;120,169205;120,000198;45,419071;42,2033;-559,851929
2432400;17,724951;18,281549;18,66621;24,818581;25,004919;26,016689;25,042511;24,996029;24,998898;24,998579;25,00584;25,013491;30,32214;24,656509;-4,997549;18,28507;-4,940266;7,109584;923,104858;166,053421;247,884003;237,892044;-122,05338702160091;122,183495;173,586304;9,510919;11,46686;14,481315545998795;25,326252;119,877602;120,061501;45,464661;40,82901;-558,935303
2433000;17,715321;18,27158;18,65587;24,801432;24,99741;25,986938;25,040291;24,993019;24,989429;25,003941;24,99247;24,99287;30,450399;24,64509;-4,814891;18,280821;-4,947139;7,108467;924,729126;167,6129;249,817474;237,287506;-122,23029935265606;124,515991;172,614609;9,491832;11,45537;14,473389244861297;25,323481;119,907188;119,954796;45,678459;41,35125;-559,078918
2433600;17,70797;18,25498;18,646759;24,79282;25,007299;25,986507;25,039801;24,991779;24,995251;24,99284;24,990868;24,98942;30,637943;24,64303;-4,798304;18,276892;-4,921355;7,347684;918,769836;170,284393;252,707001;237,647018;-119,22589307927777;127,912514;175,379913;9,86222;11,7382;14,688542101755566;25,338989;119,713501;119,985695;46,03051;41,299213;-547,986694
2434200;17,704731;18,25959;18,63077;24,809021;24,991932;25,941151;25,03965;25,001858;25,009319;24,998228;25,007051;24,997091;30,821461;24,635431;-4,76214;18,277611;-4,819441;7,661517;905,40802;167,244293;246,805511;235,720993;-115,07820528856595;125,650002;175,446198;10,271291;12,152699;15,008353747916178;25,338898;120,175888;119,932205;46,590488;41,642139;-532,161987
2434800;17,70055;18,258152;18,61482;24,821852;25,00523;25,98468;25,04372;25,008009;25,000858;25,00211;25,0105;25,000883;30,910778;24,63826;-4,977777;18,279881;-4,716063;7,756817;931,278687;169,432098;250,412994;241,132523;-113,26876268541443;123,273514;179,631683;10,45525;12,336329;15,150169747340124;25,32988;119,99601;120,0952;47,067181;41,48407;-524,351685
2435400;17,692501;18,250629;18,6031;24,84893;25,04501;25,957312;25,060228;25,009867;25,020111;25,017731;24,984219;25,00934;30,928787;24,64505;-4,912759;18,281031;-4,669711;7,838416;896,365112;168,135101;244,828491;237,985504;-112,2200121773271;124,444504;177,569992;10,54738;12,45683;15,24595283536944;25,345041;120,067604;120,0103;46,408691;40,895821;-520,056885
2436000;17,691059;18,240461;18,607973;24,814022;25,007292;25,87117;25,038729;25,000422;24,998081;25,003689;25,020771;25,00251;31,171719;24,628839;-4,583377;18,28068;-4,626262;7,9385;862,191528;164,010101;242,147995;231,73349;-112,19001837277125;121,704002;173,848282;10,531321;12,445271;15,234205777227578;25,319172;120,111801;119,986305;46,179409;41,095089;-519,505005
2436600;17,686441;18,24865;18,602642;24,808649;24,997969;25,853672;25,029099;25,000872;24,989689;24,99719;24,991608;24,99799;31,414871;24,622429;-4,638071;18,28089;-4,587542;8,034017;890,412781;166,808594;247,146515;235,308502;-111,75659921257883;121,676498;175,231003;10,57897;12,48185;15,260883927159945;25,31608;120,032303;120,026207;46,370701;41,532013;-517,848267
2437200;17,684948;18,245268;18,597637;24,800449;25,010218;25,8181;25,031269;25,005789;25,006798;25,001362;24,99095;24,995539;31,521088;24,618938;-4,567819;18,282421;-4,549179;8,134215;852,110046;162,937897;244,445999;232,556488;-111,17004047018494;122,449997;173,811188;10,65748;12,544661;15,309999031034113;25,323671;119,681702;119,956802;46,145744;41,650909;-514,717102
2437800;17,68539;18,246059;18,591019;24,792339;24,976383;25,81448;25,02326;24,990318;24,991848;24,99251;25,00231;24,99493;31,793509;24,61549;-4,580733;18,283468;-4,491542;8,401267;873,691528;160,998703;240,02002;230,941498;-108,80944556175686;122,9375;173,1474;10,92816;12,771429;15,482528870319172;25,297062;119,840004;120,004906;46,875317;41,437363;-504,944427
2438400;17,682482;18,233761;18,585339;24,806713;25,01712;25,827637;25,039341;25,001249;24,994251;25,002499;25,00024;25,000751;31,939001;24,615009;-4,569535;18,288458;-4,388274;8,562583;868,819458;164,851013;248,749512;235,647003;-107,25040655575788;121,857506;176,981094;11,049681;12,93807;15,612761373504695;25,306519;120,163902;119,989807;46,914513;40,695129;-499,252594
2439000;17,67959;18,234549;18,586149;24,817921;24,980148;25,846588;25,038059;24,99802;25,003941;25,00083;24,99194;25,00079;32,258808;24,616871;-4,66009;18,292019;-4,332611;8,542017;874,832336;163,644501;243,670502;232,973999;-107,65934036092979;121,198997;175,460602;10,991249;12,895309;15,579517714356012;25,306269;120,195999;120,014099;46,18103;40,81163;-501,042328
2439600;17,673771;18,225941;18,580578;24,82151;25,022171;25,845089;25,0467;25,005909;25,008699;24,997011;24,996592;24,997318;32,323231;24,616329;-4,654624;18,292551;-4,328411;8,591351;861,854126;163,382507;241,628494;234,600998;-107,09074291974058;124,088516;174,477097;11,08975;12,94859;15,619608115594582;25,315632;119,807106;120,0718;46,536072;40,916035;-498,614899
2440200;17,67164;18,222769;18,570332;24,813511;25,008598;25,82049;25,039221;25,009109;25,007502;25,016428;25,021999;25,005268;32,517979;24,6136;-4,673322;18,294743;-4,290391;8,763784;861,5445560000001;166,504608;244,423996;238,0065;-105,157936452893;121,445496;180,4021;11,305421;13,1632;15,788646228337088;25,31966;120,149399;119,970993;47,505569;40,293388;-490,640076
2440800;17,66663;18,228771;18,577229;24,83696;25,014898;25,80209;25,046383;25,01284;25,003891;25,010399;24,99769;25,01273;32,687321;24,602371;-4,572465;18,29908;-4,232794;8,855334;848,889465;162,477905;238,934494;232,498993;-104,65300303268377;119,790993;175,097;11,32462;13,207739;15,821797485272018;25,310249;120,015808;119,923096;46,779102;41,171829;-488,074066
2441400;17,6661;18,206238;18,576181;24,817831;24,98074;25,775471;25,0259;24,998989;24,99008;24,996029;24,98938;24,999981;32,86972;24,592291;-4,486305;18,30369;-4,189371;9,001853;844,327454;159,281296;235,835495;230,212982;-103,80211877535572;118,499496;170,851898;11,43268;13,27892;15,873539193323426;25,289619;119,94191;120,086098;46,668236;40,837597;-484,546631
2442000;17,66437;18,19595;18,565769;24,833128;24,990641;25,831371;25,02874;24,995621;24,9914;25,00248;24,989599;24,994509;33,127068;24,591341;-4,620408;18,307669;-4,125562;9,195385;859,438477;158,77742;241,581497;229,470993;-102,5865909105646;126,470009;172,061386;11,573509;13,40878;15,974625173972491;25,288111;119,799606;119,959801;46,62711;41,606819;-478,717194
2442600;17,660879;18,191841;18,562641;24,835278;25,05097;25,761393;25,044102;25,00383;25,006079;24,992949;25,02071;24,996399;33,207661;24,58687;-4,489247;18,313469;-4,041062;9,409233;820,373535;158,220505;239,770996;228,341507;-100,64514884018459;117,234497;172,973999;11,77548;13,59609;16,1167157800269;25,288881;120,1884;119,999794;46,804268;41,15559;-472,054535
2443200;17,659382;18,192839;18,56863;24,826109;25,00103;25,735554;25,01757;25,005199;24,988789;25,003239;24,98489;25,002628;33,484291;24,58217;-4,408629;18,318859;-3,962914;9,537732;806,059998;156,220795;242,58548;230,444992;-99,33079071084478;121,473999;172,239899;11,942601;13,7403;16,229985193896642;25,282499;119,866409;119,960403;46,477303;41,648277;-465,26001
2443800;17,656248;18,19994;18,54001;24,829899;24,991192;25,690802;25,019251;25,00489;25,000809;25,009451;25,02062;24,999159;33,878563;24,57897;-4,470696;18,32395;-3,880973;9,910053;814,764038;154,591507;243,210007;226,378006;-96,09515925349369;119,728004;172,150421;12,328979;14,078331;16,49086267530587;25,282021;119,947495;120,007706;47,10936;41,302219;-451,894196
2444400;17,65551;18,21644;18,54068;24,812891;25,045542;25,656382;25,035629;25,00893;25,008648;25,013;24,992611;24,994663;34,107941;24,575001;-4,31826;18,329491;-3,730949;10,29587;774,568481;151,181488;238,698486;221,463501;-92,98341863916893;115,357498;171,562103;12,66805;14,402231;16,740899893515486;25,268299;120,107704;120,010399;46,72599;41,847496;-438,55307
2445000;17,656971;18,186451;18,539021;24,806461;25,014889;25,628429;25,028049;24,995361;24,999102;25,000019;24,99509;25,002958;34,432373;24,562679;-4,130103;18,338436;-3,580235;10,6089;751,901489;148,493896;235,810501;217,564987;-90,63964456038147;119,337013;170,558807;12,903931;14,631531;16,914611626493063;25,240021;119,805099;120,069901;46,606228;41,616173;-427,700684
2445600;17,655148;18,218809;18,53055;24,817879;25,02446;25,631908;25,023878;25,0063;25,00218;25,00219;25,007019;25,011913;34,819729;24,557949;-4,212844;18,352259;-3,456044;10,84122;767,485413;154,26889;243,976517;225,130493;-88,35696229976534;121,904991;174,530487;13,149551;14,87137;17,099479242277663;25,244549;120,166306;119,990799;47,726448;40,655815;-418,739899
2446200;17,65486;18,195118;18,5392;24,82539;25,037689;25,58992;25,042091;25,03833;25,006281;25,025669;25,11549;25,017511;35,135841;24,550701;-4,048411;18,368099;-3,350531;11,106351;720,212402;144,0914;239,060501;216,056;-86,46587564945852;101,703499;165,557907;13,37724;15,09276;17,274972308579887;25,258869;119,883102;119,984108;46,932476;41,343819;-409,868103
2446800;17,652592;18,19639;18,526741;24,79274;24,99612;25,540951;25,021587;25,02618;25,00156;25,009739;24,967518;24,99505;35,586998;24,535442;-3,90869;18,380089;-3,241133;11,331049;715,954712;134,227005;237,735504;208,117477;-83,45408515271527;58,644501;164,652298;13,702749;15,39294;17,502395503330522;25,212551;119,968994;119,940796;48,073532;42,309853;-395,944641
2447400;17,65163;18,192911;18,513599;24,790359;25,013142;25,557447;25,025751;24,999269;24,98872;24,99062;24,858387;24,998268;35,865883;24,525148;-3,943678;18,3904;-3,154695;11,47879;708,67804;132,197098;241,0345;210,119507;-82,25857222735246;139,696991;166,199005;13,774821;15,499739;17,580306116503575;25,20052;120,014793;120,025497;47,492573;40,01067;-391,396698
2448000;17,653358;18,182232;18,519901;24,804371;25,014599;25,490707;25,016079;25,00433;24,999281;25,011038;25,099171;25,004141;36,218563;24,511829;-3,892085;18,401539;-3,090838;11,63681;695,850891;132,599503;242,968994;209,740509;-81,48850802572672;114,40400700000001;165,578293;13,902071;15,601909;17,66335504662457;25,21093;119,893494;120,042198;47,367886;40,223652;-387,551208
2448600;17,651979;18,189072;18,52058;24,787748;25,022511;25,4816;25,02619;25,034281;25,005661;25,02005;24,984482;25,011219;36,473412;24,50256;-3,889;18,415989;-3,012814;11,84499;675,188293;124,125099;242,50351;205,129486;-79,95463103028099;105,7145;163,957687;14,070041;15,773641;17,797429495281133;25,19894;120,165909;119,972702;47,946117;39,989342;-380,399231
2449200;17,654949;18,200029;18,52186;24,78537;25,01759;25,487951;25,027149;25,04501;24,99147;25,026979;24,995449;25,0236;36,749828;24,49921;-3,905274;18,428982;-2,936952;12,00048;664,843262;112,847801;244,454498;198,658997;-78,57320177180107;114,088501;160,278107;14,25905;15,92753;17,917346312237356;25,182421;120,020302;120,064697;47,62141;40,03476;-373,398804
2449800;17,661079;18,200489;18,530872;24,76967;25,000782;25,461512;25,020771;25,009621;24,99239;25,009171;25,010262;25,010359;36,925995;24,492599;-3,825418;18,438669;-2,88099;12,06862;652,817993;101,949104;248,022003;191,407501;-76,82298904896388;107,629005;153,373413;14,414511;16,095652;18,043177139977928;25,155861;120,065407;119,906898;47,403786;40,521198;-365,518829
2450400;17,664852;18,18688;18,528509;24,765018;24,99505;25,452911;25,02512;24,992079;24,993839;24,992277;24,995869;25,00308;37,237968;24,483658;-3,923193;18,447309;-2,845224;12,14311;654,37677;104,372902;248,324509;192,187485;-76,60033553201134;108,866005;152,623413;14,40611;16,102169;18,0445955681058;25,141369;120,041405;120,038193;47,431149;40,655453;-364,738098
2451000;17,667929;18,207331;18,539871;24,78656;24,99815;25,447201;25,019699;25,0007;24,999142;24,99239;24,994961;24,99398;37,538181;24,47436;-3,896274;18,45808;-2,818465;12,20355;659,941406;105,333008;248,660004;196,626495;-77,28026160141059;108,403503;152,579193;14,315478;16,02936;17,98881512854002;25,148741;120,1521;119,991501;46,642879;40,446381;-368,048218
2451600;17,668509;18,222271;18,537712;24,786259;24,988029;25,473352;25,019182;25,018909;25,003389;25,01302;24,998051;24,997629;37,814072;24,475109;-4,101531;18,46969;-2,792407;12,30347;662,202637;100,81868;247,487015;193,550507;-77,95666568382951;110,928978;154,361908;14,28882;15,978449;17,953923526990913;25,150261;119,990005;119,961197;46,436268;40,961449;-369,907684
2452200;17,669868;18,227932;18,544649;24,756401;25,00441;25,46261;25,022839;25,014141;25,003658;25,005558;24,991199;25,006359;38,07148;24,470997;-4,052814;18,482281;-2,76364;12,35545;664,454895;97,42012;245,396484;190,864014;-77,69633736337919;113,305992;154,199707;14,323201;15,99836;17,967820486694432;25,141508;119,860207;120,06411;46,739502;40,972527;-368,700104
2452800;17,677792;18,212311;18,5422;24,79377;24,99983;25,465561;25,01903;25,05724;24,994488;25,0193;25,016989;25,027618;38,181324;24,46804;-4,149601;18,49193;-2,732137;12,444941;660,47345;84,41407;247,237015;188,053513;-76,17418929697503;109,490501;143,408417;14,535269;16,175117;18,106692447724658;25,124939;119,838402;120,003098;47,484539;39,852249;-360,788879
2453400;17,68475;18,219841;18,52515;24,78792;25,010929;25,465061;24,99222;25,05205;24,99777;25,023592;25,00383;24,998119;38,271938;24,464109;-4,131756;18,50008;-2,707322;12,47989;662,661682;65,882767;248,772003;181,584503;-73,89725213035334;105,083008;139,96492;14,780231;16,4242;18,29894580641965;25,07937;120,038307;119,92511;47,81749;40,406193;-349,117188
2454000;17,688122;18,23208;18,530241;24,775421;24,998501;25,45447;24,976349;24,982241;24,991001;24,990671;24,984928;24,974249;38,442928;24,459959;-3,936985;18,510502;-2,690752;12,484129;649,292297;61,458576;250,975494;179,161484;-73,85284252009507;108,598495;145,875702;14,692029;16,395052;18,26970023519697;25,048229;120,19149;120,001793;47,174515;40,26907;-349,313385
2454600;17,69195;18,22389;18,539278;24,766911;24,992573;25,440193;24,975849;24,958902;24,991629;24,987127;25,00271;24,998901;38,686382;24,458441;-4,130976;18,521259;-2,68919;12,557871;657,446411;77,826172;254,064499;185,212006;-76,00274687250624;109,878494;151,377808;14,452311;16,160519;18,08863923563518;25,078022;120,066307;120,028099;46,585167;40,919228;-359,845612
2455200;17,696939;18,217241;18,54834;24,767002;24,99815;25,479988;24,989893;25,01469;25,008596;25,010052;25,000608;25,005749;38,911369;24,460331;-4,229329;18,53355;-2,654872;12,715109;661,24353;76,72921;253,947998;182,231491;-76,732531413644;108,522507;147,409592;14,42691;16,105761;18,05149686901668;25,105452;119,901505;120,026596;46,695686;40,34837;-362,913116
2455800;17,698551;18,22954;18,560181;24,783432;25,034252;25,437931;24,98843;25,027521;25,009211;25,019962;25,00527;25,018051;39,053219;24,459898;-4,303363;18,54451;-2,608577;12,86203;641,388245;71,180107;249,759491;179,339005;-75,85999808199625;108,605492;144,044998;14,574521;16,20895;18,13323490867944;25,10268;119,860001;120,046494;46,810154;39,427662;-358,631866
2456400;17,707272;18,229191;18,56476;24,779999;25,017521;25,428223;24,98395;25,040682;25,002979;25,011711;25,008368;25,014139;39,236126;24,45525;-4,112332;18,555031;-2,528779;13,04249;619,090637;57,253517;249,251022;173,126984;-73,64346152118083;106,069496;135,286713;14,81624;16,438259;18,308073906858592;25,08234;120,060196;119,990494;47,261402;40,106304;-348,772888
2457000;17,71183;18,237219;18,577709;24,761599;24,982481;25,416731;24,975491;24,966921;24,996161;24,99264;24,994862;24,984921;39,549828;24,44821;-4,131825;18,56951;-2,491755;13,01756;627,685974;61,734692;250,001007;174,4375;-72,70128064489107;105,819992;139,480408;14,886459;16,519821;18,367101520233604;25,053761;120,030991;119,8806;46,781948;40,275719;-344,126495
2457600;17,711102;18,229778;18,59436;24,797649;25,02219;25,435032;24,988541;25,07983;24,996592;25,05127;25,004669;25,015512;39,607243;24,455599;-4,414672;18,5826;-2,456833;13,36064;622,548401;53,042152;251,639008;167,300507;-70,85031646586839;106,15400700000001;138,468903;15,210449;16,779539;18,57963948358723;25,065809;119,685303;120,111404;47,802505;41,19154;-333,999207
2458200;17,715771;18,253881;18,560909;24,811031;25,02626;25,428881;24,98115;25,079529;24,988119;25,04298;25,00214;25,032619;39,69532;24,443001;-4,129701;18,595232;-2,34603;13,406799;594,334534;19,858801;253,326492;150,325516;-67,19855406218844;103,386002;128,127899;15,605089;17,168909;18,8768834597729;25,02523;120,108299;119,896286;48,129871;39,982208;-316,939117
2458800;17,73469;18,242111;18,58812;24,800549;24,985632;25,409168;24,959599;24,975649;24,971651;24,998459;24,991791;24,995852;39,832359;24,430441;-4,061301;18,605179;-2,338763;13,3965;579,676331;26,290583;258,518494;144,086487;-65,45274826053868;102,6595;121,471603;15,74229;17,313459;18,979330395766283;24,989222;119,774391;120,08419;47,617443;39,868057;-309,463318
2459400;17,740639;18,250637;18,595362;24,806229;24,99725;25,420511;24,972132;24,98852;24,983179;24,97559;25,00811;24,98885;39,913589;24,426001;-4,100669;18,614208;-2,332799;13,354449;599,300659;23,805271;273,542999;151,657501;-64,12786296316324;105,044495;127,0933;15,834351;17,43523;19,068389665016987;25,017551;120,1577;119,993896;48,052372;39,580841;-306,04361
2460000;17,74758;18,267879;18,58923;24,817139;25,01844;25,431961;24,98138;25,00078;25,020203;24,987438;25,007502;24,99122;39,83012;24,427959;-4,265193;18,624901;-2,370397;13,131109;594,635498;30,1185;270,577484;157,218506;-63,274441176720266;102,684998;130,530807;15,96902;17,54147;19,152518075712496;25,029558;119,827698;119,972694;48,141682;39,066658;-301,815186
2460600;17,753;18,265961;18,56074;24,839169;25,01391;25,44894;24,986752;25,063532;25,015099;25,057421;25,002769;25,014532;39,772049;24,431421;-4,406631;18,634171;-2,421495;13,615759;581,147949;18,780399;259,77652;150,046997;-62,255753462769135;99,283997;130,264511;16,187721;17,7264;19,308966831889624;25,007799;119,98259;120,005203;48,343414;39,801647;-293,723389
2461200;17,76396;18,274658;18,596409;24,871342;25,027721;25,442638;25,00211;25,13191;24,98497;25,11816;24,999489;25,073153;39,689487;24,435129;-4,651604;18,65941;-2,109435;15,737101;538,112488;7,142615;252,959991;114,23201;-58,39026825835529;95,249001;105,514297;16,763031;18,216572;19,699694606004858;24,973652;119,526596;119,958603;48,922569;40,880684;-272,03537
2461800;17,774658;18,286112;18,598257;24,880251;25,036678;25,42692;24,99757;25,155388;24,991329;25,049421;24,998272;25,013309;39,685661;24,428452;-4,43732;18,706181;-1,363825;16,892529;509,698181;3,274583;261,683014;90,188004;-54,5661866767185;97,696999;93,179459;17,050579;18,574051;19,96041198564543;24,973289;120,551109;120,018814;48,785858;40,541649;-258,745605
2462400;17,796249;18,303171;18,608469;24,857269;25,003719;25,35792;24,974062;25,02466;24,995779;24,930201;24,999302;24,939199;39,721218;24,415958;-4,068016;18,74514;-0,975063;16,590929;493,921692;2,176383;262,905975;100,313004;-54,74644902135185;95,354507;106,735596;16,855991;18,431149;19,825593558272306;24,99008;119,939896;120,040909;47,01873;40,602051;-264,531128
2463000;17,80732;18,30876;18,583031;24,825989;24,983898;25,323011;24,944561;24,987509;24,989511;24,92766;24,993511;24,96851;39,591393;24,410482;-4,009623;18,762381;-1,024646;16,239658;504,703796;6,593623;265,844482;125,167007;-55,97191793412295;99,531998;120,852196;16,719822;18,29166;19,7171906111814;24,974918;120,145409;119,754982;47,332958;41,160992;-269,482361
2463600;17,81522;18,34231;18,539419;24,83943;25,01128;25,346489;24,969519;25,06167;24,984318;25,085163;25,009359;25,03916;39,382038;24,412521;-4,501972;18,778099;-1,030134;17,108992;501,960785;2,098701;267,51651;113,499496;-55,42248847758645;95,066498;113,012207;17,080099;18,516088;19,922117240168692;24,999599;119,72921;120,084206;47,938141;44,588753;-261,336212
2464200;17,81831;18,331129;18,601559;24,87286;25,024248;25,353031;24,979649;25,07839;25,00087;25,081211;25,001501;25,04575;39,317497;24,41898;-4,664687;18,810181;-0,753285;17,622158;487,151062;3,170934;269,297485;89,298004;-52,885323388562554;96,993996;101,245293;17,3428;18,796009;20,137979640715006;25,015888;119,987793;119,969604;48,101097;44,480801;-250,87051400000001
2464800;17,826359;18,31576;18,700661;24,886021;25,028538;25,370527;24,984339;25,069462;25,007351;25,025881;25,009979;24,98888;39,284721;24,415129;-4,415024;18,842831;-0,493481;18,02589;458,194092;1,890217;270,620026;74,827003;-50,24098222420066;92,518501;95,983078;17,533237;19,036179;20,31320571901782;25,038931;120,099693;120,17749;48,260456;42,749729;-242,423904
2465400;17,837971;18,31402;18,671589;24,861652;25,008738;25,315929;24,965298;25,018669;24,994629;24,9772;24,987778;24,977638;39,195038;24,409639;-4,075731;18,869492;-0,437589;17,86174;435,628265;1,597784;266,695984;79,031509;-49,869247444484074;93,186501;104,681908;17,527319;19,029251;20,297056497518867;25,010071;120,008011;119,998192;48,492207;40,684547;-241,26123
2466000;17,85216;18,34457;18,662331;24,854729;24,997869;25,300953;24,96287;25,04023;24,999931;25,00275;25,008661;25,020279;39,104279;24,408878;-4,414865;18,8895;-0,445279;18,126858;450,079193;2,692067;270,001007;85,6735;-49,42242782100311;95,250999;104,562561;17,64357;19,106579;20,3617489484914;25,001728;119,713707;119,987503;48,278069;40,426331;-237,533203
2466600;17,86508;18,360168;18,666351;24,896809;25,04343;25,333191;24,99416;25,106831;25,020779;25,068899;25,019772;25,053562;39,025997;24,41194;-4,583087;18,921721;-0,191045;19,283871;425,230896;3,166351;271,722992;66,389992;-46,65719003661459;88,625504;88,672668;18,053841;19,490389;20,671113081350644;25,033581;120,171494;119,995789;49,545158;40,682564;-223,763702
2467200;17,871941;18,366581;18,639229;24,882511;25,02523;25,292391;24,991039;25,108229;25,027168;24,990799;24,985722;24,998119;38,956074;24,408798;-4,327139;18,960291;0,039292;18,5814;399,179382;3,43915;260,968506;62,079506;-45,66178495580624;90,33651;82,963623;18,015339;19,525242;20,680978203964223;25,0135;120,12529;120,060707;48,362888;40,447826;-221,5439
2467800;17,89377;18,37072;18,629129;24,847462;24,97357;25,2465;24,953341;25,033091;24,996592;24,912151;24,999229;24,93906;38,833351;24,39806;-3,876908;18,975979;-0,203421;17,809971;407,79303;0,868134;256,796997;79,739006;-46,836834594401566;91,467003;98,623886;17,761459;19,309891;20,498513220344257;24,973711;120,039017;119,938889;47,99437;40,213932;-228,434494
2468400;17,907249;18,384388;18,649429;24,8494;24,984928;25,266859;24,95117;25,0511;24,98399;25,04203;24,994328;24,97233;38,626362;24,40197;-4,435;18,985661;-0,420509;18,39328;418,895813;6,38405;260,778992;85,045006;-48,26582876091419;93,4235;111,583801;17,796421;19,27915;20,502552251747442;24,969481;119,938705;119,938194;48,464386;40,611156;-229,431595
2469000;17,915621;18,392292;18,651871;24,86128;24,999859;25,273533;24,96497;25,068089;24,998669;25,008692;25,007269;25,005558;38,462669;24,39798;-4,084564;19,01609;-0,187817;18,584482;418,562927;7,640401;263,281525;67,998505;-47,44323116626251;91,040512;108,421608;17,829592;19,338921;20,54159861928157;24,994091;120,268509;120,0177;47,928669;41,539841;-228,376617
2469600;17,925119;18,404121;18,66823;24,820759;24,94722;25,23418;24,924751;24,93853;24,999311;24,825399;24,98307;24,94768;38,551331;24,38571;-3,572805;19,025822;-0,649623;14,7689;447,719574;19,272427;261,302979;107,397507;-51,5554881450952;95,102493;120,312485;17,00948;18,682102;19,99792640505499;25,011829;120,375;120,040794;45,45628;42,164345;-255,713699
2470200;17,936979;18,401999;18,669741;24,796808;24,947992;25,256931;24,924999;24,93462;25,00918;24,88081;25,00201;24,97411;38,811134;24,380772;-3,711292;18,985958;-1,873639;13,20561;509,653137;39,238678;264,528015;148,290985;-59,566346241786135;101,523003;133,903992;16,13203;17,840158;19,361626080837887;25,05121;120,005089;119,953903;45,164787;41,441589;-290,765808
2470800;17,943541;18,42008;18,652821;24,79686;24,966999;25,317839;24,94828;24,984192;25,026712;24,969051;25,008791;25,007877;39,106346;24,387539;-4,030578;18,963612;-2,435279;13,049311;546,65625;52,770161;252,014496;164,190002;-66,65160221208014;95,534508;134,923096;15,45991;17,150351;18,848935472579882;25,087061;119,821701;120,047386;45,133781;40,583336;-319,953613
2471400;17,95063;18,414122;18,650478;24,79336;24,98266;25,368532;24,968649;25,025452;25,005661;25,025082;24,99461;25,021759;39,340206;24,390471;-4,209301;18,95822;-2,576172;13,149261;565,077942;45,89193;246,335983;161,963501;-69,2018965335611;97,713997;128,5578;15,28833;16,929979;18,691057771461523;25,07247;119,840714;120,034889;46,207302;40,51804;-328,277191
2472000;17,954021;18,423832;18,643209;24,820259;25,005859;25,386478;24,973742;25,04928;24,99386;25,088718;24,99485;25,01757;39,605492;24,395252;-4,441381;18,96216;-2,539524;13,680929;564,713623;32,741291;248,458038;145,197983;-69,66902282533121;98,013496;121,276695;15,35072;16,94475;18,71564714649584;25,037502;119,860008;119,944107;47,215229;38,973022;-326,199707
2472600;17,956169;18,42729;18,648479;24,80257;24,983311;25,363331;24,968481;24,989922;24,993181;25,00235;24,995411;24,984461;40,092979;24,39329;-4,178892;18,971819;-2,35294;13,724449;567,911987;24,980299;250,061005;129,430008;-67,74812391960234;98,222511;122,106995;15,44988;17,064941;18,790110202854603;25,024332;120,269798;119,925499;47,107677;39,120678;-321,317078
2473200;17,962839;18,456402;18,673489;24,77743;24,978321;25,359798;24,961401;24,8447;25,00761;24,877932;24,998449;24,950748;40,477581;24,39048;-4,031684;18,97629;-2,412396;13,194649;584,789734;59,847176;249,694;156,174011;-70,79962411088334;102,30201;137,058899;14,868731;16,60503;18,41052555120359;25,056047;120,313393;120,085403;44,654503;40,874062;-341,393433
2473800;17,964809;18,45376;18,648312;24,757858;24,966589;25,33633;24,982491;24,896;25,01045;24,92565;24,9974;24,984371;40,605026;24,391409;-4,130502;18,97357;-2,625432;12,42066;612,580261;98,829231;246,196503;182,639999;-77,38088802320712;103,445511;147,097305;14,174991;15,94726;17,913810172140096;25,131741;119,793198;120,009689;45,093449;39,944252;-370,150513
2474400;17,9683;18,447861;18,60813;24,74519;24,96553;25,37154;25,018749;24,95982;25,01033;24,973949;24,9937;25,003149;40,49752;24,397058;-4,283115;18,966282;-2,852133;12,267031;644,147156;114,8564;239,722504;192,945007;-79,8306753864532;102,826004;146,499908;14,024691;15,73717;17,76145310378574;25,17448;119,874901;119,975807;45,66494;39,983452;-380,425201
2475000;17,969839;18,474829;18,60841;24,770031;24,972179;25,428051;25,039722;24,978312;25,00934;24,989422;24,995581;24,99254;40,47485;24,40546;-4,499447;18,962381;-2,95625;12,24029;681,224304;124,530807;237,037521;198,080505;-81,2159783990604;106,96650700000001;149,296417;13,89872;15,606221;17,663929229664472;25,198597;120,072304;120,019508;45,725075;41,107647;-387,06958
2475600;17,97179;18,468111;18,612431;24,789919;24,9925;25,490721;25,046619;25,002291;25,015442;25,019012;25,005941;24,996578;40,533119;24,410652;-4,636421;18,962931;-2,96806;12,33172;692,546387;125,730202;230,649994;194,883484;-81,80584936995047;107,260498;150,162888;13,893511;15,5741;17,64550649899674;25,213659;119,954895;120,001404;45,853771;39,605999;-388,783508
2476200;17,966169;18,44928;18,614719;24,809469;25,034918;25,516201;25,05221;25,08046;25,0054;25,05213;25,009169;25,02121;40,553932;24,416859;-4,725453;18,96566;-2,921262;12,6292;674,692993;111,043472;227,907501;184,124481;-80,80385742346266;103,255493;148,221405;14,06061;15,71405;17,760218044314552;25,189068;119,930191;120,031601;46,620461;39,287498;-382,165894
2476800;17,96644;18,451122;18,612951;24,807989;25,010349;25,497202;25,033258;25,077799;24,99165;25,032598;24,993731;25,017181;40,757019;24,415022;-4,515559;18,97098;-2,830791;12,739039;651,463989;83,754799;232,300018;172,900513;-78,92298273731319;102,752502;139,358978;14,2392;15,89368;17,89432456237948;25,14283;119,976707;119,953293;46,292389;38,984127;-373,033783
2477400;17,968479;18,45554;18,63176;24,774931;25,0114;25,456579;24,998001;25,006849;24,99531;24,99024;25,003149;24,9965;40,957142;24,41357;-4,336222;18,975962;-2,773656;12,891721;637,214661;74,912392;232,392532;172,113983;-77,56224936556114;104,43351;138,350006;14,343579;15,994641;17,963508633433296;25,099331;120,109901;120,041092;46,158783;39,023048;-367,460388
2478000;17,966217;18,4676;18,643148;24,764971;24,993723;25,416679;24,988119;24,959711;24,976681;24,978109;24,99457;24,989462;41,111099;24,41086;-4,242771;18,980719;-2,716645;12,942999;641,471802;83,682152;240,786499;178,627014;-77,29814813044936;104,089005;141,823288;14,34733;16,010069;17,97306488480002;25,100319;119,978004;120,023109;45,765724;39,932449;-366,680115
2478600;17,96454;18,451078;18,642521;24,758659;24,993029;25,433578;24,999578;24,994541;24,99531;24,99122;24,991911;24,99721;41,257221;24,410851;-4,337045;18,984909;-2,703035;12,915319;656,751587;91,945129;250,341019;185,45401;-77,30631254587159;110,070999;147,174698;14,364131;16,022671;17,98550525860224;25,144541;120,043106;120,0103;46,550652;39,3428;-368,053406
2479200;17,97312;18,474491;18,66082;24,793362;25,003672;25,460791;25,023951;24,959669;25,029709;25,00024;25,021381;25,008228;41,36322;24,41036;-4,319455;18,989771;-2,716992;12,797271;661,7476810000001;97,870895;242,772995;187,169998;-77,52753784709566;104,906998;146,679291;14,314631;16,007841;17,976358332258897;25,175938;120,440796;119,966103;46,050423;39,316261;-370,441925
2479800;17,98315;18,48505;18,64077;24,78038;25,004009;25,432671;25,036188;24,94273;25,01652;24,981579;24,97418;24,99052;41,365013;24,41271;-4,357185;18,990641;-2,784649;12,40008;649,680969;116,882996;230,630524;187,963501;-79,88032069711788;107,653503;147,728378;14,011531;15,738871;17,76502778483551;25,168859;119,800194;120,053001;44,953579;39,961281;-380,134277
