Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
2480400;17,98118;18,465717;18,599541;24,758821;24,980459;25,44183;25,031319;25,00832;24,99029;24,99596;25,014902;24,998909;41,219151;24,41264;-4,343085;18,98802;-2,909441;12,245299;670,748901;122,053207;232,84848;191,449509;-80,58043254323934;108,889999;148,829193;13,98871;15,68047;17,722265799079498;25,179621;120,100403;120,030197;45,108257;39,190681;-383,387024
2481000;17,98205;18,48595;18,59383;24,771809;24,9967;25,45166;25,031101;24,998362;25,001902;24,99111;25,009241;25,000782;41,04184;24,41473;-4,476757;18,984329;-2,996288;12,083501;683,128784;119,686401;236,923996;194,654999;-80,76647693929968;103,94249;150,70401;13,964151;15,655931;17,702245386974884;25,19466;120,058998;119,99559;45,23035;38,80151;-384,854187
2481600;17,99065;18,47805;18,594318;24,789982;25,01203;25,48156;25,04014;24,98292;25,010189;24,99835;24,998629;25,004311;40,842499;24,42182;-4,537179;18,983761;-3,056867;11,9904;680,80011;126,377907;233,190994;198,028519;-81,15291078184035;106,296494;150,626389;13,92941;15,622431;17,677994235188095;25,20805;120,040199;120,015297;44,969959;38,512218;-386,759491
2482200;17,994499;18,491791;18,589399;24,788439;24,997829;25,473389;25,034721;24,992189;25,002689;24,992479;25,007191;24,99432;40,689972;24,418129;-4,329702;18,983419;-3,098258;11,97295;672,055786;129,43631;232,27449;197,854507;-81,09569613608059;102,348999;150,835602;13,92789;15,622591;17,676784104534157;25,21343;120,135109;119,969498;44,674431;39,014919;-387,050201
2482800;17,993809;18,473688;18,583448;24,808651;24,978571;25,48518;25,030581;25,02429;25,001909;25,01754;24,990318;24,993662;40,790337;24,425659;-4,608245;18,983891;-3,097239;12,0544;696,064636;127,618492;230,08902;197,014008;-81,86549386865457;105,218506;154,381088;13,873599;15,56705;17,639183095524626;25,20726;119,894302;119,994095;44,608692;39,600082;-388,680969
2483400;17,98785;18,46496;18,57485;24,800781;24,989908;25,510281;25,032282;25,01351;24,99551;24,997501;25,002399;24,992641;40,778202;24,433918;-4,584369;18,984539;-3,121642;11,75037;707,102234;117,526489;231,433502;192,992996;-82,28732371209901;107,02449;155,085602;13,79764;15,50215;17,584850696526328;25,182711;119,997093;120,015686;44,521278;38,34148;-390,504578
2484000;17,98654;18,47406;18,57851;24,780699;24,99247;25,535831;25,025768;24,961771;24,991629;24,978451;24,993649;24,985371;40,75428;24,440731;-4,54222;18,98267;-3,196144;11,677961;713,97876;126,562195;235,820511;199,576004;-82,87016181421082;106,525002;158,985397;13,72007;15,421;17,518468688986495;25,18478;120,024902;119,946899;44,647953;38,776276;-393,790985
2484600;17,981272;18,467579;18,58942;24,79331;24,98443;25,53388;25,03529;24,975901;25,004139;24,991901;25,001921;24,99218;40,689259;24,4501;-4,644076;18,981232;-3,252837;11,58099;730,190186;135,737305;233,548996;202,501511;-83,01087909149247;106,765503;160,090195;13,73719;15,41968;17,520499923843733;25,21468;119,870285;120,023903;44,646202;39,79517;-394,928192
2485200;17,988779;18,457859;18,59466;24,817589;25,01465;25,566481;25,040081;24,993839;25,00938;24,988829;25,00386;24,988571;40,519909;24,456659;-4,735996;18,980391;-3,25544;11,76834;717,638977;139,110886;230,166992;205,069504;-81,80290312239723;105,168007;161,738602;13,878159;15,543901;17,615563158882672;25,232922;120,141296;119,992088;44,714912;38,534828;-391,091309
2485800;17,982101;18,4632;18,58815;24,807499;25,02532;25,498077;25,018951;24,98398;24,99519;24,999338;24,98613;24,99918;40,43705;24,451839;-4,415826;18,9828;-3,204984;11,838369;695,582703;141,916702;228,626999;205,246994;-81,36400584774422;108,068497;163,033691;13,92823;15,60127;17,6617907786328;25,224661;119,943687;120,005615;44,642929;38,660225;-388,078003
2486400;17,98143;18,460451;18,606522;24,786829;24,999979;25,485401;25,000679;24,987638;24,989517;24,99423;24,998041;24,995901;40,42593;24,443359;-4,292752;18,98427;-3,18711;11,751941;683,014771;142,488007;232,998001;204,512482;-81,73592814802501;109,543991;161,718719;13,86422;15,556211;17,6264125866454;25,236292;120,06221;119,997604;44,273842;38,894199;-390,571472
2487000;17,98575;18,473871;18,646229;24,779739;24,995449;25,453678;24,998421;24,991249;24,99909;24,99688;24,985439;24,99651;40,477951;24,441471;-4,295389;18,984171;-3,218017;11,75441;685,604858;146,11911;234,026001;207,163498;-83,05860216765028;111,276001;163,844696;13,729711;15,418261;17,52160712370571;25,257069;119,946579;119,96962;44,194958;39,48563;-396,721191
2487600;17,984838;18,483459;18,66498;24,781551;25,001579;25,47266;25,002052;24,997562;24,995749;25,005211;25,002277;25,002552;40,426888;24,438631;-4,275463;18,985561;-3,202278;11,87326;687,63501;148,515411;237,826004;206,015503;-83,62821120606831;115,987503;164,890778;13,67876;15,36631;17,48375577768714;25,27441;119,9907;120,044106;44,547462;39,547791;-399,736511
2488200;17,990978;18,48428;18,68125;24,779652;24,995569;25,466652;25,00662;25,000799;25,010992;25,003908;25,021872;25,010721;40,593758;24,440081;-4,343737;18,987421;-3,159162;11,97816;694,951477;148,658997;236,096481;206,396484;-84,07316516738598;108,102013;161,712601;13,625339;15,317719;17,44641600972992;25,28467;120,207909;120,010094;44,33622;38,917358;-402,430908
2488800;17,984541;18,496021;18,67625;24,770962;25,012211;25,486521;25,004309;25,000519;25,00906;25,005711;24,994429;25,005501;40,56456;24,439131;-4,389677;18,990528;-3,133135;11,88041;699,935425;152,296204;232,78598;207,576996;-84,10150140302218;110,363503;162,740906;13,628459;15,316721;17,445925214038404;25,272297;120,142799;119,971786;44,342651;39,035732;-401,761169
2489400;17,994631;18,495701;18,67556;24,777519;25,00436;25,507238;25,01384;25,013607;25,011099;25,016588;25,002119;25,015018;40,500572;24,440819;-4,335366;18,99123;-3,15007;11,92122;689,446411;148,585709;229,004974;204,19548;-84,72696926660086;110,436501;162,398499;13,57561;15,262161;17,406206153035964;25,27179;119,831299;120,038498;44,088936;39,550484;-403,574799
2490000;17,991949;18,478321;18,626951;24,774288;24,962112;25,510319;24,99868;24,998159;24,994169;24,991941;25,003719;24,998598;40,623798;24,43947;-4,386546;18,99206;-3,165817;11,69748;723,93042;148,138306;232,123001;203,730988;-83,29876217121222;108,956009;160,948303;13,71266;15,388391;17,49718977981825;25,24711;119,957909;120,004601;45,193138;38,523651;-397,564514
2490600;18,004971;18,48653;18,637259;24,80619;25,00375;25,585018;25,016211;25,009748;25,011021;24,992382;24,992512;25,00267;40,452782;24,452688;-4,643406;18,989059;-3,238293;11,587299;732,672058;147,004425;229,828491;206,601028;-83,92829335367688;111,461502;160,558197;13,61055;15,32229;17,446619422837138;25,26528;120,131607;119,959106;44,533684;39,408157;-401,278687
2491200;18,007059;18,477671;18,650101;24,809711;24,9935;25,569319;25,014599;25,000729;24,998419;24,986931;25,004921;24,991871;40,446659;24,45714;-4,542039;18,988201;-3,275233;11,601479;710,362793;140,128311;220,414017;202,129974;-84,35632200899491;107,0215;155,143295;13,582529;15,271341;17,406523880804453;25,237511;119,808594;119,980606;44,124645;39,058556;-401,641388
2491800;18,006779;18,500828;18,645149;24,793121;25,000919;25,549959;24,999929;24,99345;24,988209;24,985418;24,996519;24,97929;40,430592;24,455151;-4,478172;18,988661;-3,272787;11,6868;718,176819;140,900085;225,314987;207,703003;-83,78722690938928;110,456505;158,946884;13,65994;15,329779;17,451080204525255;25,228849;119,947304;120,0;44,335655;39,862961;-399,24939
2492400;18,00922;18,490429;18,64539;24,790928;25,007891;25,526251;25,00721;24,991381;24,99168;24,998549;25,005308;24,99045;40,349747;24,45294;-4,424452;18,990398;-3,23622;11,78393;701,949829;143,696091;229,669479;210,405487;-83,53323985076852;106,074997;164,460602;13,687441;15,369989;17,48478990873398;25,241123;120,134804;119,967911;43,987183;38,821777;-398,333099
2493000;18,009809;18,492041;18,642033;24,799889;24,990978;25,547861;24,999611;24,99889;24,993052;25,00318;24,990309;25,0012;40,494335;24,452923;-4,440877;18,993151;-3,198716;11,853641;716,453308;143,549591;233,285522;208,065994;-83,5846427501156;110,9105;163,893799;13,684969;15,369418;17,485255212990204;25,248201;119,944008;120,088402;44,045219;39,342098;-398,477875
2493600;18,007648;18,491581;18,614981;24,801762;25,0126;25,546919;25,011921;25,001539;25,001089;24,99815;25,014011;25,001562;40,469749;24,455257;-4,38552;18,996462;-3,178165;11,81769;706,139648;144,129211;234,399506;208,371002;-83,4016467855774;107,353004;163,887299;13,69294;15,384241;17,49505729827284;25,248621;119,8759;119,907997;44,290806;39,205112;-397,622803
2494200;18,006992;18,47595;18,583101;24,78042;25,00032;25,52639;25,001308;24,99168;24,99724;25,00131;25,00112;25,006138;40,405903;24,44949;-4,268017;18,997831;-3,192775;11,72317;698,329346;146,271591;234,759003;209,117508;-83,66417143454544;105,778;161,792999;13,659208;15,36068;17,47694109788174;25,253382;119,973709;120,039101;44,470341;39,358898;-399,065765
2494800;18,010689;18,50279;18,56448;24,772251;24,97896;25,516031;25,003391;25,004499;24,9972;24,9958;24,989979;24,98913;40,428299;24,454382;-4,361688;18,996853;-3,226781;11,557831;718,098633;145,575806;236,689987;210,878998;-83,8696365277491;108,332504;164,698593;13,61937;15,33389;17,45478754467566;25,25523;120,144791;120,012596;44,460209;39,5765;-400,455231
2495400;18,009502;18,4804;18,550661;24,780951;24,993799;25,532829;25,007332;25,006241;25,005281;24,998108;25,000681;24,999969;40,18539;24,45479;-4,466382;18,99399;-3,328468;11,16394;729,320435;145,528992;235,019501;213,209518;-84,89500427067225;109,638504;167,045593;13,50681;15,228841;17,374144686569096;25,2579;120,060104;119,953491;44,145332;39,035351;-404,566711
2496000;18,010738;18,498459;18,551359;24,811569;24,987888;25,570431;25,008289;24,999897;25,004681;25,00602;25,00807;25,004641;39,993359;24,458429;-4,563083;18,986441;-3,472845;10,832621;737,644653;143,149506;232,933517;209,987503;-85,88967182999514;106,797508;164,822403;13,40349;15,132611;17,30176107913341;25,243763;120,087997;120,008896;44,015846;39,229836;-408,042603
2496600;18,00905;18,48699;18,553732;24,802362;24,995739;25,579622;25,011749;24,999901;24,999729;24,995981;24,994228;25,005369;39,873077;24,46344;-4,69345;18,980139;-3,567605;10,96328;747,68811;145,12709;230,887497;212,290497;-86,86148820485334;106,305504;163,74942;13,28232;15,02052;17,213433389072108;25,23933;120,001694;120,00499;44,011318;39,338631;-412,212219
2497200;18,006979;18,486509;18,561821;24,817657;24,996731;25,591259;25,008501;25,000839;24,99921;25,002771;25,000061;24,999012;39,785667;24,462549;-4,513926;18,979259;-3,554035;10,995729;745,089722;144,292206;233,152008;212,543503;-87,75307791020147;107,849998;164,10611;13,204519;14,934131;17,148537882456445;25,24477;119,956505;120,054199;43,968838;38,722511;-415,937805
2497800;18,005911;18,50425;18,571011;24,808941;24,976479;25,6457;25,009251;24,99651;25,00671;24,997412;24,993149;25,00419;39,76786;24,469711;-4,700243;18,978748;-3,543316;10,99424;771,317749;146,708405;231,855515;213,35849;-87,78994927476558;109,376991;164,352798;13,1963;14,92454;17,14021723190483;25,247301;120,099205;120,034103;44,134666;38,013802;-416,613678
2498400;18,001898;18,486431;18,588642;24,818607;25,021679;25,61591;25,017319;24,996571;25,003691;24,999811;24,99617;24,994068;39,665192;24,473261;-4,585721;18,978041;-3,54406;10,965041;747,106445;143,271103;225,38501;209,14502;-88,82395969075793;109,00499;160,702591;13,075061;14,818739;17,05965320231446;25,245949;119,75061;119,900597;43,73801;38,629536;-419,996277
2499000;17,994091;18,471399;18,577541;24,785269;25,001911;25,554873;24,99577;24,98974;24,981691;24,982031;25,00312;24,987669;39,513203;24,467331;-4,450609;18,97718;-3,554153;10,923929;737,517639;145,393204;230,983002;213,022995;-89,58625460918091;109,541;165,244904;12,96404;14,72146;16,980825235726147;25,231998;120,099197;120,035202;44,201958;39,003891;-424,199615
2499600;17,996649;18,488842;18,585541;24,77737;24,978863;25,56184;25,001461;24,988178;24,989851;24,996119;24,995369;25,000061;39,509743;24,469481;-4,48062;18,975368;-3,573002;10,89068;756,405212;150,246201;238,615997;216,458008;-91,00392859773937;109,171997;167,659393;12,817259;14,588521;16,88163558395905;25,261021;120,2089;119,989517;43,733772;39,51297;-430,866302
2500200;17,99807;18,50658;18,61964;24,782887;24,994232;25,58354;25,002619;24,999588;25,00214;25,006409;24,98295;25,012068;39,164711;24,477631;-4,66401;18,972822;-3,625426;10,398511;759,495483;152,85759;236,476517;216,0905;-97,46202656149435;115,508995;162,34729;12,0183;13,93306;16,380037532571105;25,28648;120,208801;119,942299;42,390007;41,155861;-458,179108
2500800;17,996618;18,536911;18,63435;24,774557;24,916231;25,661749;24,987827;24,996199;25,000309;24,996761;24,990351;24,996052;38,931221;24,47912;-4,75238;18,96295;-3,842434;9,827082;809,163879;153,41861;237,365509;215,511505;-103,28919623576338;121,202499;165,360291;11,462561;13,329989;15,914177278952891;25,297119;119,824501;120,033188;42,861378;40,227989;-482,399719
2501400;18,00042;18,512299;18,63275;24,802761;24,94726;25,79295;25,010111;25,00819;25,005239;24,985752;25,02424;24,995979;38,663689;24,505219;-5,36947;18,948601;-4,013029;9,738568;885,720886;153,311111;236,671997;220,661011;-103,96061168872622;114,5;165,955704;11,4367;13,250868;15,850939329974862;25,294788;119,849403;120,031509;43,604664;38,916985;-485,600098
2502000;17,99832;18,502569;18,632748;24,85293;25,000301;25,908819;25,05509;25,005878;25,008337;24,99963;24,980089;24,99736;38,372547;24,531389;-5,544014;18,94046;-4,068658;9,735967;897,760437;149,674515;233,690018;223,326004;-104,28199122793107;117,633995;167,18541;11,41991;13,23266;15,839841714880396;25,293098;119,977112;120,033897;43,931938;38,646267;-486,529541
2502600;17,996273;18,497288;18,63773;24,87112;25,01264;25,94067;25,07543;25,010632;25,012211;25,002611;25,010281;24,998652;38,201946;24,547428;-5,562915;18,935091;-4,072725;9,741184;893,045044;149,545013;229,586502;223,819016;-104,12914218646165;119,450516;168,675903;11,44483;13,25102;15,854699232904583;25,281668;119,912003;119,975693;44,053913;38,660774;-485,081696
2503200;17,997881;18,49934;18,635059;24,856329;25,033779;25,883688;25,08021;25,013531;25,002518;25,00181;25,005579;25,00671;38,01368;24,554333;-5,403816;18,93037;-4,082244;9,647001;857,586609;143,6008;224,931488;222,177002;-104,00485378345493;114,013504;167,527191;11,43816;13,26282;15,863558178351607;25,26569;120,077614;120,014793;44,305748;38,553211;-484,353271
2503800;18,003849;18,495501;18,622009;24,833309;25,007099;25,83276;25,047291;24,990501;24,99712;25,001049;24,994442;25,003241;37,803062;24,55003;-4,954162;18,92477;-4,117326;9,53315;833,892212;145,756409;226,589508;222,199997;-104,05429310696637;114,598;164,051712;11,43832;13,25739;15,858954373148443;25,251209;120,055588;119,958107;44,023308;38,697418;-483,825867
2504400;18,004532;18,497532;18,614408;24,83168;24,970768;25,818491;25,02611;24,990601;24,98563;24,995922;24,99963;24,99225;37,736061;24,55315;-5,034625;18,919901;-4,151034;9,503532;861,182434;148,179901;232,718018;222,637497;-104,01933328498146;119,760498;167,573898;11,439341;13,255859;15,856544681435157;25,262781;120,019302;120,040909;43,902023;38,381962;-484,4505
2505000;17,99991;18,506321;18,61208;24,84697;25,01511;25,90633;25,045759;24,998257;25,00053;25,000771;25,00502;24,999187;37,631809;24,563148;-5,214396;18,915199;-4,166309;9,449482;868,127136;149,565094;234,223511;222,392502;-104,13685752302624;113,712013;166,902496;11,434661;13,249029;15,852259658768437;25,275009;120,00499;119,990005;43,728088;38,365959;-485,090485
2505600;18,00025;18,508999;18,610058;24,840773;25,000561;25,90163;25,040592;24,998821;25,00383;24,99264;24,99309;25,00025;37,48888;24,5648;-5,134223;18,908079;-4,184283;9,451333;856,431763;149,613419;233,208008;224,214996;-104,21556520728377;118,884995;167,892105;11,416929;13,23279;15,83801264487468;25,27515;119,980911;119,986099;43,690147;38,441841;-485,688568
2506200;17,997952;18,499258;18,602322;24,847679;24,98786;25,915211;25,052731;24,994892;25,004539;25,000961;25,00688;24,995678;37,417767;24,574421;-5,273406;18,903639;-4,182819;9,450583;880,211731;151,485611;232,035522;225,912506;-104,33914072986352;118,514;168,474823;11,410398;13,22906;15,836733054507407;25,270189;119,959396;120,0411;43,82996;38,057381;-485,722656
2506800;17,993298;18,4956;18,591831;24,846628;25,031048;25,897909;25,054409;25,002529;24,99984;25,001209;24,995861;25,001287;37,285011;24,57251;-4,906138;18,897379;-4,184635;9,435584;843,076294;151,008102;230,92749;225,698486;-104,23207537547466;115,843994;169,995697;11,42468;13,240399;15,845298834654143;25,266911;120,014404;119,989601;44,147072;38,023186;-485,131012
2507400;17,99255;18,49214;18,59444;24,83429;24,988789;25,860676;25,03231;24,996601;24,997;25,000309;24,99538;25,002037;37,283409;24,57127;-4,854498;18,890902;-4,183927;9,465317;855,212219;151,359085;233,147491;225,137497;-104,23392212840905;120,810501;168,286896;11,42214;13,23922;15,844255347863706;25,271221;119,979507;119,978897;44,085411;39,019447;-485,323639
2508000;17,988651;18,495182;18,595692;24,830309;25,021429;25,853992;25,039968;25,002111;25,004051;24,995411;25,008701;24,99968;37,095562;24,572969;-4,907382;18,886038;-4,173899;9,465033;842,64386;151,093796;231,388504;227,595993;-104,15972416093187;117,255997;167,961807;11,43089;13,241651;15,84512270001827;25,269541;120,067398;120,003395;43,892101;38,004814;-485,273621
2508600;17,988199;18,518429;18,58761;24,80389;25,013229;25,778891;25,02309;24,995729;25,000704;25,011091;24,995331;24,998009;37,038094;24,57168;-4,691268;18,882469;-4,174491;9,458884;817,089478;152,514008;229,688477;225,98999;-104,06592064303906;116,960983;167,894897;11,464861;13,26743;15,86809264541276;25,267971;119,990211;119,98629;43,926498;38,954243;-484,050385
2509200;17,988222;18,502069;18,578331;24,81616;24,98385;25,792801;25,011221;24,998491;24,992229;24,993282;24,99972;25,003418;37,05632;24,567011;-4,799591;18,88011;-4,167682;9,5279;830,579102;154,43251;232,649994;225,958496;-103,48900248998426;119,790001;168,687286;11,51057;13,307691;15,895148305358987;25,269018;120,004005;120,026405;43,984249;37,755375;-482,535461
2509800;17,981911;18,488501;18,586071;24,815941;24,98555;25,806961;25,012621;25,004299;24,99118;24,994831;25,007589;24,996468;37,07177;24,568188;-4,741022;18,87739;-4,1402;9,588301;842,396973;154,560211;237,786499;230,259491;-102,93033901889498;115,561485;169,560089;11,56956;13,36559;15,940190745352494;25,281771;119,991089;119,993797;43,974781;38,318768;-480,646423
2510400;17,977219;18,479528;18,592299;24,82193;25,01453;25,853439;25,03367;24,99725;25,003689;25,015919;24,997061;24,998959;37,129498;24,57305;-4,741597;18,87554;-4,119598;9,609017;843,346191;154,162003;237,87051400000001;226,722504;-102,94386481997498;117,139999;170,944611;11,58614;13,385701;15,960225162215922;25,289402;119,969994;119,958511;43,959778;37,750938;-480,052917
2511000;17,972691;18,493019;18,597328;24,81448;25,00539;25,84462;25,03014;25,00753;24,997721;24,997341;24,99826;24,997698;37,082512;24,56971;-4,685029;18,873501;-4,103625;9,648633;834,61731;152,537598;237,403488;225,215485;-102,94960827535304;116,260498;173,060287;11,555799;13,365919;15,941199788106283;25,291059;120,061203;120,08551;43,971416;38,010277;-481,328186
2511600;17,97385;18,481588;18,602848;24,824621;25,00057;25,80447;25,022072;24,996748;24,99946;25,005779;24,998501;25,01792;37,091011;24,56908;-4,620281;18,87089;-4,088295;9,674733;832,747742;153,7995;235,650482;226,838989;-103,51799303829398;119,734497;169,620605;11,502331;13,31694;15,90538961437571;25,285572;120,067894;119,963196;43,770241;38,036072;-482,835754
2512200;17,974892;18,48193;18,611618;24,815022;25,00798;25,770248;25,01531;24,99147;25,00404;24,996181;24,995621;25,001421;37,090351;24,5655;-4,712611;18,86898;-4,074381;9,731182;831,004761;156,6772;237,465012;225,645996;-103,79103677436275;119,814499;166,617096;11,464671;13,279261;15,874552964646487;25,28722;120,1381;120,011002;43,547932;38,698906;-484,676605
2512800;17,97249;18,492662;18,626011;24,817122;24,97023;25,813721;25,023869;25,003002;25,003181;24,99939;24,998562;24,994709;37,133442;24,56884;-4,739069;18,867718;-4,052898;9,699948;838,638367;155,848114;234,054977;226,76799;-105,10398540722964;118,610985;166,593414;11,30499;13,149681;15,775792714894134;25,28966;120,197914;120,012596;43,003269;39,027687;-490,111725
2513400;17,97541;18,532282;18,618622;24,822611;24,967901;25,935022;25,032383;24,997229;24,998781;24,997261;24,98962;24,997808;36,949169;24,577211;-5,091889;18,863989;-4,123837;9,103716;878,371704;156,083313;233,165009;225,538986;-108,78884138379476;124,038498;166,172897;10,904381;12,777639;15,4888666515899;25,293091;119,567795;120,013489;43,162457;39,214867;-503,958191
2514000;17,96789;18,497969;18,606472;24,841099;24,97971;25,950062;25,038992;24,999821;24,994419;24,99297;25,014938;24,995331;36,655937;24,5825;-5,172197;18,852301;-4,31549;8,831017;907,127319;155,84761;237,513504;228,059006;-108,47540351790659;120,791;168,604095;10,98881;12,80493;15,508722061738712;25,293419;119,848206;119,970291;44,563251;38,498409;-503,375
2514600;17,969231;18,48967;18,588049;24,854351;25,040051;25,957861;25,058941;25,006443;25,010351;24,998812;24,99942;24,996151;36,332409;24,595829;-5,253419;18,83997;-4,406496;8,8197;884,710632;155,213806;233,633499;229,819;-107,65951637057981;118,094994;169,412018;11,05729;12,89317;15,577486129635332;25,296291;120,093605;120,007492;44,390282;38,006603;-500,519684
2515200;17,973989;18,484081;18,574949;24,852861;24,999479;25,910782;25,049061;25,00625;25,009089;25,00633;25,004848;24,998199;36,210018;24,587841;-4,914269;18,83213;-4,436984;8,68815;868,635437;152,454407;227,617996;227,604523;-108,51109798117751;117,528503;168,855316;10,96892;12,8159;15,519331522440133;25,283472;119,872108;120,009499;44,358807;38,567661;-502,688416
2515800;17,972792;18,47913;18,567348;24,830429;25,01264;25,877741;25,03574;24,995161;24,988819;24,990572;25,00005;25,004833;36,089458;24,586641;-4,823946;18,823772;-4,483863;8,614383;859,607788;151,999298;231,350006;229,700516;-108,66110513349396;118,289505;168,611603;10,93664;12,78491;15,49201635337279;25,271799;120,058998;119,9785;44,432571;38,32719;-503,755066
2516400;17,966619;18,477261;18,572571;24,8356;24,978649;25,921829;25,021509000000002;24,992298;24,985849;25,000401;24,999159;24,992661;36,071609;24,585932;-4,872194;18,817659;-4,508616;8,5982;882,112122;155,846207;239,035004;232,216019;-108,82109585317855;119,210495;169,296494;10,93268;12,778849;15,489522678892891;25,282141;120,056686;120,00071;44,394798;39,240288;-504,488617
2517000;17,969629;18,479099;18,573429;24,8477;25,00564;25,943249;25,031591;25,001328;24,999908;24,99769;25,006411;24,994541;36,014988;24,593069;-4,9269;18,81237;-4,512552;8,612169;870,894653;155,32782;240,069977;229,594482;-108,95936666135317;115,972496;170,451797;10,92554;12,76221;15,476164946546046;25,29254;119,885704;120,043495;44,376778;38,683586;-505,30658
2517600;17,963438;18,482418;18,559851;24,836771;24,99053;25,95838;25,03603;25,00259;25,00181;24,990597;24,99007;24,993977;35,924915;24,596319;-4,943043;18,80757;-4,507258;8,620684;886,287476;153,032196;237,21402;231,392532;-108,91935310413325;116,208511;172,787506;10,915442;12,759291;15,472152665246627;25,281988;120,107506;119,960403;44,057713;38,29351;-505,288391
2518200;17,95536;18,47241;18,561571;24,838751;24,994839;25,93276;25,038948;24,99003;24,997839;24,996868;24,99939;24,998631;35,880333;24,60224;-4,978766;18,80221;-4,502369;8,596998;891,056458;156,061905;237,498489;233,867996;-109,10143632764675;119,660995;172,490891;10,90298;12,747469;15,464406647327477;25,28285;119,894798;119,996803;44,226971;38,510742;-505,424805
2518800;17,94953;18,462471;18,55579;24,828657;24,991249;25,963511;25,047501;25,003662;24,999901;25,00631;25,0068;25,005991;35,821148;24,610401;-4,985293;18,796671;-4,519748;8,510049;895,618774;155,962006;241,41748;231,234985;-109,18475143304279;117,178001;170,637604;10,90315;12,748981;15,46743656777356;25,298862;119,855797;119,99221;44,63913;38,731209;-505,897705
2519400;17,944538;18,465212;18,553711;24,841589;25,012091;25,934891;25,04376;25,001799;25,004049;24,992138;24,9953;24,998402;35,694862;24,608059;-4,925883;18,788158;-4,537397;8,494116;890,105164;153,506302;238,585495;231,619507;-108,95698421320282;117,490005;170,16391;10,909769;12,75727;15,470796369067621;25,29364;120,071411;120,010193;44,569881;38,589218;-505,86676
2520000;17,941141;18,464539;18,547009;24,825619;25,0133;25,928822;25,0478;25,001049;24,997478;24,993952;25,00827;24,997089;35,609482;24,61282;-4,925584;18,78001;-4,550789;8,446184;880,364563;153,3311;238,679001;235,274994;-108,91247856458241;116,310501;171,040314;10,914091;12,763761;15,476036972733592;25,28631;120,071289;119,979813;44,81773;39,043282;-505,262787
2520600;17,942999;18,455151;18,535698;24,808062;25,00238;25,842661;25,036961;24,991407;24,994669;25,003939;24,987492;24,993732;35,507488;24,59754;-4,560847;18,77425;-4,560308;8,447184;856,786621;153,719894;237,630005;230,557007;-109,2342519249922;114,950989;170,629608;10,888649;12,742128;15,461256406391822;25,279617;119,998596;119,993698;44,18425;38,394562;-505,690002
2521200;17,93095;18,450211;18,537939;24,81789;24,96155;25,89443;25,01523;24,99184;24,98564;24,989828;24,995708;25,004139;35,459499;24,60037;-4,834609;18,76881;-4,571814;8,371083;884,229004;156,627792;241,525482;233,575516;-110,05859882865926;119,738991;170,7005;10,78336;12,64523;15,38376331824185;25,279881;120,040306;120,037209;43,93734;37,931469;-509,840179
2521800;17,925741;18,455891;18,54932;24,833731;24,998669;25,96323;25,03027;24,99473;24,99691;25,00436;24,99173;24,989162;35,328598;24,606802;-4,861294;18,764471;-4,592221;8,37785;898,594421;157,794815;244,656006;233,522995;-110,57530658146118;118,604004;171,123993;10,769839;12,60829;15,358617770574531;25,29619;119,928505;119,961502;43,896935;38,507011;-511,56308
2522400;17,91828;18,44286;18,548401;24,83824;24,987839;25,972458;25,038891;24,9986;25,009241;24,992041;25,004221;24,992519;35,305622;24,611212;-4,884231;18,760281;-4,593778;8,320767;903,751587;157,808685;243,168015;234,365997;-110,0598651272253;122,013;175,709015;10,805599;12,647099;15,385879032393138;25,29781;120,155685;120,033791;43,925087;38,11063;-510,719727
2523000;17,91461;18,437078;18,5462;24,85178;25,004761;25,997879;25,044451;25,005878;25,00139;25,01083;25,00861;25,00947;35,214638;24,615818;-5,03845;18,754601;-4,619138;8,25505;909,862976;160,39119;242,542511;236,604004;-110,61504622230368;117,848495;175,220612;10,766719;12,61105;15,362037817245223;25,301682;120,0308;119,99971;43,886353;38,1628;-511,960205
2523600;17,913769;18,43066;18,548038;24,839741;25,033459;25,995041;25,054609;25,008839;25,00968;25,000601;25,001408;25,003162;35,121178;24,618523;-5,081379;18,74865;-4,633812;8,237368;888,463501;157,321899;238,708008;233,54599;-110,5347440210954;117,453003;171,973907;10,76804;12,608511;15,357972120030594;25,309839;119,891701;119,943398;43,879158;38,101753;-511,999847
2524200;17,910759;18,436939;18,550228;24,819;24,987471;25,889912;25,033239;24,990372;24,998672;24,994881;24,981041;24,993809;35,050732;24,6131;-4,721274;18,743519;-4,641171;8,211284;875,098267;156,339691;235,836502;234,748001;-110,71287027531442;120,888;173,21579;10,73607;12,58482;15,338581963490725;25,282301;120,111893;120,084106;43,866699;38,23407;-512,634277
2524800;17,90885;18,428968;18,543159;24,823467;25,000769;25,913151;25,027639;24,991018;24,9918;25,00285;25,01795;25,001261;34,950466;24,615568;-4,808365;18,737049;-4,652028;8,19085;883,626648;160,329407;240,820511;235,945023;-110,80811053594044;119,289505;176,153412;10,745191;12,583691;15,339243730254173;25,294361;119,812599;119,92881;43,946026;38,326611;-512,133972
2525400;17,909489;18,434162;18,544712;24,83728;24,957479;25,962549;25,026699;25,001789;24,988831;24,995472;24,988581;25,005329;35,054783;24,614141;-4,816062;18,730049;-4,658455;8,148101;896,461243;158,606003;238,212006;232,988983;-111,01076667223435;114,041489;169,533707;10,70575;12,55588;15,316321510795866;25,28895;119,883011;120,003395;44,00576;38,931;-513,401733
2526000;17,905439;18,429768;18,545609;24,8456;24,997561;26,02766;25,051321;25,001019;25,00234;24,99386;24,984922;24,99802;34,83493;24,624971;-5,162344;18,721699;-4,678534;8,084666;936,406372;163,33371;247,063507;241,889496;-111,8213808239967;126,892006;175,248703;10,59828;12,473491;15,252593322919697;25,309788;120,340797;120,031601;43,914909;37,333229;-518,537292
2526600;17,903028;18,42441;18,556309;24,86857;25,017193;26,071899;25,065529;25,012901;25,023649;25,023241;25,013599;25,004671;34,610168;24,638201;-5,250052;18,714781;-4,706645;7,998049;918,831726;160,449997;237,038498;237,324509;-112,26186430375833;119,545494;173,878906;10,60904;12,459559;15,24826078549249;25,320492;120,0093;119,990089;43,61137;38,07645;-518,848022
2527200;17,905052;18,427271;18,553839;24,859341;25,014261;26,04455;25,057949;25,002911;25,002649;24,994789;24,995899;25,007648;34,485161;24,633869;-5,041149;18,708759;-4,725839;8,040685;900,234497;156,936707;228,96402;234,048508;-111,87362354999382;120,625;171,536896;10,629459;12,46903;15,249522318871122;25,292669;120,025696;119,979599;43,703083;37,959938;-517,283203
2527800;17,900681;18,426861;18,55426;24,84514;25,012051;25,97901;25,045002;24,989101;24,982098;24,99563;24,996368;24,98905;34,483852;24,62608;-4,824857;18,70467;-4,703588;8,106234;879,730347;157,873505;233,661499;234,124512;-112,28301727922236;119,599998;169,734299;10,56297;12,429171;15,219031496409407;25,27845;119,939209;119,971092;43,352058;39,375504;-518,108704
2528400;17,893841;18,424858;18,54888;24,834379;24,968271;25,98045;25,034481;24,99247;24,985561;24,989162;24,99387;24,992918;34,449192;24,6262;-4,832544;18,700748;-4,691179;8,071082;892,643188;157,056;241,488495;233,720993;-112,8892202694305;120,362503;173,596298;10,513939;12,36245;15,16621402199829;25,286692;119,873901;120,022995;43,355732;38,604393;-521,110413
2529000;17,889641;18,423351;18,549519;24,841801;24,99044;25,988388;25,039471;24,98621;24,997751;24,994659;24,996319;25,002512;34,467384;24,626581;-4,803927;18,695827;-4,690475;8,092799;906,513977;161,4216;242,574005;236,281494;-112,8702473003742;122,89901;171,888397;10,51085;12,369959;15,173160864320739;25,308399;120,104294;119,986488;43,384838;39,693111;-522,093872
2529600;17,884647;18,416168;18,550327;24,851469;25,0023;26,021021;25,041752;25,009111;24,996038;25,00679;25,005959;24,999899;34,456535;24,630892;-4,915096;18,69031;-4,694762;7,990302;903,15741;161,600677;241,879486;235,807495;-113,540793886068;118,768997;171,665405;10,46343;12,31585;15,134082756550411;25,30463;119,93779;120,019699;43,473991;38,825317;-523,849487
2530200;17,882078;18,406681;18,540241;24,840412;25,01589;25,972172;25,040058;25,013821;25,00493;24,99605;24,999489;25,002979;34,303082;24,628241;-4,956542;18,682339;-4,728008;7,923216;896,146118;158,319901;244,121506;236,880981;-113,02608555906195;123,905991;172,707596;10,50887;12,35616;15,162644835909829;25,304958;119,988998;119,9869;43,6334;38,484943;-522,30011
2530800;17,87949;18,409931;18,534731;24,837429;24,998711;25,99346;25,048908;25,020309;25,00548;25,00124;25,009371;25,003189;34,309231;24,630268;-4,847151;18,674688;-4,739945;7,970866;902,88147;152,376801;242,295975;234,949509;-112,81892379767761;118,930992;170,633606;10,543611;12,3822;15,183664072329629;25,297609;119,990807;120,029404;43,659061;38,397812;-521,034302
2531400;17,877251;18,404331;18,522331;24,832142;24,997499;25,972641;25,043859;25,012079;24,998739;25,012609;25,00201;25,00597;34,233864;24,6308;-4,887862;18,669071;-4,72722;8,007881;893,451538;146,466705;240,282013;232,150513;-112,25243674124962;117,041992;166,907715;10,612431;12,45048;15,238350053454964;25,273199;120,010109;119,999985;43,671291;38,613689;-517,233093
2532000;17,870029;18,40484;18,491629;24,84395;25,00123;26,018452;25,056311;25,044022;24,993;25,015949;25,002918;25,01055;34,17915;24,644932;-5,128792;18,664429;-4,704876;8,07845;917,907349;143,64241;247,104492;233,38298;-111,68366294178298;118,749489;169,164795;10,680759;12,51129;15,285228698623383;25,263422;120,013809;120,035194;44,050259;38,395199;-514,544922
2532600;17,866741;18,408558;18,48576;24,866991;25,0399;26,018978;25,077921;25,053059;25,0117;25,026272;25,001518;25,020229;34,11694;24,646099;-4,964928;18,660589;-4,671699;8,220736;891,011353;126,345009;246,065506;224,716995;-111,21671422104626;116,928001;164,684006;10,73763;12,56853;15,331330975154142;25,259659;120,075607;119,960899;44,454369;36,993931;-512,011841
2533200;17,860538;18,401562;18,49012;24,849482;24,96607;25,999851;25,04089;25,007839;24,99441;25,000681;24,999371;25,00601;34,20211;24,643789;-4,994668;18,659573;-4,613166;8,289633;897,8078;118,425613;245,30899;222,455002;-110,8371418871537;119,463989;161,621094;10,72476;12,57997;15,334847586639928;25,219589;120,093704;120,010498;43,93446;37,673626;-510,078949
2533800;17,856159;18,393671;18,45335;24,861971;25,004711;26,0005;25,01762;24,984249;24,993929;24,9916;25,00004;24,988838;34,032539;24,641941;-4,950728;18,65597;-4,616005;8,027617;912,472656;121,483688;249,223511;224,923492;-111,46403184462315;118,609009;164,001297;10,64602;12,50917;15,277704661331727;25,204901;120,152588;119,999191;43,659203;37,583611;-512,419922
2534400;17,850988;18,40844;18,475861;24,85585;25,015671;26,03303;25,03425;24,969509;25,00177;24,995619;24,995461;24,999701;33,844788;24,646051;-4,919872;18,650448;-4,696858;7,956068;902,128723;133,950104;250,156494;229,520508;-112,46058276407712;121,029503;167,766006;10,549799;12,41358;15,205438567605308;25,226629;120,007996;120,045815;43,53019;37,077099;-516,972778
2535000;17,84605;18,39209;18,480598;24,835451;25,010639;25,959179;25,048721;24,98311;24,99939;24,992661;25,003477;25,009281;33,803169;24,636021;-4,73927;18,64439;-4,713826;7,988349;864,462585;137,436707;246,605515;227,312531;-112,75551178427983;117,099503;161,149689;10,519468;12,38112;15,17993162556584;25,242258;119,848106;119,953087;43,335777;37,610237;-518,365601
2535600;17,841959;18,376278;18,46825;24,830261;24,971191;25,971302;25,041708;25,001509;24,99522;24,991289;24,9874;24,98798;33,839878;24,632208;-4,756626;18,640491;-4,706329;7,973083;892,422974;138,934586;248,767502;228,800507;-112,99901088035216;122,264503;163,501389;10,505079;12,35586;15,159952260882262;25,244019;119,9161;119,999001;43,431252;37,372944;-519,711304
2536200;17,840349;18,38455;18,463751;24,847019;24,98937;25,993368;25,05419;25,009441;25,003901;25,003889;25,010761;24,99859;33,749336;24,636801;-4,910753;18,63253;-4,716309;7,952235;904,737793;135,134491;246,865524;228,356979;-113,13332975837888;118,168503;163,490189;10,504721;12,355579;15,162291737317165;25,23945;120,013794;119,994797;43,484459;37,453438;-519,751343
2536800;17,83778;18,370811;18,469549;24,862808;25,009911;26,02116;25,056101;25,01384;25,000189;25,00872;24,999142;25,01305;33,681042;24,650801;-5,102529;18,629047;-4,707422;8,045635;904,101379;131,709091;247,089996;226,769989;-112,89282070560607;119,040001;161,581589;10,534899;12,384259;15,185496896194067;25,235241;120,094299;119,997108;43,468338;37,957069;-518,552612
2537400;17,832489;18,378128;18,47381;24,861959;24,999329;26,024271;25,048061;24,998301;24,997839;25,012878;25,009659;25,011639;33,66703;24,652039;-5,055425;18,62447;-4,684707;8,046735;902,955444;131,326004;247,079498;222,852005;-112,75661268283065;117,232498;159,99881;10,565381;12,40194;15,200064479399714;25,230659;119,938004;120,016502;43,421825;37,164085;-517,373413
2538000;17,82522;18,37977;18,446398;24,866629;25,0462;25,989529;25,065449;25,215631;25,001299;25,05242;25,000971;25,039358;33,494118;24,657259;-5,09359;18,619921;-4,641046;8,391201;864,94812;96,439316;246,387009;210,475021;-110,72466145680306;114,504005;149,804489;10,87978;12,64544;15,395216222531111;25,211;119,786095;120,028603;43,91328;37,110931;-506,51944
2538600;17,823029;18,382462;18,419449;24,845287;25,00712;25,898266;25,020079;25,430162;24,982273;25,039883;24,99939;25,03809;33,398621;24,645611;-4,880836;18,620752;-4,549004;8,339151;851,419922;15,297966;253,199005;198,12851;-107,90497896110588;118,649002;137,964691;11,14805;12,915161;15,599616399427717;25,085093;119,974899;120,015503;44,188026;37,13126;-490,950989
2539200;17,82135;18,36356;18,400702;24,858391;25,026072;25,892181;25,073818;25,70719;25,004581;25,048038;25,01403;25,05467;33,185383;24,64122;-4,97975;18,61898;-4,522581;8,661999;826,949219;8,849034;256,080017;188,089996;-103,3217427900612;110,335999;118,870201;11,67002;13,38549;15,962920919508097;25,078911;120,257202;119,967102;44,575752;37,03001;-472,112122
2539800;17,819281;18,36541;18,401768;24,867151;25,015141;25,838907;25,06638;25,661648;25,01639;25,03199;24,986662;24,99477;33,067513;24,63307;-4,866389;18,61936;-4,456702;8,591599;802,13385;7,750967;246,963013;173,105988;-102,00010643445009;114,0895;112,455704;11,72407;13,502829;16,049876870980505;25,100079;120,010391;119,945702;43,808632;37,089657;-467,736511
2540400;17,819841;18,37149;18,401711;24,84523;24,96402;25,798809;24,96986;25,210251;24,982132;24,924099;24,983358;24,926701;33,027771;24,622042;-4,450162;18,617619;-4,479877;8,116065;800,10199;8,424067;243,515503;179,71048;-104,27922662106228;117,217491;128,993805;11,28883;13,16151;15,76452549599939;25,039661;120,0802;120,011703;42,730019;38,747822;-479,300293
2541000;17,82534;18,375429;18,408298;24,840431;24,990978;25,87258;24,960958;25,231619;24,97361;24,943798;25,014471;24,984509;32,83532;24,624731;-4,836569;18,60755;-4,678049;7,738217;840,705688;8,359715;256,142029;202,430511;-106,28980830639452;115,400002;145,520798;11,19586;12,978991;15,628328476466075;25,010509;119,461899;119,950012;43,462177;38,838039;-484,161621
2541600;17,827183;18,3666;18,40794;24,84581;25,054899;25,853128;25,00012;25,32888;25,006847;25,031429;25,020342;25,048948;32,559998;24,622631;-4,794526;18,6012;-4,719853;8,154149;796,484131;8,418233;259,589508;201,946503;-104,21608644636919;109,792007;132,611191;11,525009;13,277881;15,87676114490728;25,043829;119,993004;119,994202;44,210762;39,634041;-474,616364
2542200;17,829781;18,35136;18,392208;24,846809;25,04908;25,74353;25,052219;25,537588;25,01775;25,09577;24,993011;25,070469;32,539772;24,618753;-4,729524;18,603498;-4,551648;9,297884;749,826843;9,105051;251,488495;178,574509;-99,19400327477416;107,184494;110,389198;12,210449;13,853871;16,333248910699737;25,069319;119,984299;120,049789;44,632851;38,234108;-452,52887
2542800;17,837931;18,34461;18,387829;24,869009;25,017382;25,719501;25,042068;25,498861;25,010069;25,049152;25,000919;24,996349;32,643837;24,609777;-4,573318;18,61771;-4,172737;10,348184;734,057251;9,167182;245,739014;157,169998;-95,7096624316448;108,007507;103,15139;12,45146;14,162661;16,56101542450963;25,07144;120,468704;120,00499;43,806419;38,35548;-440,905914
2543400;17,842138;18,36204;18,401173;24,837471;24,991659;25,680079;24,97496;25,22415;24,983891;24,90913;24,983431;24,897629;32,56929;24,586941;-4,194809;18,639191;-3,860341;9,998517;727,191956;9,228267;248,512985;169,9095;-98,81088301690994;112,889503;126,438599;11,81925;13,701151;16,176685163711593;25,042059;120,054588;119,998108;42,564121;38,727772;-457,528473
2544000;17,84622;18,349691;18,448811;24,823219;24,940479;25,691158;24,937099;25,046881;24,97035;24,910891;25,00778;24,948841;32,58284;24,581051;-4,211057;18,638561;-3,9731;9,346716;758,322083;9,382056;259,770996;196,850006;-102,42992552576888;112,417496;152,12291;11,506189;13,33373;15,895249811117656;25,017351;119,87101;119,982704;42,758339;38,95071;-470,965973
2544600;17,85264;18,35211;18,44976;24,844259;24,972509;25,77919;24,96608;25,161871;24,99869;25,037529;25,011328;25,058338;32,720055;24,590689;-4,867059;18,630512;-4,097134;9,736673;808,369568;9,464884;267,809998;204,174011;-101,81570199529848;108,439003;144,989899;11,84458;13,52595;16,069809057546166;25,04232;119,671799;120,032303;44,09449;37,604744;-464,019684
2545200;17,85577;18,354729;18,442211;24,88463;25,052332;25,804752;25,033539;25,328619;25,033039;25,105761;25,01157;25,097809;32,830051;24,607359;-5,103295;18,638102;-3,870869;10,73864;776,595337;8,698483;258,486023;180,390488;-95,345732205564;106,301003;114,430008;12,62658;14,256711;16,646394338182727;25,081652;119,972092;120,012901;45,128418;37,251427;-436,66803
2545800;17,852861;18,330568;18,421759;24,892349;25,053478;25,793289;25,03673;25,32198;25,02907;25,08127;25,00337;25,012186;32,936028;24,599392;-4,88864;18,65497;-3,505414;11,450789;746,770996;8,8927;248,33902;149,639999;-92,88675806186819;105,57151;100,356827;12,74119;14,48542;16,816851637288035;25,070972;120,384598;120,025497;44,650238;36,945267;-427,732574
2546400;17,85482;18,339041;18,445671;24,86359;25,048208;25,666712;25,006399;25,234699;25,00716;24,97505;24,994289;24,938572;32,785454;24,588268;-4,727157;18,668041;-3,353116;11,0598;703,175415;8,831068;240,483002;153,779999;-94,5718043823619;107,880508;118,740402;12,44932;14,202049;16,57693550568994;25,028191;119,568802;119,974808;44,210522;37,205692;-435,875671
2547000;17,863451;18,35022;18,43325;24,85429;24,986179;25,596003;24,990049;25,207821;24,980621;24,981689;25,003679;24,992329;32,640034;24,5791;-4,334004;18,67621;-3,333968;11,471069;688,720825;9,370134;244,150024;156,528488;-92,07973003811719;103,676987;122,008202;12,73131;14,466321;16,78146557582614;25,006901;120,464699;120,019394;44,470711;36,050941;-426,05249
2547600;17,867889;18,362549;18,442211;24,81905;25,00544;25,63349;24,97718;25,149708;24,988338;24,979542;24,992741;25,00285;32,688137;24,577812;-4,456755;18,68347;-3,354949;10,81459;705,187927;9,557001;252,536011;166,808502;-93,2529221035099;108,170998;125,873512;12,6269;14,342669;16,686032109339944;25,01092;119,71650700000001;119,997009;44,013771;36,359062;-429,81958
2548200;17,87315;18,37019;18,44409;24,829081;25,054499;25,58012;24,996759;25,18878;24,997263;25,080959;25,012218;25,05777;32,574905;24,57185;-4,494712;18,68618;-3,349261;12,18473;654,538208;9,498715;253,886505;150,157501;-89,35334929066732;104,083008;109,803207;13,24045;14,85074;17,09839508154102;25,025431;120,193199;120,029701;44,779652;36,745209;-410,838806
2548800;17,880701;18,372921;18,46278;24,81189;24,99955;25,514032;24,972469;25,129398;24,99749;24,9631;24,989971;24,971869;32,586052;24,552082;-3,93778;18,70639;-2,95211;12,123281;629,465454;9,6398;251,859009;144,001007;-89,6786581362774;103,852501;108,989098;12,91937;14,69545;16,9545007100455;25,023882;120,220009;119,984802;43,282406;37,302284;-416,955994
2549400;17,88975;18,371109;18,46402;24,786301;24,96307;25,482639;24,93786;25,054317;24,983519;24,902559;24,98947;24,938408;32,538395;24,540262;-3,949675;18,71093;-3,118052;10,80269;664,634521;9,604288;260,565002;171,141495;-93,7975484797849;111,010498;127,303307;12,389269;14,206909;16,56581905622429;25,009159;119,940109;120,026207;43,057152;37,169899;-435,656921
2550000;17,896122;18,377972;18,49626;24,79878;24,959862;25,558632;24,935339;24,970421;24,99268;24,971441;25,009277;24,993469;32,603062;24,542519;-4,335048;18,700871;-3,532426;10,35139;707,881226;17,996691;265,319;186,920013;-96,04099490844602;108,396011;137,5056;12,306899;14,04603;16,45712987584177;25,032;119,651901;119,970108;43,385338;36,788609;-442,464417
2550600;17,89616;18,398439;18,502501;24,846033;25,03158;25,59399;24,98167;25,0672;25,0089;25,14678;25,013998;25,07955;32,517235;24,550369;-4,922967;18,699209;-3,479928;12,52517;693,881592;11,428782;262,032013;158,435013;-90,44273458965748;101,405502;116,162209;13,29138;14,80356;17,077098483344102;25,05711;119,922997;120,001198;45,15049;37,116497;-413,504547
2551200;17,899372;18,39271;18,496059;24,82313;25,042778;25,547182;24,97987;25,041889;25,003731;25,01272;24,9823;24,997999;32,491524;24,5348;-4,161318;18,733349;-2,717569;13,110781;646,257996;3,670634;255,186493;136,072495;-86,71348144633602;104,834511;105,958397;13,36468;15,054701;17,242085374942732;25,031368;120,312805;119,953102;43,703041;36,609097;-402,86261
2551800;17,907209;18,390841;18,507721;24,794931;25,001791;25,452219;24,944349;24,952219;24,978889;24,912569;24,99577;24,9555;32,300697;24,515429;-4,086519;18,75231;-2,699838;12,22772;629,944702;18,364933;264,069519;155,492996;-87,84321221317828;108,913498;119,203514;13,122351;14,83357;17,05109634943534;25,02121;120,045395;119,964005;43,261909;37,02636;-410,958008
2552400;17,91017;18,395771;18,499599;24,78294;24,98575;25,461239;24,939569;24,985651;25,01129;24,98657;25,014408;24,98144;32,141327;24,50963;-4,202383;18,753019;-2,898209;12,093988;645,279602;27,273661;264,962463;169,778488;-89,20849368187876;105,592003;126,726097;13,06214;14,767468;17,015604933631415;25,05266;119,854599;120,008095;43,349163;37,411785;-414,644379
2553000;17,91028;18,406799;18,479601;24,802471;24,989799;25,516472;24,95261;25,053188;24,998121;25,097301;25,009472;25,031429;32,044106;24,513279;-4,639351;18,755968;-2,881229;13,129941;655,060425;18,60767;261,61499;149,338486;-88,42348312579198;101,42849;121,760498;13,353841;14,9634;17,189253924065955;25,047409;119,739197;120,050888;44,401169;37,286407;-406,429993
2553600;17,91116;18,394131;18,48115;24,826069;24,989691;25,524799;24,95097;24,997879;24,988089;25,05838;24,991451;25,022951;32,136787;24,507507;-4,448678;18,778851;-2,429453;13,77828;663,713745;7,384824;265,054993;125,230507;-86,32004788019975;102,565506;110,222092;13,45917;15,143129;17,31943063308804;25,01631;120,392006;119,993202;43,88736;37,394371;-398,907043
2554200;17,911579;18,394161;18,498592;24,856091;25,021259;25,5333;24,970989;25,007568;25,008308;25,037039;25,002289;25,001219;31,975134;24,515888;-4,808591;18,801489;-2,267111;14,334949;650,057007;13,8962;266,546509;114,493507;-85,4746194743289;103,858498;110,000198;13,586909;15,209349;17,36626514463536;25,047922;119,854004;120,011192;44,011238;37,263611;-396,654694
2554800;17,91432;18,403641;18,49855;24,84086;25,003979;25,527729;24,962902;24,99369;25,00798;24,99382;24,996441;24,97686;31,985699;24,510868;-4,711432;18,81921;-2,140134;13,621409;648,314209;12,275149;259,612;117,103493;-85,50056653454537;103,477989;114,805992;13,477709;15,16227;17,32095196227357;25,03076;120,041603;120,008896;43,534088;37,539959;-398,155212
2555400;17,916889;18,41415;18,4965;24,891479;25,064869;25,55409;24,9758;25,029661;25,002161;25,11594;25,01026;25,024841;31,91395;24,524549;-5,145275;18,831751;-2,04682;16,08131;603,652466;8,92135;260,721985;90,386497;-83,67716652768578;100,388504;112,346291;13,91924;15,47925;17,590518224404775;25,029472;119,747513;119,977806;44,742085;36,959732;-384,826416
2556000;17,918589;18,422531;18,510981;24,829441;24,96336;25,44729;24,945339;24,976059;24,993212;24,898781;24,986502;24,98138;31,936172;24,499352;-3,993146;18,873829;-1,391122;15,070941;600,284546;8,972188;260,600983;94,517502;-81,64667778266711;101,823502;110,498306;13,759909;15,4702;17,538225337367894;25,013489;120,466904;120,017006;43,440262;37,55851;-385,689392
2556600;17,92383;18,428888;18,510979;24,798458;24,932049;25,501518;24,924648;24,93708;25,005169;24,853922;25,00404;24,947861;31,859442;24,498552;-4,305503;18,875509;-1,954207;13,043971;671,916626;31,722988;263,326996;139,425003;-84,879180068234;105,266991;128,242706;13,35352;15,08356;17,23123747541152;25,028561;119,844299;120,026291;43,002357;38,127293;-400,93692
2557200;17,93446;18,43185;18,509001;24,833349;25,006727;25,569012;24,954651;24,981817;25,011021;24,929699;25,002819;24,988651;31,659861;24,502449;-4,645034;18,860909;-2,591091;12,33865;694,895691;38,62394;261,517029;168,894501;-87,45227858778696;104,661499;138,2229;13,17938;14,89193;17,09963577314371;25,05048;120,1203;119,98671;43,105816;37,850811;-409,931152
2557800;17,938669;18,441921;18,525608;24,846161;25,044601;25,562023;24,970449;24,984791;25,012638;25,079762;24,999531;25,031811;31,595219;24,503269;-4,721923;18,853558;-2,82987;12,683609;654,5914310000001;47,174782;254,900482;160,4375;-89,02471772511775;105,003502;130,692795;13,22661;14,881559;17,123517230226486;25,067678;119,904991;119,967407;43,378613;37,538231;-410,699707
