Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
2639400;17,707788;18,116541;18,409201;22,143021;22,155991;22,235399;22,64505;22,575439;22,501011;22,000881;22,386391;23,024441;42,712635;21,754829;-0,732266;18,58844;-2,900125;12,437241;0,0;0,001167;0,047;0,1025;-54,540345220889215;0,049;0,061033;13,852249;15,45299;16,914108652395562;22,20541;120,21489;120,055588;42,906471;35,221558;-272,700287
2640000;17,707558;18,118511;18,40597;22,201069;22,2139;22,271641;22,640598;22,564058;22,50478;21,99964;22,37743;23,01778;42,637238;21,751631;-0,784511;18,59516;-2,727712;12,90737;0,0;0,001817;0,064;0,101;-53,12983093225171;0,052;0,06905;14,040009;15,61071;17,035165889510285;22,205101;119,987206;119,993591;43,201702;35,087669;-265,997406
2640600;17,712191;18,113621;18,405029;22,18009;22,21368;22,265881;22,64884;22,59255;22,50754;22,007442;22,370281;23,012951;42,673489;21,751011;-0,902367;18,601728;-2,587776;13,237241;0,0;0,00185;0,0575;0,0875;-51,80569176770048;0,0495;0,062983;14,20784;15,768419;17,15816094866132;22,197849;119,938309;120,046791;43,234882;34,535141;-259,357391
2641200;17,71377;18,122059;18,410269;22,17687;22,264071;22,311701;22,651421;22,619839;22,504749;22,015131;22,364269;23,020771;42,554462;21,75112;-1,184789;18,610352;-2,433654;13,735168;0,0;0,00405;0,0645;0,0965;-49,61513185378703;0,057;0,0722;14,487439;16,02486;17,35724329231802;22,201269;120,048012;119,971413;43,638908;35,05904;-249,167816
2641800;17,720558;18,119381;18,41737;22,19685;22,234331;22,27914;22,64599;22,593891;22,501593;22,019503;22,351959;23,002621;42,612732;21,746691;-1,00209;18,621231;-2,278517;13,845388;0,0;0,0046;0,071;0,093;-48,75551698446639;0,0495;0,057583;14,566381;16,127119;17,437005914058425;22,19668;120,087891;119,990501;43,242611;34,920837;-244,918121
2642400;17,728399;18,120159;18,41375;22,171322;22,197119;22,246609;22,629211;22,576822;22,49328;21,996717;22,334709;22,985399;42,649429;21,73945;-0,82401;18,633572;-2,220996;13,778589;0,0;0,004583;0,0665;0,101;-48,85781396994825;0,048;0,068467;14,50651;16,092159;17,40523971674725;22,185091;119,990196;120,057899;42,96032;34,896702;-245,82251
2643000;17,733459;18,135592;18,417639;22,204601;22,206501;22,256119;22,62075;22,552029;22,48357;22,000019;22,322941;22,98105;42,686119;21,736912;-0,954625;18,64127;-2,211113;13,857531;0,0;0,002583;0,068;0,099;-48,86374577418682;0,04;0,0528;14,5186;16,094769;17,40802106033005;22,175112;119,921707;119,98671;43,528114;34,588142;-245,169189
2643600;17,7384;18,130991;18,417709;22,148159;22,184109;22,243931;22,60388;22,552792;22,470192;21,984209;22,316212;22,97732;42,73296;21,728979;-0,908451;18,64773;-2,160772;13,95672;0,0;0,004467;0,055;0,1085;-48,621212108396826;0,052;0,051883;14,531468;16,106209;17,413505422999084;22,16502;120,048988;119,976608;43,151829;34,949718;-244,435013
2644200;17,74316;18,132471;18,410769;22,153561;22,184727;22,251379;22,60482;22,559549;22,469061;21,9928;22,308842;22,97748;42,641949;21,718781;-0,928862;18,65383;-2,105703;13,982089;0,0;0,005717;0,053;0,1;-48,65372102609464;0,045;0,05425;14,532491;16,1115;17,419241404333132;22,15575;120,039291;120,013596;43,286003;35,022812;-243,874603
2644800;17,746479;18,133881;18,3995;22,08247;22,100342;22,15221;22,585751;22,523251;22,445461;21,949749;22,297489;22,953363;42,788731;21,69371;-0,412318;18,65855;-2,119709;13,700918;0,0;0,002333;0,062;0,1005;-48,81859589846225;0,0405;0,05535;14,447591;16,048801;17,361714225904088;22,134529;120,055397;120,001602;43,234169;35,552269;-245,527786
2645400;17,749741;18,14282;18,398319;22,074408;22,096807;22,15736;22,56213;22,4988;22,43771;21,936651;22,290989;22,9559;42,799683;21,68977;-0,703198;18,660139;-2,198039;13,73815;0,0;0,00575;0,068;0,106;-48,52148482897865;0,049;0,0483;14,501242;16,06929;17,374707181346295;22,122738;119,930992;120,009605;43,394028;35,136177;-244,148193
2646000;17,753231;18,14674;18,404921;22,062361;22,084789;22,148722;22,55813;22,492701;22,4258;21,927731;22,280209;22,93627;42,838032;21,680962;-0,618039;18,665018;-2,166;13,81262;0,0;0,002883;0,0475;0,104;-47,87958896464218;0,053;0,06625;14,56127;16,133289;17,422221785180728;22,112711;119,919495;119,949097;43,31432;34,456089;-241,058685
2646600;17,755922;18,150219;18,407349;22,084862;22,10531;22,171719;22,550159;22,503698;22,421459;21,928511;22,267509;22,942921;42,711678;21,673403;-0,847061;18,67045;-2,134422;13,980019;0,0;0,003117;0,055;0,095;-47,23124881675794;0,056;0,062233;14,660321;16,20821;17,48009520400935;22,105082;119,930008;119,9953;43,078293;34,437721;-237,816605
2647200;17,756388;18,154591;18,4034;22,050402;22,042221;22,1091;22,544889;22,46361;22,401068;21,913391;22,2572;22,91617;42,789757;21,658031;-0,461558;18,679039;-2,072854;13,95281;0,0;0,002383;0,0625;0,1015;-46,86477989404311;0,048;0,0542;14,66729;16,234781;17,497287968158094;22,091572;120,095009;120,025711;42,86916;34,533318;-236,356903
2647800;17,759008;18,154438;18,40559;22,028021;22,01436;22,064268;22,527298;22,42264;22,377388;21,888279;22,24226;22,889568;42,935989;21,642469;-0,365657;18,684221;-2,101182;13,807701;0,0;0,001167;0,068;0,104;-47,127461097027535;0,0575;0,056517;14,598318;16,17885;17,449011482350524;22,076519;120,019608;119,9636;42,735115;34,645481;-237,891602
2648400;17,76503;18,152672;18,4193;21,998459;22,010382;22,072802;22,505371;22,423662;22,369129;21,87051;22,225401;22,873692;42,99395;21,634739;-0,476035;18,687811;-2,142261;13,869761;0,0;0,003417;0,0655;0,0945;-47,18420822768864;0,045;0,071867;14,595261;16,153751;17,426240259939238;22,066889;119,92041;120,007301;42,758923;34,379238;-238,452194
2649000;17,760038;18,161612;18,429682;21,97868;21,989538;22,064236;22,489151;22,432728;22,36412;21,87405;22,21386;22,871662;43,096043;21,622459;-0,457631;18,69372;-2,098928;14,04953;0,0;0,005567;0,048;0,0965;-46,0108048997724;0,052;0,063483;14,754629;16,291698;17,533360687881125;22,05566;120,029198;120,005005;42,818531;34,84631;-232,53801
2649600;17,7644;18,151981;18,416079;21,975651;21,969501;22,059902;22,469011;22,40608;22,360722;21,853321;22,210199;22,866589;42,993347;21,613804;-0,488237;18,698172;-2,065731;13,949369;0,0;0,0016;0,0565;0,0885;-45,98514185203091;0,051;0,05445;14,70564;16,273729;17,514900486555433;22,0432;120,059593;120,001709;42,669521;34,362923;-232,791702
2650200;17,770321;18,15147;18,403292;22,01557;22,017948;22,08745;22,467531;22,40325;22,359671;21,885719;22,204617;22,868509;42,937519;21,611731;-0,950711;18,70101;-2,081795;14,114889;0,0;0,003633;0,0555;0,1005;-46,116339012844165;0,0515;0,055817;14,746671;16,29225;17,53570125860921;22,038809;119,857094;119,9953;42,740864;34,894039;-231,649612
2650800;17,768459;18,157219;18,41729;22,03101;22,034208;22,10659;22,45582;22,41781;22,349581;21,876751;22,196369;22,85051;42,975552;21,606279;-0,85071;18,70673;-1,996112;14,23189;0,0;0,003433;0,057;0,0975;-45,506272413345876;0,0585;0,055817;14,79274;16,352789;17,580693058210695;22,038189;120,290894;120,054604;42,958252;35,051392;-229,680939
2651400;17,775209;18,16107;18,419708;21,993139;21,987509;22,051752;22,452688;22,39629;22,341789;21,864658;22,187582;22,83555;43,278557;21,583771;-0,553095;18,711229;-2,000533;14,068161;0,0;0,00735;0,0435;0,0905;-45,646645922891736;0,0445;0,057933;14,7526;16,324171;17,556176769417377;22,028021;119,967003;120,001907;42,818787;35,471821;-230,04631
2652000;17,782772;18,16411;18,427929;21,962379;21,954439;22,031971;22,43969;22,361691;22,325918;21,854118;22,17676;22,833199;43,445148;21,577221;-0,681688;18,713348;-2,047117;14,038229;0,0;0,004467;0,042;0,09;-45,790661873000346;0,0505;0,049017;14,728479;16,296581;17,532895711655133;22,01363;119,945511;120,005699;42,9039;34,795238;-230,572601
2652600;17,78581;18,164961;18,431179;22,172209;22,246601;22,33016;22,447567;22,37229;22,354969;22,258398;22,180111;22,842922;42,701069;21,645109;-3,876952;18,723349;-1,795978;16,7763;0,0;0,00545;0,065;0,0955;-48,26125491200287;0,0495;0,06615;14,89464;16,428371;17,719322314754567;22,024818;120,034889;119,943802;43,202576;35,396523;-225,736115
2653200;17,794121;18,171381;18,42886;22,273499;22,373158;22,43339;22,483912;22,395609;22,383631;22,598469;22,17808;22,814739;42,213352;21,672449;-3,526113;18,773621;-0,654958;18,884819;0,0;0,004633;0,069;0,0955;-51,557371072559796;0,0555;0,060983;14,83584;16,402531;17,770832233630138;22,041981;120,006302;120,019203;42,987957;34,99128;-227,503204
2653800;17,796051;18,17181;18,43638;22,11054;22,134602;22,180222;22,457541;22,376631;22,36825;22,301462;22,153;22,775528;42,905731;21,629591;-0,816939;18,815641;-0,311625;16,356541;0,0;0,0034;0,065;0,096;-50,294186341126576;0,0475;0,067633;14,64163;16,24082;17,584133096588662;22,027609;120,028183;119,985001;42,70068;35,026489;-233,424606
2654400;17,800152;18,182901;18,435469;22,010418;22,023798;22,092718;22,433868;22,345348;22,32444;22,133989;22,139658;22,764481;43,359596;21,614111;-1,272522;18,80064;-1,227522;14,619069;0,0;0,004567;0,073;0,094;-50,295202170483165;0,0505;0,072033;14,455099;16,068838;17,416571250665438;21,997869;119,891891;120,001602;42,909286;34,837795;-239,049515
2655000;17,802662;18,192511;18,417271;21,99225;22,013798;22,075611;22,42329;22,328869;22,299988;22,16559;22,12648;22,74728;43,194027;21,593359;-0,560777;18,77751;-1,713602;14,171381;0,0;0,00255;0,0725;0,102;-52,5107303075049;0,064;0,060317;14,20018;15,85066;17,254927836303313;21,977798;120,115799;120,036011;43,179409;34,812847;-247,302582
2655600;17,804899;18,19195;18,420321;22,001972;22,02603;22,08806;22,401188;22,283478;22,274208;22,240009;22,109949;22,73196;43,092674;21,596109;-1,74407;18,767361;-2,044611;14,3634;0,0;0,002383;0,057;0,0985;-55,457021101147774;0,0485;0,049433;13,93915;15,595151;17,07398072843667;21,958729;119,980408;120,019699;42,779152;34,978813;-256,688507
2656200;17,803112;18,192381;18,42211;21,970167;21,992359;22,0868;22,38801;22,25499;22,25771;22,410723;22,097181;22,70652;42,991287;21,587261;-1,492865;18,77438;-1,739525;15,70648;0,0;0,004533;0,0605;0,0965;-58,3938319766678;0,0555;0,065467;13,80452;15,441919;16,991951986165155;21,935801;119,866493;119,96650700000001;42,955009;34,76442;-261,755493
2656800;17,806479;18,19668;18,420509;21,82896;21,807171;21,884571;22,336792;22,212988;22,234482;22,202181;22,076389;22,67898;43,333569;21,53931;0,544887;18,792419;-1,585625;13,68887;0,0;0,0083;0,06;0,098;-57,82237793289732;0,049;0,068383;13,630839;15,291639;16,832450316980385;21,91507;120,126907;119,998703;42,73605;34,59111;-267,303894
2657400;17,811789;18,191082;18,420261;21,736019;21,693581;21,79339;22,29277;22,166769;22,19311;21,970221;22,058231;22,661869;43,752842;21,496878;0,932362;18,766109;-2,38983;11,775621;0,0;0,003033;0,0685;0,0905;-58,190402040650426;0,0565;0,0541;13,30015;15,01252;16,568900025414447;21,88846;120,131798;120,011902;42,168491;35,056026;-277,496887
2658000;17,808559;18,18977;18,41527;21,648809;21,609241;21,725101;22,27438;22,112782;22,144051;21,855659;22,039803;22,63789;44,031898;21,458242;1,189153;18,73448;-3,032878;11,39539;0,0;0,00565;0,0485;0,092;-58,059074477455425;0,048;0,053633;13,26586;14,909711;16,46560768115202;21,855129;119,830299;120,007301;42,67112;34,727898;-279,980804
2658600;17,80658;18,189251;18,410561;21,58453;21,54718;21,66898;22,244522;22,075769;22,107531;21,79195;22,020208;22,611691;44,17371;21,423077;1,271524;18,714222;-3,173861;11,446531;0,0;0,004283;0,049;0,097;-57,27998510369744;0,054;0,074917;13,269251;14,93141;16,468827634994415;21,82543;120,040695;119,992104;42,629028;35,144661;-278,138397
2659200;17,80489;18,18964;18,404331;21,549021;21,498779;21,632261;22,217171;22,043758;22,082722;21,7285;21,999771;22,597519;44,332054;21,388981;1,351756;18,7062;-3,209605;11,25302;0,0;0,0061;0,07;0,0945;-58,04191508652629;0,0505;0,067;13,106021;14,7814;16,33992144633295;21,801882;119,89341;120,008591;42,614098;35,799267;-283,069397
2659800;17,802639;18,18363;18,402781;21,493259;21,452007;21,592722;22,18856;22,02467;22,05587;21,688299;21,985302;22,58227;44,406448;21,35619;1,400232;18,697281;-3,261537;11,263941;0,0;0,001717;0,069;0,0935;-57,43729204658196;0,0595;0,051467;13,154961;14,807658;16,351652880268198;21,780849;120,006302;119,992111;42,826157;34,57653;-281,272491
2660400;17,801432;18,18313;18,39831;21,45278;21,415861;21,555031;22,16366;22,001179;22,04468;21,663467;21,96866;22,564381;44,452995;21,328362;1,338449;18,68977;-3,249878;11,34059;0,0;0,003883;0,0655;0,092;-57,0298165029512;0,048;0,068783;13,16921;14,82782;16,361862244459157;21,760202;120,069595;120,003098;42,794437;34,360752;-279,737091
2661000;17,800329;18,1759;18,396341;21,42453;21,391178;21,53326;22,142672;21,967791;22,025949;21,62241;21,951498;22,552719;44,435352;21,30456;1,239955;18,682768;-3,209256;11,471479;0,0;0,000583;0,067;0,088;-56,17234286973269;0,047;0,0591;13,23942;14,881691;16,39465669523685;21,7432;120,089905;120,025803;42,879368;34,645378;-276,915894
2661600;17,802;18,18792;18,39303;21,415649;21,370659;21,496578;22,124701;21,956131;22,01194;21,598141;21,935251;22,54468;44,431328;21,280231;1,26644;18,677101;-3,165986;11,495601;0,0;0,00525;0,058;0,0995;-56,29616624385699;0,0515;0,06895;13,175929;14,843;16,359713784364622;21,7257;120,078506;119,984802;42,760471;34,708252;-277,699707
2662200;17,797791;18,179871;18,391689;21,384449;21,346291;21,477098;22,10964;21,945469;21,988739;21,563719;21,922091;22,531151;44,45739;21,252361;1,236264;18,67029;-3,159149;11,46052;0,0;0,003683;0,0705;0,11;-56,54998178747456;0,055;0,051917;13,1173;14,779289;16,30342212662294;21,709219;119,931396;120,02681;42,826302;35,319637;-279,505676
2662800;17,797571;18,180321;18,387609;21,363871;21,32852;21,44812;22,08325;21,927311;21,969299;21,539898;21,912762;22,51202;44,425209;21,232691;1,25292;18,663839;-3,165944;11,4332;0,0;0,004817;0,0585;0,1;-55,86700233302075;0,0455;0,0536;13,18292;14,831451;16,338479477366462;21,694431;119,869186;119,962303;42,58213;34,986359;-276,632874
2663400;17,792231;18,17297;18,389688;21,33629;21,300442;21,42708;22,058701;21,90703;21,950878;21,51627;21,896681;22,498383;44,465923;21,2064;1,219001;18,658489;-3,174942;11,408421;0,0;0,00535;0,066;0,1035;-55,63074052899886;0,0445;0,052967;13,182249;14,833639;16,335241709443174;21,682131;120,098;119,986305;42,746845;34,856087;-276,367676
2664000;17,79369;18,176031;18,3876;21,308111;21,275497;21,403139;22,05562;21,877649;21,928852;21,495098;21,881691;22,48778;44,471397;21,186953;1,233637;18,653101;-3,191798;11,330579;0,0;0,000117;0,0485;0,0895;-56,0175959709746;0,0465;0,061033;13,102438;14,76859;16,28068876990064;21,66334;119,913185;119,967087;42,362041;34,610588;-277,970276
2664600;17,790218;18,169989;18,386089;21,28002;21,257271;21,378199;22,024891;21,852989;21,916698;21,46059;21,865627;22,472408;44,513519;21,166309;1,199328;18,646801;-3,214527;11,27335;0,0;0,0028;0,0625;0,0935;-56,199257100404274;0,045;0,060433;13,043849;14,712858;16,23051634505278;21,645147;120,127403;120,020493;42,271782;34,567177;-279,801575
2665200;17,78953;18,176823;18,38423;21,260311;21,239069;21,36503;22,013689;21,834249;21,886189;21,436581;21,8463;22,45351;44,54858;21,1402;1,174465;18,639481;-3,237974;11,194261;0,0;0,005167;0,0735;0,101;-56,55234161722102;0,0465;0,066933;12,984019;14,64873;16,176080857803708;21,629669;119,926392;120,005798;42,477459;34,845139;-281,514008
2665800;17,783703;18,16189;18,38236;21,243382;21,20079;21,33972;21,991589;21,82176;21,864071;21,425419;21,830521;22,441387;44,59594;21,11961;1,282465;18,6304;-3,266295;11,13635;0,0;0,00215;0,0675;0,1005;-56,72002678400156;0,049;0,0551;12,94898;14,618559;16,150477897496625;21,608309;119,95089;120,008011;42,579571;34,715752;-281,900208
2666400;17,779942;18,156979;18,381062;21,219181;21,179548;21,315533;21,96998;21,807039;21,851349;21,400818;21,82163;22,429371;44,658516;21,09416;1,266196;18,621021;-3,292235;11,064428;0,0;0,004917;0,0505;0,099;-56,654704072470295;0,0455;0,074833;12,93582;14,600652;16,13150176453764;21,59129;119,995102;120,025192;43,06179;34,456566;-282,021179
2667000;17,781919;18,157948;18,382141;21,202372;21,17218;21,300028;21,94688;21,775808;21,83333;21,38563;21,80954;22,420788;44,676044;21,07518;1,292551;18,612949;-3,314174;11,04771;0,0;0,002117;0,0465;0,0975;-56,746987844336424;0,0445;0,063017;12,90877;14,57471;16,108367567265052;21,577969;120,000595;119,982399;43,174232;34,751003;-282,463623
2667600;17,77536;18,155111;18,376278;21,16538;21,145;21,275911;21,926851;21,752869;21,81958;21,365929;21,786762;22,401552;44,654732;21,051437;1,328758;18,607639;-3,319918;11,02586;0,0;0,002717;0,0695;0,094;-56,67122792534643;0,049;0,057583;12,888519;14,56312;16,095189830352673;21,560501;119,963806;120,015892;43,290394;34,841518;-282,248199
2668200;17,771568;18,155899;18,3766;21,143269;21,113379;21,234911;21,909012;21,741529;21,794239;21,335472;21,774479;22,385;44,69952;21,03158;1,300309;18,60075;-3,328424;10,981451;0,0;0,004617;0,063;0,0955;-56,64514167447152;0,0475;0,0612;12,86085;14,53477;16,066979246154375;21,54479;120,109596;119,967995;43,066883;33,942261;-282,863007
2668800;17,770731;18,146912;18,37574;21,11763;21,0816;21,216518;21,891529;21,72637;21,775869;21,321789;21,76248;22,374182;44,757431;21,012981;1,290964;18,59473;-3,344209;10,944901;0,0;0,003933;0,064;0,0905;-56,65870574399818;0,05;0,06935;12,848401;14,519231;16,05212815962946;21,533367;119,949905;120,029099;43,074421;34,14045;-282,893982
2669400;17,772991;18,142441;18,37442;21,104948;21,066059;21,199881;21,86359;21,701281;21,761948;21,312498;21,754831;22,358549;44,744781;20,988829;1,265113;18,589062;-3,352059;10,946131;0,0;0,00405;0,0555;0,096;-56,42773533644562;0,0485;0,072217;12,871271;14,535581;16,06273265397897;21,518108;120,03241;120,009689;43,258232;34,311546;-281,722412
2670000;17,767111;18,153439;18,370831;21,077898;21,04879;21,185921;21,8612;21,68047;21,739561;21,284809;21,73877;22,34281;44,778381;20,97369;1,278845;18,581549;-3,356174;10,862581;0,0;0,0026;0,0685;0,095;-56,197317565702264;0,06;0,0598;12,86064;14,53306;16,0549025526738;21,502722;119,997292;119,982498;42,980476;34,650749;-281,106995
2670600;17,770168;18,14468;18,38028;21,06566;21,041882;21,159267;21,837772;21,66486;21,720911;21,260601;21,72036;22,333641;44,774151;20,954041;1,276912;18,572989;-3,396158;10,67321;0,0;0,007367;0,051;0,102;-57,81703878572899;0,0495;0,057467;12,594419;14,326879;15,891328820518003;21,489578;120,174706;120,00441;42,623699;34,183571;-289,127808
2671200;17,77108;18,146168;18,383221;21,034941;21,01697;21,140598;21,820309;21,645218;21,698879;21,253681;21,705921;22,321289;44,796982;20,92762;1,38193;18,559439;-3,468039;10,561231;0,0;0,000733;0,0565;0,095;-57,88649816190069;0,047;0,06005;12,653479;14,311949;15,878444397468327;21,470678;119,908913;120,018387;43,283794;34,013741;-288,708679
2671800;17,763462;18,14259;18,377869;21,018909;20,991039;21,12608;21,791739;21,61891;21,672489;21,228039;21,686182;22,29948;44,791412;20,914928;1,262708;18,55064;-3,494845;10,58655;0,0;0,001833;0,0585;0,099;-56,94730239115136;0,0485;0,05915;12,72194;14,390671;15,93353431269988;21,451237;119,937698;119,983299;43,07412;33,877991;-284,698029
2672400;17,76425;18,136721;18,378052;21,001348;20,97574;21,102039;21,777491;21,594778;21,66832;21,223629;21,66988;22,289127;44,78442;20,89271;1,300914;18,543468;-3,490786;10,54314;0,0;0,003133;0,0545;0,101;-58,00018384112362;0,051;0,052167;12,564381;14,268559;15,838632429038222;21,437302;119,995285;120,001587;42,830849;34,638336;-289,156311
2673000;17,76479;18,132402;18,382099;20,978168;20,95607;21,08642;21,762541;21,58363;21,651791;21,198021;21,659809;22,281601;44,785786;20,8736;1,314043;18,535488;-3,513129;10,44442;0,0;0,005683;0,0625;0,0965;-57,93749749454889;0,0555;0,06445;12,55665;14,249161;15,818405753603244;21,42387;120,046104;119,988403;42,952202;34,58305;-289,448395
2673600;17,765629;18,13274;18,380411;20,95253;20,932119;21,060492;21,738857;21,570339;21,637218;21,164961;21,65027;22,270969;44,825996;20,85771;1,32741;18,525749;-3,534703;10,44644;0,0;0,003433;0,0565;0,0905;-57,876216165373876;0,0455;0,0633;12,54031;14,22211;15,790607242221945;21,41161;119,976295;120,029099;43,036873;34,600681;-290,0354
2674200;17,763081;18,137562;18,377739;20,936192;20,908442;21,042488;21,710701;21,554338;21,621199;21,15996;21,638268;22,25433;44,877953;20,832361;1,358751;18,51528;-3,548951;10,253611;0,0;0,005017;0,058;0,096;-58,07898992349365;0,045;0,060917;12,480381;14,19443;15,76819944339206;21,396358;120,093605;119,982994;42,811089;34,376179;-290,586395
2674800;17,759472;18,131159;18,38028;20,917538;20,888258;21,015629;21,69886;21,53297;21,597851;21,1425;21,623611;22,242571;44,843727;20,81123;1,428541;18,502369;-3,653989;9,884254;0,0;0,00265;0,065;0,0915;-59,34308525982628;0,061;0,080483;12,309299;14,03569;15,642414392130767;21,38051;119,974098;120,025391;43,153229;34,94416;-296,266022
2675400;17,759212;18,129688;18,378931;20,88088;20,866329;21,005148;21,67906;21,515141;21,58173;21,124069;21,603951;22,228939;44,834011;20,79126;1,425838;18,489731;-3,777486;9,724383;0,0;0,004483;0,0605;0,1015;-60,52668213237591;0,0525;0,05265;12,150009;13,885401;15,522850387362244;21,36397;119,965797;120,016907;42,95356;34,560902;-301,637878
2676000;17,760389;18,129459;18,37933;20,85693;20,857492;20,983829;21,658331;21,482262;21,55843;21,100941;21,59058;22,219431;44,851761;20,769291;1,462344;18,476391;-3,826849;9,733316;0,0;0,003417;0,0675;0,105;-60,78636957610005;0,05;0,061717;12,109691;13,83287;15,47757103962294;21,34882;119,9729;119,977707;43,004192;34,742897;-303,131287
2676600;17,756418;18,124699;18,376249;20,8323;20,82036;20,95517;21,64098;21,458872;21,534781;21,077862;21,576811;22,20282;44,9165;20,75218;1,500068;18,46414;-3,82485;9,701683;0,0;0,0046;0,058;0,0965;-61,03034096162344;0,0425;0,0608;12,04164;13,782239;15,433693606109864;21,328831;120,210709;120,037193;43,028748;34,208012;-304,72348
2677200;17,75433;18,113281;18,377581;20,81341;20,815121;20,94002;21,623028;21,439899;21,50877;21,050999;21,562191;22,189039;44,940434;20,73185;1,516927;18,453138;-3,837042;9,603967;0,0;0,001767;0,0625;0,1005;-61,63881153001297;0,057;0,0624;11,95287;13,6873;15,35501073434692;21,315109;119,790794;119,9338;42,781483;34,743824;-307,331696
2677800;17,753979;18,117701;18,375231;20,7903;20,793869;20,92215;21,590458;21,408051;21,498362;21,039839;21,54845;22,173801;44,890873;20,707579;1,589648;18,44244;-3,896135;9,366466;0,0;0,001433;0,06;0,1005;-60,72938271330945;0,057;0,0552;12,08327;13,776579;15,421328860665946;21,296858;120,016907;120,018997;43,347649;35,12516;-303,415955
2678400;17,754269;18,111691;18,37212;20,7672;20,780151;20,896749;21,577539;21,39543;21,479759;21,012501;21,53368;22,16436;44,878654;20,691021;1,471364;18,43152;-3,975396;9,295885;0,0;0,005033;0,054;0,0945;-60,60172101744355;0,0515;0,047133;12,038541;13,762751;15,404880175742097;21,2801;119,907005;119,958702;42,722771;34,071663;-303,0495
2679000;17,751509;18,100201;18,366119;20,752232;20,752491;20,87554;21,562359;21,374769;21,451433;20,992661;21,514189;22,148581;44,868851;20,670452;1,519011;18,42063;-3,975628;9,401118;0,0;0,00195;0,061;0,093;-60,29866903766482;0,046;0,05655;12,06896;13,776151;15,410903093238337;21,264408;119,960594;120,002907;43,022026;34,010933;-302,032898
2679600;17,74972;18,095791;18,356991;20,723989;20,727699;20,853628;21,540741;21,372829;21,439468;20,983311;21,50156;22,133949;44,891281;20,653641;1,462023;18,40942;-3,91874;9,666233;0,0;0,005733;0,047;0,0865;-59,45513754908294;0,0525;0,04425;12,17437;13,86046;15,473638892187735;21,252129;120,002213;120,01561;43,161934;33,890388;-298,186707
2680200;17,748932;18,09211;18,349051;20,71048;20,702459;20,832869;21,5228;21,35354;21,42816;20,960049;21,49086;22,124121;44,886658;20,638132;1,483611;18,402531;-3,801639;9,9416;0,0;0,00535;0,0555;0,094;-58,2425304862195;0,044;0,053367;12,29694;13,971769;15,554255687759987;21,23827;119,995399;119,987808;42,905724;34,185558;-293,088104
2680800;17,747801;18,094292;18,349918;20,691311;20,672451;20,813808;21,49848;21,33654;21,421062;20,950008;21,476179;22,114208;44,890739;20,622881;1,404166;18,397749;-3,69538;10,07165;0,0;0,001267;0,072;0,0995;-57,42122788249556;0,049;0,06425;12,373019;14,053081;15,614742690973523;21,222019;120,010094;119,999802;42,904861;33,928272;-289,207703
2681400;17,7467;18,08963;18,357792;20,695431;20,65435;20,792639;21,504019;21,325909;21,401138;20,949511;21,462;22,101742;44,970261;20,603901;1,385169;18,39307;-3,652909;10,016801;0,0;0,00805;0,0625;0,1015;-57,600013767523535;0,047;0,0537;12,33161;14,032399;15,598880967369475;21,21316;120,047501;120,010902;42,811047;34,120899;-289,733398
2682000;17,742121;18,08078;18,353008;20,67112;20,65469;20,777168;21,47633;21,306629;21,379511;20,92594;21,445248;22,0877;45,01091;20,58647;1,448251;18,385391;-3,6643;10,025419;0,0;0,0023;0,0565;0,0945;-57,2358046689995;0,047;0,051617;12,36865;14,049011;15,60661676437704;21,199768;119,913696;119,984299;43,069492;34,147751;-288,341095
2682600;17,74299;18,08334;18,340769;20,65517;20,629339;20,76936;21,46006;21,280809;21,368559;20,92153;21,434219;22,078119;45,088966;20,572262;1,357428;18,379101;-3,630923;10,22506;0,0;0,002367;0,0645;0,1;-56,34439567755143;0,053;0,0685;12,467561;14,144519;15,678946136464898;21,185101;120,048485;120,005699;43,212257;34,064472;-284,063782
2683200;17,734119;18,07711;18,339001;20,63549;20,6154;20,76281;21,443409;21,26911;21,356791;20,8979;21,419758;22,063091;45,189308;20,55159;1,462549;18,37458;-3,57343;10,16937;0,0;0,003433;0,05;0,0995;-56,953731562540014;0,0525;0,065433;12,33436;14,05213;15,602842053174223;21,167542;120,043602;119,985291;42,794342;33,53722;-287,043945
2683800;17,730652;18,08013;18,339321;20,622841;20,604179;20,73975;21,424791;21,262669;21,344419;20,885759;21,40584;22,054651;45,312706;20,53788;1,399102;18,366291;-3,587219;10,168971;0,0;0,005017;0,065;0,0995;-56,511548016773716;0,0435;0,0633;12,415819;14,089129;15,628772861216579;21,15892;119,919022;120,030701;43,01767;33,751339;-285,117981
2684400;17,73241;18,073208;18,333029;20,613377;20,57803;20,726629;21,40616;21,25185;21,336349;20,862572;21,39333;22,042999;45,505291;20,52096;1,37899;18,354729;-3,596949;9,929663;0,0;0,001983;0,0625;0,0895;-56,10066018315014;0,0475;0,06425;12,415831;14,111511;15,64099939092297;21,14723;120,108109;119,988991;42,927818;34,119923;-283,926208
2685000;17,72945;18,077879;18,33523;20,590502;20,568981;20,710161;21,390419;21,239248;21,32679;20,85417;21,381969;22,026999;45,595146;20,50173;1,430658;18,3379;-3,733367;9,409118;0,0;0,004783;0,0585;0,1015;-57,415707533786644;0,0535;0,061467;12,22365;13,955719;15,519379210116147;21,137369;119,939499;120,004295;42,680618;33,9165;-289,611603
2685600;17,727671;18,069653;18,333849;20,57391;20,554491;20,695999;21,379559;21,22106;21,29348;20,83938;21,370758;22,01787;45,697514;20,48954;1,393058;18,327089;-3,894581;9,279117;0,0;0,003167;0,064;0,0915;-57,89154398731108;0,044;0,058917;12,18209;13,887459;15,463710154858509;21,12137;119,940903;119,967697;42,788338;33,750572;-291,708374
2686200;17,726379;18,06995;18,330631;20,540812;20,528721;20,67198;21,358257;21,200403;21,28175;20,812582;21,357906;22,004007;45,803097;20,472422;1,48361;18,316631;-3,934815;9,360048;0,0;0,002017;0,063;0,094;-57,230113857141376;0,052;0,071033;12,237459;13,933889;15,493748153432003;21,10409;120,005104;120,035599;43,154247;33,988918;-289,284302
2686800;17,723202;18,068811;18,32723;20,530111;20,51055;20,6528;21,354389;21,179752;21,259899;20,81255;21,34248;21,994671;45,833061;20,45294;1,469744;18,30666;-3,915653;9,302216;0,0;0,0023;0,0585;0,0935;-57,422970283255836;0,0425;0,05635;12,19829;13,912401;15,477134918671686;21,089319;120,106201;119,990089;42,933571;34,13615;-289,594055
2687400;17,719271;18,0651;18,325138;20,512018;20,491474;20,633181;21,32967;21,155569;21,24848;20,784109;21,328442;21,980709;45,850471;20,42942;1,529901;18,292902;-3,952696;9,1113;0,0;0,003183;0,056;0,1025;-58,47520226680253;0,0585;0,051133;12,020121;13,76589;15,358360481526134;21,075048;120,067299;120,0168;42,553291;34,179863;-294,923309
2688000;17,711658;18,060928;18,322491;20,489571;20,48864;20,62443;21,309;21,143379;21,224899;20,763401;21,315731;21,964619;45,798458;20,416471;1,541594;18,276531;-4,032748;8,753082;0,0;0,001717;0,064;0,092;-59,48653123014617;0,0555;0,0646;11,880219;13,63217;15,25104349962547;21,057699;120,054298;119,965797;42,606968;34,026291;-299,569275
2688600;17,708549;18,05678;18,325979;20,45998;20,462029;20,587278;21,29738;21,118732;21,207159;20,750187;21,300039;21,95853;45,749489;20,394169;1,619548;18,25967;-4,190653;8,450899;0,0;0,0023;0,0515;0,105;-62,59751996348528;0,0515;0,060017;11,46424;13,27402;14,972700935570515;21,04491;119,913498;119,998398;42,2346;34,03801;-313,323608
2689200;17,709801;18,056358;18,32954;20,423271;20,421268;20,569241;21,266171;21,095242;21,188881;20,730312;21,284359;21,945459;45,763062;20,37229;1,688382;18,244431;-4,232336;8,796832;0,0;0,002883;0,0605;0,092;-62,426776007448126;0,0515;0,056933;11,55613;13,272369;14,967327153830162;21,028521;119,914505;120,012192;42,966572;34,198799;-312,7742
2689800;17,706982;18,05419;18,32847;20,41361;20,41263;20,549839;21,24926;21,06912;21,16634;20,707491;21,27183;21,930408;45,803688;20,354528;1,671934;18,236889;-4,08019;9,357233;0,0;0,006583;0,0565;0,103;-60,448818778362735;0,053;0,065083;11,77591;13,467799;15,112916775853382;21,011799;120,001892;120,013794;43,054741;33,712608;-304,343689
2690400;17,701769;18,044741;18,324091;20,396563;20,37496;20,5369;21,231501;21,053299;21,16531;20,6875;21,25642;21,916899;45,9706;20,3356;1,567966;18,235569;-3,84485;9,817682;0,0;0,00235;0,049;0,1015;-58,792085704975236;0,0465;0,047717;11,938869;13,63147;15,234591587158313;20,99703;120,057007;120,016907;42,806355;34,116467;-297,199005
2691000;17,701389;18,04215;18,320669;20,396528;20,37035;20,527609;21,227192;21,052988;21,13946;20,67989;21,240757;21,904499;46,03252;20,327242;1,466892;18,235432;-3,689402;9,891085;0,0;0,0029;0,071;0,087;-57,72843722777364;0,05;0,0569;12,060201;13,74231;15,318227403662249;20,98526;120,014893;119,998795;42,810898;34,204239;-292,208435
2691600;17,69763;18,03615;18,32053;20,387329;20,361782;20,515318;21,212711;21,03133;21,13076;20,66975;21,22793;21,892389;46,072186;20,315069;1,462084;18,23077;-3,651639;9,853666;0,0;0,002567;0,055;0,1015;-57,090749955911356;0,0435;0,070733;12,102209;13,803131;15,362903022182541;20,97414;119,898415;119,958107;42,715199;34,057732;-289,084503
2692200;17,695129;18,03359;18,3181;20,372372;20,35368;20,50499;21,19846;21,025618;21,118259;20,6511;21,217569;21,87715;46,140739;20,293491;1,422988;18,223719;-3,660295;9,815033;0,0;0,00345;0,0665;0,0965;-57,026807803217565;0,0425;0,048583;12,0837;13,791201;15,349754108520866;20,96085;120,1241;119,996902;42,780937;33,841408;-289,360016
2692800;17,69409;18,027399;18,317678;20,35984;20,3412;20,49251;21,190098;21,009472;21,106722;20,65082;21,20845;21,86215;46,140709;20,279461;1,473822;18,216709;-3,665415;9,833567;0,0;0,004617;0,061;0,095;-56,879731534301584;0,05;0,0564;12,10364;13,80737;15,362130609045227;20,948601;119,945107;120,017311;42,827232;34,087719;-288,030304
2693400;17,68948;18,029081;18,31595;20,341488;20,313061;20,468891;21,157341;20,99765;21,100719;20,637131;21,19404;21,849812;46,164032;20,266411;1,469047;18,206898;-3,696702;9,397732;0,0;0,001867;0,06;0,0875;-57,125126673160544;0,0535;0,06285;12,0433;13,76593;15,327326864667274;20,935528;120,064499;120,008194;42,631035;34,041847;-289,273621
2694000;17,689369;18,032871;18,310631;20,324741;20,304871;20,453728;21,152281;20,984951;21,080341;20,606892;21,179562;21,841282;46,124168;20,252699;1,444097;18,18433;-3,91617;8,6292;0,0;0,005283;0,055;0,0955;-58,569469827232766;0,046;0,056017;11,812101;13,57388;15,173061724891765;20,923229;120,037308;119,977699;42,357124;34,011223;-296,466888
2694600;17,68615;18,022999;18,30928;20,28904;20,2693;20,41885;21,133169;20,96213;21,061081;20,594242;21,164322;21,830019;46,045052;20,228621;1,562798;18,166519;-4,18209;8,222617;0,0;0,00115;0,0455;0,1025;-61,02500057798229;0,044;0,054633;11,50121;13,28822;14,950528743266853;20,906078;119,962402;120,000305;42,324852;33,815956;-307,212585
2695200;17,68008;18,024029;18,31036;20,263371;20,263081;20,415899;21,109692;20,93532;21,030031;20,55526;21,151081;21,81934;45,938732;20,211531;1,635627;18,14785;-4,305581;8,3716;0,0;0,00605;0,0655;0,0885;-61,60081865457987;0,049;0,069017;11,430651;13,184459;14,862505199142227;20,890621;119,877602;120,015686;42,557556;33,809547;-310,744629
2695800;17,67737;18,028358;18,31448;20,230671;20,23675;20,38352;21,089931;20,915287;21,008511;20,548038;21,135462;21,802599;45,924004;20,189991;1,737518;18,132252;-4,18701;9,049366;0,0;0,003433;0,064;0,102;-61,05298691960077;0,0545;0,071217;11,51232;13,237561;14,90193965528545;20,873409;120,02681;119,993202;42,618847;33,790951;-308,029419
2696400;17,678169;18,01989;18,321411;20,22822;20,209888;20,360462;21,08234;20,905237;21,003132;20,547461;21,122259;21,794769;45,976753;20,168018;1,65991;18,13003;-3,945506;9,429168;0,0;0,004583;0,051;0,0945;-60,0981983543044;0,05;0,048483;11,641279;13,34263;14,982821730850194;20,864899;119,930199;119,971092;42,541115;33,949028;-303,289825
2697000;17,676441;18,020041;18,322639;20,216829;20,208759;20,34409;21,066071;20,877918;20,98753;20,528099;21,11253;21,785709;45,956352;20,159351;1,588935;18,12619;-3,79175;9,600234;0,0;0,000133;0,067;0,0955;-58,979809346577554;0,051;0,071233;11,73924;13,447009;15,059110549812853;20,850731;120,195091;120,0392;42,792953;34,165092;-298,967102
2697600;17,671902;18,009731;18,323101;20,205471;20,193001;20,336081;21,046329;20,876749;20,976408;20,50808;21,09931;21,77457;45,963303;20,147799;1,516931;18,122181;-3,726026;9,570667;0,0;0,004617;0,0555;0,097;-58,8452972468839;0,051;0,063283;11,71575;13,44142;15,05061286305988;20,835789;119,963699;120,003494;42,488632;34,128853;-298,2435
2698200;17,670031;18,002001;18,32424;20,18902;20,190561;20,32703;21,031961;20,87282;20,958839;20,5086;21,088449;21,76462;45,98753;20,12207;1,558938;18,115131;-3,739262;9,509085;0,0;0,003417;0,059;0,093;-58,801850590320186;0,048;0,05195;11,7316;13,44676;15,054854969492602;20,826649;119,925011;119,972496;42,56385;34,351845;-297,555603
2698800;17,669231;18,002171;18,31925;20,185532;20,164913;20,31353;21,01413;20,855112;20,95446;20,492481;21,0758;21,754139;46,037163;20,10907;1,549918;18,10667;-3,747468;9,56795;0,0;0,004783;0,06;0,1055;-58,06040176064215;0,046;0,066567;11,807561;13,51296;15,102315764907475;20,814739;120,030502;119,999207;42,51627;34,642181;-294,577087
2699400;17,671009;18,001751;18,30794;20,164059;20,151251;20,303839;21,008841;20,82778;20,94401;20,480061;21,063931;21,74608;46,048988;20,097841;1,435789;18,100792;-3,719084;9,663584;0,0;0,0046;0,051;0,1015;-57,65403731659784;0,0575;0,05735;11,83814;13,54585;15,124789516187153;20,802998;120,002487;119,992592;42,406109;33,562962;-292,749023
2700000;17,664478;17,99799;18,300598;20,156231;20,141598;20,289263;20,98004;20,813971;20,93187;20,458319;21,05364;21,732821;46,039261;20,087408;1,458236;18,096668;-3,661399;9,792033;0,0;0,0046;0,0555;0,0995;-56,50239494175514;0,0495;0,06095;11,964231;13,65246;15,202121363976595;20,78825;119,971107;120,025307;42,665077;33,845421;-287,818481
2700600;17,6619;17,99474;18,29129;20,145308;20,13765;20,28384;20,978809;20,802389;20,915459;20,457642;21,041782;21,721451;46,038284;20,077021;1,393219;18,08923;-3,644771;9,590532;0,0;0,004467;0,043;0,095;-56,71678484094246;0,044;0,0472;11,9016;13,628019;15,182980036858808;20,774;120,05349;119,976891;42,23473;34,304699;-288,30658
2701200;17,660961;17,99086;18,294401;20,146042;20,116091;20,27487;20,967731;20,795599;20,898243;20,45406;21,028507;21,712759;46,048691;20,06259;1,398286;18,077099;-3,720594;9,425015;0,0;0,004583;0,0595;0,09;-57,92691195943988;0,049;0,057583;11,747829;13,48907;15,075353550855219;20,765518;119,960709;119,9944;42,173885;34,073097;-293,447601
2701800;17,656631;17,981899;18,3071;20,133881;20,119129;20,26244;20,948639;20,798559;20,895771;20,423161;21,015141;21,701979;46,05545;20,04575;1,372299;18,064068;-3,764711;9,445283;0,0;0,004167;0,056;0,0955;-58,662354516790884;0,0455;0,051467;11,640949;13,375051;14,98136929718965;20,75556;119,940697;120,010109;42,433769;33,88533;-297,643616
2702400;17,655949;17,990501;18,31135;20,14567;20,116879;20,269409;20,93948;20,790421;20,87554;20,435909;21,004299;21,694029;46,025211;20,034901;1,301674;18,05518;-3,750413;9,523434;0,0;0,007883;0,064;0,0925;-58,57161430837117;0,0515;0,071717;11,68222;13,398129;15,001894895090032;20,74419;120,061996;120,005692;42,557808;33,666267;-296,426697
2703000;17,651911;17,990028;18,314869;20,145329;20,117952;20,269571;20,932791;20,785221;20,865982;20,421421;20,996489;21,692099;46,030392;20,02677;1,167216;18,048849;-3,711326;9,6486;0,0;0,003733;0,0515;0,101;-57,925290764095735;0,0445;0,05365;11,75088;13,455211;15,042853736953603;20,73642;120,001297;119,994492;42,69976;33,665245;-293,717499
2703600;17,6478;17,976521;18,310141;20,163841;20,1423;20,279549;20,922251;20,79545;20,864981;20,421801;20,98329;21,685001;45,976376;20,013872;0,974465;18,04336;-3,640913;9,824765;0,0;0,003733;0,0675;0,0915;-56,97980031140989;0,05;0,053333;11,86928;13,561319;15,12449980580046;20,727449;119,925095;120,014198;42,781929;33,339001;-288,99649
2704200;17,644022;17,973518;18,311792;20,172951;20,175251;20,3214;20,937489;20,817518;20,85495;20,419628;20,97489;21,68367;45,900009;20,015598;0,679709;18,038559;-3,569048;9,995304;0,0;0,0014;0,077;0,1035;-55,707992580312975;0,054;0,05675;12,044199;13,70146;15,231931305009219;20,725229;120,027603;119,970299;42,688332;33,735321;-283,331299
2704800;17,64139;17,971588;18,311131;20,22588;20,21279;20,3561;20,943039;20,895039;20,86445;20,428709;20,97102;21,69038;45,846722;20,012461;0,4578;18,0322;-3,484315;10,264071;0,0;0,001433;0,0555;0,0975;-53,122589536547395;0,053;0,0483;12,37718;14,00166;15,46486383774047;20,72995;119,892502;120,006714;42,618896;33,42461;-271,302582
2705400;17,642969;17,96344;18,310621;20,25322;20,246771;20,40012;20,94375;20,869421;20,87574;20,437969;20,966372;21,694218;45,854927;20,019722;0,250281;18,02981;-3,363398;10,55052;0,0;0,002317;0,0695;0,0945;-52,20656656386886;0,054;0,062133;12,453249;14,114672;15,553774506618243;20,733799;120,020302;119,998001;42,72187;33,816483;-267,020782
2706000;17,640129;17,964779;18,31698;20,25803;20,257038;20,403158;20,942171;20,86076;20,873371;20,435041;20,959419;21,69038;45,853779;20,01502;0,268968;18,027599;-3,247553;10,811679;0,0;0,001483;0,0525;0,092;-51,95837746809324;0,0435;0,0636;12,485411;14,13958;15,572458019910755;20,732981;120,002296;119,989906;42,611153;33,739307;-265,96521
2706600;17,635899;17,964609;18,3137;20,273861;20,275101;20,41984;20,947872;20,86021;20,860041;20,451057;20,953821;21,686871;45,845512;20,02103;0,042993;18,027409;-3,137561;11,040331;0,0;0,0046;0,074;0,0935;-51,242834058987725;0,046;0,0667;12,58914;14,23716;15,650855104350267;20,72854;120,022995;120,01841;42,580639;33,568882;-261,919373
2707200;17,635389;17,96368;18,314631;20,320469;20,344761;20,483389;20,957592;20,88925;20,87878;20,452822;20,950832;21,68808;45,670738;20,03322;-0,36302;18,029041;-3,028972;11,31468;0,0;0,0046;0,0545;0,091;-50,02359018482108;0,0445;0,053417;12,755939;14,37739;15,759167797480384;20,730427;120,012512;119,994408;42,811462;33,606434;-256,269104
2707800;17,632349;17,965;18,311211;20,390671;20,39617;20,527561;20,958042;20,923201;20,910151;20,463449;20,949589;21,694889;45,493118;20,043701;-0,62895;18,029768;-2,90812;11,62311;0,0;0,003567;0,068;0,0915;-48,488341990526294;0,0445;0,049217;12,95885;14,563309;15,90441683644165;20,742479;119,908607;120,013901;42,727531;33,278328;-249,205322
2708400;17,638899;17,953211;18,307718;20,42424;20,46287;20,58975;20,975849;20,920509;20,910559;20,479698;20,948479;21,698181;45,474907;20,05662;-0,925853;18,033381;-2,785693;11,797461;0,0;0,005733;0,059;0,0995;-47,47328472743095;0,0495;0,0544;13,09492;14,6961;16,00995743064086;20,751322;120,128807;119,974693;42,867428;33,425491;-244,35849
2709000;17,63736;17,955481;18,308039;20,497591;20,54574;20,67243;21,006369;20,99472;20,94775;20,507099;20,95047;21,713449;45,162178;20,080839;-1,424456;18,036297;-2,701084;12,092191;0,0;0,004883;0,058;0,094;-46,55482153726212;0,059;0,0608;13,240239;14,829451;16,118349304328962;20,770971;119,869286;120,005295;42,583809;33,57272;-239,550095
2709600;17,639259;17,96072;18,308939;20,497301;20,563881;20,677111;21,019091;20,98313;20,946501;20,511332;20,95125;21,723921;45,140369;20,08786;-1,260796;18,040461;-2,590293;12,22438;0,0;0,004867;0,064;0,0935;-46,40631837701056;0,0485;0,064233;13,236059;14,85081;16,13569505373664;20,780689;120,001404;119,999893;42,404713;33,720715;-239,208298
2710200;17,642639;17,96492;18,31139;20,5909;20,67329;20,788441;21,04027;21,07485;20,96734;20,51882;20,951799;21,731409;44,855995;20,114681;-2,177259;18,04302;-2,52756;12,40941;0,0;0,004567;0,0625;0,088;-45,32506027162931;0,0395;0,067817;13,404361;14,982679;16,238806176779615;20,80488;120,080299;120,001907;42,771828;33,727299;-234,942108
2710800;17,6415;17,95676;18,31002;20,858631;20,987148;21,140299;21,139158;21,368099;21,06378;20,552639;20,958811;21,750019;43,825691;20,19714;-4,696225;18,044641;-2,442097;12,730081;0,0;0,0046;0,057;0,094;-43,815437465787646;0,05;0,0483;13,659559;15,19147;16,406571739386195;20,897429;119,818703;120,001793;42,829456;34,071434;-229,988205
2711400;17,6479;17,967878;18,31069;20,943249;21,08474;21,19186;21,17572;21,286982;21,107849;20,578459;20,96389;21,76487;43,387825;20,223217;-3,24622;18,049671;-2,283745;13,16688;0,0;0,002867;0,055;0,095;-42,80397352217381;0,056;0,049583;13,75482;15,334941;16,52242704887755;20,991013;120,147316;119,993996;42,639839;33,872322;-228,291382
2712000;17,657209;17,969219;18,30829;20,890539;21,010199;21,12949;21,184109;21,237051;21,09556;20,584782;20,960501;21,768511;43,783314;20,237789;-3,069234;18,056448;-2,126291;13,487261;0,0;0,0007;0,055;0,0955;-42,201170979921805;0,0415;0,05185;13,858521;15,41136;16,58251983869854;20,964611;119,858398;119,994492;42,816582;33,957642;-223,890106
2712600;17,662491;17,976442;18,315929;20,94199;21,079611;21,190102;21,19364;21,26017;21,112122;20,598278;20,957457;21,75453;43,600319;20,26379;-3,099703;18,063629;-1,985114;13,73056;0,0;0,00345;0,0545;0,093;-41,18210194054674;0,0495;0,056867;13,994;15,54337;16,68710698882446;20,970722;120,057999;119,990295;42,753544;33,906013;-218,999603
2713200;17,66395;17,984579;18,313068;20,97521;21,075077;21,248831;21,20282;21,25301;21,12133;20,61562;20,954969;21,744728;43,460308;20,302723;-3,885617;18,071932;-1,894577;13,83344;0,0;0,00345;0,0645;0,094;-40,55015854178459;0,0445;0,054317;14,090109;15,634799;16,761057255386056;20,965839;120,036789;120,023399;42,882839;33,616177;-215,081589
2713800;17,67137;17,978119;18,309029;21,10874;21,279278;21,423161;21,250502;21,343151;21,171919;20,631559;20,961731;21,758291;42,885857;20,352131;-4,781641;18,078461;-1,844283;13,933481;0,0;0,004717;0,0595;0,1035;-39,15262041911239;0,045;0,061467;14,291591;15,81436;16,90251649302315;21,005581;119,908401;120,000389;42,841747;33,85725;-209,337402
2714400;17,67728;17,98744;18,314558;21,331669;21,586498;21,67622;21,318089;21,46487;21,24482;20,66888;20,977619;21,786699;41,89819;20,436289;-6,388711;18,085119;-1,761235;14,513422;0,0;0,0046;0,0515;0,094;-37,71045739453877;0,053;0,06205;14,52344;16,02145;17,06984871504749;21,09383;120,042892;119,990494;42,854038;33,996956;-204,643784
2715000;17,684681;17,987;18,31786;21,492619;21,729631;21,797258;21,375599;21,47506;21,306641;20,707911;20,985971;21,80562;41,243248;20,518381;-7,523881;18,098289;-1,518595;15,172781;0,0;0,004517;0,057;0,1065;-36,212517609584516;0,0515;0,0628;14,76722;16,23757;17,244444588380823;21,167191;119,851196;119,9916;43,032249;33,978729;-198,740616
2715600;17,690599;17,9979;18,319921;21,562819;21,7344;21,750029;21,406189;21,517281;21,34203;20,744719;20,99399;21,817051;40,928734;20,55545;-6,276928;18,111431;-1,260771;15,323309;0,0;0,004317;0,0605;0,089;-35,55122562696493;0,0515;0,063067;14,819791;16,353281;17,341272061664778;21,215078;120,281509;120,001114;42,810635;33,33691;-196,332504
2716200;17,699881;18,006231;18,3255;21,417641;21,621;21,666172;21,391891;21,494671;21,312733;20,73246;20,991789;21,808611;41,465683;20,549299;-4,23574;18,119398;-1,290497;14,837171;0,0;0,003733;0,051;0,09;-36,30108216032684;0,057;0,059933;14,707379;16,252131;17,26096341572172;21,202579;119,954712;119,99099;42,747112;33,300076;-199,644089
2716800;17,710979;18,0142;18,327402;21,474651;21,67511;21,774048;21,377651;21,46365;21,302097;20,7304;20,993267;21,81345;41,57291;20,58943;-5,657064;18,119709;-1,441469;14,70389;0,0;0,00325;0,0515;0,0915;-35,765851169472924;0,0455;0,0621;14,828331;16,313061;17,3074618431902;21,170559;119,840698;120,015305;42,927837;33,32489;-195,840408
2717400;17,723461;18,022718;18,328199;21,639002;21,90863;21,911081;21,4447;21,536108;21,372089;20,776569;21,005991;21,834949;40,63604;20,662331;-6,988284;18,12207;-1,425816;15,27664;0,0;0,004467;0,06;0,0985;-34,07468181728091;0,0595;0,069417;15,11855;16,560381;17,50751841157123;21,226431;119,822998;119,9944;43,21566;33,931625;-188,111404
2718000;17,732372;18,032709;18,328791;21,944111;22,32716;22,2617;21,56514;21,653759;21,51368;20,819231;21,018089;21,84457;39,068897;20,788172;-9,379832;18,13938;-1,150017;16,20048;0,0;0,001217;0,069;0,0985;-32,092157621821634;0,0415;0,0597;15,359489;16,839718;17,731474786494346;21,358759;120,399803;120,013107;43,078949;34,237041;-182,589706
2718600;17,74383;18,05158;18,33737;21,658319;21,869299;21,842861;21,5172;21,562698;21,428509;20,80476;21,00642;21,826649;40,120155;20,735569;-4,533017;18,162329;-0,890994;16,0051;0,0;0,004733;0,06;0,101;-33,89923984086311;0,044;0,058767;15,071421;16,609869;17,551713762739894;21,314791;119,883804;120,007607;42,948902;33,620789;-189,697495
2719200;17,751129;18,060511;18,33942;21,525541;21,715691;21,732738;21,460199;21,5056;21,369961;20,78562;21,004421;21,823208;40,974037;20,71143;-3,42424;18,1667;-1,000356;15,436989;0,0;0,00665;0,056;0,098;-34,64375956957631;0,043;0,0505;14,968941;16,501989;17,464708376865254;21,232391;120,004799;120,019608;42,974033;33,545589;-190,830994
2719800;17,762589;18,071003;18,339161;21,502831;21,660179;21,74465;21,433538;21,471348;21,346081;20,780029;21,007751;21,81995;41,133095;20,712622;-3,674721;18,165838;-1,192555;15,293791;0,0;0,002017;0,065;0,097;-34,613126998061674;0,0465;0,0601;14,996951;16,499882;17,46190695652635;21,182453;120,012291;119,972206;43,121342;33,65583;-188,873505
2720400;17,77309;18,081921;18,34499;21,429609;21,60788;21,687912;21,428669;21,47703;21,326941;20,78912;21,005072;21,822071;41,466942;20,70649;-3,279229;18,167011;-1,214256;15,493979;0,0;0,002083;0,0575;0,094;-34,1672662781242;0,048;0,053617;15,05469;16,56185;17,511626622956967;21,154749;120,056496;120,005104;42,99194;33,096657;-185,325714
2721000;17,780811;18,08902;18,344419;21,891729;22,069759;22,211081;21,479301;21,50631;21,42342;20,81518;21,010401;21,831091;40,420128;20,813271;-8,639701;18,16991;-1,149257;15,63751;0,0;0,001567;0,0605;0,096;-33,5928430348157;0,047;0,058117;15,18452;16,656719;17,590102372369962;21,191101;119,855911;120,0187;43,241997;33,905251;-182,814194
2721600;17,791729;18,095779;18,349159;22,975441;22,976971;23,313139;21,762341;21,686239;21,801792;20,91589;21,052311;21,879377;35,991344;21,098639;-16,369749;18,178059;-0,971016;17,10799;0,0;0,005633;0,0575;0,1055;-30,969253042875742;0,0455;0,060467;15,72439;17,072378;17,931253311768867;21,486721;119,749405;119,975197;44,053398;33,775539;-177,902908
2722200;17,800419;18,094511;18,360029;23,198071;23,23048;23,37746;22,02631;21,94898;22,013859;20,976788;21,069778;21,89319;34,410629;21,25919;-15,70504;18,214558;-0,387678;17,82601;0,0;0,006233;0,0645;0,102;-27,453781974667507;0,0445;0,057667;16,15081;17,556759;18,317054213926234;21,750711;120,487595;120,021202;43,578915;33,812691;-169,518814
2722800;17,810131;18,10849;18,359791;22,615221;22,790678;22,836948;21,966228;21,935768;21,906162;20,975962;21,052837;21,84313;36,147018;21,215761;-8,875595;18,234581;-0,299308;17,070169;0,0;0,00285;0,047;0,095;-29,956958239978036;0,051;0,057417;15,73203;17,254898;18,08455935357329;21,72974;119,903397;120,013206;42,900166;33,696388;-180,423996
