Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
2723400;17,821598;18,119099;18,36869;22,912579;22,955551;23,151981;21,974928;21,914349;21,94371;21,00025;21,0562;21,835932;35,428574;21,337721;-12,372377;18,238178;-0,464709;17,25069;0,0;0,005733;0,0555;0,097;-31,071689134675776;0,0485;0,061883;15,675711;17,146208;18,006193193195795;21,721142;119,867691;119,953293;43,285633;33,758614;-184,415314
2724000;17,830179;18,13232;18,371159;23,182829;23,212898;23,44615;22,057638;21,958368;22,02804;21,030319;21,06822;21,850388;34,648979;21,447872;-13,946089;18,252522;-0,322179;18,28064;0,0;0,005583;0,0635;0,098;-29,034219423549317;0,053;0,057183;16,035381;17,42111;18,22412883318674;21,786968;119,936012;120,007797;43,782028;33,887371;-176,080292
2724600;17,84552;18,14275;18,369949;23,796331;23,881741;24,016098;22,276089;22,0947;22,251509;21,10004;21,098391;21,885937;32,699577;21,64291;-16,54512;18,28087;0,150775;19,455519;0,0;0,002283;0,064;0,095;-26,860214291010482;0,046;0,05395;16,373491;17,754688;18,495477958264537;22,01984;120,137405;120,015602;43,874378;33,863747;-172,171188
2725200;17,863842;18,155119;18,35722;23,203289;23,48159;23,52697;22,217152;22,148621;22,156689;21,134258;21,093449;21,872089;34,335732;21,604582;-10,518984;18,313349;0,381746;18,661472;0,0;0,001;0,0575;0,088;-26,463191054197715;0,053;0,0514;16,416491;17,838161;18,56665024113333;21,984072;119,993103;119,989304;43,431263;34,044483;-167,214005
2725800;17,877789;18,18329;18,359419;23,7668;23,823507;24,01733;22,274487;22,166071;22,280788;21,173828;21,102779;21,88051;33,694149;21,746229;-14,681841;18,32135;0,187504;18,734131;0,0;0,004367;0,049;0,099;-29,270462881772524;0,0495;0,057367;16,029602;17,54034;18,345800689925053;22,01935;120,152;119,973206;42,680027;35,000053;-180,740891
2726400;17,89706;18,186689;18,372009;24,18025;24,44136;24,442089;22,46645;22,24556;22,503139;21,27837;21,117199;21,897038;32,03817;21,92691;-18,00415;18,3353;0,495263;21,427338;0,0;0,003517;0,0615;0,0985;-30,431241479377984;0,0485;0,074567;16,100861;17,50816;18,343252802872133;22,24247;119,863304;120,0317;43,134209;35,006611;-190,891998
2727000;17,908119;18,207539;18,37923;23,918221;24,22477;24,091688;22,49844;22,323032;22,500469;21,317951;21,120012;21,884819;32,60944;21,943111;-12,38505;18,39781;1,499177;21,832829;0,0;0,001183;0,0555;0,1;-29,47510013118057;0,054;0,063817;16,217001;17,663179;18,471019587363678;22,327;120,340393;120,012497;43,192474;34,175652;-188,399689
2727600;17,91519;18,203629;18,384098;23,30843;23,58531;23,581799;22,337421;22,262421;22,274158;21,256208;21,097681;21,85158;34,896679;21,870663;-8,520628;18,418991;1,087019;18,774849;0,0;0,001117;0,0655;0,0975;-31,062425284074305;0,0505;0,056117;15,957339;17,409618;18,263002996897814;22,10573;119,512291;119,996605;43,146992;34,134789;-189,056686
2728200;17,92354;18,22072;18,384861;23,535969;23,712347;23,692249;22,303761;22,185871;22,29739;21,25989;21,098408;21,834959;34,870499;21,901531;-9,968245;18,39777;0,279857;18,634239;0,0;0,002367;0,05;0,0995;-30,941910410363455;0,052;0,067083;15,95545;17,427778;18,277768212559636;22,021982;120,204491;119,993896;43,194408;34,174755;-185,465912
2728800;17,938499;18,222029;18,382259;24,18598;24,473148;24,58679;22,486969;22,209383;22,599869;21,464771;21,1192;21,850561;32,417831;22,09585;-16,128889;18,40988;0,50993;22,16774;0,0;0,004083;0,0615;0,0885;-30,5102797003876;0,0505;0,066167;16,327669;17,689749;18,52237441074164;22,227701;119,863907;120,011002;44,102791;34,212624;-182,976486
2729400;17,955429;18,240541;18,383881;24,352821;24,708818;24,736778;22,60375;22,30599;22,70599;21,670952;21,1348;21,87219;31,618362;22,198961;-15,320872;18,477322;1,909309;24,457159;0,0;0,003617;0,05;0,1045;-30,699911397750917;0,0535;0,062133;16,456722;17,878641;18,71109683725101;22,407871;120,306702;120,030495;43,453873;34,56797;-182,940796
2730000;17,96591;18,251841;18,387678;23,583281;23,894041;23,882891;22,483149;22,28426;22,406559;21,566761;21,11582;21,84267;33,955879;22,091351;-7,355582;18,533251;2,237753;20,73732;0,0;0,0064;0,06;0,1065;-31,757092887614814;0,0525;0,057483;16,175091;17,645351;18,509741663800636;22,274258;119,911903;119,970108;43,001358;34,494713;-186,632294
2730600;17,975689;18,259432;18,387331;23,918247;24,09733;24,119629;22,463831;22,2698;22,432199;21,59111;21,112841;21,838991;34,187069;22,160431;-12,041834;18,50716;0,899601;19,77083;0,0;0,00315;0,06;0,0965;-32,48209201792832;0,0555;0,081117;16,156979;17,583981;18,467618759104415;22,14893;119,735497;119,994102;43,282238;34,763969;-183,938202
2731200;17,98601;18,26778;18,388611;24,467388;24,8349;24,85495;22,639959;22,340099;22,67124;21,952971;21,135201;21,852901;31,71962;22,328329;-16,098961;18,518541;1,26252;24,339951;0,0;0,003633;0,0685;0,1005;-33,45478883459202;0,049;0,07035;16,453871;17,839741;18,740502839540206;22,3423;120,128502;119,986389;43,861362;34,584831;-181,712097
2731800;17,998631;18,287361;18,39245;24,446131;24,816952;24,787121;22,722151;22,415859;22,730099;22,170109;21,13995;21,853168;31,617352;22,394169;-14,301021;18,598419;2,71319;25,717672;0,0;0,00455;0,062;0,104;-33,66035675550336;0,058;0,04295;16,645761;18,038111;18,9388665775932;22,464769;120,182594;120,015785;43,845959;34,415653;-178,695511
2732400;18,00868;18,308479;18,389332;24,052578;24,365921;24,328001;22,66563;22,42111;22,60034;22,084927;21,128281;21,83992;32,984447;22,359779;-9,643599;18,650639;2,896488;22,952982;0,0;0,004767;0,0615;0,0935;-34,80677827436592;0,0545;0,072383;16,331051;17,814968;18,749173805177776;22,41061;120,2006;120,016495;42,740479;35,097851;-185,544296
2733000;18,0187;18,308472;18,389189;23,802319;24,037579;23,98036;22,560019;22,34413;22,42944;21,923878;21,10976;21,806721;34,527351;22,304661;-7,794755;18,635611;1,64826;19,870281;0,0;0,003433;0,065;0,0955;-36,09388023050618;0,0525;0,0634;15,99922;17,497711;18,471171440105987;22,258558;119,705002;119,988388;42,890999;34,444462;-191,782501
2733600;18,0266;18,313999;18,389591;23,842651;24,05876;23,91898;22,50564;22,274401;22,395168;21,911259;21,102211;21,784351;34,735489;22,29142;-7,509821;18,605469;0,747251;19,631041;0,0;0,000567;0,0645;0,0885;-36,78308241149673;0,05;0,068733;15,947281;17,403591;18,396092453745833;22,171789;119,984215;120,004494;43,368507;35,048988;-192,364288
2734200;18,033041;18,322149;18,388958;23,912479;24,052799;24,008949;22,515499;22,256369;22,398531;21,99061;21,10256;21,780819;34,417572;22,30891;-8,613066;18,602819;0,600801;20,528721;0,0;0,003617;0,06;0,1045;-36,49362482652875;0,0485;0,0612;16,102001;17,519119;18,50166204467579;22,14057;119,924095;120,009598;43,503799;34,61359;-186,383316
2734800;18,04303;18,32884;18,383669;24,1922;24,334589;24,480129;22,598171;22,30332;22,472538;22,391741;21,11219;21,793961;33,437859;22,420759;-13,03905;18,63245;1,281351;24,524632;0,0;0,002033;0,062;0,0945;-36,43807792995875;0,0635;0,07155;16,597019;17,937511;18,90782669748776;22,19643;120,056007;120,020897;44,253399;34,708382;-171,845993
2735400;18,05685;18,332941;18,3862;24,214329;24,315918;24,554501;22,66325;22,360411;22,512901;22,706329;21,12089;21,79965;33,224148;22,484501;-12,778739;18,71896;2,960466;27,460241;0,0;0,003533;0,052;0,0985;-37,96644041843511;0,051;0,07185;16,6796;18,080721;19,08418475144384;22,281799;120,013412;119,970291;43,394611;34,761681;-169,452805
2736000;18,069691;18,35203;18,39155;24,076;24,224659;24,371241;22,670887;22,38554;22,512268;22,704899;21,120182;21,79151;33,678642;22,480921;-9,635863;18,79813;3,856462;26,49786;0,0;0,004033;0,0575;0,1015;-39,39043683407134;0,05;0,056967;16,44422;17,912418;18,954464568035164;22,312771;120,141602;119,985817;43,06546;35,079762;-177,574875
2736600;18,078169;18,37048;18,393818;23,703831;23,81707;23,739229;22,542521;22,310848;22,37553;22,21323;21,104229;21,774668;35,405788;22,375153;-4,806426;18,811161;2,875867;20,761402;0,0;0,001733;0,0695;0,099;-38,01764715004236;0,0515;0,05355;16,061152;17,568409;18,586464117727278;22,216061;120,027206;120,016403;42,70789;34,845371;-187,493301
2737200;18,082998;18,382969;18,393761;23,42259;23,52529;23,417118;22,447498;22,2258;22,262197;21,977011;21,093662;21,757198;36,388466;22,30686;-3,86747;18,748341;0,758369;17,716221;0,0;0,006267;0,075;0,0965;-38,02464456103336;0,0465;0,05955;15,841701;17,32514;18,349613618940648;22,06778;119,831909;119,990211;42,708199;34,135094;-191,181274
2737800;18,088152;18,384142;18,391081;23,32461;23,305637;23,248089;22,358822;22,1835;22,218128;21,895908;21,086899;21,746059;36,625237;22,260822;-3,891917;18,698608;-0,314518;17,330488;0,0;0,003717;0,0715;0,102;-37,66263232112722;0,052;0,063533;15,82456;17,284439;18,3011966208354;21,95566;119,905991;119,986206;43,125069;33,79821;-188,344406
2738400;18,09474;18,388741;18,389317;23,197771;23,204399;23,138739;22,311209;22,135397;22,17061;21,91415;21,081232;21,736942;36,716038;22,2141;-3,487104;18,681499;-0,425876;18,081081;0,0;0,00805;0,058;0,0915;-36,77632915631921;0,0515;0,069033;15,98749;17,40736;18,399594922895545;21,88913;119,940292;120,007591;43,249565;34,476898;-180,769073
2739000;18,104111;18,397511;18,38678;23,056381;22,993851;22,958889;22,252619;22,089882;22,11301;21,79855;21,074192;21,721611;37,257263;22,155949;-2,657803;18,685741;-0,320819;17,403681;0,0;0,001267;0,064;0,0955;-35,107680039957884;0,047;0,067033;16,04282;17,485531;18,435419098392266;21,834929;120,121994;119,983597;42,99511;34,090279;-175,514801
2739600;18,113159;18,40295;18,388998;22,8221;22,7763;22,75564;22,19824;22,038441;22,055559;21,73658;21,063921;21,693447;37,833118;22,10116;-2,076276;18,67622;-0,583472;16,60984;0,0;0,004233;0,07;0,098;-36,28252253132449;0,0445;0,0532;15,782791;17,283249;18,26676606573371;21,76692;120,072998;120,0121;42,47839;34,463093;-180,911423
2740200;18,118719;18,407539;18,38452;22,685959;22,61055;22,585739;22,138409;21,968369;22,001469;21,61731;21,053692;21,673241;38,50742;22,035839;-1,393188;18,658237;-0,97898;15,522039;0,0;0,004633;0,071;0,0985;-37,53175944804289;0,0515;0,064517;15,489981;17,014029;18,034422794275194;21,698551;120,102798;120,037888;42,774559;34,36721;-189,071884
2740800;18,122379;18,411551;18,38106;22,628269;22,55188;22,49122;22,100821;21,923868;21,967489;21,512381;21,045631;21,660259;38,762978;21,980289;-1,146333;18,638781;-1,341468;15,12295;0,0;0,0049;0,053;0,1005;-37,04187913548107;0,047;0,06265;15,482831;16,96398;17,9737901224862;21,6409;119,929688;120,014992;42,802006;33,983124;-188,615891
2741400;18,12435;18,414761;18,37962;22,584988;22,46879;22,394339;22,062069;21,870371;21,927481;21,448837;21,032211;21,638908;39,14949;21,92511;-0,856166;18,620529;-1,537777;14,650149;0,0;0,004667;0,063;0,0915;-36,96717887390039;0,0495;0,056617;15,403811;16,907581;17,917005777423544;21,590149;120,0009;119,998001;42,929108;34,219688;-188,881104
2742000;18,128162;18,419579;18,380138;22,513159;22,397182;22,31723;22,02084;21,80809;21,892828;21,368122;21,01759;21,620068;39,38163;21,865921;-0,561836;18,605011;-1,752429;14,24135;0,0;0,00345;0,0605;0,1035;-37,55682974421528;0,0495;0,05855;15,215329;16,75544;17,782969412852037;21,549881;120,174294;119,96389;42,555946;34,56139;-193,501495
2742600;18,133678;18,430191;18,378811;22,442072;22,341942;22,262899;21,98284;21,761999;21,864162;21,328671;21,006788;21,59705;39,763348;21,816351;-0,333629;18,59264;-1,904522;13,90213;0,0;0,00165;0,0635;0,1005;-40,69711570009382;0,046;0,058233;14,74252;16,347809;17,460935821425092;21,509609;119,995399;120,066002;42,045246;34,195652;-208,236404
2743200;18,13641;18,432529;18,37262;22,351709;22,305422;22,177389;21,934761;21,719738;21,828979;21,314409;20,992628;21,575489;40,271561;21,761259;-0,051875;18,577291;-2,060444;13,42601;0,0;0,0012;0,0525;0,1015;-42,77029312632847;0,049;0,049667;14,50852;16,092571;17,261379128620185;21,46549;119,922501;119,971397;42,603298;34,539589;-216,630585
2743800;18,136662;18,440371;18,367411;22,244541;22,204889;22,084949;21,876339;21,673161;21,78108;21,260941;20,973408;21,55365;40,737926;21,70524;0,201209;18,556101;-2,284261;12,713049;0,0;0,0046;0,0655;0,093;-43,74092122016913;0,05;0,0633;14,34215;15,92555;17,121498829464702;21,418829;119,942993;120,009789;42,64431;35,009117;-221,534012
2744400;18,138241;18,431421;18,362148;22,188639;22,141218;22,019848;21,839909;21,6299;21,744747;21,20554;20,960699;21,534681;41,058147;21,650639;0,373156;18,534922;-2,583831;12,0688;0,0;0,001167;0,064;0,0975;-44,95019478955921;0,05;0,056183;14,11118;15,72933;16,958739375982475;21,383389;120,026894;119,970909;42,615547;34,331703;-228,064407
2745000;18,136421;18,43576;18,357952;22,098431;22,06847;21,958584;21,8225;21,590931;21,704939;21,15378;20,94969;21,521038;41,541023;21,602657;0,448986;18,508358;-2,819153;11,823669;0,0;0,006717;0,047;0,0855;-46,956683549119646;0,049;0,0606;13,79433;15,445799;16,729570721552932;21,352692;119,97699;119,993797;42,318748;34,383633;-238,212112
2745600;18,136518;18,43362;18,353001;22,039509;22,007849;21,904871;21,792538;21,5625;21,675137;21,105921;20,93936;21,509701;41,938759;21,555779;0,560493;18,491121;-2,931273;11,463499;0,0;0,005583;0,0525;0,0905;-49,379311739100515;0,052;0,05435;13,463381;15,12003;16,468699319019958;21,326248;120,027298;120,016907;42,285236;33,79557;-250,389771
2746200;18,13847;18,43268;18,349983;21,965809;21,94128;21,83474;21,766392;21,540539;21,649632;21,071428;20,92981;21,500759;42,316551;21,50668;0,635941;18,4692;-3,084172;11,14292;0,0;0,004533;0,066;0,107;-50,07626722669853;0,0475;0,066483;13,37989;15,005391;16,373163791075203;21,306488;120,117798;120,030907;42,926746;34,585915;-254,321503
2746800;18,138638;18,432421;18,349781;21,90509;21,883749;21,780422;21,741827;21,518749;21,631781;21,04759;20,91593;21,48815;42,628139;21,465118;0,598174;18,449192;-3,174021;11,14999;0,0;0,00135;0,0685;0,1025;-51,277820978131885;0,057;0,0615;13,171689;14,84451;16,244335388451336;21,286388;120,102905;119,993507;42,601414;34,581242;-259,939697
2747400;18,137718;18,43812;18,342289;21,821186;21,826366;21,715418;21,711542;21,49752;21,59893;20,99962;20,902271;21,473118;42,883808;21,419659;0,793002;18,435822;-3,194882;10,838861;0,0;0,004617;0,064;0,0945;-52,82530494033704;0,0575;0,0614;12,934059;14,620371;16,06160496871;21,263922;119,927879;120,026001;42,804958;34,731949;-267,928894
2748000;18,13203;18,42782;18,34199;21,752001;21,769009;21,663839;21,68833;21,471371;21,58378;20,974291;20,891979;21,46324;43,15065;21,37974;0,790118;18,417189;-3,350847;10,39591;0,0;0,003517;0,0565;0,106;-54,53904337216204;0,051;0,069967;12,69911;14,40124;15,887631335582837;21,24835;119,945602;119,945114;42,330158;35,131092;-276,057922
2748600;18,129669;18,43045;18,335901;21,69681;21,71167;21,59877;21,6595;21,445461;21,55835;20,940029;20,88232;21,45294;43,352718;21,335339;0,939241;18,39336;-3,468617;10,382091;0,0;0,004967;0,05;0,1;-55,57481840297357;0,05;0,0709;12,55344;14,24989;15,763828688223827;21,225498;119,991188;119,985802;42,445118;34,36264;-281,344574
2749200;18,127409;18,43067;18,330198;21,646351;21,650698;21,546421;21,638371;21,422087;21,527121;20,911489;20,865271;21,4366;43,475258;21,293591;0,98176;18,379589;-3,511944;10,015006;0,0;0,002967;0,052;0,1;-55,73294883857026;0,0455;0,062267;12,52909;14,203011;15,721638343936277;21,203531;120,059494;120,056702;42,691471;34,708794;-282,52771
2749800;18,12188;18,42572;18,32877;21,596119;21,58522;21,495029;21,625088;21,399519;21,514599;20,87723;20,85355;21,42293;43,618313;21,254799;0,996719;18,351278;-3,701168;9,331367;0,0;0,005667;0,057;0,096;-55,06209069318436;0,0445;0,057567;12,585291;14,243179;15,745325912719;21,18635;120,011398;120,005104;42,746281;34,873016;-280,087494
2750400;18,1215;18,422871;18,327433;21,56295;21,555609;21,453291;21,614079;21,378849;21,505562;20,85533;20,844891;21,415852;43,865334;21,22002;0,897202;18,328241;-3,881114;9,4764;0,0;0,002117;0,0555;0,094;-54,742824410082534;0,05;0,058617;12,57303;14,256612;15,751036135320463;21,17062;120,1689;120,003006;42,66753;34,798309;-279,091797
2751000;18,117939;18,426418;18,32584;21,50345;21,485821;21,396931;21,57987;21,360519;21,492352;20,83317;20,83358;21,40716;43,989868;21,184658;0,991614;18,316971;-3,809259;9,653316;0,0;0,001733;0,062;0,1005;-56,475978388896564;0,0415;0,056183;12,3188;14,03949;15,57924814723705;21,155941;119,959595;119,953102;42,267422;34,220299;-286,942444
2751600;18,11281;18,421822;18,32235;21,44775;21,427498;21,363949;21,56612;21,33823;21,471132;20,798122;20,823002;21,39749;44,322739;21,145641;1,086928;18,301731;-3,777612;9,467584;0,0;0,004633;0,054;0,0955;-57,39738338763901;0,0505;0,05305;12,19605;13,900579;15,464906365339354;21,138081;119,802597;120,027809;42,218887;34,397697;-291,729431
2752200;18,1103;18,42046;18,31925;21,39192;21,36628;21,311878;21,54014;21,318119;21,444942;20,758991;20,808691;21,383759;44,555798;21,11207;1,114264;18,281347;-3,868089;9,108267;0,0;0,004033;0,0555;0,1065;-58,3839693362033;0,046;0,068033;12,013169;13,75043;15,34106579970498;21,122801;119,991409;119,993507;42,369911;34,202232;-297,366394
2752800;18,104862;18,413561;18,315388;21,330912;21,314411;21,2621;21,517891;21,302551;21,419899;20,739262;20,794821;21,369762;44,618614;21,073931;1,187178;18,2605;-3,978657;9,020367;0,0;0,003167;0,0595;0,093;-59,56690151536969;0,0485;0,069733;11,84762;13,59865;15,220030593914593;21,103651;120,104004;120,008095;42,3162;34,55143;-302,866882
2753400;18,098539;18,408609;18,311378;21,285851;21,27207;21,20723;21,49832;21,275459;21,398149;20,7348;20,783331;21,359859;44,603886;21,036419;1,224479;18,243389;-4,039798;8,681898;0,0;0,002617;0,058;0,095;-62,04854822659712;0,0495;0,068417;11,529242;13,31922;15,003958504836294;21,087198;120,173599;119,999496;42,092342;35,069527;-313,541077
2754000;18,092871;18,40736;18,30669;21,235592;21,218401;21,180698;21,46335;21,25066;21,379368;20,69936;20,772558;21,347799;44,52253;20,9967;1,452261;18,220921;-4,238609;7,769249;0,0;0,007917;0,065;0,096;-64,1147154268594;0,045;0,062383;11,267941;13,055262;14,793272107956623;21,06846;119,871292;120,033104;42,331593;34,815628;-323,109497
2754600;18,08613;18,406549;18,304159;21,179001;21,167828;21,135349;21,42931;21,224442;21,361279;20,66291;20,75823;21,33852;44,468597;20,96471;1,416933;18,18507;-4,585627;7,058384;0,0;0,003517;0,058;0,1;-65,36168008976273;0,045;0,061267;11,08954;12,88102;14,651464017608312;21,049662;120,088989;119,939087;42,367702;34,046021;-329,543518
2755200;18,083181;18,401258;18,29586;21,121778;21,108469;21,11006;21,408279;21,197948;21,330652;20,624361;20,745171;21,327381;44,334663;20,926649;1,507597;18,15752;-4,849996;6,576215;0,0;0,003467;0,07;0,092;-67,95134851962226;0,048;0,0596;10,713091;12,558619;14,395072600051884;21,03105;120,042801;120,032303;41,916927;34,36414;-341,829681
2755800;18,08242;18,395119;18,28989;21,069721;21,072828;21,054932;21,372257;21,17112;21,304161;20,610418;20,73506;21,315269;44,107292;20,890131;1,618744;18,12097;-5,036613;6,197968;0,0;0,003883;0,0555;0,099;-70,37451866235799;0,054;0,0683;10,45816;12,281118;14,178453490912801;21,010679;119,808914;119,986206;42,334419;34,527157;-351,830383
2756400;18,076569;18,389359;18,281919;21,016329;20,98867;21,00791;21,349712;21,140219;21,276501;20,58412;20,723471;21,30624;44,106743;20,85158;1,708218;18,094591;-5,168892;6,060633;0,0;0,002367;0,061;0,096;-69,84299020326017;0,053;0,06095;10,521719;12,311979;14,196517919445474;20,9921;120,004501;120,015503;42,456535;33,994629;-350,164307
2757000;18,06934;18,379597;18,27528;20,970058;20,9519;20,971548;21,32033;21,11224;21,243549;20,555309;20,705851;21,293829;44,205257;20,817871;1,612449;18,068722;-5,174335;6,149167;0,0;0,00355;0,0545;0,103;-69,49737542694118;0,0395;0,068383;10,513129;12,320101;14,19658118870627;20,973091;120,198097;119,993301;42,314884;34,234291;-349,316589
2757600;18,065731;18,37117;18,269329;20,920071;20,909019;20,94434;21,303341;21,084249;21,224001;20,531279;20,690292;21,282219;44,043114;20,782801;1,678314;18,046579;-5,182328;5,828683;0,0;0,00345;0,069;0,096;-72,40173719232057;0,056;0,06325;10,082113;11,98122;13,930604420734527;20,951899;120,083801;120,009109;41,915668;34,95068;-361,988708
2758200;18,04953;18,365389;18,263268;20,85294;20,828192;20,90707;21,26922;21,059361;21,20542;20,485069;20,677448;21,268269;43,802719;20,753229;1,731801;18,01742;-5,315398;5,453599;0,0;0,001017;0,068;0,102;-75,97225900626717;0,044;0,069117;9,613832;11,55025;13,589092735763012;20,93087;120,030701;120,010498;41,93919;34,374619;-378,43512
2758800;18,0424;18,35181;18,260677;20,799662;20,760471;20,863482;21,232849;21,03265;21,17341;20,4575;20,667969;21,26396;43,585579;20,71649;1,799429;17,993992;-5,445531;5,224966;0,0;0,000133;0,0615;0,104;-77,2769226989676;0,0525;0,058617;9,526165;11,38257;13,454199400604137;20,913189;119,870094;120,029701;42,558094;34,797184;-384,274384
2759400;18,035719;18,344421;18,256077;20,743082;20,70731;20,844997;21,216669;20,999739;21,1364;20,443272;20,652941;21,248699;43,555801;20,676022;1,991671;17,9615;-5,522035;5,13165;0,0;0,001267;0,066;0,0975;-76,0774666522431;0,0575;0,056133;9,667917;11,49628;13,538629752645411;20,891399;119,784996;119,927208;42,282085;34,299149;-378,549744
2760000;18,028172;18,340031;18,25128;20,71106;20,66404;20,778681;21,206841;20,98135;21,118408;20,415258;20,635181;21,23661;43,533516;20,645882;1,890179;17,939169;-5,573329;4,986233;0,0;0,00455;0,055;0,094;-76,27049411548494;0,0525;0,0606;9,582266;11,447001;13,494721231649136;20,873529;120,014793;119,991211;41,910713;33,967648;-380,249878
2760600;18,019558;18,319752;18,247761;20,66486;20,617138;20,740591;21,185141;20,955431;21,09704;20,39023;20,622648;21,225889;43,483791;20,610998;1,940058;17,911961;-5,622396;4,839933;0,0;0,005733;0,058;0,099;-77,22977329783359;0,045;0,055333;9,418516;11,318899;13,390802672432738;20,85515;120,069901;119,963211;42,089111;33,994499;-384,679199
2761200;18,012379;18,327559;18,244879;20,6248;20,558628;20,719912;21,142002;20,934149;21,067089;20,35627;20,609732;21,217751;43,288792;20,581211;1,980289;17,888361;-5,683687;4,615252;0,0;0,003867;0,056;0,0945;-78,96867430234391;0,047;0,052367;9,19305;11,09885;13,214256852612662;20,837641;120,010193;120,020401;41,99374;34,16613;-392,913757
2761800;18,00602;18,306232;18,24062;20,57366;20,526529;20,694279;21,121199;20,91094;21,048368;20,327499;20,59197;21,204899;43,142601;20,546249;1,970731;17,85817;-5,747387;4,551966;0,0;0,002783;0,0535;0,098;-79,13479403384373;0,048;0,060683;9,156668;11,05177;13,171892600614441;20,81785;120,081406;120,005394;42,165653;33,548332;-394,0755
2762400;17,995199;18,301161;18,231709;20,535089;20,465433;20,64081;21,09495;20,88652;21,017839;20,318699;20,576519;21,19422;43,037327;20,51849;1,91018;17,834421;-5,762963;4,563582;0,0;0,003717;0,0585;0,095;-79,54995836436426;0,051;0,054033;9,107884;10,998859;13,129141897220848;20,79814;119,946815;120,015099;42,140263;33,815544;-395,214813
2763000;17,986931;18,29213;18,22868;20,49684;20,447872;20,627338;21,075951;20,860701;20,997622;20,296902;20,564211;21,180981;42,880138;20,482559;2,100159;17,812689;-5,778809;4,341783;0,0;0,007433;0,064;0,098;-79,82673137013543;0,0565;0,063367;9,04715;10,94718;13,084728292723874;20,777451;120,013489;119,984497;42,100899;34,112751;-396,535583
2763600;17,977779;18,280941;18,22357;20,46814;20,396641;20,578409;21,046621;20,841892;20,977489;20,272289;20,55167;21,17338;42,821938;20,45953;1,872385;17,78891;-5,844094;4,142383;0,0;0,002367;0,059;0,097;-81,04327900944557;0,041;0,061033;8,872066;10,793091;12,960864657145665;20,763168;120,0494;120,022095;41,958641;34,520142;-402,305756
2764200;17,96895;18,27;18,22187;20,427158;20,382139;20,566801;21,025188;20,819538;20,95068;20,250618;20,5369;21,163761;42,69096;20,42507;2,03272;17,760738;-5,903908;4,05125;0,0;0,006883;0,051;0,091;-81,31901874606393;0,046;0,065367;8,833485;10,74171;12,916733848163517;20,743753;119,969803;119,986595;42,0112;34,494511;-403,370789
2764800;17,959589;18,25951;18,214739;20,387899;20,357489;20,53618;21,000429;20,78684;20,927752;20,228121;20,5207;21,149113;42,644722;20,385;2,145613;17,740231;-5,936073;4,022951;0,0;0,004383;0,08;0,1035;-80,43698057644619;0,0425;0,047633;8,943617;10,81222;12,966128294221933;20,724541;119,893005;120,02900700000001;42,355858;34,234791;-399,724884
2765400;17,95266;18,256269;18,214268;20,360821;20,30035;20,491461;20,995571;20,772089;20,9074;20,20768;20,508329;21,141598;42,648018;20,359638;2,047434;17,71969;-5,923564;4,062217;0,0;0,005783;0,059;0,0955;-79,88830831913242;0,0485;0,076833;8,959333;10,849449;12,99047634982655;20,706949;120,035789;120,00061;42,232063;34,580662;-397,691956
2766000;17,939589;18,24394;18,208838;20,326281;20,297831;20,47147;20,966389;20,74542;20,87994;20,181929;20,491079;21,13343;42,591209;20,32856;2,090011;17,692011;-5,926546;3,924002;0,0;0,00345;0,0495;0,1055;-80,37430141416567;0,0515;0,052917;8,859365;10,77161;12,925050220562902;20,688269;120,070107;119,986511;42,156502;34,588409;-400,124603
2766600;17,929249;18,23122;18,205349;20,292341;20,24181;20,420559;20,943941;20,718801;20,862789;20,155029;20,475199;21,122469;42,530529;20,296221;2,117034;17,669291;-5,964552;3,820918;0,0;0,00445;0,0605;0,1035;-81,42436008051709;0,058;0,068183;8,700735;10,632891;12,812567997708273;20,67049;119,989891;120,005203;42,173992;34,400951;-404,853302
2767200;17,917688;18,226219;18,202549;20,243931;20,20433;20,369171;20,915651;20,705349;20,829691;20,123779;20,462101;21,107052;42,358299;20,26907;2,120405;17,644329;-5,988889;3,751033;0,0;0,006533;0,0535;0,097;-83,0885914199027;0,0475;0,0543;8,481;10,42516;12,646073280150933;20,653591;120,019394;120,008995;42,057854;34,519623;-412,631744
2767800;17,909552;18,210831;18,193159;20,206959;20,196619;20,357651;20,88406;20,67804;20,813641;20,11051;20,44557;21,09614;42,162987;20,236259;2,25327;17,62121;-6,034108;3,5518;0,0;0,004667;0,0645;0,095;-84,43617317620762;0,0425;0,063033;8,307566;10,26995;12,523643224197945;20,63344;119,953102;119,978806;42,058819;34,87534;-417,909363
2768400;17,90139;18,19791;18,184542;20,164661;20,12281;20,29565;20,86389;20,650341;20,78013;20,08412;20,425308;21,084728;42,054008;20,208969;2,316717;17,599699;-6,08749;3,549634;0,0;0,001867;0,062;0,099;-86,0598410116325;0,0495;0,0549;8,101851;10,07273;12,366140844433179;20,61356;120,021286;120,010704;42,003338;34,822624;-425,257324
2769000;17,886099;18,18516;18,178143;20,122059;20,093931;20,265871;20,837999;20,62429;20,74402;20,06595;20,41506;21,075708;41,957455;20,17485;2,267308;17,5739;-6,094098;3,468384;0,0;0,003367;0,0585;0,0955;-86,03969239767413;0,0445;0,061983;8,133984;10,05636;12,349595110802841;20,5963;119,989502;119,987404;42,23436;34,320412;-425,104828
2769600;17,878361;18,17728;18,173969;20,086941;20,084608;20,24419;20,81769;20,603718;20,724949;20,031942;20,404739;21,062321;41,817902;20,14603;2,256718;17,553579;-6,117404;3,328598;0,0;0,005833;0,0665;0,097;-85,97095221631605;0,051;0,06655;8,055101;10,028766;12,321129070501375;20,573902;120,085007;120,051208;42,097038;34,874977;-425,606384
2770200;17,86994;18,164959;18,171841;20,052259;20,043751;20,203709;20,782589;20,578089;20,69866;20,02342;20,389322;21,046659;41,680149;20,110441;2,428561;17,527081;-6,154052;3,271967;0,0;0,0025;0,057;0,093;-86,24333185685879;0,0445;0,05495;8,091681;9,991548;12,290652026111095;20,555838;119,720985;119,966293;42,722378;34,25148;-425,618347
2770800;17,856989;18,16013;18,16877;20,03171;20,022717;20,16774;20,778019;20,54722;20,67502;19,98613;20,369099;21,03805;41,728462;20,086071;2,320758;17,50828;-6,0919;3,606467;0,0;0,0029;0,065;0,1025;-83,91689120736794;0,0535;0,067317;8,289784;10,197541;12,441290740227101;20,537981;120,177696;120,05249;42,698456;34,319817;-417,509674
2771400;17,84696;18,1485;18,168318;19,995171;19,97921;20,149431;20,748709;20,53537;20,65538;19,952461;20,35297;21,02791;41,822811;20,057989;2,331134;17,4893;-5,963517;3,771667;0,0;0,002433;0,059;0,0975;-82,64266687252857;0,051;0,064767;8,400816;10,297251;12,510946438805846;20,516291;120,046593;119,9543;42,502007;34,26899;-412,221619
2772000;17,83581;18,149509;18,168211;19,965078;19,94413;20,134348;20,7358;20,50989;20,63468;19,947088;20,34017;21,017561;41,793262;20,032063;2,316273;17,46995;-5,936833;3,486216;0,0;0,004933;0,0545;0,097;-84,30380208091835;0,0415;0,073017;8,133351;10,11679;12,37093013967812;20,499981;120,05159;120,022903;42,034851;34,50798;-418,940918
2772600;17,826221;18,134111;18,16567;19,928761;19,907568;20,092112;20,69433;20,494282;20,622528;19,94409;20,32485;21,009211;41,63266;20,00429;2,318416;17,450508;-6,060444;3,180049;0,0;0,003567;0,0535;0,097;-85,53522429608613;0,0525;0,064583;8,037649;9,984485;12,268424919574823;20,484661;119,860703;120,004295;42,300457;34,278751;-423,342865
2773200;17,818258;18,121469;18,159481;19,901371;19,904041;20,07317;20,684219;20,461868;20,59804;19,899929;20,308851;20,99559;41,534462;19,972408;2,44838;17,423271;-6,154321;3,156418;0,0;0,002367;0,0695;0,104;-84,0845820443208;0,049;0,049883;8,178535;10,09167;12,34151280605536;20,463558;120,051407;119,9832;42,742279;34,341061;-418,426697
2773800;17,802969;18,10878;18,15801;19,889391;19,89093;20,034441;20,648779;20,442259;20,572578;19,876059;20,29726;20,98447;41,51897;19,943651;2,34701;17,402391;-6,115414;3,349965;0,0;0,003433;0,066;0,097;-83,86234542939559;0,052;0,0631;8,156567;10,09059;12,335637030603099;20,444971;120,000809;120,004196;42,529411;34,332478;-417,672913
2774400;17,793961;18,098;18,157101;19,84424;19,81349;19,993908;20,628031;20,413769;20,55687;19,857418;20,28336;20,972229;41,546562;19,919811;2,368835;17,384502;-6,063727;3,210449;0,0;0,004533;0,0725;0,0995;-85,82920070618867;0,0545;0,058283;7,855101;9,864936;12,158035869524758;20,424221;120,098984;120,005692;42,035133;34,021259;-426,118469
2775000;17,7822;18,08984;18,15177;19,802221;19,80328;19,97069;20,61301;20,38274;20,52812;19,85668;20,27145;20,96133;41,388866;19,89349;2,406924;17,360302;-6,143507;2,904915;0,0;0,003467;0,05;0,092;-87,11554268877529;0,045;0,076083;7,776633;9,729699;12,053692293612915;20,40658;119,901291;119,992714;42,175201;34,516705;-430,517822
2775600;17,764019;18,075451;18,147919;19,77346;19,75127;19,953129;20,591259;20,36072;20,50351;19,828831;20,256029;20,948338;41,418816;19,864901;2,431436;17,338942;-6,238254;2,837899;0,0;0,003583;0,0605;0,106;-86,10891594490586;0,0505;0,058267;7,862649;9,806533;12,106895991181014;20,387499;119,963806;120,041588;42,409309;34,906349;-426,81134
2776200;17,755548;18,07222;18,141659;19,727268;19,737143;19,939301;20,565258;20,34009;20,475159;19,803051;20,237568;20,934311;41,286293;19,836187;2,432031;17,31535;-6,243933;2,916283;0,0;0,001717;0,06;0,101;-85,66659907037243;0,049;0,053783;7,863483;9,826585;12,116785219048904;20,363842;120,163193;119,984703;42,383625;34,717739;-425,313538
2776800;17,748989;18,061129;18,140522;19,701019;19,711809;19,929209;20,548309;20,318008;20,460901;19,79085;20,226648;20,92408;41,195572;19,813681;2,411322;17,294567;-6,220162;2,880817;0,0;0,0024;0,0645;0,0985;-85,79436630755299;0,0405;0,05985;7,864082;9,8007;12,09427742716234;20,345869;119,844711;119,96299;42,408066;34,34687;-425,054443
2777400;17,74522;18,04752;18,135399;19,683708;19,685619;19,911329;20,52989;20,29529;20,433819;19,75819;20,21015;20,913898;41,226891;19,785271;2,379017;17,27499;-6,218702;2,873517;0,0;0,003383;0,0555;0,097;-84,60677940070184;0,051;0,067367;7,965933;9,891932;12,157525487622367;20,330101;119,91201;120,037598;42,51226;34,986443;-420,975922
2778000;17,73414;18,039429;18,128889;19,663361;19,6875;19,908251;20,502319;20,281031;20,41477;19,739698;20,19207;20,90752;41,212551;19,759501;2,534554;17,25419;-6,123595;3,6418;0,0;0,00115;0,0755;0,1035;-82,95559717691184;0,047;0,051633;8,168866;10,046911;12,272782469113464;20,315289;119,882507;119,994385;42,755959;34,521568;-413,993958
2778600;17,71121;18,024429;18,125622;19,649052;19,68906;19,888651;20,487728;20,259909;20,402231;19,71389;20,176651;20,887869;41,365959;19,732462;2,450027;17,24614;-5,83958;3,917317;0,0;0,002333;0,0535;0,1035;-80,46429483824485;0,0515;0,057083;8,387051;10,28388;12,449668968657917;20,293491;120,236404;119,9879;42,6366;34,374489;-404,159119
2779200;17,700691;18,01436;18,1285;19,640909;19,702311;19,89678;20,46903;20,24719;20,3955;19,709372;20,16577;20,87957;41,350941;19,712061;2,430373;17,236839;-5,778209;3,6998;0,0;0,000133;0,067;0,1045;-81,9421856744936;0,0455;0,056367;8,163965;10,12276;12,324777997539904;20,28125;119,975113;119,990311;42,14909;34,627232;-409,700287
2779800;17,6905;18,00683;18,129803;19,608519;19,664942;19,85708;20,444931;20,22588;20,377331;19,701279;20,152588;20,874401;41,204247;19,68478;2,377534;17,214731;-5,858304;3,454117;0,0;0,000133;0,066;0,099;-83,88958808564729;0,052;0,068333;7,90835;9,909077;12,158650769812935;20,269138;120,124901;119,995895;42,075321;34,382198;-418,083984
2780400;17,68475;18,00066;18,115978;19,55925;19,59774;19,81299;20,42325;20,197422;20,335779;19,66857;20,137798;20,86289;41,032089;19,666351;2,377412;17,194031;-5,950639;3,276365;0,0;0,00345;0,066;0,099;-88,09397997758549;0,052;0,0435;7,372534;9,435417;11,786962999017373;20,248991;119,811317;120,013306;42,075989;34,696159;-435,863037
2781000;17,670719;17,982689;18,10313;19,509399;19,54484;19,753538;20,382809;20,169331;20,30151;19,639141;20,121469;20,849701;40,909061;19,64068;2,451241;17,17654;-5,989345;3,362917;0,0;0,00345;0,06;0,0925;-88,15199593704388;0,0595;0,056317;7,447099;9,3995;11,752877350186996;20,22827;119,893997;119,956589;42,566967;34,556343;-436,544769
2781600;17,660511;17,973219;18,10231;19,479431;19,509069;19,71941;20,369951;20,151409;20,288469;19,624262;20,10397;20,836887;40,996082;19,61738;2,537626;17,157551;-5,952863;3,438318;0,0;0,00345;0,0595;0,101;-86,84761070459054;0,045;0,05525;7,576884;9,520465;11,842831224649906;20,20665;120,074203;120,011192;42,4874;34,586048;-431,221985
2782200;17,647459;17,964499;18,098318;19,45627;19,50127;19,709202;20,345631;20,13084;20,27837;19,61891;20,08675;20,82169;40,865749;19,59338;2,366561;17,13921;-5,93098;3,330833;0,0;0,004717;0,0605;0,0965;-88,2270575879074;0,0515;0,064533;7,319832;9,371035;11,726622365494801;20,18697;120,243912;119,9963;41,958771;34,534218;-436,69693
2782800;17,64175;17,954218;18,101179;19,42551;19,43535;19,63397;20,317322;20,105408;20,25713;19,583889;20,074883;20,814791;40,791649;19,56287;2,610844;17,12084;-5,998187;3,037734;0,0;0,0057;0,055;0,1015;-89,5804140316302;0,046;0,0506;7,228333;9,194099;11,583150608113082;20,172609;119,630699;120,011703;42,444019;34,291599;-442,235199
2783400;17,622431;17,946289;18,098539;19,39703;19,451889;19,641888;20,293131;20,064501;20,22929;19,55323;20,064152;20,800119;40,790878;19,537489;2,6187;17,096649;-6,063769;2,881133;0,0;0,005767;0,075;0,1;-88,68009323522014;0,049;0,064433;7,269001;9,256401;11,62460451812912;20,157909;120,001099;119,965897;42,500404;34,350277;-439,646393
2784000;17,611162;17,930302;18,096289;19,359138;19,410191;19,61949;20,276751;20,055679;20,195339;19,542599;20,043701;20,78561;40,608925;19,51367;2,443349;17,075621;-6,129279;2,680535;0,0;0,001283;0,064;0,0915;-89,52749983081333;0,0505;0,051933;7,144;9,157351;11,54609514526246;20,13991;120,085495;120,000099;42,119713;34,25256;-443,177643
2784600;17,60474;17,923571;18,097202;19,324169;19,36134;19,587132;20,246899;20,035389;20,175659;19,535471;20,0282;20,777149;40,532181;19,485411;2,588308;17,050848;-6,208805;2,5284;0,0;0,0069;0,0665;0,098;-89,7786693641055;0,053;0,056367;7,152533;9,123899;11,51887106109034;20,121891;119,867599;120,006607;42,287373;34,369671;-443,400208
2785200;17,598919;17,90764;18,094809;19,31736;19,36767;19,578751;20,227161;20,020283;20,15358;19,519089;20,017408;20,770142;40,591;19,461369;2,661383;17,030828;-6,22391;2,797517;0,0;0,005183;0,0725;0,095;-87,47247195556093;0,0495;0,06445;7,411034;9,347416;11,687402715422943;20,103029;119,988998;119,994995;42,509541;33,860748;-433,854095
2785800;17,58692;17,90143;18,092499;19,29809;19,350311;19,573961;20,205448;20,00139;20,140741;19,486841;20,00617;20,760189;40,563938;19,436909;2,538377;17,016731;-6,090565;3,162834;0,0;0,003767;0,051;0,092;-86,31089910957975;0,058;0,056733;7,488267;9,435834;11,748628742874228;20,084028;120,020302;119,977112;42,591717;34,156681;-429,514832
2786400;17,57719;17,891682;18,08814;19,290609;19,334988;19,55596;20,17079;19,988161;20,133528;19,46899;19,98844;20,745182;40,508366;19,417629;2,304384;17,003719;-5,977036;3,116718;0,0;0,005817;0,0605;0,0965;-86,880967426207;0,057;0,061967;7,34735;9,357983;11,684874792150293;20,07004;120,156593;120,001099;42,067211;33,800911;-432,359558
2787000;17,561689;17,875202;18,087658;19,26807;19,314751;19,539949;20,169411;19,98741;20,097649;19,46917;19,973061;20,735449;40,437988;19,39856;2,411172;16,98296;-6,031913;2,72985;0,0;0,004483;0,0655;0,1055;-88,31793964249397;0,053;0,072117;7,211516;9,208151;11,56958999435043;20,055658;119,932396;120,003311;42,193165;33,857479;-437,479187
2787600;17,556601;17,862778;18,086552;19,261549;19,30904;19,539701;20,166851;20,01882;20,097599;19,43712;19,965757;20,733608;40,354507;19,379951;2,23186;16,96295;-6,133687;2,688467;0,0;0,005183;0,0615;0,093;-87,33191261644174;0,056;0,069867;7,3243;9,278184;11,616732704573932;20,05007;119,889099;120,014114;42,652103;33,572899;-434,347565
2788200;17,54509;17,85364;18,089008;19,279049;19,334511;19,541899;20,157391;20,049068;20,08596;19,446939;19,95565;20,72891;40,297958;19,36932;1,976929;16,939919;-6,128713;2,897999;0,0;0,003433;0,0595;0,0905;-84,9261399370391;0,049;0,060467;7,627167;9,540152;11,82045966931251;20,044189;120,053909;119,973495;42,737492;33,720779;-423,773346
2788800;17,52779;17,837429;18,088881;19,334652;19,398849;19,603439;20,179689;20,13517;20,08695;19,44993;19,949249;20,732809;40,081474;19,354;1,604868;16,926111;-6,034356;3,179766;0,0;0,006883;0,059;0,0965;-83,60690338446378;0,054;0,058667;7,7662;9,681932;11,930201350368092;20,05435;119,933006;120,020187;42,551506;33,73732;-418,353088
2789400;17,523689;17,834679;18,084377;19,381351;19,453838;19,63905;20,186802;20,23171;20,09004;19,451529;19,9424;20,742449;40,01524;19,351339;1,375399;16,916233;-5,881867;3,786817;0,0;0,0023;0,054;0,0915;-81,16614403995678;0,053;0,07015;8,066885;9,941347;12,130095297551149;20,072689;119,97831;119,992294;42,743866;33,457638;-408,643005
2790000;17,520157;17,831791;18,087767;19,448509;19,549109;19,669592;20,22044;20,353781;20,123249;19,444798;19,938261;20,761009;39,987419;19,350161;0,963859;16,9107;-5,598722;4,624734;0,0;0,005817;0,0545;0,099;-77,17319180367025;0,045;0,046867;8,549383;10,358789;12,450019307180785;20,100311;119,97789;120,009499;43,08403;33,586708;-392,958374
2790600;17,510761;17,81863;18,084188;19,54641;19,658951;19,703951;20,269409;20,56106;20,153189;19,455162;19,933521;20,763418;40,061138;19,354269;0,460774;16,911129;-5,255807;5,3713;0,0;0,0023;0,0635;0,104;-72,49639828116372;0,049;0,067833;9,086783;10,871389;12,846628187807708;20,154438;120,128098;119,998093;42,89045;33,748604;-374,684113
2791200;17,496639;17,806799;18,089722;19,634819;19,743689;19,787909;20,28994;20,613209;20,1828;19,483931;19,93042;20,766151;40,16296;19,36932;-0,073742;16,91214;-4,977566;5,9127;0,0;1,7e-05;0,0635;0,1;-68,6255178113024;0,056;0,06225;9,565084;11,320131;13,198142664009106;20,1926;119,9515;120,005104;42,82571;34,078606;-357,869537
2791800;17,496239;17,803619;18,097639;19,782049;19,907299;19,9093;20,367239;20,965;20,24626;19,50705;19,93996;20,789782;40,087105;19,400639;-1,115468;16,914629;-4,728648;6,602217;0,0;0,002283;0,069;0,1035;-65,00123621826253;0,0515;0,057;10,012846;11,739649;13,526027332558865;20,287128;119,801498;119,995811;42,978401;33,623928;-344,515106
2792400;17,493099;17,794531;18,09956;19,94178;20,110479;20,07996;20,42688;21,220791;20,306192;19,550381;19,946522;20,80505;39,971611;19,44042;-1,934709;16,919481;-4,4322;7,43265;0,0;0,002867;0,056;0,0955;-60,493144867396055;0,0515;0,05665;10,629919;12,28129;13,95202410553403;20,41667;120,138;120,038597;43,174023;33,989891;-328,437897
2793000;17,489031;17,78931;18,1068;19,995899;20,225559;20,183931;20,46587;21,13739;20,35437;19,582029;19,94873;20,805201;40,416496;19,47636;-2,307524;16,927658;-4,094939;8,183234;0,0;0,0006;0,0645;0,095;-54,68218409769919;0,0495;0,0734;11,355471;12,962361;14,48298173680668;20,498219;120,030495;119,941811;43,160599;34,010391;-303,98587
2793600;17,491861;17,787838;18,118288;20,105251;20,373619;20,34074;20,54232;21,215719;20,41239;19,603552;19,954119;20,811819;40,709957;19,526648;-3,144273;16,937889;-3,81727;8,6518;0,0;0,003383;0,06;0,0925;-50,39411095965295;0,0575;0,0546;11,86585;13,468781;14,87748461317932;20,559059;119,982506;120,010094;43,137306;34,012535;-286,021515
2794200;17,49538;17,793011;18,130489;20,161951;20,487841;20,41655;20,582241;21,070257;20,462831;19,630329;19,95813;20,81856;40,833633;19,57037;-3,380503;16,9471;-3,620468;8,935501;0,0;0,004383;0,07;0,099;-48,00034879911893;0,049;0,059317;12,133341;13,768721;15,11419582000012;20,607151;120,017189;119,996597;42,74844;34,528427;-275,879822
2794800;17,497011;17,794262;18,135731;20,255291;20,569841;20,535999;20,632221;21,175411;20,519001;19,643421;19,963039;20,825651;40,734272;19,63744;-4,6981;16,953402;-3,497844;9,195534;0,0;0,002483;0,058;0,1025;-46,052885529981275;0,0505;0,06405;12,39361;14,00515;15,299011775200258;20,649349;120,003197;119,988792;42,869835;34,357529;-268,020996
2795400;17,496401;17,801067;18,141491;20,463892;20,669369;20,703251;20,71933;21,348129;20,624859;19,671339;19,972851;20,840752;40,216759;19,722332;-5,898431;16,96213;-3,351647;9,738416;0,0;0,00465;0,067;0,092;-42,92476730142505;0,0535;0,052233;12,84104;14,394369;15,60454231366106;20,79081;119,920189;120,011803;43,091743;34,530251;-257,970001
2796000;17,506689;17,80434;18,154839;20,58676;20,78138;20,79476;20,772211;21,34234;20,698391;19,704712;19,980881;20,851162;40,281242;19,79142;-6,182057;16,97089;-3,151927;10,141296;0,0;0,002283;0,0485;0,095;-40,04595233158251;0,0485;0,0563;13,221339;14,76281;15,895381865624456;20,884403;120,115295;119,979202;43,068001;34,298489;-247,036713
2796600;17,514801;17,802601;18,16003;20,63113;20,853649;20,873951;20,806702;21,297379;20,732231;19,720753;19,985439;20,85775;40,473244;19,843601;-5,804437;16,979071;-2,970287;10,6347;0,0;0,002533;0,061;0,1055;-37,58027738314974;0,0485;0,054467;13,54839;15,06767;16,13348179249586;20,91634;119,977501;120,038696;42,873848;34,291161;-235,974518
2797200;17,526882;17,810513;18,16469;20,684422;20,8787;20,96937;20,818439;21,200119;20,74539;19,750721;19,991833;20,862902;40,93187;19,89304;-5,802311;16,992161;-2,745241;11,243349;0,0;0,002433;0,0635;0,095;-34,68129081818517;0,047;0,052967;13,956871;15,43996;16,426391876337377;20,881201;119,891312;119,969101;43,066048;34,272972;-219,37381
2797800;17,534849;17,81201;18,16819;20,787882;20,993481;21,069019;20,850159;21,171301;20,777111;19,79019;20,00407;20,87381;41,118847;19,940811;-5,940232;17,00923;-2,508333;11,66605;0,0;0,004317;0,068;0,1035;-33,34028871782215;0,0425;0,052983;14,11456;15,639318;16,588183514004513;20,851469;120,033707;120,010292;42,803432;34,057865;-210,292801
2798400;17,540569;17,8113;18,173222;20,960339;21,12151;21,159441;20,879009;21,198269;20,814251;19,819969;20,01211;20,883171;41,090069;19,995972;-6,16993;17,02249;-2,333205;11,96595;0,0;0,00575;0,061;0,102;-32,28998674811438;0,0465;0,0597;14,283811;15,794638;16,714078260409295;20,85388;119,986595;120,00061;42,972076;34,419281;-204,088196
2799000;17,54706;17,813971;18,179119;20,967371;21,20166;21,205799;20,918251;21,219629;20,845051;19,83395;20,016581;20,886148;41,324337;20,046629;-6,454174;17,032398;-2,198426;12,22616;0,0;0,007833;0,0565;0,0955;-30,15358216400824;0,048;0,06365;14,5959;16,063971;16,924417662399783;20,86013;120,104507;120,001297;43,124413;34,089867;-193,560089
2799600;17,554111;17,821781;18,1856;21,09409;21,281902;21,286169;20,956661;21,239798;20,885721;19,849852;20,022678;20,891022;41,438324;20,100613;-6,84557;17,041508;-2,128861;12,04847;0,0;0,002933;0,0565;0,095;-29,917402053179032;0,0505;0,047317;14,57383;16,108419;16,96209781410059;20,875622;119,948196;119,99939;42,541142;34,106091;-192,257019
2800200;17,565599;17,822309;18,186508;21,201008;21,401421;21,376631;21,02409;21,333302;20,955891;19,858641;20,033569;20,90502;40,858147;20,18486;-8,399214;17,044729;-2,208675;11,851961;0,0;0,005383;0,0635;0,0915;-28,796819724389167;0,053;0,049683;14,81028;16,251928;17,07440924237782;20,931419;119,736511;119,976295;43,243652;34,053242;-188,552292
2800800;17,571239;17,820358;18,187252;21,409689;21,655489;21,674747;21,126919;21,432671;21,057831;19,888067;20,05245;20,918388;39,813057;20,29562;-10,160074;17,048029;-2,261782;11,969531;0,0;0,002583;0,062;0,095;-26,13230741321334;0,052;0,0623;15,16548;16,60364;17,351288842055432;21,035641;120,007408;120,00779;43,17495;34,602501;-178,7966
2801400;17,581652;17,829149;18,19701;21,510042;21,831959;21,865692;21,250347;21,538059;21,168949;19,930889;20,07176;20,944071;38,794788;20,403812;-10,60195;17,057789;-2,167588;12,50828;0,0;0,002;0,0495;0,1015;-25,103045449146762;0,0455;0,0501;15,330231;16,772181;17,49019473790375;21,165371;120,059494;120,002907;43,123959;34,505882;-177,258087
2802000;17,592632;17,832449;18,2038;21,563129;21,785952;21,829931;21,288361;21,494591;21,168869;19,96287;20,072201;20,939529;39,060169;20,454458;-9,460863;17,071941;-2,015642;12,60655;0,0;0,001733;0,057;0,0995;-24,864930217897616;0,0525;0,059417;15,371391;16,833761;17,544444149461775;21,186071;120,020302;119,983009;42,835747;34,60318;-175,574493
2802600;17,598019;17,8384;18,204401;21,728458;21,94525;22,041279;21,347988;21,539448;21,229311;19,986958;20,077951;20,946278;38,447823;20,56237;-11,35218;17,079639;-1,991424;12,65241;0,0;0,00285;0,0605;0,1025;-24,01907161481047;0,054;0,065033;15,521001;16,961411;17,647758125374406;21,217508;120,001694;120,001488;43,124123;34,001072;-171,690002
2803200;17,610481;17,8396;18,210989;21,842739;22,005407;22,144672;21,425488;21,582691;21,2973;20,034672;20,091768;20,959568;37,840321;20,6443;-11,231199;17,087019;-1,915021;12,94828;0,0;0,0018;0,059;0,103;-21,7036140119802;0,0555;0,0625;15,93999;17,29328;17,913326944358896;21,281509;120,074806;120,002701;43,479256;33,959259;-160,941986
2803800;17,622171;17,848011;18,215479;21,92338;22,129482;22,262371;21,472569;21,572351;21,347149;20,067211;20,105381;20,965179;37,739616;20,71899;-11,05952;17,095739;-1,840912;12,844099;0,0;0,00125;0,0625;0,102;-20,696335749310467;0,042;0,061883;16,02673;17,450291;18,041091939941456;21,315268;119,946106;119,997093;42,699032;34,373817;-155,87912
2804400;17,63821;17,85059;18,220791;22,21277;22,36302;22,586941;21,552591;21,624561;21,446239;20,089609;20,124411;20,979931;37,097328;20,84317;-13,100958;17,10075;-1,844074;13,05619;0,0;0,00265;0,056;0,101;-19,819599511401645;0,0515;0,056267;16,200001;17,581131;18,14660157844689;21,380381;119,991188;120,010193;43,149033;34,26255;-153,260406
2805000;17,65346;17,857;18,226429;22,328449;22,49781;22,651171;21,62109;21,680281;21,516439;20,134312;20,136379;20,99098;36,949654;20,92775;-12,833629;17,113159;-1,75098;13,614749;0,0;0,005667;0,0645;0,1015;-19,41908822449015;0,054;0,0629;16,271952;17,676289;18,229342409323703;21,435001;120,135696;119,974106;42,97287;34,165478;-151,688995
2805600;17,662651;17,868429;18,228161;22,469799;22,574701;22,693289;21,671629;21,705881;21,56172;20,167622;20,14053;20,989048;36,800774;21,004;-12,669149;17,130741;-1,465759;14,918091;0,0;0,0;0,0585;0,099;-19,480514354254;0,0455;0,0627;16,31423;17,702848;18,256815685033956;21,466228;119,791504;120,012009;42,76683;34,533787;-151,686691
2806200;17,673601;17,874899;18,2346;22,78207;22,821489;23,0299;21,77227;21,765223;21,689978;20,202429;20,154959;20,998739;35,868073;21,133982;-14,732869;17,158802;-0,997798;15,731389;0,0;0,0023;0,059;0,098;-17,825890082455466;0,046;0,0621;16,594509;17,943169;18,449213275028086;21,536358;120,132202;119,994797;43,244865;34,610088;-145,029388
2806800;17,68763;17,877399;18,239771;23,06678;23,124231;23,265192;21,881531;21,87883;21,823509;20,24649;20,173489;21,01539;34,933388;21,268299;-16,056301;17,188221;-0,630007;16,362949;0,0;0,002167;0,063;0,0975;-17,13782968399344;0,05;0,073467;16,703167;18,0737;18,55903331234956;21,643299;120,021103;120,022606;43,197289;34,178391;-144,014587
