Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
2807400;17,69688;17,898121;18,242861;23,168209;23,294071;23,425701;21,965479;21,966709;21,905178;20,283609;20,187531;21,02541;34,52346;21,36828;-15,4891;17,214022;-0,355878;16,921261;0,0;0,0038;0,074;0,098;-17,36237654732338;0,0475;0,05265;16,71299;18,083813;18,5746772960479;21,731472;119,731308;119,986404;43,342175;34,192692;-146,980804
2808000;17,709229;17,90118;18,248402;23,491169;23,704039;23,723051;22,058668;22,007401;21,997028;20,314791;20,20985;21,03569;34,186691;21,49235;-16,372959;17,24309;-0,091387;17,613609;0,0;0,005183;0,067;0,103;-14,388509524435575;0,0515;0,050733;17,180698;18,48674;18,89143897700865;21,811958;120,061203;119,9916;43,880928;34,737457;-134,175507
2808600;17,727989;17,908991;18,25001;23,787052;23,80649;23,834528;22,1406;22,047001;22,074118;20,376671;20,227892;21,045269;34,187412;21,596739;-16,354061;17,272982;0,178264;18,000652;0,0;0,0034;0,064;0,092;-13,947177966859496;0,05;0,053733;17,248358;18,60556;18,995917236304436;21,892651;120,196495;120,014603;43,349327;34,625099;-132,714706
2809200;17,745121;17,91963;18,254169;23,703369;23,802528;23,831541;22,17729;22,082661;22,112722;20,424049;20,23992;21,0555;34,286224;21,667461;-15,15701;17,301262;0,370871;18,570461;0,0;0,001083;0,0545;0,1025;-13,652018498630955;0,0555;0,060867;17,351681;18,691137;19,07181634650986;21,951038;119,868797;120,024193;43,423901;34,848457;-131,444107
2809800;17,756449;17,937519;18,25305;23,824871;23,826019;23,945139;22,219181;22,10947;22,154039;20,470289;20,254539;21,06151;34,589039;21,756168;-15,311029;17,3337;0,63075;19,222387;0,0;0,00115;0,0525;0,099;-12,207849116553323;0,0455;0,061433;17,610409;18,920429;19,257974330575774;21,990009;120,111496;119,998093;43,583294;35,305519;-123,885094
2810400;17,772449;17,950371;18,254251;23,941128;23,861769;23,982759;22,264761;22,139591;22,202631;20,504349;20,26602;21,057669;34,439999;21,825741;-14,556341;17,36426;0,924037;19,664171;0,0;0,002133;0,062;0,088;-12,721754705113002;0,0465;0,066033;17,508219;18,89057;19,242174298913827;22,050711;120,159996;119,98661;43,302551;34,803249;-127,538391
2811000;17,79591;17,964581;18,256931;24,224331;24,1521;24,363249;22,325848;22,178469;22,280951;20,529291;20,279779;21,06348;33,851009;21,93964;-16,944721;17,395729;1,037658;19,973989;0,0;0,005317;0,051;0,104;-13,049776150115799;0,0495;0,055783;17,540829;18,8748;19,235331830686935;22,112621;119,858398;120,010597;43,591469;34,919411;-130,534409
2811600;17,81185;17,974081;18,256899;24,457808;24,33094;24,556423;22,440678;22,249531;22,41798;20,573311;20,295031;21,074451;32,844082;22,051849;-17,306591;17,429258;1,284991;20,811213;0,0;0,00575;0,063;0,0985;-12,154644842301948;0,057;0,06325;17,71632;19,03278;19,366162768331176;22,252209;120,009109;119,989792;43,724262;34,724251;-129,864899
2812200;17,826061;17,993311;18,257221;24,453541;24,336811;24,549841;22,475729;22,314402;22,476269;20,622082;20,302261;21,082579;32,850616;22,116291;-15,999728;17,464359;1,530249;21,00466;0,0;0,00375;0,0625;0,094;-12,660944391791379;0,0505;0,062233;17,672552;19,018991;19,36580315260462;22,321842;119,896591;119,989891;43,218433;34,430542;-133,167099
2812800;17,843239;18,005949;18,257441;24,42374;24,325048;24,562443;22,50922;22,34363;22,519611;20,673918;20,308369;21,085461;32,78804;22,174559;-15,14411;17,495359;1,601144;21,038509;0,0;0,0034;0,0595;0,099;-12,899371079826917;0,0475;0,056483;17,701441;19,04216;19,394528776762414;22,352308;120,021095;120,010208;43,344437;34,488312;-133,554398
2813400;17,858059;18,019701;18,256208;24,447922;24,349361;24,631151;22,513491;22,352739;22,502508;20,719669;20,315449;21,085732;32,728199;22,220181;-14,7649;17,520672;1,587948;20,983049;0,0;0,0023;0,0765;0,098;-12,781927401269552;0,0495;0,067633;17,77409;19,103939;19,451661338963874;22,345619;120,045692;120,019302;43,77961;34,995392;-130,799896
2814000;17,871298;18,035429;18,256931;24,602341;24,486858;24,762909;22,572981;22,38166;22,57918;20,800812;20,332439;21,094318;32,222878;22,29418;-15,19935;17,54908;1,67325;21,914709;0,0;0,00345;0,0485;0,0895;-13,692354475449921;0,0525;0,04025;17,7311;19,072699;19,444680199831545;22,397961;119,973595;119,985107;43,535141;34,533539;-134,108093
2814600;17,886639;18,043409;18,259762;24,51824;24,429491;24,68479;22,595068;22,40222;22,573921;20,859531;20,33847;21,094761;32,6548;22,32679;-13,89458;17,587709;2,002414;21,981411;0,0;0,002383;0,0545;0,1035;-13,926147532923396;0,0455;0,069467;17,75745;19,103539;19,48080855486317;22,405422;120,023094;120,030907;43,538033;34,60709;-133,220184
2815200;17,90172;18,062149;18,257069;24,484291;24,419151;24,683727;22,597019;22,41074;22,574211;20,91992;20,346272;21,101118;32,830139;22,361172;-13,508341;17,616241;1,95797;21,627069;0,0;0,005383;0,058;0,0965;-14,592145260588147;0,0465;0,065533;17,735281;19,082088;19,476931716401054;22,385059;120,003197;119,987404;43,749889;34,423759;-133,238693
2815800;17,910568;18,071201;18,257021;24,522711;24,496189;24,634371;22,612921;22,43116;22,59486;21,002762;20,35326;21,110798;32,652138;22,403408;-13,55141;17,634779;1,900365;21,913921;0,0;0,003117;0,0595;0,0955;-15,018309476494561;0,0505;0,05325;17,7754;19,113771;19,518718291298658;22,381952;120,04879;119,973;43,671776;34,556473;-131,8479
2816400;17,92165;18,084681;18,259941;24,340591;24,362259;24,522181;22,60014;22,437901;22,535099;21,055059;20,357059;21,11787;33,140739;22,409239;-12,091761;17,665218;1,983521;22,09498;0,0;0,00545;0,066;0,106;-14,500481100488276;0,044;0,063483;17,925371;19,232199;19,620908251672013;22,35047;119,942688;120,015091;43,95245;34,37051;-125,76799
2817000;17,937809;18,10556;18,25943;24,239828;24,29945;24,434799;22,58469;22,420309;22,50757;21,1035;20,361191;21,112919;33,25901;22,423609;-11,32159;17,69405;2,071556;22,267712;0,0;0,00305;0,069;0,096;-14,73617892758327;0,0525;0,061317;17,918711;19,252411;19,64663004820025;22,320942;120,095497;120,020401;43,567478;34,799652;-123,835403
2817600;17,951778;18,11097;18,26228;24,18021;24,20418;24,350021;22,553171;22,373577;22,462671;21,129879;20,362843;21,10421;33,575039;22,423059;-10,77487;17,72443;2,024373;21,803389;0,0;0,001733;0,06;0,1005;-15,305672104159415;0,0485;0,054633;17,87385;19,20817;19,618181238685253;22,263889;119,849693;119,96019;43,6423;34,62188;-123,174805
2818200;17,96104;18,12093;18,25762;24,17873;24,240971;24,32205;22,549061;22,346682;22,444489;21,197641;20,36763;21,101429;33,626148;22,43458;-10,68724;17,742352;1,951162;22,225899;0,0;0,002317;0,071;0,094;-15,767990776060495;0,049;0,065433;17,8813;19,220098;19,641502376335552;22,235529;120,173111;120,013;43,393452;34,51368;-121,723106
2818800;17,968189;18,134581;18,25877;24,098551;24,20417;24,347752;22,553421;22,34837;22,42264;21,26881;20,375561;21,101141;33,85043;22,442402;-10,31101;17,76997;2,132824;22,69632;0,0;0,003417;0,0635;0,0945;-16,003653420269234;0,0515;0,05555;17,95096;19,26371;19,69004167631224;22,21751;119,9515;119,993797;43,496059;34,751274;-119,134499
2819400;17,97665;18,140741;18,26203;23,94627;24,063709;24,171749;22,552999;22,349609;22,373171;21,282518;20,38155;21,100451;34,400749;22,42387;-8,886503;17,80035;2,200369;21,896469;0,0;0,00175;0,055;0,0915;-16,253102499615412;0,0475;0,061217;17,89851;19,246592;19,679813447449565;22,18009;120,038597;120,0271;43,437614;34,507179;-118,354591
2820000;17,987671;18,159309;18,259272;23,850491;23,867802;23,871778;22,507488;22,318432;22,28097;21,208481;20,381701;21,098648;35,100422;22,38521;-7,54058;17,80686;1,73546;20,288641;0,0;0,0026;0,0585;0,0955;-16,81580634235687;0,052;0,064333;17,730671;19,100601;19,551846652294266;22,11124;119,965797;120,007202;43,389503;34,21706;-121,429893
2820600;17,99938;18,164021;18,253872;23,811739;23,803738;23,79471;22,465437;22,279739;22,23621;21,2227;20,385239;21,09465;35,459183;22,36532;-7,462237;17,80302;1,204585;19,957811;0,0;8,3e-05;0,0635;0,1045;-17,53415540476039;0,0525;0,058867;17,660118;19,026051;19,49734949166084;22,055538;119,992905;119,970993;43,541817;34,59745;-122,190796
2821200;18,006962;18,16923;18,253632;23,8396;23,824381;23,791933;22,445541;22,259769;22,22537;21,312597;20,387619;21,090971;35,653599;22,371212;-8,322351;17,80934;1,104452;20,670149;0,0;0,002267;0,0625;0,1025;-18,151384945515968;0,0575;0,0701;17,701111;19,041759;19,52831973255822;22,024288;119,988297;120,032005;43,69812;34,434509;-120,317398
2821800;18,014929;18,183811;18,25963;23,820621;23,7717;23,725832;22,430479;22,244841;22,20949;21,361969;20,391659;21,089022;35,84774;22,35961;-7,684614;17,835899;1,432096;21,192251;0,0;0,005333;0,067;0,1015;-18,64996012733577;0,062;0,0671;17,665173;19,030529;19,530171047982428;22,013168;120,048508;120,000999;43,477459;34,133274;-120,331604
2822400;18,02264;18,19039;18,25886;23,70974;23,709631;23,621891;22,387402;22,228521;22,166189;21,336269;20,38888;21,08308;36,509548;22,336842;-7,086099;17,859409;1,458524;20,580889;0,0;0,001183;0,0565;0,095;-19,08303103242988;0,0495;0,067517;17,589729;18,950611;19,463250207023137;21,974201;119,889793;119,965797;43,515114;34,399719;-121,903908
2823000;18,02668;18,203548;18,259071;23,581549;23,606558;23,484589;22,344671;22,193962;22,130268;21,324532;20,385479;21,07365;36,974022;22,311543;-6,374372;17,875288;1,298225;20,316242;0,0;0,0042;0,058;0,1025;-18,67880262592307;0,0525;0,058667;17,637432;18,98855;19,489987113934763;21,9338;120,008606;120,0103;43,384422;34,509022;-118,80851
2823600;18,029819;18,217861;18,258999;23,380699;23,469501;23,366489;22,305439;22,157749;22,090099;21,2784;20,376398;21,060921;37,36282;22,275459;-5,677046;17,884769;1,051168;19,412121;0,0;0,003433;0,061;0,094;-19,30708079720533;0,054;0,05375;17,48386;18,863529;19,38407607836601;21,890739;120,034012;119,970993;43,129055;34,117302;-122,108498
2824200;18,033451;18,220148;18,258869;23,297949;23,34996;23,265491;22,265171;22,112951;22,046181;21,241299;20,365658;21,043489;37,62149;22,238062;-5,084986;17,885149;0,705481;18,695971;0,0;0,001267;0,073;0,0995;-19,97956154835585;0,0535;0,058633;17,34672;18,742472;19,28311189376742;21,839022;120,028709;120,036789;42,985821;34,365486;-124,931801
2824800;18,036692;18,2251;18,255169;23,203318;23,200451;23,11764;22,22879;22,076437;22,00684;21,18018;20,359009;21,032391;38,18568;22,193741;-4,440685;17,880642;0,335162;17,704689;0,0;0,00345;0,07;0,101;-21,441105951962278;0,0475;0,052283;17,089819;18,50005;19,083625191055248;21,789371;119,729797;120,009499;43,086819;34,214283;-132,541595
2825400;18,042089;18,23344;18,253191;23,156382;23,092678;23,016003;22,188839;22,032169;21,96907;21,186312;20,3559;21,022921;38,27544;22,158369;-4,408761;17,869101;0,011585;17,615629;0,0;0,0036;0,0545;0,0975;-21,976873759565308;0,047;0,057867;17,038691;18,44068;19,039181285049235;21,740864;120,112404;119,968704;43,281612;34,008904;-133,15921
2826000;18,04565;18,238001;18,25322;23,176552;23,022337;22,955578;22,161411;21,999262;21,934971;21,22752;20,351009;21,009769;38,249321;22,133709;-4,980942;17,87162;-0,025632;17,915302;0,0;0,004783;0,068;0,0995;-23,010067620272054;0,048;0,05135;16,949909;18,356531;18,9830767961372;21,695671;120,041199;119,988205;43,129097;34,043709;-134,711014
2826600;18,04723;18,240519;18,247921;23,205223;23,110941;23,02264;22,172661;21,980412;21,931698;21,52824;20,355251;21,001492;37,775219;22,143181;-6,045609;17,892929;0,425226;20,54174;0,0;0,001067;0,0585;0,0925;-26,149695474967924;0,0515;0,056717;16,874449;18,283371;18,989841020741924;21,679022;120,148109;120,016006;43,027893;34,240921;-137,0569
2827200;18,052101;18,25021;18,248518;23,161411;23,0592;22,96892;22,16835;21,960711;21,913198;21,651051;20,356003;20,990631;38,134254;22,128662;-5,762254;17,938717;1,209114;21,08736;0,0;0,004617;0,0515;0,0945;-28,344641771698914;0,0515;0,052967;16,721401;18,144379;18,908683682278223;21,673321;119,837608;119,97731;42,857388;34,38702;-142,234299
2827800;18,056131;18,24979;18,249142;23,133469;22,94964;22,86607;22,13615;21,919849;21,87557;21,643061;20,350912;20,976408;38,59898;22,090759;-4,500162;17,96633;1,378923;20,29468;0,0;0,00375;0,053;0,098;-29,862113177449906;0,0545;0,0598;16,505527;17,95388;18,760407043631947;21,65461;120,150406;120,05648;43,036263;34,390663;-149,393402
2828400;18,058689;18,259548;18,252279;23,03779;22,82279;22,77421;22,114269;21,87145;21,839039;21,67835;20,349049;20,960739;39,077442;22,068081;-4,884679;17,97636;1,08913;20,15704;0,0;0,002867;0,055;0,096;-31,943514567641294;0,054;0,06605;16,27751;17,74123;18,604225967793038;21,619848;120,024399;119,991005;43,009865;34,731483;-156,457001
2829000;18,06172;18,26161;18,25172;22,894861;22,692226;22,625158;22,07449;21,821621;21,807201;21,70418;20,342491;20,935921;39,500217;22,02705;-3,664957;17,99757;1,159853;20,42375;0,0;0,004717;0,057;0,0925;-33,4108854859184;0,052;0,064467;16,123951;17,59321;18,495722828699293;21,580908;120,050308;120,002808;42,848526;34,385246;-160,878906
2829600;18,062109;18,26185;18,247778;22,643988;22,495731;22,459789;22,00581;21,752399;21,75643;21,43998;20,32374;20,907589;40,591042;21,961201;-2,177399;18,00716;0,892385;18,284401;0,0;0,003467;0,0625;0,0995;-33,801487200602836;0,057;0,074067;15,737231;17,275799;18,19585433932291;21,53281;120,197388;120,013;42,547085;34,46418;-171,847397
2830200;18,0618;18,270861;18,245979;22,47419;22,403219;22,389709;21,935757;21,68729;21,70529;21,166262;20,306519;20,882938;41,44709;21,885628;-0,993705;17,983139;-0,022954;15,599401;0,0;0,0017;0,0615;0,1015;-34,81229018008001;0,055;0,058033;15,338931;16,8752;17,830007102928267;21,465021;119,742088;119,958603;42,47744;34,861858;-184,901398
2830800;18,059469;18,27103;18,244228;22,382603;22,306601;22,2957;21,870121;21,62199;21,659298;20,975391;20,293861;20,864502;42,17522;21,81846;-0,553471;17,93795;-1,203822;13,298498;0,0;0,00115;0,0665;0,099;-35,083970186931786;0,051;0,059117;15,075562;16,647221;17,614416550936014;21,395298;120,215897;120,043411;42,410835;34,562992;-191,71669
2831400;18,05872;18,280819;18,242161;22,29781;22,233099;22,174728;21,823751;21,56669;21,630112;20,84054;20,283802;20,846601;42,720863;21,751471;-0,065776;17,891739;-2,11705;11,892031;0,0;0,001767;0,0705;0,098;-38,10063708627172;0,049;0,0544;14,536939;16,15378;17,206285234380363;21,335888;119,923096;119,994202;42,365517;34,626629;-208,944794
2832000;18,057789;18,284121;18,23472;22,22348;22,175749;22,078831;21,776779;21,525692;21,593842;20,741791;20,27504;20,827209;43,059109;21,680752;0,144045;17,847088;-2,678763;10,91894;0,0;0,002867;0,0685;0,0895;-40,708375733557816;0,0525;0,078933;14,09549;15,747938;16,873046741387;21,283611;119,94191;119,977196;42,356361;33,866299;-223,192307
2832600;18,056149;18,287739;18,227619;22,145802;22,082993;21,985098;21,724878;21,488859;21,567348;20,711788;20,261749;20,81538;43,100563;21,612482;0,522443;17,81559;-3,066072;10,109677;0,0;0,003217;0,0635;0,092;-48,44781712062701;0,0495;0,053133;12,990039;14,82503;16,15631634333367;21,234381;120,1744;120,001709;41,485558;34,485157;-258,641296
2833200;18,049412;18,28413;18,218901;22,0271;22,004511;21,907619;21,656132;21,44636;21,53544;20,652391;20,247911;20,804739;43,230659;21,546799;0,74331;17,785561;-3,390834;9,404066;0,0;0,001233;0,0555;0,084;-52,58815042705465;0,0535;0,049217;12,554049;14,294029;15,7349950542409;21,180771;119,981201;119,987503;42,13702;34,24411;-277,7323
2833800;18,045811;18,28661;18,21101;21,945881;21,901638;21,846632;21,61698;21,40634;21,495392;20,570042;20,236088;20,795492;43,2906;21,48546;0,764469;17,75312;-3,663536;8,828133;0,0;0,00245;0,065;0,0965;-54,98048980620357;0,054;0,0595;12,218511;13,940161;15,445192746478964;21,142132;119,721603;120,025291;42,334419;34,058662;-290,203491
2834400;18,039761;18,28706;18,203529;21,88884;21,8305;21,7747;21,586058;21,370111;21,45907;20,51952;20,228079;20,781521;43,399052;21,487532;-0,6686;17,730701;-3,857169;8,639083;0,0;0,002583;0,0745;0,0935;-52,83164621458636;0,054;0,047517;12,4947;14,130551;15,580953799220364;21,110111;120,076401;120,000793;42,831478;34,357124;-281,646698
2835000;18,033489;18,28488;18,19482;21,80308;21,751369;21,707869;21,55962;21,339401;21,41666;20,49094;20,215281;20,770159;43,580528;21,469231;-0,7766;17,703419;-3,928433;8,517881;0,0;0,002567;0,062;0,0915;-53,83038276515742;0,0495;0,05055;12,247801;13,988791;15,465672266616272;21,080469;120,314903;120,001198;42,286209;34,320049;-286,417786
2835600;18,02817;18,28301;18,18961;21,719831;21,676899;21,65276;21,51893;21,31053;21,386789;20,439259;20,19521;20,760122;43,666012;21,447521;-0,767663;17,680099;-3,972433;8,300733;0,0;0,004567;0,064;0,092;-57,10947974901581;0,051;0,058467;11,784611;13,56792;15,130800815793044;21,05352;119,917313;119,996689;42,101532;34,187759;-301,82431
2836200;18,024748;18,27854;18,181719;21,661781;21,602859;21,574581;21,489569;21,277521;21,350992;20,39246;20,182301;20,748978;43,582058;21,410231;-0,423529;17,660181;-4,07997;7,972767;0,0;0,0012;0,077;0,101;-59,59052517473263;0,05;0,059117;11,477079;13,243601;14,871208359521711;21,025869;119,927895;120,002701;42,307732;34,005096;-313,82608
2836800;18,01844;18,275812;18,175219;21,60746;21,575079;21,52627;21,463951;21,251499;21,31572;20,36237;20,170801;20,733089;43,576077;21,355732;-0,139014;17,634808;-4,182706;7,845483;0,0;0,00515;0,067;0,1055;-59,97913082436527;0,0475;0,062317;11,43705;13,169729;14,807902008795091;21,001261;119,959694;119,994896;42,768623;34,42646;-315,865295
2837400;18,01335;18,277201;18,17223;21,521917;21,523619;21,475481;21,43495;21,221401;21,287868;20,309191;20,160412;20,723537;43,753448;21,33169;-0,245878;17,61692;-4,225291;7,720983;0,0;0,001083;0,058;0,103;-59,41798869656718;0,051;0,0605;11,442039;13,177561;14,80269683591358;20,98061;120,084396;120,070702;42,637142;34,638554;-314,950775
2838000;18,009548;18,267818;18,169458;21,498642;21,469561;21,417929;21,413328;21,19405;21,273121;20,296181;20,146421;20,71328;43,716599;21,301889;-0,346909;17,597523;-4,284999;7,496633;0,0;0,003467;0,056;0,1055;-60,97066881522818;0,0645;0,050117;11,20643;12,992002;14,657098522776918;20,96143;120,071594;119,978493;42,430466;34,781307;-321,496887
2838600;18,003809;18,256029;18,166929;21,4109;21,424191;21,370371;21,371778;21,175159;21,246969;20,260761;20,137129;20,705311;43,700169;21,21385;1,296757;17,573929;-4,386549;7,166167;0,0;0,0046;0,073;0,097;-62,52310861353887;0,0545;0,0758;11,01151;12,78409;14,489593952003167;20,94067;119,7771;119,935806;42,250641;34,774773;-328,633301
2839200;17,994923;18,252911;18,16474;21,32402;21,35848;21,318569;21,349491;21,150181;21,22336;20,218571;20,126049;20,697079;43,689327;21,136169;1,665773;17,55361;-4,485806;7,016066;0,0;0,0046;0,046;0,101;-62,46616537068426;0,046;0,060333;10,99094;12,747129;14,452240317311052;20,920851;120,06279;119,985497;42,453194;34,459984;-329,781921
2839800;17,983089;18,24305;18,159479;21,268871;21,293728;21,262262;21,319971;21,11903;21,211859;20,19603;20,110439;20,682093;43,757439;21,07975;1,710046;17,52948;-4,533521;6,901951;0,0;0,004867;0,063;0,09;-62,4518693617254;0,0525;0,052767;10,97498;12,72571;14,430913622471785;20,89826;120,011803;120,038193;42,469044;34,577362;-329,734711
2840400;17,977688;18,238831;18,154598;21,220301;21,24535;21,208858;21,299311;21,099651;21,186449;20,18638;20,097589;20,673958;43,766212;21,024708;1,687131;17,51133;-4,578789;6,886149;0,0;1,7e-05;0,0645;0,0935;-61,89314827465692;0,0475;0,0483;11,041821;12,77764;14,468753276738813;20,882389;119,901611;119,968605;42,575352;34,042019;-326,750305
2841000;17,973034;18,230051;18,150921;21,16983;21,19393;21,155689;21,280859;21,07679;21,167149;20,133402;20,084141;20,666088;43,795792;20,970831;1,761319;17,49313;-4,560098;7,040216;0,0;0,004017;0,058;0,0935;-61,26130860246452;0,057;0,05885;11,060869;12,79324;14,469554726745944;20,86581;120,028503;120,019592;42,487225;34,001423;-325,706482
2841600;17,965599;18,220039;18,14646;21,106541;21,121181;21,066601;21,25876;21,052649;21,153419;20,1035;20,075201;20,657581;44,065632;20,923401;1,686897;17,47678;-4,482678;7,139467;0,0;0,005167;0,05;0,093;-60,53050306553888;0,051;0,065767;11,112379;12,84362;14,50195536338693;20,84663;120,049095;119,9916;42,559639;33,992928;-322,868103
2842200;17,95937;18,212559;18,14295;21,061089;21,0644;21,016611;21,249239;21,036741;21,138508;20,098881;20,06918;20,650799;44,253273;20,877399;1,644657;17,46468;-4,472238;6,9511;0,0;0,004433;0,06;0,094;-61,06673011622088;0,0535;0,052167;11,01752;12,779559;14,451611472372846;20,832911;120,06279;119,987595;42,227867;34,020878;-324,905487
2842800;17,953341;18,205219;18,14164;21,020191;21,004751;20,997751;21,218168;21,01465;21,11278;20,0938;20,056019;20,640711;44,171791;20,83382;1,675364;17,44998;-4,559022;6,692583;0,0;0,005667;0,056;0,107;-62,73233820309894;0,052;0,0549;10,79548;12,590309;14,304867957383085;20,81637;120,028809;120,030312;42,103756;34,42939;-331,909119
2843400;17,938358;18,19878;18,136211;20,96586;20,975729;20,954599;21,18767;20,988932;21,098721;20,062031;20,04076;20,63237;44,019932;20,793781;1,63802;17,429329;-4,644799;6,533234;0,0;0,00415;0,0615;0,096;-63,778839575852516;0,051;0,0609;10,661169;12,44256;14,184373831114717;20,798471;119,960999;120,001999;42,277798;34,066936;-337,00592
2844000;17,927559;18,191311;18,133951;20,91152;20,905952;20,90361;21,15999;20,959179;21,075392;20,01333;20,027477;20,61845;44,022167;20,75345;1,613754;17,40929;-4,707124;6,364416;0,0;0,00455;0,08;0,098;-64,30715335190044;0,0495;0,061117;10,521319;12,33454;14,090962879175025;20,77791;120,080811;119,969994;42,20739;33,98497;-340,658691
2844600;17,91641;18,17996;18,123499;20,880169;20,88434;20,87475;21,14061;20,936459;21,05479;19,994709;20,018742;20,61006;43,801014;20,71109;1,661466;17,392059;-4,769606;6,221433;0,0;0,0035;0,052;0,094;-67,21764582088473;0,0455;0,064867;10,13452;11,996929;13,82700849714065;20,75655;119,975792;120,012611;42,119251;34,19313;-353,296814
2845200;17,910629;18,172571;18,120909;20,820923;20,831249;20,842112;21,10289;20,911652;21,029259;19,96722;20,01021;20,603111;43,672554;20,672338;1,663567;17,370663;-4,822268;6,138118;0,0;0,00115;0,0575;0,0965;-67,85178775809692;0,046;0,0486;10,075181;11,89961;13,746282810664013;20,738419;120,019997;120,025192;42,330208;34,233421;-356,608093
2845800;17,905849;18,164129;18,11211;20,7659;20,772039;20,795151;21,089039;20,88126;21,002628;19,963018;19,999371;20,595249;43,622204;20,629772;1,8695;17,35343;-4,844724;6,170233;0,0;0,003117;0,0615;0,1005;-67,70300259367227;0,052;0,061533;10,1143;11,91175;13,754564522344142;20,722031;119,964111;120,020691;42,574398;34,493389;-355,356079
2846400;17,901861;18,161581;18,108648;20,738171;20,745241;20,744808;21,0653;20,861229;20,986729;19,946552;19,984941;20,586758;43,522133;20,59268;1,729946;17,34132;-4,828197;6,181983;0,0;0,005733;0,058;0,092;-68,27198033747266;0,0495;0,049533;9,991124;11,83294;13,690381689242665;20,705351;120,026817;119,976097;42,324253;34,37249;-357,910797
2847000;17,891708;18,15484;18,10894;20,692129;20,703121;20,712061;21,041361;20,838009;20,959551;19,89938;19,973598;20,57963;43,536301;20,55558;1,645631;17,326208;-4,821684;6,151734;0,0;0,004367;0,0645;0,0935;-67,57661713796998;0,058;0,0549;10,065733;11,8603;13,701534129333618;20,688091;119,991905;120,0308;42,583027;34,379559;-356,11911
2847600;17,88278;18,15481;18,107592;20,65871;20,643179;20,678631;21,019758;20,818722;20,941139;19,878281;19,96265;20,56905;43,422798;20,521;1,649761;17,30757;-4,847014;5,944616;0,0;0,006283;0,052;0,1005;-67,65748933809027;0,049;0,06605;9,99862;11,82986;13,673647124900945;20,66963;120,027603;119,983604;42,464771;34,11425;-356,602295
2848200;17,873661;18,14324;18,103439;20,607189;20,58147;20,631908;20,999699;20,797031;20,917511;19,856949;19,95112;20,557079;43,433556;20,489609;1,655195;17,291548;-4,899623;5,974134;0,0;0,002467;0,0565;0,0965;-67,64900581225913;0,0535;0,0549;9,981838;11,809;13,653027130478462;20,65093;120,135498;120,024597;42,491661;34,444633;-356,893799
2848800;17,866781;18,137949;18,09737;20,560589;20,51379;20,596071;20,97928;20,773502;20,896269;19,826689;19,937389;20,545349;43,317268;20,453899;1,669387;17,276699;-4,889379;5,846433;0,0;0,004017;0,064;0,1065;-69,50698377138227;0,0525;0,06;9,691332;11,575911;13,46715815798811;20,63179;119,91581;119,973495;42,168163;34,362316;-365,121704
2849400;17,859579;18,125622;18,097672;20,537312;20,520859;20,578079;20,95997;20,74753;20,871502;19,824749;19,926729;20,539749;43,30468;20,420321;1,665122;17,257099;-4,931005;5,9127;0,0;0,001167;0,055;0,102;-67,77375864051498;0,0475;0,0672;10,00699;11,7625;13,610358259493818;20,617369;119,784805;119,939186;42,622322;34,197731;-356,789886
2850000;17,857288;18,117891;18,09437;20,518461;20,457169;20,536921;20,95541;20,7339;20,85288;19,7908;19,91753;20,532681;43,411499;20,38942;1,569135;17,24511;-4,86367;6,252416;0,0;0,002033;0,0605;0,0945;-65,31515507937078;0,041;0,059617;10,228621;11,99654;13,783279546419738;20,601439;119,976097;120,017395;42,514198;34,541821;-347,128876
2850600;17,84317;18,1157;18,09145;20,489309;20,44791;20,51441;20,93335;20,71196;20,843239;19,766918;19,90798;20,52231;43,515198;20,358171;1,55206;17,237881;-4,759013;6,356368;0,0;0,00345;0,047;0,099;-64,45266604006618;0,0475;0,071617;10,28129;12,066761;13,832246092951555;20,584431;120,161499;120,011208;42,35722;33,8461;-343,818909
2851200;17,833439;18,10751;18,091049;20,453659;20,383442;20,47765;20,91836;20,693668;20,82115;19,758841;19,89259;20,509022;43,602272;20,33136;1,514104;17,226191;-4,724373;6,164667;0,0;0,001117;0,0635;0,1;-65,40533912188994;0,0495;0,0603;10,13118;11,953939;13,743711687311555;20,56772;120,0504;120,015503;42,121269;34,527481;-347,545105
2851800;17,824461;18,09663;18,094542;20,412779;20,34639;20,4664;20,893959;20,677349;20,80061;19,76095;19,879452;20,499861;43,581974;20,30302;1,53903;17,208511;-4,803159;5,771632;0,0;0,0046;0,0435;0,1045;-68,21114161524403;0,0405;0,072367;9,759466;11,64944;13,509878926719807;20,552719;119,919899;119,970802;41,908459;34,455921;-358,969086
2852400;17,820221;18,093239;18,090971;20,374578;20,33429;20,43111;20,875919;20,653751;20,77397;19,73373;19,872381;20,496771;43,521236;20,27334;1,549116;17,192188;-4,903663;5,866499;0,0;0,001433;0,068;0,0945;-67,0050194137246;0,0565;0,074767;9,978147;11,75314;13,583896905895413;20,53664;119,931801;120,009399;42,477402;34,467072;-354,221191
2853000;17,816851;18,084721;18,085638;20,342161;20,283339;20,389248;20,853352;20,626902;20,755817;19,709669;19,861288;20,487919;43,599701;20,239189;1,596642;17,180128;-4,866396;5,962466;0,0;0,00315;0,063;0,096;-66,47569935699734;0,0445;0,066417;9,955796;11,786429;13,604353471358449;20,51754;120,144897;119,994301;42,27969;34,415211;-352,401031
2853600;17,811369;18,08416;18,084179;20,307781;20,247931;20,363611;20,83251;20,617199;20,737108;19,678951;19,853443;20,48387;43,642845;20,214321;1,576899;17,16761;-4,845199;5,9294;0,0;0,0037;0,066;0,0955;-67,42673773575522;0,049;0,055633;9,8242;11,65106;13,49368856193334;20,504589;119,714005;120,023399;42,464539;34,435589;-356,726379
2854200;17,80456;18,077141;18,07645;20,277271;20,23411;20,332479;20,81595;20,590519;20,716221;19,66782;19,843561;20,470419;43,655312;20,180689;1,654335;17,152592;-4,810799;5,979282;0,0;0,0023;0,0595;0,093;-68,10346077365189;0,043;0,06985;9,696533;11,56606;13,425775997269334;20,487103;120,282005;119,99929;42,320396;34,266891;-360,276794
2854800;17,795818;18,06419;18,07464;20,23176;20,192089;20,31468;20,781151;20,56605;20,69763;19,672239;19,830622;20,459961;43,585091;20,157919;1,636329;17,13962;-4,833715;5,772967;0,0;0,003183;0,063;0,097;-69,48264148857876;0,043;0,04755;9,567949;11,42063;13,314742631941183;20,470779;120,0214;119,988998;42,251869;34,797649;-365,076996
2855400;17,781599;18,0518;18,075779;20,19372;20,123831;20,275341;20,758579;20,551981;20,675999;19,62911;19,81831;20,45207;43,606739;20,130154;1,620055;17,12616;-4,903174;5,564198;0,0;0,001717;0,0645;0,099;-69,66337183831133;0,047;0,066667;9,4956;11,35671;13,256511260505366;20,452431;120,039993;119,998413;42,222401;34,568218;-366,945679
2856000;17,772301;18,05751;18,07235;20,15826;20,081081;20,24571;20,735418;20,528269;20,653961;19,612949;19,80681;20,439598;43,582306;20,100561;1,640696;17,106281;-4,989257;5,286883;0,0;0,006483;0,06;0,096;-70,86403275118066;0,06;0,060167;9,314034;11,210051;13,140175622443941;20,436352;119,976097;119,961403;42,057869;34,513882;-372,076904
2856600;17,760729;18,045151;18,062611;20,118519;20,04825;20,22147;20,722012;20,499128;20,626902;19,598919;19,79623;20,430071;43,365532;20,075949;1,712755;17,088551;-5,092617;5,112081;0,0;0,0029;0,0445;0,1015;-74,61915340824814;0,0525;0,066667;8,843999;10,791071;12,814577481062953;20,415691;119,796097;120,02681;41,866028;34,218941;-387,914398
2857200;17,75275;18,031439;18,05489;20,072519;20,003149;20,16013;20,681278;20,46994;20,592911;19,59433;19,781641;20,42021;43,286991;20,0403;1,915862;17,072159;-5,144703;5,235533;0,0;0,0023;0,059;0,0985;-73,91538556103419;0,056;0,0651;9,002584;10,86218;12,868183151236925;20,394119;120,130798;120,042213;42,43602;34,060871;-384,785736
2857800;17,747822;18,02352;18,052511;20,04285;19,998671;20,13715;20,651779;20,45022;20,57823;19,55636;19,768398;20,41227;43,17614;20,009268;1,81645;17,056721;-5,098905;5,3863;0,0;0,002633;0,063;0,0965;-73,75352270853807;0,048;0,052317;8,931517;10,840679;12,843610453057105;20,375019;120,029495;119,973801;42,197853;34,137928;-384,599304
2858400;17,742559;18,01944;18,052971;20,0103;19,959682;20,113201;20,640881;20,423519;20,55621;19,544771;19,758259;20,40406;42,993488;19,987421;1,808217;17,045269;-5,031667;5,453099;0,0;0,005617;0,061;0,1;-75,70576569897557;0,0445;0,0576;8,6957;10,61923;12,670754830948601;20,35651;120,0672;119,981895;42,04628;34,20092;-392,858612
2859000;17,73436;18,011662;18,050949;19,966242;19,92795;20,089689;20,611538;20,401289;20,535259;19,543261;19,749548;20,39773;42,927029;19,9538;1,764641;17,03356;-5,053067;5,248783;0,0;0,00475;0,055;0,099;-74,78761316385734;0,0455;0,0649;8,885434;10,71617;12,74500295051789;20,340931;119,777794;119,996094;42,473473;33,830498;-387,893616
2859600;17,720432;17,996559;18,05014;19,956301;19,914309;20,048946;20,601742;20,377161;20,514448;19,525349;19,738621;20,385052;42,995461;19,93137;1,777521;17,02187;-5,047412;5,493716;0,0;0,004683;0,065;0,092;-71,11864615518732;0,05;0,068833;9,289568;11,093169;13,031367251024426;20,322079;120,084793;120,009193;42,656578;33,58744;-372,425995
2860200;17,703838;17,987829;18,048611;19,94099;19,890709;20,03854;20,590672;20,361422;20,50325;19,48432;19,727642;20,374231;43,016541;19,90316;1,831908;17,011839;-4,982888;5,336417;0,0;0,000567;0,064;0,0995;-70,7368988054586;0,0415;0,050233;9,219266;11,092421;13,022140960994694;20,306469;120,144104;119,996498;42,145752;34,179558;-371,900116
2860800;17,699581;17,988972;18,051479;19,91873;19,88109;20,039883;20,56406;20,35207;20,482533;19,466141;19,715649;20,37075;43,012234;19,87706;1,761513;16,994061;-5,047694;5,07215;0,0;0,002783;0,059;0,097;-71,251890144568;0,0515;0,05515;9,135416;11,017949;12,961065342599623;20,294371;120,000198;119,98999;42,08588;34,365971;-374,173615
2861400;17,69442;17,976131;18,048941;19,894581;19,83474;19,997122;20,545919;20,329639;20,45735;19,46409;19,703709;20,362579;42,960869;19,84898;1,775252;16,97691;-5,128601;5,01665;0,0;0,004617;0,069;0,0895;-72,28017769776842;0,0445;0,0543;9,021515;10,904811;12,87351032843626;20,280239;119,8256;120,006897;42,188393;34,264954;-377,915192
2862000;17,684441;17,967819;18,0445;19,847511;19,798901;19,952219;20,525509;20,306971;20,428329;19,45904;19,692699;20,346291;42,952709;19,82374;1,858004;16,96384;-5,129333;5,080766;0,0;0,004133;0,0465;0,0985;-72,90982973598265;0,0475;0,05065;8,926001;10,831841;12,816200498206426;20,261129;120,061195;119,995705;42,198563;34,28941;-380,436798
2862600;17,680159;17,963139;18,042408000000002;19,81657;19,798471;19,921032;20,50098;20,284922;20,413853;19,446087;19,68331;20,338989;42,96801;19,797039;1,844473;16,948221;-5,113272;5,052883;0,0;0,004617;0,05;0,0935;-72,85787395700616;0,054;0,043883;8,969599;10,824201;12,80755694536215;20,245289;119,813499;120,026596;42,459557;34,181789;-379,799377
2863200;17,671539;17,951199;18,04031;19,79495;19,766708;19,925369;20,487801;20,263321;20,40259;19,398041;19,673571;20,335098;42,924782;19,774881;1,785305;16,934261;-5,086098;5,259216;0,0;0,005217;0,058;0,098;-71,37363661132387;0,0475;0,062067;9,072581;10,93518;12,882831618239292;20,229189;120,141396;119,966591;42,448971;34,23344;-375,060699
2863800;17,657789;17,939793;18,039692;19,776058;19,734261;19,906481;20,455978;20,249889;20,38624;19,389769;19,659359;20,32732;42,95866;19,751223;1,768848;16,925852;-4,967291;5,840899;0,0;0,002367;0,054;0,0945;-71,92258622973179;0,044;0,063933;8,982698;10,86738;12,828901409240254;20,21347;119,979393;120,028397;42,215298;34,752251;-376,986298
2864400;17,652199;17,930248;18,033369;19,74095;19,74514;19,886478;20,442688;20,231861;20,3533;19,381062;19,64863;20,319361;42,967587;19,723942;1,820568;16,923962;-4,736571;6,47735;0,0;0,003317;0,0535;0,097;-70,8280617766781;0,06;0,062333;9,153483;10,97697;12,91128585210866;20,192921;119,848007;120,005203;42,606941;34,183189;-371,573822
2865000;17,639801;17,921272;18,02747;19,756092;19,770649;19,858683;20,429003;20,21324;20,328781;19,3617;19,640362;20,311069;42,941162;19,705269;1,83669;16,926128;-4,469151;7,232433;0,0;0,001417;0,0585;0,0905;-67,40993318209907;0,0505;0,06495;9,560248;11,32877;13,177848691076052;20,17691;119,897789;120,011002;43,017021;34,445389;-356,822083
2865600;17,629101;17,909431;18,022728;19,753979;19,797691;19,904209;20,417938;20,206059;20,327579;19,337811;19,632061;20,30298;43,11903;19,68083;1,626534;16,931122;-4,156659;7,917468;0,0;0,001167;0,051;0,094;-62,35339455201748;0,044;0,058683;10,15213;11,85933;13,58106018955152;20,16781;119,97081;119,983398;43,307251;34,531868;-335,109863
2866200;17,62081;17,90546;18,027649;19,75815;19,79389;19,93119;20,415592;20,194731;20,330591;19,34569;19,62326;20,29287;43,406391;19,668129;1,450551;16,939358;-3,902413;8,271365;0,0;0,002367;0,0635;0,0995;-59,44658459393673;0,054;0,064417;10,45141;12,18928;13,836749540343837;20,160181;120,121803;119,992004;42,604279;33,807247;-321,690399
2866800;17,61249;17,899429;18,035759;19,757488;19,796978;19,901211;20,412909;20,189909;20,314951;19,34602;19,61195;20,28393;43,582191;19,6542;1,427015;16,943188;-3,781184;8,245617;0,0;0,001217;0,0525;0,1;-59,104721142316066;0,057;0,046533;10,459411;12,227419;13,86633582227907;20,15122;120,101395;119,999306;42,223289;34,395393;-319,776794
2867400;17,604849;17,889959;18,045988;19,759331;19,791679;19,8887;20,40683;20,18396;20,314001;19,340328;19,603199;20,276562;43,805771;19,632641;1,501215;16,940908;-3,766633;8,253485;0,0;0,00345;0,055;0,104;-59,219684568847825;0,0425;0,06095;10,42922;12,20852;13,850802737401708;20,142868;119,985802;119,9646;42,244286;33,810841;-319,983215
2868000;17,599051;17,88394;18,051029;19,751919;19,778332;19,87077;20,386549;20,175022;20,296398;19,32851;19,597002;20,26965;43,866459;19,61618;1,447741;16,937611;-3,753605;8,294733;0,0;0,0029;0,048;0,1;-59,210039076212254;0,0465;0,065833;10,421489;12,19733;13,839810306526731;20,130531;119,859802;120,025497;42,152718;34,054482;-319,858521
2868600;17,595211;17,877541;18,05406;19,73082;19,74131;19,867441;20,372662;20,15671;20,288622;19,329311;19,591909;20,26792;44,140678;19,599911;1,430579;16,935469;-3,716234;8,530617;0,0;0,004617;0,057;0,0955;-58,79252283746281;0,049;0,0577;10,501111;12,244529;13,876365134919842;20,119692;120,089989;120,010109;42,607368;33,99831;-317,815125
2869200;17,59045;17,86862;18,054392;19,724119;19,73793;19,854269;20,367641;20,150311;20,28244;19,32436;19,586252;20,262241;44,46674;19,583858;1,356729;16,936291;-3,607196;8,833483;0,0;0,00345;0,0555;0,095;-56,925030426905906;0,045;0,058533;10,716899;12,4478;14,031771982762894;20,10895;119,986801;119,965103;42,566334;33,99543;-308,9758
2869800;17,58522;17,86207;18,055649;19,709438;19,724051;19,828251;20,349991;20,142488;20,28244;19,31773;19,581322;20,253891;44,718433;19,56864;1,278637;16,93771;-3,499656;9,01645;0,0;0,00855;0,062;0,098;-55,44621783872193;0,041;0,057617;10,90571;12,60662;14,152634757278248;20,096401;120,0495;120,048302;42,681786;34,163742;-302,266907
2870400;17,577511;17,856329;18,05344;19,701509;19,71088;19,834789;20,349121;20,133801;20,271898;19,310638;19,574032;20,24436;44,900291;19,557049;1,240966;16,93996;-3,43199;9,023201;0,0;5e-05;0,0675;0,091;-54,43675657539386;0,044;0,062217;10,975699;12,71282;14,232833013035533;20,087709;120,164711;120,010902;42,51963;34,002438;-297,691376
2871000;17,58115;17,855148;18,056971;19,68759;19,690571;19,819241;20,340591;20,13567;20,258078;19,309629;19,569559;20,23937;45,114811;19,5432;1,232101;16,938282;-3,422254;9,039751;0,0;0,00505;0,0615;0,097;-55,12394669428757;0,0515;0,058967;10,87164;12,63445;14,172378058068482;20,080561;119,863197;119,985291;42,40657;34,299381;-300,179504
2871600;17,57481;17,84573;18,051329;19,672958;19,659119;19,797659;20,313761;20,117001;20,2416;19,292011;19,561001;20,230801;45,261238;19,523529;1,222305;16,93643;-3,414061;8,988901;0,0;0,004317;0,0695;0,0925;-54,20744478893826;0,0515;0,063583;11,003989;12,719561;14,234064873182511;20,06933;119,865402;119,988503;42,801033;33,592159;-296,31131
2872200;17,570379;17,837879;18,04254;19,65214;19,64617;19,771009;20,30582;20,099171;20,237061;19,286779;19,55444;20,226339;45,252663;19,505779;1,300699;16,933382;-3,457794;8,746901;0,0;0,001167;0,068;0,0935;-53,94607850744087;0,0495;0,055067;10,99133;12,743851;14,25148121227643;20,05953;120,105301;119,9897;42,596737;34,134705;-295,200195
2872800;17,562662;17,840858;18,042;19,6415;19,628513;19,76738;20,295382;20,100742;20,223322;19,28541;19,546709;20,220409;45,351067;19,492199;1,271598;16,927679;-3,520476;8,814667;0,0;0,004733;0,0635;0,1;-54,92541612158431;0,0585;0,054967;10,865391;12,632289;14,165322949040062;20,049351;119,967308;119,954697;42,16267;34,109291;-299,072601
2873400;17,558102;17,831099;18,04797;19,63332;19,622753;19,75539;20,28179;20,07905;20,19788;19,268141;19,537312;20,21253;45,461525;19,470829;1,274575;16,926359;-3,481724;9,023734;0,0;0,007833;0,0545;0,1005;-54,6695193492219;0,056;0,06525;10,92274;12,643169;14,170189588530274;20,03163;120,05481;120,022301;42,824928;33,961433;-298,139587
2874000;17,548618;17,826839;18,049149;19,616251;19,59931;19,73805;20,271938;20,069851;20,18354;19,25493;19,53133;20,2048;45,63047;19,460278;1,122991;16,92606;-3,405216;9,158717;0,0;0,0013;0,0605;0,095;-53,03603413327341;0,0565;0,06085;11,105049;12,813599;14,298603430342347;20,021561;120,005104;120,03701;42,575329;34,531097;-290,818481
2874600;17,54722;17,82255;18,046618;19,590731;19,582081;19,72666;20,264858;20,0669;20,18478;19,248131;19,525379;20,197239;45,814693;19,450748;1,06521;16,926769;-3,356621;9,203466;0,0;0,0015;0,0535;0,0935;-52,427567351004484;0,045;0,060067;11,15665;12,875422;14,344703536782616;20,013988;119,9916;120,01619;42,531471;34,458221;-287,971405
2875200;17,54459;17,816639;18,045952;19,59671;19,575222;19,724962;20,24975;20,046291;20,1796;19,246111;19,521252;20,191553;45,948261;19,439098;1,007828;16,924089;-3,335725;9,265201;0,0;0,0034;0,0605;0,093;-51,860557970884166;0,054;0,05875;11,23576;12,93751;14,392049448351873;20,00687;119,820694;119,98201;42,442528;34,688148;-284,953186
2875800;17,540461;17,813381;18,04258;19,583059;19,557541;19,71279;20,248272;20,055508;20,16573;19,234459;19,514059;20,18478;46,035038;19,425421;0,92056;16,92374;-3,307666;9,329668;0,0;0,002867;0,0635;0,083;-50,60372438347286;0,055;0,06;11,36664;13,06814;14,490067780338098;20,001369;120,085899;120,015808;42,608429;34,592953;-279,796478
2876400;17,535419;17,805689;18,046612;19,59623;19,557121;19,70772;20,234911;20,05549;20,16448;19,24349;19,50705;20,181171;46,093842;19,41431;0,862665;16,92251;-3,275922;9,361833;0,0;0,001133;0,0705;0,1025;-50,342457303393125;0,051;0,049483;11,40108;13,106981;14,521939494533894;19,99362;120,130203;119,971397;42,756809;34,163158;-277,91290300000003
2877000;17,532831;17,795408;18,046749;19,610409;19,56711;19,70645;20,22562;20,045208;20,154741;19,245171;19,502409;20,179411;46,168663;19,40818;0,731597;16,9216;-3,259297;9,419134;0,0;0,00575;0,0615;0,0915;-50,08980103368141;0,0565;0,06555;11,429609;13,137421;14,54572248356739;19,9893;119,989197;120,04451;42,824657;34,219082;-276,43811
2877600;17,526722;17,791851;18,04705;19,612621;19,577801;19,707092;20,221989;20,0495;20,147789;19,251379;19,496149;20,178061;46,20874;19,401691;0,649971;16,920601;-3,224236;9,579283;0,0;0,002;0,058;0,087;-49,65929425470815;0,055;0,065533;11,490049;13,19276;14,589622479717407;19,980549;120,013016;120,010109;42,634026;34,308647;-273,832336
2878200;17,52309;17,789452;18,0634;19,626352;19,596058;19,732243;20,22706;20,068411;20,14245;19,25712;19,49362;20,178669;46,256741;19,397121;0,484514;16,921009;-3,152345;9,763483;0,0;0,002317;0,069;0,0945;-48,52624220351973;0,0445;0,078133;11,64315;13,32737;14,694758257636487;19,976389;119,9291;119,972488;42,844471;34,810528;-268,096313
2878800;17,517818;17,77907;18,062267;19,632658;19,61134;19,73119;20,223419;20,060921;20,14706;19,26099;19,490309;20,1782;46,328197;19,393629;0,320625;16,922661;-3,074289;9,964556;0,0;0,0034;0,0625;0,092;-47,54511139166069;0,0495;0,071067;11,771161;13,4435;14,78492357773112;19,97327;120,088097;120,026306;42,932423;34,482735;-263,541504
2879400;17,513981;17,780621;18,06028;19,658939;19,641649;19,736431;20,21339;20,079411;20,159519;19,27029;19,48966;20,180531;46,321136;19,39027;0,147092;16,924381;-2,992235;10,11164;0,0;0,0001;0,0695;0,1005;-46,11528869368246;0,056;0,06345;11,96235;13,617;14,92036508673077;19,975559;119,9832;120,022598;42,813438;34,720139;-256,4935
2880000;17,513651;17,776129;18,0571;19,68569;19,67012;19,775249;20,213978;20,080328;20,161819;19,28409;19,489628;20,18622;46,271271;19,393528;-0,08815;16,92712;-2,923485;10,292669;0,0;0,002583;0,0605;0,103;-44,76359468254273;0,0545;0,063767;12,14499;13,78674;15,053834010269632;19,975281;119,929199;119,918106;43,083321;34,445473;-249,506378
2880600;17,511669;17,77965;18,057659;19,719151;19,698252;19,79488;20,216358;20,096188;20,175838;19,290131;19,486401;20,18379;46,262482;19,39609;-0,266605;16,928379;-2,846071;10,51626;0,0;0,009867;0,07;0,096;-43,00844516925382;0,042;0,053517;12,369829;13,99563;15,215879182985855;19,97691;120,102493;120,041702;42,993385;33,503883;-241,430298
2881200;17,504671;17,764299;18,057791;19,756929;19,729031;19,823399;20,211819;20,120941;20,185259;19,295057;19,48592;20,184849;46,282173;19,40111;-0,536197;16,932442;-2,751617;10,68326;0,0;0,0048;0,064;0,0925;-41,975560389345375;0,0495;0,051817;12,486469;14,120399;15,312940730090189;19,982952;119,960205;120,022903;42,970772;34,353634;-236,461182
2881800;17,50642;17,763439;18,057018;19,74979;19,74493;19,828051;20,21192;20,100859;20,198391;19,315029;19,485819;20,186609;46,393578;19,40641;-0,629781;16,93412;-2,688177;10,77222;0,0;0,003217;0,0675;0,1;-40,93222256338332;0,05;0,06235;12,64683;14,262171;15,426230593800643;19,985729;119,956787;119,966492;42,96817;34,450741;-230,816925
2882400;17,504671;17,760429;18,056681;19,773022;19,764521;19,84853;20,22366;20,132071;20,200491;19,325779;19,485289;20,184669;46,465473;19,409761;-0,723587;16,93775;-2,656176;10,84094;0,0;0,004;0,0655;0,1005;-40,01364756548175;0,0485;0,048767;12,75675;14,380239;15,519348970583115;19,98839;120,097092;120,031509;42,921955;34,554573;-226,353119
2883000;17,504452;17,755569;18,058451;19,795382;19,781528;19,870272;20,211983;20,132;20,20779;19,32682;19,485199;20,188848;46,49609;19,417131;-0,928585;16,94066;-2,601003;11,12114;0,0;0,003733;0,0655;0,102;-38,77419508864099;0,049;0,068283;12,9418;14,52608;15,631844899560292;19,985479;119,933411;119,976212;42,932743;35,050331;-220,137604
2883600;17,497561;17,751862;18,063229;19,84914;19,84811;19,92275;20,21434;20,167551;20,217281;19,339182;19,48988;20,201969;46,550167;19,430328;-1,214718;16,9482;-2,493015;11,3816;0,0;0,002733;0,06;0,097;-36,483117919025716;0,055;0,062783;13,26402;14,807581;15,851186122316872;19,99259;119,829506;119,971901;43,39299;33,70417;-209,017014
2884200;17,499701;17,752628;18,056721;19,915741;19,919949;20,013981;20,239258;20,21339;20,23908;19,37105;19,498959;20,223682;46,3867;19,453419;-1,852789;16,956751;-2,38088;11,77967;0,0;0,003033;0,062;0,096;-34,67158818352557;0,047;0,0555;13,513921;15,05427;16,047604340700303;20,005383;119,931602;119,986191;43,034389;33,486443;-199,661896
2884800;17,496042;17,752491;18,06024;20,012037;20,016521;20,127781;20,27774;20,275379;20,26656;19,399881;19,504299;20,241451;46,132893;19,483212;-2,401867;16,96785;-2,194299;12,465021;0,0;0,000133;0,065;0,098;-33,15270423796557;0,044;0,06235;13,739151;15,26384;16,215020779287407;20,026142;120,022095;119,977493;42,848331;33,449329;-192,116608
2885400;17,497099;17,749241;18,064951;20,0919;20,142109;20,251001;20,31455;20,339481;20,298592;19,419779;19,507099;20,230862;45,831799;19,522209;-3,205202;16,980848;-1,928283;12,857289;0,0;0,003433;0,0645;0,0995;-32,13598178651896;0,0555;0,063233;13,86302;15,40509;16,328004687784563;20,05909;120,013794;120,007797;42,940128;33,587551;-187,749908
2886000;17,499859;17,74888;18,06551;20,400919;20,581659;20,7295;20,44194;20,584579;20,409811;19,433712;19,519121;20,238119;44,710312;19,632402;-6,783272;16,9923;-1,823356;12,56433;0,0;0,0033;0,0735;0,0925;-31,46610207467623;0,0525;0,05065;13,979611;15,499249;16,40340924990915;20,169048;119,813499;119,994797;43,143715;33,538109;-188,219894
2886600;17,501789;17,74815;18,06786;20,978388;21,345999;21,289799;20,66713;20,944168;20,658939;19,447939;19,543289;20,266209;42,376717;19,846451;-12,214789;16,994539;-1,9338;12,40196;0,0;0,004617;0,057;0,1045;-28,29543951615976;0,0445;0,06115;14,44797;15,893842;16,71013019491642;20,47315;120,005898;119,997299;43,565041;33,566681;-184,729218
2887200;17,505199;17,748409;18,070011;21,21254;21,527679;21,578121;20,887783;21,119572;20,848278;19,470631;19,557791;20,27667;40,662819;20,028009;-13,853529;16,99828;-1,974016;12,58354;0,0;0,0033;0,059;0,0895;-25,576091690037366;0,0435;0,0692;14,78213;16,245708;16,98574216582825;20,76152;120,090988;119,97451;43,252529;34,103195;-182,213791
2887800;17,512623;17,75359;18,079069;21,46867;21,77121;21,927589;21,05946;21,224812;21,003139;19,48431;19,573948;20,285328;39,609409;20,201611;-15,001271;17,006451;-1,923334;12,82353;0,0;0,003683;0,0605;0,0945;-23,68841542546044;0,0425;0,051717;15,050699;16,489119;17,1761323548821;20,975418;120,010887;120,004288;43,292328;34,18449;-180,982391
2888400;17,52693;17,766369;18,089481;21,65719;21,938969;22,14769;21,21517;21,33292;21,139547;19,528452;19,588011;20,307411;38,912254;20,366817;-15,722681;17,01524;-1,808896;13,296759;0,0;0,001717;0,0585;0,099;-22,780569755562052;0,0385;0,061767;15,188339;16,645018;17,305599377551918;21,135149;119,921898;120,031799;43,09441;34,290237;-181,09111
2889000;17,539761;17,771021;18,091858;21,993;22,220749;22,46777;21,38732;21,45586;21,290852;19,576111;19,607609;20,339188;38,126259;20,55662;-17,641529;17,027462;-1,559436;14,35172;0,0;0,004983;0,0555;0,095;-19,200277570993652;0,0465;0,062483;15,819351;17,13394;17,691941367056703;21,277559;119,605209;119,963707;44,029701;34,539822;-166,879593
2889600;17,555761;17,773008;18,100969;22,171829;22,50037;22,80335;21,536211;21,551331;21,45335;19,671528;19,632559;20,372969;37,698578;20,716541;-17,14274;17,05311;-1,060179;15,88474;0,0;0,001183;0,0575;0,097;-14,830811141824444;0,041;0,066617;16,452971;17,775;18,205540861465234;21,422729;120,372604;120,024193;44,088779;34,776527;-147,401413
2890200;17,572479;17,7775;18,111448;22,286671;22,628002;22,77133;21,575018;21,56963;21,506344;19,74704;19,641611;20,385599;38,147751;20,83926;-17,08679;17,089861;-0,489519;16,826662;0,0;0,002867;0,0465;0,096;-14,05865209996824;0,047;0,056967;16,605221;17,948988;18,355521162135435;21,449108;119,957397;119,9729;43,680878;34,530617;-141,150513
2890800;17,59063;17,783192;18,123341;22,276327;22,519421;22,68655;21,5625;21,560659;21,47768;19,78624;19,654352;20,400562;38,564796;20,84766;-12,109724;17,126972;-0,086322;17,08601;0,0;0,00575;0,0515;0,1035;-16,143958415749054;0,0475;0,0618;16,236639;17,728109;18,1940063278989;21,432009;120,312904;120,032898;43,054531;34,7309;-149,593796
