Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
2891400;17,60429;17,793331;18,126261;22,721569;22,92429;23,129801;21,672001;21,609758;21,57637;19,804379;19,680851;20,42071;37,438591;21,053839;-18,742458;17,14637;-0,061046;16,8636;0,0;0,001717;0,0535;0,0995;-15,005018595819328;0,052;0,052433;16,59528;17,888889;18,32161490252155;21,44352;119,3843;120,018005;44,105904;34,83725;-143,07991
2892000;17,627842;17,799292;18,12792;23,34148;23,30337;23,459309;21,905039;21,754351;21,795113;19,857731;19,709761;20,437311;36,170017;21,247942;-20,198261;17,164579;-0,054135;17,244789;0,0;0,00455;0,048;0,097;-11,057842019059184;0,047;0,056483;17,106169;18,440359;18,757276156301046;21,642441;120,68589;120,000504;44,00267;35,530621;-129,52359
2892600;17,64839;17,813671;18,133419;23,609221;23,460121;23,586348;21,97883;21,852951;21,93679;19,89155;19,725361;20,434671;36,171379;21,387138;-19,516941;17,185141;0,056536;17,356749;0,0;0,00115;0,076;0,099;-15,44728009039569;0,0615;0,062383;16,419111;17,92288;18,366233492655326;21,78302;119,692307;119,940697;42,051281;35,39259;-155,426895
2893200;17,6707;17,822792;18,14431;23,885639;23,707621;24,00149;22,08456;21,919651;22,068371;19,881069;19,743891;20,43891;35,64077;21,583332;-21,226269;17,20101;0,0671;17,352949;0,0;0,002883;0,0695;0,0855;-15,290565411683312;0,0475;0,0596;16,584381;17,931419;18,37082442290097;21,894531;119,577003;119,998596;43,478378;34,861759;-159,598694
2893800;17,689981;17,839151;18,14949;24,170309;24,120108;24,210032;22,158449;21,9314;22,168318;19,89349;19,757061;20,434891;35,192238;21,7197;-20,520878;17,216528;0,03719;17,151041;0,0;0,00345;0,065;0,096;-12,764397196080612;0,045;0,051633;16,915979;18,26099;18,627181554045716;22,004589;120,362793;119,990295;43,406811;35,449997;-151,228104
2894400;17,709072;17,853348;18,159561;24,348179;24,22868;24,33761;22,25346;21,979528;22,26424;19,922878;19,774809;20,436769;34,815399;21,866449;-21,109562;17,230431;-0,067366;16,92861;0,0;0,00575;0,071;0,093;-13,015540430110928;0,0465;0,061733;16,860989;18,259268;18,632234706837117;22,109882;120,22361;120,028503;42,997231;35,625568;-155,479004
2895000;17,734808;17,873032;18,158602;24,646631;24,433949;24,52512;22,317617;22,019281;22,35857;19,9454;19,788769;20,434299;34,37468;22,004459;-21,078239;17,2402;-0,134702;17,074482;0,0;0,00465;0,057;0,104;-14,777166262806796;0,05;0,05665;16,650072;18,061291;18,48458087178336;22,208351;119,734703;119,955704;42,859852;35,30769;-167,067596
2895600;17,75215;17,892092;18,160011;24,839211;24,55582;24,5609;22,373611;22,061611;22,44055;19,95406;19,798908;20,428612;33,923222;22,128759;-20,823309;17,253361;-0,069823;17,207851;0,0;0,008167;0,057;0,0985;-14,858353260365424;0,047;0,058883;16,664259;18,05998;18,485419847833555;22,319561;119,844604;120,001907;42,87915;35,123413;-171,693512
2896200;17,770481;17,907841;18,16243;25,053181;24,69079;24,7689;22,437841;22,07975;22,50489;19,954952;19,804459;20,41758;33,653522;22,250811;-21,000511;17,269659;-0,022377;17,44508;0,0;0,002083;0,052;0,0965;-13,89606716701043;0,052;0,05845;16,813719;18,181442;18,579135225878673;22,398399;120,203491;120,037193;43,470768;34,60191;-170,281601
2896800;17,794512;17,920641;18,16086;25,052811;24,71707;24,802078;22,50275;22,11417;22,570591;19,96777;19,81039;20,41045;33,280174;22,358;-20,477871;17,291639;0,208832;18,479969;0,0;0,0053;0,075;0,095;-13,349340199911572;0,053;0,06255;16,87875;18,263321;18,644811460933525;22,492371;120,165604;120,003006;43,404716;34,778809;-170,705002
2897400;17,812201;17,941071;18,16749;25,1887;24,901339;24,88209;22,565411;22,135302;22,636822;19,992243;19,816631;20,406828;33,00555;22,470942;-20,715611;17,324131;0,561865;19,225868;0,0;0,003533;0,0765;0,097;-12,905046767418487;0,0515;0,050733;16,995531;18,344162;18,712303844200626;22,57807;119,839111;119,998695;43,765823;34,566792;-170,681198
2898000;17,825541;17,958939;18,166431;25,394331;25,031149;25,009792;22,619949;22,1752;22,733761;20,03396;19,82303;20,404119;32,85054;22,577169;-20,645779;17,35639;0,954064;20,307751;0,0;0,0022;0,0625;0,106;-12,439195747845368;0,055;0,0581;17,069799;18,445698;18,799190005703938;22,65885;120,066505;120,035194;43,306324;34,57235;-169,994003
2898600;17,842251;17,97266;18,167831;25,50083;25,137491;25,28867;22,69581;22,211832;22,822001;20,09297;19,830448;20,40453;32,916142;22,67078;-20,182541;17,39806;1,370565;21,081011;0,0;0,003;0,052;0,095;-11,76512313402564;0,0445;0,053433;17,273571;18,591299;18,923672135086473;22,736622;119,936302;119,974487;43,841301;34,763546;-167,178192
2899200;17,862061;17,985378;18,173168;25,650299;25,379139;25,462978;22,760389;22,242781;22,921301;20,17065;19,838591;20,404249;32,684269;22,762442;-20,08547;17,43762;1,7068;21,88859;0,0;0,0031;0,0545;0,096;-11,15783097662788;0,0525;0,047483;17,398432;18,747681;19,060453686494668;22,815311;120,058693;119,981094;43,587509;34,753242;-164,097809
2899800;17,87887;18,004461;18,175081;25,6926;25,429131;25,59914;22,829159;22,269039;23,00602;20,263798;19,845331;20,40283;32,545696;22,852751;-19,845911;17,477581;2,084442;22,746159;0,0;0,0017;0,059;0,096;-10,952655120978392;0,0505;0,060117;17,54495;18,869213;19,173594269846078;22,8978;120,103394;120,029602;43,587601;34,801331;-162,603302
2900400;17,900799;18,017681;18,17971;25,796421;25,454939;25,700888;22,884281;22,310892;23,089731;20,36861;19,851841;20,405659;32,17181;22,92318;-19,173632;17,524261;2,474549;23,689169;0,0;0,004033;0,047;0,1025;-10,97142084831048;0,04;0,065;17,674891;18,974291;19,276577190689387;22,977249;119,741898;119,98201;43,801517;34,743568;-161,291809
2901000;17,917372;18,036669;18,18721;25,819599;25,751501;25,946793;22,94643;22,340061;23,1609;20,49423;19,858952;20,40449;32,023357;22,997381;-18,978609;17,57217;2,842089;24,340109;0,0;0,005217;0,0555;0,1005;-11,048629317548508;0,044;0,0599;17,74749;19,09325;19,39467285856534;23,033869;120,210693;119,990402;43,583733;34,743431;-159,071014
2901600;17,93922;18,056189;18,199341;25,872101;25,78068;26,041088;23,000561;22,376921;23,206949;20,633659;19,864811;20,403952;31,868799;23,067579;-18,866501;17,61665;3,094071;24,94145;0,0;0,002467;0,0615;0,0895;-12,807489549717689;0,0475;0,054583;17,678331;19,013941;19,363173744356295;23,067162;119,813194;120,025291;43,669659;34,819206;-163,397705
2902200;17,95796;18,074902;18,243921;25,792761;25,826132;26,128149;23,046591;22,39653;23,256018;20,782978;19,86895;20,40123;31,924688;23,134441;-18,733912;17,664959;3,452572;25,873249;0,0;0,006783;0,06;0,1005;-12,437383396868144;0,046;0,05555;17,9181;19,212658;19,548383857364474;23,09152;120,222488;120,006699;43,8162;35,111259;-156,633698
2902800;17,969471;18,087292;18,2029;25,919168;26,152811;26,299191;23,117302;22,43223;23,287659;20,946178;19,87396;20,40407;31,94836;23,2001;-18,698019;17,71928;3,790446;26,578262;0,0;0,00325;0,061;0,097;-12,557768804849557;0,041;0,071933;18,076939;19,36607;19,69990502132791;23,116367;119,957703;120,002518;43,761593;35,015152;-151,2556
2903400;17,984591;18,101711;18,20602;25,94805;26,203772;26,31781;23,160202;22,472349;23,302217;21,121769;19,884621;20,411619;31,89209;23,263472;-18,43771;17,768539;4,052585;26,882389;0,0;0,002367;0,0525;0,0925;-14,113144087330607;0,0495;0,053383;18,0397;19,350649;19,72498918048416;23,139999;119,706284;119,939697;43,408779;35,070652;-152,627991
2904000;18,002338;18,12307;18,202139;26,05249;26,294743;26,30022;23,208479;22,495819;23,289749;21,296139;19,895849;20,41456;31,871679;23,319019;-18,115389;17,81694;4,273806;27,738409;0,0;0,00115;0,0565;0,0995;-15,567095302351241;0,0575;0,057867;18,02895;19,34774;19,759304112125616;23,152187;120,048904;120,035805;43,505409;35,599098;-153,515793
2904600;18,016899;18,138988;18,21047;26,034679;26,379772;26,351221;23,238228;22,525841;23,286591;21,482813;19,90542;20,416639;31,952702;23,375481;-17,735239;17,873209;4,556607;28,078579;0,0;0,00315;0,0565;0,092;-16,171982550573706;0,048;0,058917;18,180609;19,463642;19,887890470927562;23,15477;120,13031;119,981407;43,699692;35,291271;-148,970108
2905200;18,029449;18,153799;18,217491;25,926304;26,313808;26,339117;23,27207;22,547602;23,268641;21,655058;19,912321;20,416878;32,218258;23,420681;-17,17227;17,920759;4,626824;28,091541;0,0;0,00265;0,0445;0,106;-18,022929487172824;0,0435;0,049067;18,09103;19,41013;19,88303550626326;23,145731;120,011398;119,991898;43,433102;35,071526;-150,679596
2905800;18,043781;18,166128;18,204399;25,860668;26,30658;26,331127;23,28738;22,569712;23,233768;21,834591;19,918409;20,418501;32,596809;23,460339;-16,730648;17,96559;4,768189;28,947489;0,0;0,004767;0,0455;0,0945;-18,512172003402647;0,0455;0,069817;18,26321;19,53413;20,01591907894142;23,133549;119,880005;120,002403;43,63398;35,32732;-145,144699
2906400;18,062298;18,180099;18,209843;25,712482;26,199408;26,228489;23,292479;22,578751;23,197292;22,020391;19,92548;20,420311;32,849098;23,494919;-16,363161;18,022751;5,048629;29,318439;0,0;0,002283;0,0575;0,0995;-19,746631473105083;0,0495;0,05835;18,285219;19,572132;20,084310272279414;23,121269;119,837402;120,018799;43,596157;35,286049;-143,084991
2907000;18,07571;18,189991;18,212879;25,653864;26,19672;26,153549;23,292622;22,601322;23,15427;22,158001;19,93668;20,421749;33,134659;23,528301;-15,95743;18,074017;5,180002;29,367512;0,0;0,0034;0,061;0,0955;-20,97494770449013;0,0505;0,048367;18,239689;19,56204;20,105514760476236;23,094891;120,135605;120,0093;43,823814;35,670433;-142,574493
2907600;18,085003;18,201389;18,225559;25,509359;26,121511;26,072857;23,27656;22,608049;23,09564;22,30201;19,947771;20,42395;33,324471;23,54587;-15,421829;18,113831;5,118849;28,95956;0,0;0,002867;0,0545;0,0925;-23,07671446447328;0,05;0,049467;18,118601;19,45195;20,051299487538486;23,06366;119,896896;120,00869;44,019161;34,712769;-145,645889
2908200;18,097059;18,215181;18,229309;25,34441;25,897659;25,955982;23,294071;22,604059;23,021082;22,4156;19,95368;20,421049;33,597496;23,558998;-14,67141;18,155317;4,997255;28,848827;0,0;0,000567;0,0565;0,0935;-24,50129303640879;0,0475;0,04515;18,06098;19,394741;20,03121031794252;23,018358;120,151085;119,965897;43,700962;34,610577;-146,234787
2908800;18,109631;18,230181;18,22481;25,228729;25,783991;25,848618;23,291031;22,608341;22,96517;22,57259;19,962;20,421671;34,072159;23,567539;-13,995821;18,185699;4,926836;29,092899;0,0;0,001167;0,059;0,0965;-26,292904741340692;0,05;0,05745;18,01351;19,338537;20,020844839453904;22,976711;119,874802;120,027908;43,948158;35,020741;-146,698212
2909400;18,11972;18,240698;18,21443;25,119339;25,621679;25,687799;23,27359;22,59815;22,906342;22,70216;19,968151;20,421122;34,481052;23,556999;-13,093489;18,235249;5,101755;29,798939;0,0;0,00115;0,0455;0,098;-26,811661770202473;0,052;0,063233;18,09911;19,40904;20,10211494112319;22,92934;120,140404;119,972595;43,822968;35,190628;-142,080704
2910000;18,129599;18,261179;18,20727;25,058279;25,470068;25,590122;23,26717;22,579769;22,84185;22,790741;19,977459;20,42063;34,93779;23,54151;-12,12392;18,28546;5,339123;30,37085;0,0;0,005467;0,0735;0,093;-27,911661182080813;0,0555;0,052417;18,036892;19,367371;20,08851007709617;22,881649;119,939209;120,013893;43,507099;35,252613;-141,727814
2910600;18,139301;18,26915;18,2038;24,99292;25,277679;25,435339;23,24403;22,5599;22,77726;22,8587;19,99015;20,418421;35,362511;23,521152;-11,16414;18,334507;5,564319;30,224991;0,0;0,00575;0,046;0,0935;-29,026765616782924;0,0455;0,067283;17,97608;19,30303;20,053199057458542;22,833408;120,016891;119,979897;43,540016;35,36602;-142,405716
2911200;18,148371;18,287521;18,20936;24,909229;25,141369;25,251942;23,202702;22,528191;22,73049;22,945417;20,00655;20,41964;35,91135;23,495022;-10,526761;18,378712;5,430758;29,631153;0,0;0,005717;0,0555;0,088;-30,0708802253155;0,0545;0,0684;17,92992;19,266621;20,043508991755683;22,78381;120,070007;120,034813;43,450222;35,096691;-141,932495
2911800;18,15847;18,2978;18,208521;24,872271;24,951578;25,062069;23,180611;22,51556;22,685141;22,98534;20,020479;20,42028;36,396606;23,470259;-9,826751;18,407711;5,161481;29,002377;0,0;0,001133;0,0695;0,1;-30,968378677013312;0,054;0,067833;17,85708;19,20023;20,00078373064222;22,73254;120,024597;120,016312;43,680946;34,984947;-142,515503
2912400;18,165421;18,306452;18,207249;24,839041;24,772879;24,827971;23,13143;22,468891;22,62793;22,954189;20,030651;20,415951;36,82439;23,43343;-9,171077;18,43327;4,79185;28,043966;0,0;0,004033;0,0565;0,1025;-31,57990879094616;0,0455;0,068417;17,727398;19,09527;19,913434847499108;22,664551;120,145508;119,993507;43,503281;35,02261;-144,059906
2913000;18,171461;18,317419;18,200581;24,738922;24,623821;24,6479;23,04999;22,43347;22,565199;22,91267;20,0431;20,40765;37,236961;23,38847;-8,263723;18,447569;4,402691;27,318409;0,0;0,002317;0,0595;0,097;-32,05363761642343;0,0535;0,05635;17,63699;18,996349;19,828445959452363;22,59503;119,843796;120,003708;43,71384;35,017788;-145,077103
2913600;18,17807;18,33024;18,196001;24,540411;24,52282;24,455891;22,955219;22,39327;22,505178;22,84634;20,052372;20,39686;37,603981;23,334698;-7,441446;18,461111;4,065052;26,56455;0,0;0,00325;0,05;0,0845;-31,525287994900665;0,0425;0,075567;17,640301;18,99139;19,810601525085012;22,525539;120,1017;120,001808;43,565731;34,800518;-142,610687
2914200;18,18243;18,337589;18,18676;24,401781;24,381632;24,28618;22,870831;22,348101;22,461922;22,75083;20,05179;20,379681;38,091835;23,271648;-6,267289;18,47456;3,644276;25,122971;0,0;0,004717;0,064;0,1035;-31,918748300810517;0,056;0,0725;17,451651;18,84668;19,67897783963154;22,456501;120,067589;120,024193;43,333672;35,049591;-145,663391
2914800;18,18552;18,34749;18,18161;24,232241;24,186382;24,0952;22,81292;22,284779;22,41268;22,62225;20,051741;20,366671;38,636589;23,193939;-5,020597;18,47052;2,971187;23,50024;0,0;0,008317;0,052;0,098;-33,21801302856548;0,0525;0,0636;17,130541;18,560249;19,431419205169856;22,385769;119,903709;119,987793;43,191277;34,941502;-154,237213
2915400;18,189211;18,354038;18,182251;24,049961;23,990849;23,91198;22,730221;22,22567;22,355511;22,41217;20,042271;20,349901;39,362934;23,104759;-3,653089;18,454681;2,165956;21,365591;0,0;0,0048;0,054;0,0915;-34,09237415828512;0,0495;0,053533;16,773581;18,240879;19,1415058821208;22,306383;120,097305;120,00901;43,169121;34,981602;-164,041794
2916000;18,192308;18,359751;18,18174;23,88558;23,827549;23,720312;22,64069;22,135731;22,28491;22,10774;20,031338;20,333321;40,136627;23,002798;-2,121985;18,429279;1,185046;18,888102;0,0;0,002233;0,0625;0,0995;-34,89241934806915;0,049;0,05865;16,33588;17,833731;18,764192458631296;22,214899;119,9944;119,972092;42,936359;35,032879;-176,678101
2916600;18,19338;18,36237;18,176271;23,690298;23,61651;23,507229;22,53381;22,057228;22,21637;21,78561;20,020212;20,31675;40,806419;22,892872;-0,954012;18,379978;-0,088824;15,32692;0,0;0,006617;0,059;0,099;-35,55119782721248;0,0595;0,06255;15,88472;17,425421;18,38216558702294;22,115858;120,095703;120,038597;42,903038;34,866039;-189,264984
2917200;18,194012;18,37154;18,172758;23,481373;23,427641;23,356039;22,452389;21,979511;22,15674;21,58116;20,0133;20,29805;41,124245;22,792522;-0,409291;18,312328;-1,511771;12,805899;0,0;0,00105;0,062;0,0985;-38,57943015364468;0,053;0,061117;15,21846;16,859669;17,903731638304418;22,02516;120,43779;119,970703;42,512611;34,60672;-208,6978
2917800;18,194309;18,3731;18,16691;23,2232;23,22827;23,222021;22,365299;21,909019;22,102192;21,42157;20,00458;20,282061;41,616013;22,69083;0,172156;18,2467;-2,523253;11,08185;0,0;0,00695;0,05;0,0965;-48,36879958532981;0,0425;0,0606;13,737511;15,564158;16,873041845292896;21,929911;119,786301;120,057007;41,55056;35,163849;-256,549988
2918400;18,19215;18,373241;18,159401;22,979761;23,020329;23,054911;22,272732;21,854801;22,04826;21,273081;19,995991;20,27388;41,962601;22,588739;0,667929;18,190189;-3,190551;9,942484;0,0;0,001267;0,065;0,0955;-54,08740650044356;0,058;0,054667;12,994921;14,76355;16,22553484083222;21,836569;119,925697;119,979904;42,364697;34,863342;-285,152405
2919000;18,190882;18,361921;18,150021;22,84483;22,865068;22,909222;22,199888;21,78944;21,998209;21,187761;19,9877;20,26734;42,152382;22,489719;1,007393;18,145229;-3,61142;9,136465;0,0;0,003867;0,0585;0,0995;-57,05008834552906;0,0475;0,064083;12,62078;14,343849;15,884412133849068;21,75317;119,895187;120,023209;42,701591;34,965832;-298,756409
2919600;18,186771;18,367891;18,138229;22,771389;22,73601;22,782019;22,14192;21,737598;21,960722;21,140638;19,97681;20,260509;42,316544;22,404991;1,03881;18,101021;-3,932458;8,508183;0,0;0,001117;0,0495;0,099;-58,82328823269853;0,055;0,062517;12,34744;14,09799;15,68505634317232;21,685381;120,238808;119,992409;42,85968;34,665428;-306,333282
2920200;18,179609;18,366449;18,127859;22,71941;22,684551;22,708561;22,0884;21,68482;21,924681;21,062082;19,968691;20,249491;42,22805;22,330379;0,972429;18,063089;-4,151526;8,054734;0,0;0,0023;0,057;0,1045;-61,00518999076916;0,045;0,05345;12,044961;13,77538;15,420057161474924;21,619381;119,766296;119,976791;42,830482;34,742432;-316,091217
2920800;18,172108;18,360828;18,120312;22,654949;22,60227;22,618473;22,045599;21,636471;21,892719;20,989031;19,96204;20,242899;42,29707;22,260069;0,918082;18,026852;-4,298921;7,862315;0,0;0,0043;0,064;0,0965;-60,84458970832917;0,0505;0,060983;11,97969;13,71839;15,36069671899074;21,564548;120,269119;120,036903;42,971394;34,556793;-316,859802
2921400;18,162579;18,359039;18,113281;22,63271;22,560192;22,555281;21,994701;21,593189;21,85433;20,928051;19,952219;20,23052;42,085442;22,19655;0,874206;17,998459;-4,405631;7,412849;0,0;0,005617;0,059;0,105;-64,36671186416868;0,0495;0,056083;11,454142;13,26739;15,00064701480576;21,51808;119,824203;119,96389;42,72702;34,476063;-332,528687
2922000;18,15464;18,357187;18,106039;22,56691;22,486431;22,484339;21,952101;21,555523;21,823153;20,86874;19,941031;20,221561;41,934338;22,122829;0,948352;17,960928;-4,573405;7,050932;0,0;0,004633;0,062;0,0825;-66,17954556890362;0,059;0,067283;11,213149;13,00793;14,788355554364548;21,47072;119,952896;120,003494;42,73801;34,882881;-341,290985
2922600;18,14661;18,348171;18,101238;22,455082;22,412813;22,38339;21,905521;21,518879;21,79162;20,816462;19,929729;20,21246;41,867672;22,114117;-0,311703;17,930229;-4,708573;6,730965;0,0;0,004583;0,0575;0,0895;-67,6875300788036;0,06;0,047617;10,99537;12,78968;14,609306975566799;21,41831;120,111099;120,003311;42,767811;34,960659;-348,210114
2923200;18,13735;18,343559;18,09778;22,369228;22,351521;22,335629;21,85692;21,477711;21,76215;20,765711;19,920891;20,203859;41,789009;22,018909;1,114166;17,899189;-4,825004;6,542516;0,0;0,005383;0,0585;0,099;-68,01230498960359;0,05;0,052783;10,92602;12,70228;14,53131047282125;21,371288;119,9673;119,987999;43,00948;35,102093;-349,627106
2923800;18,12714;18,336849;18,091839;22,310749;22,26475;22,248251;21,824148;21,44446;21,72279;20,72234;19,91235;20,190899;41,736572;22,001551;-0,368548;17,870121;-4,895338;6,376184;0,0;0,003733;0,066;0,0925;-69,7921125549794;0,0485;0,0581;10,62203;12,46438;14,338987060305843;21,33168;120,115395;120,035812;42,830433;34,578808;-357,872314
2924400;18,119949;18,32865;18,083902;22,22139;22,171909;22,178539;21,768351;21,41361;21,69615;20,685791;19,90365;20,183027;41,582291;22,008499;-1,1171;17,838152;-4,966096;6,194749;0,0;0,003467;0,06;0,0925;-71,46998911319963;0,055;0,05835;10,42909;12,24533;14,162563554265756;21,29282;119,942604;120,015907;42,97847;34,529919;-364,91922
2925000;18,107449;18,329641;18,07715;22,132038;22,09186;22,10507;21,740829;21,37421;21,635151;20,64764;19,89114;20,170879;41,549515;21,976711;-0,877582;17,812109;-5,034642;5,999084;0,0;0,004383;0,061;0,094;-70,87113938690443;0,0455;0,058633;10,48518;12,271139;14,174274500918566;21,255161;119,981003;119,981003;43,465679;34,916176;-362,34491
2925600;18,094141;18,320971;18,073109;22,09984;22,042158;22,042049;21,713751;21,344189;21,610382;20,628868;19,880249;20,165552;41,525513;21,9419;-0,738113;17,78783;-5,09577;5,853116;0,0;0,004067;0,0635;0,097;-71,3570792425827;0,0485;0,06565;10,36271;12,199399;14,115036629643944;21,228149;119,986107;119,9729;42,793091;35,074162;-364,125397
2926200;18,08367;18,31374;18,068531;22,026178;21,976891;21,988771;21,679468;21,315109;21,572552;20,57214;19,870401;20,16106;41,421318;21,90189;-0,653248;17,758778;-5,136965;5,837301;0,0;0,0059;0,0445;0,097;-72,94443660338244;0,0475;0,065183;10,12303;11,969939;13,92643032486379;21,202129;119,884399;120,008896;42,569233;35,116081;-372,244873
2926800;18,075281;18,310589;18,062031;21,971329;21,902493;21,91778;21,645969;21,2815;21,54767;20,556292;19,862492;20,154182;41,34911;21,860401;-0,54268;17,73815;-5,143208;5,779883;0,0;0,0015;0,0705;0,0955;-73,52419636094105;0,0465;0,057367;10,064481;11,89141;13,862531912013337;21,17445;120,035789;120,009506;42,766418;35,006111;-374,518005
2927400;18,06629;18,299311;18,056581;21,92717;21,85043;21,860228;21,614981;21,25588;21,511562;20,524431;19,854361;20,147501;41,30603;21,829189;-0,556882;17,71567;-5,164095;5,755483;0,0;0,0047;0,0525;0,0915;-72,44987406845125;0,051;0,062617;10,17171;11,97461;13,91975965115078;21,152851;120,0616;119,967003;43,044201;34,672447;-370,278809
2928000;18,050781;18,293701;18,055111;21,866091;21,79414;21,806919;21,580481;21,227652;21,484638;20,48103;19,844982;20,135792;41,32806;21,7897;-0,289633;17,68849;-5,163958;5,67485;0,0;0,005967;0,0635;0,104;-73,1302561196642;0,044;0,051433;9,994753;11,85676;13,819912880367411;21,127861;120,135803;120,044205;42,709141;34,749035;-374,2435
2928600;18,039881;18,28898;18,05188;21,79895;21,714689;21,737379;21,55863;21,201559;21,455231;20,4818;19,83453;20,127419;41,214069;21,75403;-0,353094;17,667269;-5,20064;5,518166;0,0;0,002733;0,06;0,09;-75,74213068192665;0,049;0,05755;9,689549;11,57711;13,604786455386588;21,106182;120,017799;119,987404;42,390377;34,978554;-384,37262
2929200;18,0275;18,275299;18,046162;21,736622;21,682369;21,698669;21,539261;21,167669;21,432312;20,42322;19,821568;20,115772;40,986824;21,716692;-0,29429;17,641481;-5,260862;5,287366;0,0;0,001433;0,0595;0,0945;-77,56646243570967;0,0425;0,063167;9,433149;11,32215;13,396142769242672;21,080189;119,780106;119,977699;42,472801;34,916233;-393,238586
2929800;18,01823;18,261532;18,042402;21,677881;21,62196;21,63574;21,499462;21,135281;21,40559;20,399679;19,811279;20,109011;41,017021;21,672529;-0,099366;17,619152;-5,362861;4,981534;0,0;0,004133;0,057;0,0985;-77,73230890289786;0,045;0,0582;9,405882;11,2804;13,358989435505498;21,05439;120,012489;120,004295;42,77203;34,874088;-394,270386
2930400;18,010799;18,25848;18,038418;21,633221;21,567959;21,58761;21,46974;21,105129;21,384678;20,35014;19,80411;20,105999;40,96769;21,638691;-0,187818;17,59374;-5,445225;4,935816;0,0;0,002417;0,0655;0,0875;-77,79664265799296;0,055;0,0601;9,343901;11,2228;13,304171379414838;21,031429;120,101791;120,018509;42,73748;34,864388;-395,877106
2931000;18,00127;18,249428;18,03298;21,571598;21,567471;21,53894;21,436039;21,083481;21,359909;20,333721;19,794031;20,09618;40,850113;21,589609;0,179623;17,570398;-5,470012;4,908335;0,0;0,0008;0,053;0,101;-76,9719894705573;0,0465;0,068817;9,4764;11,29409;13,355477390606042;21,005571;119,770287;119,972694;42,988949;34,513203;-391,303711
2931600;17,98712;18,2402;18,031261;21,530689;21,519598;21,47735;21,42038;21,056839;21,34543;20,311251;19,783381;20,09045;40,960022;21,558147;0,229607;17,551449;-5,444943;4,954233;0,0;0,001233;0,0645;0,0995;-74,95468916261296;0,057;0,053017;9,669835;11,48701;13,499195845716303;20,987251;120,148094;119,970802;42,7854;34,695702;-383,429321
2932200;17,979761;18,227652;18,027899;21,483917;21,449671;21,432961;21,39381;21,037169;21,316448;20,271841;19,769398;20,082178;41,021637;21,519722;0,111727;17,528742;-5,432109;4,842932;0,0;0,005067;0,069;0,0825;-77,35181437755583;0,0475;0,0609;9,2367;11,190161;13,262388950966843;20,968578;120,127808;120,009705;42,188622;34,950962;-394,628693
2932800;17,96797;18,218458;18,01972;21,45435;21,409901;21,378849;21,375809;21,006399;21,287251;20,234001;19,758041;20,073658000000002;40,81097;21,478811;0,164167;17,51;-5,493648;4,5692;0,0;0,002417;0,0505;0,094;-79,45834294801307;0,042;0,05135;9,024183;10,92725;13,051933265891522;20,944279;119,91201;120,012405;42,63673;34,829666;-403,936493
2933400;17,960499;18,201221;18,013781;21,38616;21,35421;21,309061;21,343578;20,97995;21,252781;20,214699;19,7493;20,066599;40,685528;21,442839;0,438148;17,483419;-5,59313;4,400884;0,0;0,003333;0,0605;0,098;-80,04325173017736;0,047;0,053117;8,939684;10,8455;12,98484168091038;20,91991;120,144302;120,033203;42,648232;35,132759;-406,678223
2934000;17,949278;18,190989;18,010489;21,308022;21,31226;21,27566;21,314152;20,956099;21,232042;20,17691;19,73934;20,05732;40,660099;21,411049;0,248663;17,46336;-5,621888;4,475199;0,0;0,002567;0,052;0,1025;-79,63907654153562;0,052;0,064667;8,992783;10,849701;12,980069096495917;20,89724;119,780502;119,993103;42,886803;34,931458;-404,934692
2934600;17,93165;18,183079;18,009989;21,27581;21,256588;21,218599;21,300238;20,93508;21,207159;20,160999;19,728371;20,052721;40,650951;21,366858;0,689676;17,446411;-5,598956;4,4517;0,0;0,00295;0,065;0,091;-78,21010274163727;0,0525;0,0591;9,114317;10,985359;13,081120600251975;20,87812;120,030602;119,993393;42,985138;35,119717;-399,115662
2935200;17,92284;18,17252;18,00676;21,234951;21,212292;21,183611;21,26651;20,910282;21,179939;20,154369;19,71526;20,04211;40,595501;21,327038;0,530635;17,424999;-5,611747;4,342899;0,0;0,002017;0,061;0,091;-80,56065679234743;0,054;0,05305;8,770484;10,7289;12,88228770852567;20,857038;120,224014;120,007187;42,28791;35,082371;-408,875671
2935800;17,91535;18,161892;18,004391;21,170549;21,145319;21,123381;21,24432;20,8834;21,15147;20,105042;19,704782;20,033079;40,483391;21,2962;0,480927;17,405361;-5,655325;4,150667;0,0;0,0019;0,0605;0,1055;-81,83999205094328;0,0555;0,06375;8,610633;10,54294;12,728759303306571;20,83613;119,900902;120,027405;42,589195;34,960461;-415,08075
2936400;17,907589;18,153179;17,99749;21,101671;21,108288;21,085649;21,20785;20,85589;21,11746;20,06893;19,69384;20,02276;40,365566;21,256191;0,656749;17,382078;-5,717778;3,9603;0,0;0,005567;0,0585;0,1025;-83,83034778731778;0,0505;0,063533;8,324852;10,29615;12,531099539401437;20,815357;119,951309;119,992699;42,522217;34,795235;-424,243225
2937000;17,895731;18,145889;17,996151;21,055222;21,05991;21,035149;21,181149;20,823311;21,096752;20,030781;19,68774;20,017321;40,258461;21,221159;0,715331;17,35903;-5,779097;3,890832;0,0;0,002267;0,072;0,098;-82,22181898227889;0,0605;0,058617;8,587067;10,4266;12,623453989356147;20,78981;119,873886;119,97361;43,220024;35,55077;-417,78302
2937600;17,880461;18,126331;17,99325;20,97193;20,994959;21,00811;21,13673;20,80579;21,072262;20,022312;19,671921;20,008801;40,473381;21,12466;2,695329;17,342258;-5,783054;3,9512;0,0;0,000917;0,0465;0,0905;-79,84431176770599;0,0615;0,063233;8,794035;10,669691;12,80870216119253;20,768978;120,209801;120,040993;42,784981;35,501747;-407,807587
2938200;17,87031;18,123661;17,991669;20,926678;20,954689;20,975901;21,107462;20,784491;21,0564;19,998341;19,660978;20,00408;40,545692;21,015568;3,332996;17,323629;-5,763933;3,985883;0,0;0,003483;0,067;0,096;-79,90017841580537;0,045;0,052767;8,747;10,6392;12,780167812141947;20,74914;119,811501;119,9655;42,808727;34,9133;-407,428101
2938800;17,86487;18,111799;17,992161;20,86854;20,90513;20,93248;21,088741;20,76996;21,041269;19,973181;19,65024;20,000629;40,612576;20,953119;3,258734;17,304609;-5,690665;4,471102;0,0;0,002633;0,059;0,0985;-77,0433058544149;0,0475;0,0666;9,117517;10,9175;12,989075680199912;20,73209;119,878212;119,999802;43,37487;34,766651;-395,746185
2939400;17,854221;18,0982;17,993959;20,859272;20,906931;20,9049;21,06506;20,748859;21,014679;19,94701;19,642698;19,997379;40,789661;20,901981;3,102083;17,296642;-5,454427;4,929317;0,0;0,00415;0,054;0,0955;-73,7241185705297;0,0475;0,0609;9,408716;11,246341;13,236694734178133;20,717081;120,235901;120,026505;43,102188;35,145897;-382,462616
2940000;17,842152;18,08993;17,995129;20,8316;20,85046;20,884991;21,06966;20,73234;20,995129;19,928591;19,63604;19,99663;40,859692;20,89488;1,71669;17,289549;-5,325015;4,662267;0,0;0,004533;0,062;0,087;-75,94943846447836;0,0505;0,063483;9,032866;10,988609;13,034494734497494;20,705969;120,090897;119,988098;42,495636;35,015732;-392,071899
2940600;17,830719;18,08007;17,991621;20,753399;20,82008;20,841381;21,034679;20,714441;20,970341;19,891819;19,62207;19,985271;40,787827;20,824459;2,770874;17,26947;-5,464293;4,240784;0,0;0,0026;0,0605;0,095;-78,54408413248584;0,0445;0,064617;8,72925;10,674001;12,784571502354767;20,683908;120,059402;120,016907;42,587738;35,565441;-403,87619
2941200;17,820271;18,073441;17,988379;20,73398;20,736584;20,809948;21,013361;20,691061;20,942572;19,883329;19,60775;19,97506;40,785362;20,84938;0,787126;17,248011;-5,606459;4,066167;0,0;0,005933;0,069;0,096;-79,77215323413114;0,046;0,0561;8,630784;10,53483;12,675614093605494;20,66559;119,643799;119,942894;42,825279;34,772499;-407,950378
2941800;17,810829;18,06007;17,987972;20,66258;20,67522;20,732401;20,976;20,67013;20,91543;19,854841;19,599581;19,968159;40,834991;20,836872;1,019864;17,23049;-5,687452;3,927367;0,0;0,004167;0,069;0,088;-79,72770533485937;0,0445;0,061467;8,589934;10,51032;12,650757685893566;20,646532;120,048203;119,9823;42,629585;34,548359;-408,927277
2942400;17,80489;18,05372;17,983461;20,61861;20,615601;20,688341;20,959339;20,642521;20,889769;19,85578;19,59029;19,956961;40,849907;20,78793;1,746258;17,20845;-5,737543;3,85085;0,0;0,0028;0,057;0,1025;-81,00425953584465;0,0455;0,056517;8,444468;10,37606;12,547534982274811;20,624128;120,093994;119,981895;42,381638;34,545815;-413,524841
2943000;17,79558;18,038189;17,980961;20,552372;20,557072;20,696369;20,911699;20,61084;20,87887;19,825848;19,580032;19,950169;40,855812;20,683382;3,235437;17,192591;-5,757299;3,803916;0,0;0,002383;0,069;0,087;-81,42857428012474;0,0545;0,063917;8,363317;10,3005;12,48304391954775;20,605621;119,971512;120,034805;42,400688;34,875816;-415,680328
2943600;17,779099;18,02869;17,977331;20,488701;20,44552;20,650402;20,88912;20,58349;20,859209;19,799969;19,570278;19,943899;40,891689;20,621069;3,333737;17,176979;-5,785687;3,6911;0,0;0,00345;0,054;0,0965;-83,70058596485504;0,053;0,064367;8,061216;10,034284;12,272649835139289;20,58762;119,933998;119,985191;42,196587;34,750568;-425,55011
2944200;17,76375;18,01478;17,971651;20,447689;20,436451;20,632549;20,862209;20,565981;20,833611;19,76025;19,55814;19,93573;40,792236;20,575161;3,14186;17,15634;-5,815001;3,558698;0,0;0,0;0,0575;0,0945;-84,87420808986461;0,045;0,0575;7,881383;9,870276;12,137967280827372;20,5676;120,10939;120,010193;42,319847;34,538078;-431,700104
2944800;17,75256;18,007511;17,9695;20,390961;20,388531;20,586061;20,839819;20,541613;20,802811;19,71435;19,544611;19,926109;40,694389;20,524717;3,140275;17,13718;-5,885765;3,338616;0,0;0,003983;0,0515;0,103;-86,53244188708734;0,0425;0,0706;7,6675;9,649401;11,958292184352407;20,54558;119,900391;119,995995;42,33567;34,31432;-439,32959
2945400;17,747379;18,000111;17,95734;20,33293;20,325861;20,527111;20,809261;20,509272;20,783571;19,68854;19,53364;19,916599;40,624531;20,480297;3,13477;17,11834;-5,928673;3,3725;0,0;0,006083;0,067;0,093;-85,35319198022316;0,0525;0,068333;7,839182;9,746781;12,027568058261295;20,521791;119,890198;119,994705;42,800671;34,458721;-434,443604
2946000;17,736361;17,984272;17,95244;20,302361;20,26479;20,474409;20,800289;20,494629;20,75429;19,65999;19,52268;19,907892;40,662407;20,432529;3,133755;17,098429;-5,891092;3,413683;0,0;0,0062;0,05;0,0965;-83,95034093208449;0,054;0,0635;7,928416;9,864985;12,112442128272278;20,50247;120,17379;119,991112;42,634174;34,57093;-429,398682
2946600;17,716309;17,969931;17,949162;20,260782;20,228039;20,442921;20,76614;20,462399;20,732128;19,64694;19,50671;19,898821;40,579498;20,38855;2,890311;17,083359;-5,906384;3,174801;0,0;0,00555;0,0625;0,0935;-84,98901817664448;0,052;0,0641;7,775183;9,742516;12,015380096578209;20,48126;119,917091;120,020203;42,441391;34,746864;-433,061859
2947200;17,702141;17,955942;17,949032;20,22011;20,192587;20,400852;20,738859;20,448469;20,70409;19,631119;19,49415;19,892971;40,443764;20,346752;2,972423;17,06328;-5,996943;2,980018;0,0;0,002367;0,0595;0,0915;-86,70843398674299;0,055;0,058517;7,557283;9,546102;11,860890707519266;20,461578;119,9468;119,994102;42,417633;34,582581;-440,17984
2947800;17,69236;17,940622;17,94281;20,176329;20,133169;20,37636;20,712719;20,423141;20,673288;19,59074;19,4851;19,887249;40,444771;20,309399;2,938557;17,04073;-6,058809;2,8922;0,0;0,004467;0,0555;0,0915;-86,4945368531193;0,0505;0,062633;7,564532;9,527201;11,837734895274876;20,443592;120,046402;120,011703;42,621819;34,49115;-440,450745
2948400;17,68577;17,936541;17,941692;20,14587;20,12113;20,326702;20,696951;20,400061;20,652508;19,577259;19,47654;19,88187;40,377842;20,272049;2,917558;17,025372;-6,086653;2,797067;0,0;0,004617;0,0535;0,0995;-87,38990378837268;0,045;0,058233;7,423601;9,419783;11,75220962934368;20,425488;119,930908;119,993607;42,623207;34,883919;-443,824219
2949000;17,668331;17,92049;17,937313;20,10334;20,07938;20,28347;20,659651;20,374821;20,620298;19,562502;19,46557;19,87355;40,307514;20,235229;2,864311;17,00659;-6,122556;2,739234;0,0;0,003683;0,054;0,0895;-87,03359885751776;0,0445;0,0645;7,485332;9,441983;11,766105941535287;20,402681;120,070595;120,018509;42,717461;34,553391;-442,304504
2949600;17,657991;17,910038;17,935699;20,065771;20,025829;20,241179;20,643183;20,351559;20,60076;19,531061;19,452671;19,866631;40,317142;20,19236;3,00106;16,984999;-6,127497;2,8296;0,0;0,00135;0,048;0,1015;-86,53325246209367;0,0495;0,0427;7,501149;9,462084;11,774937906727185;20,381231;120,011795;120,008102;42,64933;34,496849;-440,470947
2950200;17,65189;17,904642;17,937099;20,023048;19,985521;20,219189;20,60869;20,329128;20,575661;19,51643;19,440098;19,86014;40,245689;20,159952;2,743415;16,970171;-6,113567;2,728133;0,0;0,003517;0,058;0,0915;-88,54561023347722;0,0445;0,050933;7,206583;9,2369;11,59858777985333;20,35985;120,022293;119,996902;42,141628;34,683331;-448,72348
2950800;17,6357;17,89415;17,93005;19,99239;19,973339;20,16165;20,588179;20,303171;20,550468;19,484909;19,429462;19,85231;40,15229;20,112209;2,853904;16,9522;-6,12233;2,682066;0,0;0,0046;0,0525;0,0945;-88,55536535402966;0,052;0,063217;7,223734;9,203717;11,566284482665317;20,340509;120,025597;119,971207;42,6273;34,573978;-449,240173
2951400;17,621792;17,887161;17,924799;19,941339;19,911341;20,13438;20,561512;20,28207;20,52075;19,458879;19,416491;19,840731;40,016319;20,086639;2,927613;16,93239;-6,145223;2,683916;0,0;0,00175;0,054;0,0965;-88,23226319880268;0,051;0,059667;7,234033;9,210817;11,566173630258701;20,320038;119,884903;119,999695;42,333332;34,579132;-447,895355
2952000;17,6035;17,867901;17,91773;19,909109;19,912441;20,093563;20,54014;20,2551;20,489101;19,43988;19,40106;19,830151;39,907269;20,046139;2,763525;16,917637;-6,126967;2,683532;0,0;0,002017;0,0775;0,098;-88,59688600744286;0,05;0,0729;7,146252;9,153499;11,517925974162589;20,297878;120,05809;119,967308;42,541;34,412453;-449,587585
2952600;17,59174;17,85751;17,914749;19,879009;19,874201;20,048981;20,514698;20,231749;20,469067;19,412449;19,387621;19,825611;39,879166;20,01306;2,798162;16,90168;-6,131734;2,603449;0,0;0,002983;0,06;0,096;-89,81230399015553;0,048;0,05185;6,984967;8,998949;11,393158747278818;20,28125;120,02900700000001;120,077187;42,515301;35,297848;-455,294098
2953200;17,58004;17,84009;17,91482;19,830318;19,825491;20,016211;20,49361;20,21563;20,443832;19,396391;19,377499;19,817459;39,872097;19,981899;2,779649;16,881819;-6,151217;2,494384;0,0;0,0072;0,049;0,104;-89,4780267219488;0,053;0,0545;7,021399;9,017218;11,40384672422757;20,26123;119,968704;119,974403;42,736137;35,106941;-453,450287
2953800;17,572409;17,829319;17,90819;19,797039;19,801081;19,99254;20,46805;20,181881;20,422009;19,38203;19,36668;19,808662;39,858238;19,948269;2,733781;16,86397;-6,185363;2,4195;0,0;0,002383;0,063;0,101;-88,22743909666283;0,0535;0,059917;7,168167;9,132882;11,489711750365352;20,24168;119,997803;119,993202;42,80582;34,786362;-448,126526
2954400;17,555149;17,814999;17,90785;19,772341;19,767971;19,957439;20,443659;20,16284;20,40065;19,38682;19,353991;19,800531;39,85199;19,91836;2,733668;16,846251;-6,209827;2,4071;0,0;0,0013;0,06;0,091;-87,67331611656368;0,05;0,0564;7,224616;9,195619;11,538994438641282;20,221661;119,884689;120,000305;42,697212;34,875618;-444,540131
2955000;17,545179;17,802271;17,90204;19,73959;19,734678;19,895992;20,41291;20,138559;20,38258;19,332996;19,33939;19,793102;39,837162;19,879572;2,927356;16,826269;-6,215718;2,377249;0,0;0,004767;0,0715;0,096;-87,73681744701781;0,045;0,060183;7,112051;9,1339;11,480069058203814;20,198488;120,219398;119,988907;42,521816;34,970268;-446,681213
2955600;17,529751;17,79355;17,901789;19,704821;19,63191;19,871752;20,392939;20,11862;20,344009;19,305401;19,328808;19,787151;39,797062;19,850348;2,869179;16,81185;-6,218733;2,321184;0,0;0,003583;0,0565;0,093;-90,17697800214651;0,049;0,069167;6,827532;8,851534;11,256953795729215;20,1798;119,794701;120,009995;42,440056;34,835171;-456,604095
2956200;17,51825;17,776239;17,89831;19,674801;19,66897;19,862419;20,364971;20,099701;20,32337;19,30835;19,317921;19,78046;39,831791;19,82513;2,74147;16,793148;-6,218934;2,446601;0,0;0,003567;0,054;0,0985;-86,6003308917594;0,0515;0,064117;7,313234;9,227466;11,546825298567581;20,165041;119,952682;119,990601;43,125683;34,919121;-441,137024
2956800;17,506271;17,762901;17,897329;19,661449;19,636461;19,801998;20,363962;20,07394;20,313961;19,2742;19,307819;19,772409;39,979633;19,785053;2,993151;16,776539;-6,120087;2,874384;0,0;0,004283;0,05;0,0935;-83,48870398772534;0,046;0,07015;7,616847;9,519066;11,764050467370856;20,14838;120,091896;120,034897;43,375557;34,583878;-428,983978
2957400;17,496231;17,758471;17,89752;19,65086;19,612759;19,790779;20,336422;20,06068;20,285391;19,2673;19,296051;19,764179;40,162899;19,757702;2,699051;16,76807;-5,931238;3,273116;0,0;0,003583;0,0455;0,0925;-83,26305467089112;0,0515;0,0476;7,57025;9,535749;11,775444231071855;20,128099;119,959717;119,947891;42,911819;34,7024;-427,110992
2958000;17,48616;17,747801;17,894819;19,610689;19,55419;19,744358;20,319761;20,044109;20,27833;19,22905;19,282101;19,755779;40,313911;19,721519;2,823659;16,762249;-5,740598;3,742316;0,0;0,004683;0,051;0,096;-80,70105500084871;0,0405;0,056433;7,893784;9,767249;11,945519323119008;20,11026;119,744911;120,051804;43,519157;34,235947;-416,881897
2958600;17,47599;17,737381;17,891569;19,602879;19,566711;19,77088;20,313051;20,01862;20,264771;19,223841;19,269011;19,746111;40,487011;19,697351;2,600819;16,758139;-5,580913;3,7438;0,0;0,000183;0,0555;0,097;-80,27529789741364;0,04;0,063667;7,797267;9,807116;11,975041220078058;20,087799;120,641502;119,968201;42,918003;34,376656;-415,737793
2959200;17,455189;17,73101;17,893438;19,55698;19,561769;19,728901;20,278479;20,0082;20,231319;19,19076;19,259119;19,740002;40,250259;19,66893;2,593501;16,747561;-5,668569;3,047518;0,0;0,003483;0,055;0,0985;-86,49173407796067;0,0545;0,053483;7,029765;9,118266;11,43798062856493;20,074579;119,795692;120,031593;42,155312;34,630741;-441,610779
2959800;17,450569;17,718161;17,889441;19,524618;19,50346;19,691883;20,25271;19,997231;20,195501;19,182901;19,24847;19,73332;40,13356;19,64716;2,64123;16,723209;-5,898245;2,678134;0,0;0,00015;0,054;0,093;-85,82317910065177;0,0535;0,064833;7,218117;9,180318;11,484004525520563;20,05695;119,850204;120,034706;43,112419;35,521919;-438,526947
2960400;17,442709;17,705128;17,88479;19,50025;19,478329;19,654263;20,235538;19,995661;20,18354;19,17872;19,23727;19,731371;40,041172;19,619701;2,439616;16,702459;-6,027094;2,649467;0,0;0,001267;0,061;0,095;-87,03086357216517;0,0465;0,054567;7,022233;9,049749;11,382543990281249;20,04146;120,094498;119,973404;42,546978;36,112926;-443,49054
2961000;17,43148;17,69459;17,884779;19,499691;19,455999;19,65378;20,223541;20,012522;20,169731;19,168171;19,227901;19,732731;39,959408;19,598711;2,280767;16,686192;-6,01693;2,838866;0,0;0,002433;0,049;0,0995;-86,80710679021152;0,0575;0,059767;7,086516;9,062317;11,390000090694263;20,028749;119,965195;119,999985;42,816277;36,579792;-442,310211
2961600;17,420391;17,67724;17,881319;19,498621;19,459673;19,66367;20,223389;20,132179;20,16201;19,148479;19,220879;19,734859;39,793167;19,580379;1,947579;16,670689;-5,947671;2,998;0,0;0,003967;0,0575;0,102;-85,75211573119645;0,0525;0,056783;7,185616;9,15265;11,455314410952635;20,030479;119,980202;120,006393;43,092999;36,001591;-438,766785
2962200;17,4055;17,671511;17,878759;19,519081;19,517191;19,713619;20,234812;20,35957;20,160978;19,12579;19,215229;19,73735;39,617428;19,56955;1,617142;16,659409;-5,899228;3,012484;0,0;0,004483;0,049;0,097;-84,94640506942396;0,048;0,061433;7,231817;9,21395;11,497673169339372;20,05097;120,081909;119,999001;42,79583;35,8018;-437,304688
2962800;17,388899;17,665112;17,87891;19,556019;19,53837;19,754732;20,273941;20,59144;20,204472;19,143379;19,21279;19,74313;39,42907;19,568029;1,001445;16,648602;-5,855577;3,31355;0,0;0,006517;0,066;0,101;-84,05208399841038;0,0515;0,057867;7,391201;9,325983;11,587593603012541;20,10709;119,916214;119,978699;43,086422;36,872826;-434,702698
2963400;17,378229;17,650139;17,878347;19,625191;19,63818;19,827;20,31395;20,848471;20,232559;19,160089;19,21176;19,752502;39,240009;19,569408;0,575778;16,64147;-5,722928;3,806233;0,0;0,004067;0,062;0,0995;-80,78698884240643;0,0535;0,069333;7,827;9,6878;11,869552179322834;20,19525;119,826889;120,006088;43,294041;36,40992;-423,596741
2964000;17,374981;17,644772;17,88064;19,720612;19,715031;19,938982;20,36454;21,07143;20,278347;19,167599;19,209278;19,758551;39,167747;19,57749;0,084629;16,6387;-5,504185;4,477984;0,0;0,001317;0,0635;0,1025;-75,77394550537066;0,0485;0,06395;8,429767;10,229353;12,287963322295786;20,306103;120,108902;119,997108;43,748386;36,474827;-406,656616
2964600;17,371979;17,640188;17,889099;19,87388;19,843021;20,064791;20,434641;21,248272;20,318081;19,1507;19,208729;19,767092;39,138008;19,590458;-0,588992;16,638828;-5,227482;5,155001;0,0;0,0062;0,0585;0,0985;-70,30713886990738;0,0525;0,048417;9,04;10,800771;12,724356201342253;20,41424;119,872803;120,012405;43,828201;36,671368;-387,63324
2965200;17,36401;17,620272;17,895781;20,030771;20,024429;20,27577;20,48284;21,421511;20,366711;19,16276;19,207609;19,77013;39,1464;19,620821;-1,317697;16,642769;-4,930351;5,861335;0,0;0,003567;0,0665;0,0995;-64,58983826140403;0,0515;0,057367;9,727115;11,436761;13,216492383458876;20,514441;119,778297;119,965492;43,460529;35,902527;-365,830811
2965800;17,362911;17,615231;17,90461;20,18721;20,24519;20,458378;20,533161;21,587889;20,42832;19,181299;19,208708;19,774509;39,145573;19,660681;-2,240519;16,648098;-4,634787;6,6204;0,0;0,001567;0,0545;0,0985;-59,1709911567112;0,047;0,061033;10,395109;12,054441;13,69594165715108;20,620831;120,06221;119,979599;43,707771;36,616852;-345,659302
2966400;17,35976;17,620951;17,92049;20,390322;20,51952;20,637928;20,62344;21,606859;20,50839;19,200821;19,21278;19,782101;39,240551;19,711279;-3,319492;16,656811;-4,321785;7,369215;0,0;0,001233;0,048;0,09;-53,41161953415721;0,0535;0,0609;11,101861;12,71908;14,211880896589797;20,738508;120,089615;120,011108;43,707317;36,364468;-323,636078
2967000;17,36232;17,62706;17,932131;20,496061;20,7582;20,820448;20,69659;21,51409;20,59486;19,227179;19,21665;19,791401;39,366726;19,781109;-4,429248;16,66744;-4,045815;7,892733;0,0;0,004517;0,067;0,0915;-49,22923128528337;0,044;0,064133;11,60222;13,21993;14,603115889262279;20,853878;120,00399;120,041992;43,906368;36,685616;-308,028381
2967600;17,371241;17,622631;17,944481;20,648989;20,94908;20,936823;20,785221;21,595631;20,684299;19,25272;19,22319;19,79957;39,459244;19,858551;-5,522409;16,680271;-3,807374;8,455866;0,0;0,003483;0,0595;0,092;-46,1559748281859;0,0465;0,0526;11,97801;13,597349;14,899199390943638;20,961819;120,033203;119,968704;43,633308;36,863411;-297,085632
2968200;17,375799;17,62072;17,95756;20,792639;21,212059;21,044861;20,86294;21,67675;20,769421;19,268139;19,229372;19,807709;39,364338;19,94899;-6,699492;16,693708;-3,59576;8,873733;0,0;0,004033;0,0695;0,095;-42,593364206446815;0,057;0,055817;12,461909;14,02377;15,230883844081864;21,059589;119,847885;120,003906;44,129292;35,960369;-283,667816
2968800;17,37904;17,60836;17,96677;20,994051;21,390301;21,203892;20,965611;21,75975;20,86517;19,28599;19,23682;19,81798;39,350922;20,049171;-7,743282;16,70336;-3,416926;9,422449;0,0;0,005717;0,052;0,0995;-38,69595339235697;0,0555;0,0532;12,944998;14,495749;15,5980627618467;21,160551;120,002403;119,999207;44,09417;34,659233;-268,868408
2969400;17,388311;17,614201;17,977139;21,200571;21,554539;21,3752;21,065609;21,833969;20,9757;19,314211;19,250381;19,831598;39,443111;20,149479;-8,670968;16,7141;-3,213305;9,801283;0,0;0,000867;0,063;0,0925;-35,64172755111839;0,051;0,0675;13,35932;14,8834;15,902543767531213;21,262569;119,952599;119,978806;43,978329;35,799091;-257,291687
2970000;17,404669;17,61128;17,98609;21,367208;21,620258;21,55817;21,159361;21,888241;21,081388;19,336538;19,259827;19,83919;39,451843;20,256668;-9,601542;16,728642;-3,039011;10,282921;0,0;0,003017;0,0605;0,0935;-32,5402492340627;0,048;0,06005;13,760712;15,273601;16,20772026158956;21,36639;120,08931;120,023399;44,054092;35,489979;-245,877716
2970600;17,417501;17,618151;17,99605;21,49881;21,7628;21,732769;21,295761;21,974842;21,18255;19,35869;19,268421;19,852322;39,194809;20,37536;-10,64406;16,744429;-2,827562;10,776309;0,0;0,0069;0,062;0,098;-30,341180115282988;0,0525;0,055217;14,04388;15,55854;16,431869349077584;21,46245;120,237015;119,989304;44,07386;34,94038;-238,411102
2971200;17,428181;17,635061;18,004683;21,60161;21,957569;21,946148;21,423;22,02717;21,27593;19,387119;19,281254;19,86488;38,791557;20,504892;-11,725539;16,757441;-2,641843;11,103029;0,0;0,002867;0,0545;0,091;-30,073471847897068;0,05;0,061167;14,059401;15,619551;16,484972042556247;21,562059;119,966698;119,98761;43,461189;35,130562;-239,635498
2971800;17,436771;17,636951;18,00721;21,75386;22,082682;22,12619;21,531559;22,075649;21,366291;19,4016;19,293079;19,874859;38,537849;20,633841;-12,772;16,769901;-2,501559;11,37538;0,0;0,00345;0,0645;0,097;-28,907727611941844;0,0535;0,052217;14,27273;15,774229;16,607107962343505;21,64854;119,744705;120,012589;44,018768;34,86301;-236,750214
2972400;17,44627;17,63957;18,010881;21,950912;22,18634;22,273718;21,623499;22,125727;21,464972;19,422972;19,30514;19,883709;38,309387;20,79697;-14,44737;16,78183;-2,388091;11,595221;0,0;0,003033;0,0615;0,099;-27,230169290037658;0,0455;0,061083;14,497661;15,998159;16,784012121685375;21,728529;119,990005;119,984192;44,155369;34,899006;-231,126129
2973000;17,46089;17,649841;18,008152;22,028181;22,36754;22,520107;21,750559;22,171642;21,562729;19,4571;19,31679;19,88986;38,106003;20,90703;-14,193079000000001;16,79727;-2,293603;11,832991;0,0;0,003033;0,0595;0,0985;-26,123219754765003;0,049;0,062033;14,64444;16,16713;16,921168976096116;21,805389;120,109901;120,015793;43,769447;35,129139;-227,560989
2973600;17,471151;17,655731;17,94659;22,21839;22,484608;22,694361;21,834751;22,19956;21,67001;19,47736;19,326471;19,89711;37,862942;21,072639;-16,121389;16,81012;-2,202442;12,080519;0,0;0,003233;0,063;0,095;-24,494084926381724;0,051;0,049333;14,92491;16,387331;17,093645346652398;21,87085;119,842911;119,978806;44,41341;35,158493;-221,043091
2974200;17,487659;17,6558;17,909489;22,370392;22,627411;22,918489;21,908569;22,225159;21,765171;19,497622;19,339001;19,90872;37,557487;21,207232;-16,404959;16,82135;-2,106036;12,286421;0,0;0,0032;0,07;0,099;-23,29363530439874;0,0525;0,050483;15,06412;16,555431;17,226521048504047;21,941069;120,119217;119,996094;43,920036;34,990288;-217,350494
2974800;17,499201;17,670582;17,911728;22,557671;22,843981;23,28257;21,989101;22,241251;21,8685;19,52244;19,353291;19,919682;37,297516;21,327991;-16,494358;16,834799;-2,015457;12,551299;0,0;6,7e-05;0,06;0,0935;-22,776130538429918;0,048;0,062567;15,146901;16,644079;17,30000514793923;22,007191;119,987999;119,995895;43,644318;35,495049;-216,325104
