Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
2975400;17,506311;17,667961;17,9333;22,72798;23,0313;23,425762;22,069609;22,262638;21,98064;19,532011;19,36149;19,928169;37,044868;21,484352;-17,760811;16,85062;-1,916948;12,70214;0,0;0,006733;0,052;0,09;-21,36719244109714;0,0525;0,0663;15,38351;16,82597;17,442439689253096;22,060551;120,024391;120,019188;44,054893;35,994518;-211,20459
2976000;17,5159;17,665569;17,970949;23,006271;23,311821;23,639259;22,130581;22,292929;22,100941;19,554548;19,37402;19,938852;36,755127;21,62818;-18,298502;16,861729;-1,825345;12,9582;0,0;0,005133;0,048;0,0995;-19,653798128710015;0,05;0,05845;15,62968;17,059;17,62728186755074;22,115438;119,908302;120,027306;44,262123;35,940529;-203,920013
2976600;17,52943;17,67771;18,00687;23,231331;23,50663;23,878628;22,231907;22,306931;22,224998;19,58523;19,38656;19,949148;36,447807;21,761549;-18,43409;16,873991;-1,719404;13,23333;0,0;0,0049;0,066;0,0965;-18,9012164478724;0,0505;0,064733;15,73068;17,182508;17,729510427096287;22,16473;120,221703;119,931313;43,847923;35,892757;-201,094696
2977200;17,538349;17,688099;18,017529;23,48588;23,73444;24,068447;22,317692;22,33835;22,32782;19,613338;19,39786;19,953699;36,300751;21,890478;-18,903131;16,8897;-1,637487;13,295809;0,0;0,002167;0,053;0,093;-18,47416439594239;0,04;0,060033;15,848701;17,26392;17,798287711112646;22,218809;119,878807;119,998192;43,752731;35,072113;-199,785431
2977800;17,545509;17,69348;18,025351;23,816;23,94541;24,31271;22,436161;22,377439;22,396429;19,629389;19,408552;19,961559;36,051498;22,032389;-19,504919;16,90332;-1,561928;13,6582;0,0;0,00455;0,063;0,0965;-17,454170046827866;0,0515;0,056833;15,99075;17,406672;17,911682538795233;22,268511;119,973412;120,019897;44,133968;35,335499;-196,121597
2978400;17,557779;17,702631;18,03487;24,109812;24,071018;24,410591;22,503538;22,429539;22,49085;19,657558;19,421539;19,973881;35,942413;22,165611;-19,911808;16,91728;-1,442991;13,963701;0,0;0,007933;0,0685;0,0995;-15,707959489640661;0,051;0,060767;16,282139;17,65276;18,10718647570304;22,33337;119,892197;120,023705;44,420437;34,936428;-188,756195
2979000;17,572601;17,711071;18,044521;24,49592;24,248772;24,73473;22,598291;22,490841;22,593109;19,696089;19,43259;19,985851;35,698822;22,28743;-19,740622;16,93317;-1,27218;14,493759;0,0;0,00115;0,0655;0,0985;-14,065342984698622;0,044;0,072917;16,52062;17,897619;18,303924137602422;22,396931;120,194992;119,991005;44,234489;35,37999;-181,650909
2979600;17,581511;17,721668;18,04637;24,749319;24,503799;24,7728;22,666981;22,53034;22,68153;19,728802;19,44482;19,991219;35,588718;22,403622;-19,840279;16,955349;-1,067373;14,933538;0,0;0,002633;0,051;0,0975;-12,388329507033186;0,0535;0,058917;16,789421;18,142071;18,498967904879553;22,49297;119,780411;120,000099;44,368893;35,052544;-175,360397
2980200;17,592171;17,736151;18,054279;24,941792;24,691212;25,080059;22,736731;22,584719;22,77927;19,771688;19,460251;19,998301;35,251041;22,533798;-20,36904;16,975132;-0,936406;14,800191;0,0;0,003167;0,0665;0,098;-11,311151205767876;0,053;0,0551;16,97946;18,32193;18,646560202972704;22,589779;120,000511;120,022911;44,321209;35,1231;-172,181107
2980800;17,602991;17,74402;18,072859;25,15369;24,85177;25,282459;22,844559;22,635651;22,88348;19,816212;19,472589;20,004269;35,081619;22,67367;-21,209929;16,988941;-0,900727;15,398689;0,0;0,005517;0,06;0,096;-9,589221797505079;0,05;0,070117;17,247349;18,58556;18,859184597740185;22,673679;120,052002;119,990402;44,261616;35,045551;-164,944305
2981400;17,6173;17,755131;18,07361;25,352381;25,075001;25,350863;22,906338;22,662569;22,969049;19,855049;19,484159;20,009228;34,75919;22,781818;-20,585491;17,014278;-0,686651;15,723579;0,0;0,004567;0,0655;0,091;-8,627657491779855;0,0405;0,07225;17,386869;18,747881;18,9922834552599;22,778999;120,204895;119,930588;44,179604;35,010803;-162,685287
2982000;17,63558;17,76693;18,068998;25,54158;25,177849;25,34498;22,974991;22,694792;23,039551;19,88851;19,4979;20,01581;34,420769;22,896759;-20,863369;17,031191;-0,613324;15,729179;0,0;0,001517;0,058;0,1;-9,188840695509283;0,047;0,05365;17,347601;18,710821;18,970697582496857;22,879902;119,865295;120,027893;43,83009;35,459167;-168,098297
2982600;17,650181;17,773748;18,071812;25,566;25,30625;25,520069;23,044971;22,73222;23,118509;19,916882;19,515001;20,021;34,155769;23,012661;-21,08843;17,048529;-0,471128;16,569321;0,0;0,004133;0,0545;0,094;-8,683660510980385;0,044;0,061367;17,46003;18,804249;19,048618752759324;22,97489;119,788803;119,9963;44,423668;34,732128;-168,094696
2983200;17,66223;17,790161;18,072371;25,813299;25,453312;25,658978;23,124329;22,762569;23,19537;19,943649;19,526951;20,02565;34,057251;23,11264;-20,814081;17,08087;-0,132127;17,433321;0,0;0,004883;0,069;0,095;-8,015773283093992;0,051;0,06555;17,574081;18,916981;19,14101358986478;23,062109;119,979507;120,011597;44,580276;35,02071;-167,187195
2983800;17,675829;17,81234;18,07909;25,87796;25,548201;25,795849;23,19404;22,799301;23,25437;19,98414;19,539921;20,037039;33,954353;23,228458;-21,11713;17,115379;0,179332;18,0383;0,0;0,003317;0,065;0,094;-7,436712069307848;0,047;0,061533;17,71727;19,03244;19,238515424742108;23,148439;119,954491;119,992714;44,511349;34,917561;-166,025177
2984400;17,69243;17,82239;18,083652;26,196491;25,69346;25,886463;23,256178;22,842459;23,351171;20,039358;19,555988;20,046259;33,776569;23,30971;-20,243792;17,148981;0,4385;19,032963;0,0;0,0023;0,059;0,0955;-6,116973702036739;0,033;0,055733;17,960529;19,258329;19,42405588416545;23,239088;120,113113;119,995499;44,34211;35,620247;-160,651291
2985000;17,7085;17,836811;18,08806;26,274353;25,838678;26,110708;23,31089;22,87682;23,43737;20,103531;19,570799;20,051399;33,734562;23,390909;-20,1432;17,190952;0,804142;21,205051;0,0;0,00115;0,054;0,095;-5,70977333053225;0,0435;0,058683;18,067539;19,376469;19,528549373090684;23,315449;120,106491;119,98069;44,438931;35,783852;-158,942291
2985600;17,73567;17,858898;18,089571;26,39859;25,99152;26,361399;23,389141;22,915258;23,55566;20,188389;19,584507;20,061819;33,419968;23,486349;-20,278351;17,25408;1,627353;23,22114;0,0;0,006017;0,073;0,101;-5,988089140717175;0,0495;0,054667;18,126348;19,42771;19,58584324202772;23,393909;119,836609;119,99221;44,456749;34,673328;-159,873398
2986200;17,752131;17,891129;18,094549;26,543671;26,176609;26,512259;23,460909;22,946157;23,65559;20,289541;19,5965;20,06818;33,24247;23,575872;-20,39571;17,32744;2,632279;24,912579;0,0;0,0051;0,0575;0,1005;-5,961501312472114;0,0555;0,064933;18,242121;19,534819;19,689627422994924;23,47777;119,973404;119,990501;44,416695;34,443428;-159,033096
2986800;17,768999;17,895611;18,100481;26,615978;26,320148;26,572351;23,51527;22,978022;23,709641;20,40727;19,61064;20,072189;33,045822;23,645863;-19,84601;17,40019;3,440587;26,180288;0,0;0,00225;0,043;0,097;-6,25997728847218;0,0545;0,059667;18,33087;19,617119;19,77782019290357;23,545561;120,053696;120,030701;44,480175;34,4841;-158,531891
2987400;17,79516;17,912899;18,1022;26,587301;26,526348;26,63615;23,587101;23,014349;23,77018;20,545399;19,629101;20,077499;32,879749;23,721891;-19,884441;17,472618;4,03849;27,310211;0,0;0,004317;0,0785;0,096;-6,207057324529066;0,039;0,066367;18,48234;19,765648;19,921183945981205;23,601212;120,111099;119,997887;44,576134;34,49369;-154,790985
2988000;17,813099;17,931601;18,10433;26,591818;26,63677;26,76355;23,635319;23,042591;23,81839;20,6884;19,641741;20,082699;32,835331;23,780781;-19,336823;17,542261;4,545416;28,201202;0,0;0,00915;0,0605;0,106;-6,925045873729829;0,046;0,0451;18,535381;19,820179;19,99323738559269;23,63233;119,992691;120,036095;44,364887;34,336269;-153,8013
2988600;17,827389;17,95454;18,105791;26,603149;26,717239;26,912149;23,691622;23,068529;23,863077;20,83687;19,653971;20,087709;32,95216;23,842129;-19,253239;17,610432;4,940284;28,932068;0,0;0,00345;0,072;0,105;-7,8441723553954406;0,05;0,058683;18,565399;19,85482;20,05111857343985;23,646791;120,025497;119,971786;44,483971;34,346863;-152,957306
2989200;17,84935;17,967539;18,10792;26,6618;26,892572;27,024389;23,75053;23,08696;23,887899;20,997639;19,668951;20,094379;32,836292;23,896832;-18,971581;17,6777;5,322901;29,832851;0,0;0,006033;0,0605;0,1025;-8,38453524890269;0,048;0,05825;18,694031;19,950731;20,158751417308675;23,663738;119,891197;120,005798;44,548908;34,564911;-149,724396
2989800;17,867411;17,98897;18,109791;26,559681;26,947392;27,031149;23,782202;23,110001;23,890871;21,163492;19,682348;20,09873;33,021652;23,953529;-18,587221;17,748369;5,669887;30,348537;0,0;0,004033;0,0695;0,098;-9,124755123070475;0,045;0,06795;18,749859;20,02652;20,25196091982746;23,681549;120,118103;119,975502;44,341209;34,935932;-147,484497
2990400;17,883961;18,005411;18,11216;26,60965;26,98765;27,041891;23,806519;23,13201;23,886038;21,34236;19,69315;20,10182;33,083302;24,004202;-18,4634;17,8116;5,910975;30,941101;0,0;0,0042;0,0625;0,0935;-10,03358917914535;0,044;0,061167;18,821419;20,09445;20,34186639117115;23,682919;119,951599;119,977699;43,980171;34,50423;-144,709991
2991000;17,90346;18,02005;18,10997;26,61059;26,988571;27,0014;23,8361;23,152859;23,874838;21,536411;19,702179;20,103981;33,147484;24,055302;-18,200489;17,879499;6,212701;31,723377;0,0;0,0056;0,0595;0,098;-11,97432603213517;0,058;0,053417;18,770517;20,04792;20,346778995898664;23,685032;119,952805;120,038292;43,995689;35,610428;-146,716995
2991600;17,91647;18,03479;18,112211;26,490707;26,980261;27,022259;23,858618;23,176081;23,852819;21,733599;19,715189;20,106289;33,564129;24,091938;-17,448818;17,951853;6,5246;32,367805;0,0;0,002733;0,059;0,1025;-13,535121427692616;0,0425;0,053617;18,77504;20,053661;20,392669091785525;23,68771;119,909401;120,019493;44,328896;35,02285;-146,545197
2992200;17,936472;18,045658;18,116459;26,359858;26,875149;26,897461;23,86553;23,173431;23,81035;21,871271;19,724499;20,103189;34,045509;24,118069;-16,65826;18,023199;6,662421;32,476124;0,0;0,002067;0,0675;0,096;-15,304510608899;0,0505;0,054617;18,665028;19,97311;20,359684966075417;23,65914;120,094116;119,988907;44,224159;35,241722;-148,734589
2992800;17,9552;18,068138;18,114941;26,343372;26,815689;26,818441;23,879169;23,179522;23,754219;22,01182;19,73241;20,101612;34,395668;24,13641;-16,188681;18,08527;6,676917;32,565407;0,0;0,002067;0,064;0,094;-16,507785736148318;0,056;0,063667;18,68973;19,967281;20,384695309409054;23,62409;119,869492;120,01239;44,101559;35,100044;-147,445694
2993400;17,970499;18,084869;18,11853;26,254303;26,781942;26,74122;23,876591;23,176239;23,7132;22,174412;19,74267;20,105343;34,681831;24,16683;-16,084129;18,146151;6,714995;33,121338;0,0;0,001717;0,063;0,0945;-16,487625545298553;0,048;0,05175;18,882008;20,136578;20,549219681875794;23,606701;120,256996;119,970787;44,624828;35,624458;-140,112595
2994000;17,98616;18,106621;18,117731;26,112598;26,652561;26,626591;23,880939;23,195419;23,649012;22,324471;19,751841;20,11166;34,95792;24,181942;-15,46911;18,213289;6,965846;33,696117;0,0;0,0034;0,058;0,095;-19,050446073896087;0,051;0,046767;18,656799;19,97263;20,45455190951322;23,579731;119,876305;120,026001;43,861092;35,543369;-145,434204
2994600;18,00197;18,118511;18,117439;25,92948;26,4949;26,54122;23,873281;23,20138;23,578272;22,43491;19,761539;20,115368;35,300739;24,18261;-14,52268;18,279531;7,098725;33,333305;0,0;0,002583;0,057;0,1005;-19,51383972867749;0,0495;0,0552;18,775591;20,028749;20,520937539083146;23,53207;119,783203;120,001694;44,724052;35,837559;-141,205688
2995200;18,017859;18,13101;18,117029;25,854252;26,320019;26,40625;23,850529;23,196171;23,507561;22,539158;19,772251;20,11965;35,703083;24,181738;-14,002451;18,32777;6,930727;32,858097;0,0;0,0007;0,0565;0,096;-19,54550522017938;0,0425;0,0527;18,85993;20,131849;20,62217737936498;23,480999;120,112488;120,007492;44,452423;35,873554;-135,169708
2995800;18,031269;18,146999;18,116879;25,726028;26,209599;26,335638;23,84137;23,18161;23,44239;22,690872;19,786371;20,120821;35,96899;24,17638;-13,22069;18,37727;6,867888;33,33461;0,0;0,004;0,055;0,094;-21,042888328239574;0,051;0,048017;18,827332;20,103149;20,63195924822792;23,438747;120,074097;120,008705;44,394741;36,325001;-134,590897
2996400;18,047729;18,159;18,117138;25,652561;26,041239;26,17872;23,80595;23,173639;23,366138;22,76116;19,800091;20,120869;36,424068;24,150488;-12,174751;18,435291;6,914491;33,240501;0,0;0,004683;0,0575;0,0965;-21,7825624040094;0,041;0,055467;18,79274;20,08448;20,632363036062817;23,388081;120,070206;119,979698;43,933067;35,681419;-133,286514
2997000;18,06654;18,16889;18,114941;25,5583;25,843021;26,003469;23,784611;23,14612;23,301138;22,838001;19,810589;20,11865;36,856827;24,127611;-11,245272;18,485811;6,782978;32,63942;0,0;0,007683;0,077;0,096;-22,39855327370737;0,0395;0,057883;18,830261;20,087933;20,65111905664124;23,337704;119,870804;119,984787;44,344917;35,944328;-131,022095
2997600;18,07674;18,181269;18,114819;25,489189;25,683451;25,793579;23,742016;23,110447;23,244179;22,884272;19,82353;20,113811;37,499371;24,096472;-10,566016;18,520889;6,411021;31,451731;0,0;0,00475;0,064;0,093;-22,77702186957059;0,0465;0,052433;18,805;20,089123;20,661753265209747;23,28001;119,949303;119,986206;43,950489;35,937492;-128,675385
2998200;18,08666;18,190159;18,11311;25,437311;25,504131;25,682072;23,729441;23,081779;23,190784;22,958061;19,842529;20,113029;37,88261;24,073269;-10,226889;18,550211;6,140718;31,42803;0,0;0,004467;0,063;0,091;-23,792834544360968;0,0435;0,0676;18,76199;20,040869;20,6400835739476;23,22456;120,031998;120,011696;43,970612;35,81543;-128,452698
2998800;18,102509;18,218069;18,116962;25,40984;25,370951;25,45364;23,68108;23,03496;23,145748;22,974384;19,856159;20,111059;38,294418;24,037941;-9,577388;18,5879;6,004713;31,01037;0,0;0,003017;0,046;0,0925;-23,510737068750576;0,0445;0,058317;18,818951;20,09193;20,68288825901292;23,167318;120,231407;120,053406;44,520599;36,031197;-124,197792
2999400;18,11581;18,22616;18,118908;25,333759;25,2763;25,29649;23,607311;22,986019;23,075109;22,944471;19,865788;20,104889;38,59856;23,997639;-8,781382;18,62019;5,786401;30,276859;0,0;0,005767;0,0755;0,095;-24,619931706895702;0,056;0,050267;18,595921;19,926041;20,54897296829224;23,098841;120,147202;120,003891;44,001915;35,778236;-128,060898
3000000;18,12512;18,23584;18,112391;25,217419;25,164709;25,134171;23,512829;22,939959;23,005569;22,88777;19,872309;20,094936;39,18438;23,944363;-7,777809;18,647848;5,317628;29,113888;0,0;0,0062;0,0585;0,1055;-26,63647702871767;0,054;0,042567;18,23621;19,623421;20,30402800092851;23,026569;120,095108;120,023903;43,661476;36,51244;-137,315903
3000600;18,134521;18,25271;18,110651;25,056179;25,01643;24,9412;23,447979;22,89905;22,967131;22,822819;19,876471;20,08312;40,19059;23,880539;-6,711616;18,660269;4,726768;27,820242;0,0;0,008233;0,048;0,09;-29,630600773498088;0,051;0,0621;17,76128;19,196171;19,961529796887817;22,952717;120,046097;119,992393;43,470589;35,52108;-151,537796
3001200;18,142849;18,265831;18,112919;24,886421;24,83095;24,751221;23,351931;22,830618;22,914129;22,66688;19,876881;20,07095;41,038448;23,784731;-4,725674;18,663752;4,041575;25,465538;0,0;0,005733;0,06;0,0965;-34,13185862634037;0,043;0,052767;16,96818;18,499458;19,392615202681128;22,86974;119,900208;119,973793;43,014221;36,139202;-176,148102
3001800;18,150301;18,279697;18,11178;24,620361;24,588322;24,486092;23,245432;22,755981;22,85004;22,39871;19,87149;20,05719;42,0462;23,679291;-3,267485;18,641239;2,783178;21,93045;0,0;0,00165;0,066;0,0955;-36,39457255902376;0,0435;0,056117;16,43465;17,956959;18,91873866793769;22,773792;119,970802;120,042198;43,163769;36,051502;-194,286591
3002400;18,15502;18,292271;18,112511;24,408987;24,372669;24,272511;23,162821;22,667271;22,77578;22,117371;19,863798;20,040119;42,908974;23,56815;-1,731403;18,593878;1,39538;19,15015;0,0;0,002867;0,0635;0,1;-35,79845305291078;0,0505;0,058167;16,249941;17,73844;18,69147307998242;22,678791;120,13829;119,98761;43,445045;36,085949;-199,372604
3003000;18,158831;18,29277;18,10627;24,226679;24,16227;24,069479;23,064371;22,584881;22,710812;21,790321;19,85379;20,021299;43,559212;23,453602;-0,703962;18,536169;-0,017686;15,617299;0,0;0,003033;0,0645;0,0905;-36,87393491447741;0,0535;0,058617;15,700531;17,276249;18,266929337497338;22,584742;120,006104;120,001083;43,023888;36,78442;-214,110397
3003600;18,16049;18,29813;18,101688;24,042011;23,951799;23,911711;22,959261;22,505409;22,64456;21,586309;19,845301;20,009951;43,849449;23,34288;-0,165483;18,465979;-1,429267;13,1561;0,0;0,003467;0,0645;0,091;-39,84797581136901;0,0545;0,06215;15,117371;16,71854;17,794755711101857;22,480198;119,870789;119,994507;42,949104;36,605057;-232,258591
3004200;18,159882;18,304508;18,095181;23,767408;23,788809;23,775459;22,85622;22,429398;22,586422;21,436871;19,836681;20,00285;43,9268;23,238169;0,205794;18,404789;-2,390085;11,645;0,0;0,003583;0,063;0,0885;-45,280909902486584;0,059;0,0605;14,189221;15,93573;17,160767270099587;22,377451;120,1884;119,989792;42,199959;36,548775;-259,953705
3004800;18,159189;18,307339;18,085928;23,566669;23,593328;23,607491;22,764088;22,368231;22,527012;21,293642;19,82552;19,997721;43,964851;23,136549;0,557374;18,350222;-2,964347;10,57267;0,0;0,002933;0,0585;0,0965;-51,069369008435416;0,0465;0,057367;13,38136;15,12765;16,508579351307635;22,28503;119,985695;120,053589;42,661385;36,338299;-288,729401
3005400;18,155828;18,308531;18,076279;23,375851;23,409458;23,49297;22,689247;22,30842;22,477819;21,186161;19,814028;19,990831;43,95805;23,03586;0,884224;18,309391;-3,41439;9,572168;0,0;0,0044;0,052;0,099;-55,60389381868787;0,0475;0,07025;12,717541;14,506101;16,007450411042353;22,202341;120,019699;119,979004;42,839428;36,344479;-310,411194
3006000;18,152161;18,309271;18,06296;23,244839;23,296881;23,340389;22,62183;22,248301;22,43108;21,128071;19,808712;19,979219;43,732441;22,946247;1,005117;18,26469;-3,771483;8,913017;0,0;0,002967;0,0585;0,101;-58,91157681101155;0,048;0,06585;12,322171;14,07725;15,664926384996154;22,128981;120,05249;120,007401;43,034081;36,362358;-324,855103
3006600;18,146019;18,30908;18,05315;23,21249;23,21249;23,247679;22,560471;22,185871;22,385839;21,08662;19,800821;19,966299;43,51445;22,858238;1,054635;18,227468;-4,0195;8,733467;0,0;0,003867;0,058;0,1005;-60,56437339537964;0,0505;0,05335;12,111441;13,851379;15,482185480559915;22,061569;119,910011;120,014488;43,442959;36,433479;-331,070007
3007200;18,14019;18,30163;18,04549;23,209383;23,179581;23,185171;22,511669;22,134432;22,34907;21,004221;19,793039;19,95649;43,210907;22,791702;0,774636;18,197531;-4,111452;8,467051;0,0;0,0046;0,0625;0,0975;-61,0698979893271;0,0515;0,051567;11,96878;13,711;15,356681514429335;22,005131;119,9338;119,962502;43,281036;36,532784;-334,413391
3007800;18,134731;18,306858;18,042019;23,141867;23,115192;23,092041;22,466232;22,09412;22,316029;20,94055;19,78363;19,950211;43,037834;22,719391;0,721767;18,167969;-4,185291;8,410701;0,0;0,001583;0,0715;0,0945;-61,16194553890702;0,053;0,048917;11,925929;13,63555;15,285167338341083;21,954861;119,912094;119,99369;43,730183;36,208851;-335,463593
3008400;18,12682;18,305769;18,034779;23,084492;23,032879;22,999359;22,436359;22,056782;22,287619;20,894501;19,773121;19,943119;43,01012;22,645939;1,000209;18,14476;-4,221974;8,276651;0,0;0,0077;0,0485;0,0965;-59,01701664991147;0,0445;0,057767;12,14412;13,826529;15,422326296655475;21,908899;120,169296;120,035789;43,716599;36,21302;-326,306305
3009000;18,12261;18,2964;18,03108;23,045511;22,96847;22,951061;22,398251;22,022381;22,258152;20,84827;19,765961;19,938549;42,991138;22,58946;0,736319;18,11545;-4,244785;8,256767;0,0;0,002867;0,0705;0,1005;-59,128351702118536;0,06;0,06445;12,067551;13,76679;15,366562782898127;21,866091;119,868103;120,01149;43,42382;35,779041;-326,558594
3009600;18,11652;18,29591;18,024012;22,96427;22,920017;22,89204;22,36108;21,985121;22,228998;20,810801;19,758791;19,92951;43,017281;22,519621;0,9652;18,097841;-4,202516;8,597052;0,0;0,004867;0,0525;0,105;-56,3201379538413;0,0545;0,05715;12,420171;14,041941;15,570307725187524;21,82498;119,858902;120,036606;44,141899;36,36734;-313,8526
3010200;18,102558;18,292219;18,0203;22,896778;22,859692;22,852833;22,334478;21,959171;22,20454;20,780991;19,751131;19,922152;43,099949;22,455879;0,856804;18,0858;-4,051306;8,953865;0,0;0,001483;0,0575;0,0975;-53,13184906323769;0,044;0,054433;12,75586;14,369861;15,816341607615415;21,78854;120,123802;119,935997;44,337959;36,063351;-299,345398
3010800;18,089252;18,280901;18,020531;22,858219;22,8008;22,77384;22,30953;21,927141;22,18446;20,750492;19,744402;19,914011;43,255386;22,407711;0,626458;18,071621;-3,935307;8,955168;0,0;0,00515;0,0565;0,096;-51,82879371678618;0,061;0,0597;12,843389;14,48584;15,899197993887825;21,762682;120,097801;120,025986;43,83213;36,370148;-293,677002
3011400;18,08009;18,277391;18,020288;22,802938;22,73325;22,726011;22,281139;21,908951;22,161201;20,727001;19,740091;19,91087;43,31852;22,422369;-0,979062;18,05624;-3,925998;8,906218;0,0;0,00455;0,0615;0,1;-51,35991507711323;0,053;0,0509;12,865379;14,51485;15,916584459994525;21,737171;119,8386;119,946388;43,572918;35,87746;-291,094025
3012000;18,07332;18,273319;18,020618;22,753971;22,69022;22,66226;22,24741;21,87714;22,135099;20,69908;19,73587;19,90345;43,33532;22,40093;-1,021658;18,04282;-3,960691;8,702665;0,0;0,00435;0,059;0,0955;-52,41959585119743;0,049;0,06275;12,675;14,366231;15,796346088998535;21,700359;120,070702;120,005295;43,19199;35,957771;-295,9151
3012600;18,060789;18,263439;18,021051;22,67461;22,652971;22,609989;22,207119;21,84597;22,10364;20,676769;19,727131;19,898481;43,274654;22,361481;-0,359874;18,019512;-4,042441;8,42905;0,0;0,007267;0,064;0,097;-54,980088881846044;0,0495;0,0642;12,28938;14,054759;15,551954411976416;21,66654;120,144409;120,013695;43,033329;36,282867;-307,215424
3013200;18,046749;18,25787;18,01877;22,62031;22,581989;22,562611;22,153839;21,81657;22,071781;20,641418;19,717199;19,893991;43,114552;22,29273;0,009019;18,004551;-4,178279;7,975018;0,0;0,003517;0,052;0,1;-57,20376156284095;0,046;0,065033;12,0217;13,769381;15,32485044151956;21,639969;120,013306;119,981705;43,157459;36,361332;-317,44989
3013800;18,03513;18,261829;18,012119;22,542879;22,490131;22,497879;22,120779;21,78507;22,046669;20,604942;19,708439;19,889809;43,029976;22,295238;-1,111942;17,979189;-4,349268;7,632917;0,0;0,0025;0,0695;0,095;-58,67498938074623;0,055;0,054417;11,814561;13,568001;15,162067460658045;21,599388;119,876602;119,973305;43,189037;35,636402;-323,773712
3014400;18,02776;18,252689;18,003399;22,46452;22,410091;22,416939;22,097361;21,756529;22,020309;20,568882;19,703409;19,883631;42,860142;22,26955;-0,862017;17,955769;-4,454183;7,625184;0,0;0,00475;0,0695;0,0925;-59,43944952419578;0,0455;0,057533;11,72633;13,44617;15,060551909220985;21,56805;119,875595;120,034691;43,49427;35,71233;-327,50769
3015000;18,022472;18,24861;18,002508;22,431261;22,3599;22,360168;22,074308;21,729061;21,969812;20,536629;19,69685;19,87837;42,67448;22,239122;-0,829244;17,940771;-4,46089;7,511049;0,0;0,002767;0,047;0,1005;-58,622454425959376;0,0435;0,057833;11,79294;13,50399;15,098257039180243;21,542179;120,100792;120,010605;43,63715;35,959702;-324,372375
3015600;18,01491;18,241291;18,00288;22,375469;22,28607;22,325508;22,047562;21,70013;21,930109;20,52268;19,690079;19,873379;42,627949;22,200951;-0,650633;17,919519;-4,51937;7,31995;0,0;0,002267;0,063;0,0975;-58,72224423692241;0,0535;0,072317;11,728689;13,478551;15,075755900503912;21,5172;120,069908;119,999695;43,29372;35,400478;-324,373474
3016200;18,010019;18,231211;18,003191;22,32686;22,242689;22,26796;22,019119;21,675999;21,90584;20,482281;19,681488;19,867161;42,485252;22,1738;-0,743859;17,901651;-4,589253;7,207067;0,0;0,00175;0,0475;0,089;-59,24427108265385;0,049;0,060333;11,646871;13,37899;14,990651434017387;21,49535;119,95919;119,993797;43,39867;35,909012;-327,31662
3016800;18,000959;18,222462;18,00038;22,285931;22,185261;22,21162;22,002039;21,64444;21,875799;20,460629;19,672159;19,862141;42,44479;22,138599;-0,591576;17,88703;-4,606383;7,289968;0,0;0,0046;0,0515;0,0985;-58,82797714936294;0,0555;0,069917;11,662901;13,403158;15,004645642262213;21,47036;120,194107;120,0578;43,542168;35,335602;-325,776398
3017400;17,988512;18,217279;17,99501;22,225471;22,143978;22,15267;21,965099;21,618771;21,841179;20,440039;19,66473;19,854822;42,349667;22,10416;-0,470058;17,87039;-4,568322;7,331699;0,0;0,008033;0,0495;0,103;-60,63353141462024;0,0465;0,06955;11,387159;13,18161;14,829704499247438;21,444262;119,97821;119,938194;43,203259;35,24316;-333,163025
3018000;17,98078;18,197407;17,996031;22,169569;22,08453;22,121479;21,939968;21,585941;21,816679;20,40634;19,65443;19,849621;42,17527;22,070581;-0,470906;17,850172;-4,570895;7,094118;0,0;0,0029;0,0715;0,094;-62,593771036080724;0,0525;0,062483;11,1485;12,93022;14,62917226845973;21,420509;119,827698;120,011307;43,138802;35,638111;-342,227325
3018600;17,973829;18,193829;17,992981;22,101521;22,04443;22,045422;21,915169;21,55703;21,79237;20,380011;19,648329;19,843369;42,098053;22,031858;-0,288695;17,834471;-4,649863;6,920633;0,0;0,007617;0,054;0,1015;-62,66344747640129;0,054;0,059067;11,14499;12,89559;14,5969272840229;21,39781;119,98069;119,974991;43,487816;35,327934;-342,90152
3019200;17,965588;18,18779;17,98818;22,07099;22,014599;22,02092;21,892948;21,53005;21,760458;20,35132;19,63949;19,837349;42,081383;21,993429;-0,106118;17,818253;-4,701105;6,933534;0,0;0,003383;0,061;0,1;-62,02247831417243;0,0515;0,0529;11,169609;12,93703;14,622695080810088;21,37166;120,21981;120,015488;43,593102;35,289356;-340,570709
3019800;17,959059;18,182379;17,98509;22,02037;21,978121;21,967951;21,860039;21,50523;21,735729;20,320759;19,630199;19,83176;42,008259;21,96505;-0,238806;17,80331;-4,719383;6,732635;0,0;0,004483;0,0635;0,0995;-65,17672899574413;0,0475;0,052333;10,71055;12,55854;14,324920681062226;21,346621;119,986;120,00029;42,954201;35,7248;-354,451202
3020400;17,952909;18,175961;17,981739;21,97118;21,91828;21,900402;21,83806;21,474699;21,705231;20,301271;19,620239;19,825748;41,892651;21,92345;-0,052776;17,789131;-4,774437;6,718667;0,0;0,003467;0,053;0,0995;-66,14685753066242;0,047;0,06425;10,658061;12,432348;14,22363936648547;21,32308;119,761093;120,038712;43,707203;35,685829;-358,360291
3021000;17,94381;18,166851;17,977711;21,920799;21,894571;21,859411;21,80958;21,445019;21,684738;20,262251;19,610868;19,821987;41,934559;21,884602;0,15239;17,773388;-4,710117;7,172083;0,0;0,00315;0,063;0,0995;-62,83252045213088;0,0505;0,06395;11,061101;12,756479;14,464815882695287;21,30155;119,949509;120,004196;44,280499;34,925686;-344,62738
3021600;17,924763;18,16412;17,975658;21,886452;21,878513;21,8321;21,784199;21,42429;21,679882;20,258167;19,602402;19,81777;42,061657;21,84585;0,197347;17,76556;-4,557627;7,361033;0,0;0,0023;0,0555;0,1075;-61,124248399753114;0,05;0,0575;11,20367;12,941091;14,605996226293017;21,27891;120,222702;119,976501;43,86179;35,943359;-336,638367
3022200;17,91832;18,158522;17,97768;21,852871;21,82527;21,782862;21,761311;21,404341;21,662441;20,234489;19,594589;19,81061;42,140999;21,81419;0,145462;17,75565;-4,501734;7,205718;0,0;0,003717;0,058;0,0935;-62,31479620934084;0,0525;0,051533;10,995661;12,78511;14,481017695646733;21,259941;120,009109;120,011391;43,315784;35,976673;-341,858307
3022800;17,912519;18,15271;17,9765;21,81035;21,78278;21,745642;21,740879;21,380152;21,6448;20,216671;19,58758;19,807308;42,044563;21,776819;0,364234;17,745861;-4,554299;7,0266;0,0;0,002083;0,0445;0,0965;-63,20556959077976;0,05;0,060667;10,880421;12,66861;14,387590396531742;21,243587;119,960915;119,992004;43,364098;36,417168;-345,825073
3023400;17,907421;18,145851;17,97155;21,731251;21,734791;21,69311;21,70179;21,35993;21,62289;20,168049;19,579649;19,798199;42,027851;21,740002;0,409853;17,733322;-4,632454;6,80925;0,0;0,004433;0,066;0,101;-64,83748071559275;0,045;0,075733;10,615471;12,43938;14,200856500357402;21,22159;120,041702;120,025803;43,187935;36,595207;-354,329773
3024000;17,896271;18,136559;17,968731;21,68433;21,692282;21,648239;21,677839;21,335169;21,59531;20,145081;19,571499;19,792889;42,057045;21,702549;0,329715;17,72031;-4,70311;6,839252;0,0;0,003033;0,059;0,097;-64,25569288382331;0,043;0,051933;10,72999;12,47978;14,227066451264589;21,203159;119,858994;120,018394;43,792747;36,096626;-351,70343
3024600;17,885929;18,131411;17,963657;21,637121;21,650938;21,60725;21,646181;21,311979;21,562599;20,123989;19,562141;19,788319;42,062908;21,66552;0,588063;17,7041;-4,661478;7,0358;0,0;0,00345;0,0505;0,101;-62,576243721897846;0,0495;0,050633;10,905769;12,643209;14,34830960325968;21,180929;120,001099;119,954285;43,996117;36,308998;-344,362427
3025200;17,877001;18,125078;17,964901;21,59598;21,59271;21,574511;21,627668;21,289761;21,54191;20,117521;19,550529;19,78142;42,10247;21,628408;0,60994;17,692219;-4,608878;7,043302;0,0;0,0034;0,0765;0,098;-62,01640414710462;0,046;0,0572;10,940261;12,698349;14,389412552020804;21,15823;120,085403;120,021202;43,785789;35,924839;-341,405914
3025800;17,86902;18,122808;17,96566;21,5301;21,563131;21,535114;21,593142;21,27095;21,520849;20,088751;19,542419;19,776791;42,114166;21,522741;2,424678;17,682699;-4,601511;6,956251;0,0;0,002883;0,0695;0,095;-62,06203493048959;0,0545;0,0652;10,891459;12,663759;14,356762860395259;21,14542;120,043198;119,978104;43,380249;36,252174;-342,161072
3026400;17,865431;18,118969;17,96497;21,47826;21,540619;21,502979;21,56731;21,253309;21,50091;20,058231;19,536591;19,774429;42,113014;21,439362;2,75945;17,67255;-4,639753;6,866233;0,0;0,006767;0,0605;0,096;-62,419759125567204;0,054;0,059333;10,8025;12,592951;14,295842218611067;21,12755;120,0728;120,0327;43,356209;36,360229;-344,407013
3027000;17,855061;18,12019;17,96417;21,44591;21,506208;21,47699;21,545568;21,230461;21,47809;20,054869;19,529461;19,766672;42,032482;21,395151;2,350162;17,662172;-4,689857;6,701084;0,0;0,002883;0,071;0,0965;-64,1414086277675;0,0665;0,074233;10,58007;12,399871;14,146522570988699;21,108391;119,979599;119,982704;43,320133;36,209843;-351,227417
3027600;17,844551;18,11124;17,957001;21,382858;21,448282;21,425081;21,509838;21,20426;21,449629;20,036961;19,518139;19,757891;41,977337;21,344212;2,413457;17,64378;-4,751684;6,558767;0,0;0,001767;0,0745;0,101;-64,9624719178849;0,0555;0,061367;10,49638;12,291501;14,05921174572395;21,085161;119,87101;119,9636;43,15976;35,566315;-354,453888
3028200;17,834541;18,10425;17,950239;21,337948;21,39686;21,383839;21,476009;21,179169;21,43549;19,997448;19,508141;19,751328;42,04673;21,28952;2,545593;17,63081;-4,774615;6,602668;0,0;0,0032;0,0625;0,098;-64,44790306218157;0,044;0,063917;10,524549;12,30762;14,063178792393174;21,06567;119,887405;119,968185;43,312569;35,515141;-353,090729
3028800;17,826571;18,096462;17,94747;21,30331;21,363171;21,337831;21,461252;21,154291;21,403053;19,97583;19,498791;19,74519;42,031738;21,241009;2,448031;17,621281;-4,775725;6,478684;0,0;0,004033;0,0685;0,09;-65,9737790188967;0,0475;0,06165;10,27753;12,11817;13,912777559542558;21,04566;120,206894;120,001694;42,806702;35,909237;-360,414062
3029400;17,82053;18,089081;17,947529;21,25786;21,321289;21,301083;21,427778;21,129679;21,37685;19,960651;19,489981;19,7391;41,982269;21,201511;2,296448;17,61034;-4,830465;6,348234;0,0;0,002433;0,0725;0,0945;-66,2992807267693;0,039;0,06205;10,274869;12,066969;13,870184862256227;21,02482;119,786804;120,004898;43,011158;35,322369;-361,059174
3030000;17,81539;18,083261;17,942419;21,217701;21,28047;21,26141;21,40727;21,10535;21,360611;19,93952;19,482052;19,734169;42,039951;21,152889;2,376832;17,597681;-4,837129;6,517867;0,0;0,001117;0,047;0,094;-64,81170956558545;0,0535;0,069467;10,44883;12,20842;13,974504510201271;21,00429;119,922195;119,978905;43,381741;35,516869;-354,662323
3030600;17,803381;18,075701;17,94132;21,16396;21,225241;21,212811;21,37734;21,084518;21,333532;19,916698;19,473278;19,727489;42,140236;21,10738;2,505638;17,587061;-4,77918;6,635966;0,0;0,004033;0,0665;0,1035;-63,27539415739802;0,043;0,062833;10,59795;12,35396;14,081697283209365;20,984859;120,119797;120,010399;43,70467;35,665993;-348,349854
3031200;17,7953;18,07214;17,94392;21,1185;21,162531;21,17857;21,35556;21,055691;21,317041;19,89007;19,466379;19,72246;42,23246;21,05814;2,483682;17,577311;-4,737032;6,536233;0,0;0,006467;0,0665;0,1035;-64,29650938776457;0,0535;0,050833;10,37959;12,214211;13,968603112563855;20,970432;120,016403;120,038498;42,968975;35,586678;-353,268799
3031800;17,78503;18,057499;17,935339;21,06871;21,11544;21,1448;21,33;21,037762;21,294041;19,874741;19,454708;19,717281;42,170151;21,02091;2,393414;17,56683;-4,768912;6,571799;0,0;0,003383;0,062;0,0985;-64,89479471566477;0,0465;0,0574;10,339109;12,133;13,902707382684081;20,949772;119,927208;119,991104;43,150051;35,739063;-355,538818
3032400;17,77039;18,05036;17,9256;21,029329;21,059408;21,08502;21,305309;21,009489;21,28075;19,869221;19,447041;19,711468;42,270069;20,97435;2,501627;17,55986;-4,734437;6,787383;0,0;0,002633;0,058;0,0895;-64,21240474312552;0,0435;0,056217;10,418399;12,202539;13,954868202427225;20,931801;120,078003;119,978516;43,126812;35,492619;-352,206696
3033000;17,758579;18,042841;17,923672;20,99626;21,010258;21,045841;21,284031;20,99531;21,25421;19,83844;19,438559;19,706459;42,36235;20,933811;2,476574;17,553802;-4,668116;6,851119;0,0;0,005767;0,05;0,0945;-64,23038141774349;0,0495;0,055633;10,35748;12,169021;13,922566507891625;20,915943;120,083397;119,993393;42,947628;35,409561;-352,916809
3033600;17,753597;18,026699;17,92708;20,95023;20,970259;21,00198;21,262619;20,972198;21,23373;19,796591;19,428791;19,696301;42,3666;20,90132;2,389197;17,544369;-4,682859;6,464816;0,0;0,002867;0,0525;0,0935;-66,6243925490384;0,0485;0,0512;9,992732;11,86357;13,678764431306067;20,89575;119,886192;120,013893;42,896019;35,720501;-364,177399
3034200;17,74966;18,023392;17,93111;20,907598;20,890461;20,968449;21,244099;20,948858;21,21311;19,793219;19,420261;19,691471;42,42152;20,859131;2,477461;17,525848;-4,823691;6,066382;0,0;0,005183;0,055;0,0915;-68,50359148162367;0,0395;0,058633;9,793315;11,65503;13,517642500928051;20,87701;119,947792;119,9944;43,009388;36,255032;-371,913605
3034800;17,742147;18,01936;17,92646;20,857691;20,86368;20,930271;21,218111;20,9228;21,188389;19,7673;19,412971;19,688171;42,387497;20,821871;2,478825;17,51181;-4,932883;6,157366;0,0;0,002583;0,073;0,092;-67,37852011276246;0,0525;0,067017;9,984534;11,751161;13,586086686607349;20,86083;119,684509;120,005005;43,60009;36,040997;-367,023926
3035400;17,736261;18,010611;17,926121;20,834932;20,81883;20,874989;21,188681;20,904598;21,170481;19,742661;19,40222;19,681009;42,508316;20,780148;2,48641;17,502739;-4,87999;6,332701;0,0;0,002133;0,054;0,0975;-64,22647791064145;0,0535;0,065967;10,29646;12,07108;13,827117710517127;20,84004;120,424515;120,02301;43,408398;35,747829;-354,391815
3036000;17,71627;18,003323;17,92992;20,800039;20,772589;20,84602;21,183231;20,88736;21,145651;19,729889;19,388899;19,67448;42,553902;20,751389;2,275001;17,49077;-4,864895;5,9454;0,0;0,004517;0,078;0,0895;-65,82021017842256;0,0575;0,064333;10,010756;11,883019;13,679777219654705;20,822401;120,0578;119,99601;42,512062;36,649178;-360,638031
3036600;17,710621;17,99309;17,92593;20,752581;20,74288;20,837551;21,15394;20,861591;21,125156;19,730751;19,38151;19,671659;42,54818;20,718571;2,333201;17,473761;-5,012554;5,641534;0,0;0,00285;0,048;0,098;-67,63493470563158;0,0495;0,054367;9,865179;11,68569;13,528010121054324;20,80662;119,756104;120,012596;43,052841;35,72337;-367,571838
3037200;17,700979;17,979019;17,927649;20,718927;20,696732;20,779211;21,131601;20,835661;21,107689;19,691889;19,37145;19,664001;42,5695;20,682652;2,351238;17,460249;-5,094697;5,646567;0,0;0,004033;0,06;0,092;-66,60226471487974;0,0515;0,05415;9,929779;11,75851;13,575923996505818;20,784611;119,9543;119,997398;43,14674;36,325531;-364,022003
3037800;17,692791;17,970779;17,92008;20,682957;20,653311;20,740841;21,099968;20,81777;21,080549;19,66885;19,36227;19,656879;42,595177;20,64879;2,35865;17,450399;-5,078137;5,866067;0,0;0,003533;0,054;0,0965;-65,8439571359865;0,0515;0,051733;10,022286;11,818029;13,61673685554054;20,765331;119,905006;119,977211;43,543629;36,034241;-360,74231
3038400;17,684259;17,962481;17,912899;20,655767;20,62977;20,723431;21,082428;20,795771;21,056671;19,650391;19,353979;19,651258;42,69733;20,62524;2,247929;17,442329;-4,971704;6,180583;0,0;0,005533;0,0525;0,0925;-64,08307079782469;0,057;0,059967;10,21652;11,99249;13,746980770963935;20,74645;120,179688;120,003502;43,470848;36,085609;-353,435791
3039000;17,672241;17,956751;17,91478;20,629629;20,58996;20,696152;21,074671;20,776489;21,034321;19,62241;19,341;19,64274;42,696423;20,587749;2,299931;17,43536;-4,876904;6,056301;0,0;0,003467;0,0625;0,094;-65,49621032757818;0,05;0,06725;9,903756;11,808599;13,59961545094507;20,730371;120,386307;120,005295;42,93708;37,052429;-360,400482
3039600;17,66621;17,951151;17,9196;20,583599;20,543741;20,667801;21,057011;20,761511;21,018539;19,631699;19,331308;19,6366;42,506325;20,55238;2,313793;17,420231;-4,971809;5,475484;0,0;0,002583;0,062;0,102;-70,48415332852038;0,0465;0,05085;9,330235;11,274469;13,190590771960835;20,714619;119,8564;120,025894;42,544151;36,22776;-380,630676
3040200;17,661999;17,938549;17,913431;20,525091;20,50013;20,634739;21,019699;20,72714;20,986731;19,616138;19,324602;19,63155;42,420166;20,519588;2,414838;17,402851;-5,188055;5,059985;0,0;0,00345;0,0515;0,102;-71,98408394106012;0,0565;0,069;9,207302;11,096409;13,050158906595387;20,69379;119,8228;119,965599;42,981422;36,255592;-386,76709
3040800;17,654221;17,93198;17,91073;20,477991;20,42791;20,58511;21,00174;20,705561;20,95117;19,580509;19,317331;19,62529;42,395775;20,48694;2,427428;17,383432;-5,321625;4,880817;0,0;0,003067;0,0585;0,0985;-71,56823670379526;0,048;0,05935;9,229918;11,10484;13,049107571504024;20,672251;119,991005;119,979202;43,210747;35,977089;-385,89212
3041400;17,644039;17,916561;17,90765;20,441502;20,421598;20,545691;20,962978;20,685949;20,92338;19,534859;19,310011;19,619398;42,294624;20,450281;2,506132;17,36228;-5,406337;4,7475;0,0;0,00345;0,0585;0,0955;-73,11688490766218;0,048;0,058067;8,954184;10,890961;12,874850357459954;20,652531;120,078796;120,053787;42,833908;36,387363;-393,937012
3042000;17,631279;17,907082;17,900499;20,390249;20,344532;20,51096;20,932058;20,66044;20,89558;19,540491;19,29583;19,61175;42,125626;20,421078;2,43112;17,348789;-5,447589;4,676766;0,0;0,0052;0,055;0,0995;-75,54733849360584;0,046;0,065567;8,673399;10,63583;12,679535956174341;20,631302;120,209801;119,980995;42,985023;36,214821;-403,493896
3042600;17,62142;17,90344;17,90023;20,34923;20,32016;20,484982;20,91416;20,628059;20,87254;19,518612;19,288021;19,609051;41,903358;20,38456;2,503521;17,334921;-5,496099;4,428185;0,0;0,0054;0,059;0,098;-78,19144321938217;0,055;0,059283;8,381567;10,33091;12,440263296658575;20,61327;119,732399;119,965805;42,792168;35,762421;-414,24942
3043200;17,613199;17,900112;17,894411;20,305069;20,27939;20,465719;20,880098;20,608719;20,84338;19,496639;19,275709;19,600861;41,795277;20,348709;2,547178;17,3148;-5,55652;4,511167;0,0;0,005483;0,048;0,095;-77,02791374084315;0,048;0,063567;8,558084;10,43261;12,513798727444538;20,59576;119,926102;120,044388;43,406349;35,189308;-409,951508
3043800;17,599239;17,887999;17,890699;20,280708;20,24609;20,400099;20,85511;20,576771;20,815371;19,451412;19,265169;19,594051;41,919609;20,314821;2,59739;17,301941;-5,46347;5,153698;0,0;0,003667;0,0525;0,1;-71,8191789490768;0,0585;0,060517;9,184032;10,945749;12,899140893190058;20,570461;119,881798;119,976791;44,185421;35,337666;-388,042511
3044400;17,589138;17,872942;17,889217;20,269978;20,23632;20,386879;20,852192;20,562239;20,804789;19,44463;19,253712;19,58424;42,02861;20,28455;2,393066;17,298239;-5,199698;5,638165;0,0;0,0036;0,047;0,096;-66,34411872477185;0,0505;0,05195;9,768534;11,53397;13,350389218736835;20,551561;120,23159;120,009201;43,877602;35,517128;-364,143005
3045000;17,583059;17,86459;17,887249;20,262199;20,213299;20,381439;20,83955;20,554489;20,787699;19,437809;19,24349;19,580128;42,047302;20,262388;2,268396;17,29628;-5,026234;5,893315;0,0;0,002267;0,0705;0,0905;-65,97976810399305;0,0535;0,043833;9,741051;11,56689;13,374251974735339;20,53685;119,842308;120,011314;43,328514;35,482388;-361,618103
3045600;17,571798;17,851019;17,88262;20,249731;20,190031;20,34515;20,832821;20,5464;20,773579;19,441851;19,23386;19,57692;42,131989;20,23735;2,181917;17,293428;-4,912652;6,177502;0,0;0,00345;0,0575;0,095;-63,96001384610635;0,049;0,065917;10,007398;11,79278;13,548855307489385;20,523279;120,161705;119,961899;43,87891;35,278862;-352,371521
3046200;17,56131;17,844101;17,88739;20,253439;20,23284;20,32431;20,820171;20,539919;20,76403;19,406839;19,222921;19,57321;42,100025;20,213129;2,1356;17,290798;-4,816837;6,240632;0,0;0,005617;0,07;0,095;-62,91029495018506;0,0435;0,04935;10,0702;11,87231;13,602804059073984;20,507641;119,948196;119,992699;43,348671;35,372612;-348,231506
3046800;17,5508;17,82674;17,889482;20,26767;20,23863;20,32832;20,81539;20,55966;20,747929;19,40836;19,21619;19,573418;41,891289;20,198711;1,809759;17,28433;-4,79212;6,146201;0,0;0,007783;0,0685;0,089;-63,6048718361414;0,052;0,049617;9,957969;11,7973;13,54543730992215;20,496922;120,060196;120,034607;43,04409;36,40638;-351,057922
3047400;17,543201;17,81609;17,888088;20,25127;20,238209;20,34807;20,800171;20,57909;20,739521;19,41386;19,212511;19,576031;41,853729;20,17635;1,710941;17,27379;-4,809426;6,214884;0,0;0,005183;0,062;0,095;-63,360120714527206;0,053;0,067767;10,046094;11,82993;13,57167698813791;20,493269;119,795395;119,993996;43,692226;36,0821;-349,17511
3048000;17,537121;17,809639;17,89267;20,29653;20,2659;20,357569;20,82004;20,874809;20,747303;19,409611;19,210649;19,581089;41,760841;20,161751;1,327356;17,26368;-4,767323;6,294783;0,0;0,002683;0,0685;0,089;-60,96984015901623;0,048;0,069017;10,32443;12,089439;13,77059915499875;20,51181;120,159897;120,019104;43,44677;36,243961;-340,012024
3048600;17,52853;17,80689;17,897961;20,348381;20,358028;20,400719;20,86599;21,351372;20,776381;19,425051;19,20866;19,58638;41,57811;20,15958;0,820417;17,255301;-4,758622;6,240884;0,0;0,0023;0,0635;0,0965;-60,68963978222787;0,0455;0,049517;10,35261;12,13619;13,809930510845755;20,588589;120,009109;119,957497;43,095543;36,958389;-340,892487
3049200;17,52216;17,80541;17,898981;20,404369;20,432541;20,468304;20,910221;21,536671;20,80114;19,429638;19,207491;19,593002;41,418056;20,16293;0,337551;17,249191;-4,740637;6,576433;0,0;0,001167;0,0645;0,0965;-59,561284223323696;0,0445;0,06095;10,52987;12,266089;13,910886986864936;20,693571;119,907608;120,045494;43,453468;36,006832;-339,893311
3049800;17,51626;17,79727;17,895472;20,49016;20,485968;20,550579;20,954128;21,726852;20,825531;19,417931;19,208788;19,602619;41,394215;20,164982;-0,060661;17,247738;-4,570503;7,292998;0,0;0,003333;0,0525;0,0925;-56,02609086554093;0,053;0,055333;10,98123;12,648661;14,20278911247018;20,80567;119,85659;119,939713;43,861259;36,489792;-328,782501
3050400;17,512609;17,796591;17,897207;20,61108;20,70499;20,74094;20,991919;21,930079;20,865101;19,441969;19,211872;19,614309;41,320179;20,18504;-0,660295;17,252491;-4,291249;7,947666;0,0;0,001167;0,059;0,0995;-52,14903848722768;0,044;0,0621;11,464061;13,109812;14,56278269565225;20,905949;119,985817;120,013809;44,157982;36,91172;-314,495483
3051000;17,511799;17,794888;17,906399;20,751379;20,847168;20,912981;21,04764;22,09907;20,917271;19,45923;19,213581;19,623112;41,29023;20,209061;-1,322192;17,259359;-4,046723;8,441648;0,0;0,0046;0,0475;0,095;-48,30107826693193;0,0485;0,060133;11,94953;13,564661;14,91665380735493;21,005169;120,025406;120,030807;44,14045;37,32724;-300,2258
3051600;17,511639;17,79405;17,913561;20,870449;21,013;21,05448;21,11434;22,272381;20,966959;19,464142;19,217091;19,629122;41,550362;20,249128;-2,191494;17,267788;-3,826101;8,972782;0,0;0,003617;0,061;0,093;-44,32384115217577;0,046;0,052983;12,44899;14,02603;15,272907252660604;21,106659;119,971695;119,965599;44,230434;37,080311;-285,572906
3052200;17,515549;17,789579;17,922689;20,989279;21,16988;21,188519;21,186211;22,416109;21,034359;19,48559;19,2206;19,639362;41,52137;20,296179;-3,11122;17,27977;-3,60758;9,457584;0,0;0,0023;0,064;0,0995;-40,969383703944764;0,042;0,0621;12,862259;14,43645;15,593463503827214;21,212439;120,0839;120,027916;44,369987;37,496029;-273,47171
3052800;17,526499;17,788021;17,933399;21,102261;21,290499;21,367579;21,25028;22,28285;21,10717;19,502972;19,226299;19,65152;41,51886;20,35359;-3,993964;17,289389;-3,40324;9,949517;0,0;0,006883;0,0665;0,0975;-37,4884778758739;0,0375;0,054033;13,34656;14,860901;15,923996121363354;21,31522;119,819504;120,0047;44,59869;36,56514;-260,184601
3053400;17,529791;17,790289;17,93619;21,183147;21,47541;21,40967;21,320332;22,20978;21,188099;19,512959;19,236351;19,664839;41,437653;20,421091;-4,972977;17,298719;-3,18404;10,50235;0,0;0,003;0,052;0,0975;-33,04145616434197;0,048;0,070483;13,914751;15,396391;16,33827158413794;21,411449;119,9338;119,958702;44,885689;37,379715;-242,568192
3054000;17,540201;17,78924;17,941521;21,395481;21,67207;21,538652;21,388702;22,271389;21,272648;19,53183;19,247761;19,674129;41,26284;20,503399;-6,023627;17,31152;-2,947277;11,091531;0,0;0,003417;0,0555;0,095;-28,56349429655858;0,044;0,0536;14,507139;15,951019;16,769193882092033;21,509979;119,793007;120,037903;44,763721;37,46767;-224,095215
3054600;17,551182;17,787731;17,94614;21,485161;21,867069;21,733011;21,477371;22,335028;21,361629;19,56798;19,258049;19,681839;41,041786;20,59672;-7,12139;17,329651;-2,718884;11,596331;0,0;0,003;0,054;0,095;-24,510145268142796;0,0505;0,04565;15,059191;16,478399;17,182761338596585;21,60078;120,087097;119,946609;44,925972;37,07478;-206,681488
3055200;17,568159;17,782211;17,960669;21,736217;22,068348;21,980841;21,57761;22,39817;21,46051;19,592772;19,26791;19,695063;41,019672;20,69174;-8,122781;17,344721;-2,505593;12,039099;0,0;0,004;0,066;0,0905;-21,59231968709696;0,046;0,052317;15,44102;16,85998;17,481934856180008;21,693251;120,11161;119,994301;44,608986;37,161812;-195,069611
3055800;17,579548;17,773052;17,971653;21,886509;22,19224;22,188839;21,695322;22,438942;21,551359;19,624409;19,280289;19,70932;40,967003;20,784323;-8,808751;17,358883;-2,319697;12,32521;0,0;0,00575;0,055;0,096;-20,005342287758094;0,042;0,06785;15,667421;17,08733;17,663776078623965;21,780788;119,843201;119,977295;44,582542;36,003658;-189,203598
3056400;17,592419;17,76609;17,973919;21,96056;22,315088;22,34914;21,80307;22,52054;21,651829;19,64633;19,29487;19,72069;40,67794;20,89172;-9,91016;17,369961;-2,209971;12,495399;0,0;0,00265;0,0505;0,097;-16,949733237207667;0,0495;0,057583;16,135679;17,48811;17,97687331536228;21,874933;119,959206;120,034401;45,059719;35,88105;-176,966888
3057000;17,606979;17,76597;17,984301;22,096088;22,40115;22,50831;21,930252;22,582829;21,761728;19,678799;19,306572;19,73119;40,191917;21,005949;-10,89068;17,38558;-2,128372;12,71895;0,0;0,003467;0,06;0,0955;-13,979995923736604;0,0515;0,069567;16,5581;17,89217;18,29487562483867;21,979099;119,958603;119,979309;44,84174;35,97216;-164,851608
3057600;17,623919;17,76993;17,988232;22,247427;22,544411;22,745581;22,06373;22,64822;21,8668;19,71394;19,317612;19,744801;39,778465;21,129921;-11,9851;17,39843;-2,01005;13,21599;0,0;0,003283;0,052;0,0915;-9,837873570635091;0,045;0,0575;17,17684;18,45121;18,732583122743296;22,06728;119,917702;119,987808;45,108116;35,85408;-145,836273
3058200;17,6422;17,7763;17,998159;22,432219;22,705013;22,98995;22,17786;22,717552;21,981199;19,750259;19,330301;19,75938;39,34058;21,25815;-13,07604;17,413172;-1,842837;13,42661;0,0;0,004667;0,062;0,094;-7,454718285565399;0,045;0,066083;17,48666;18,792219;19,002860080610493;22,156672;120,225197;120,006104;44,84296;35,894722;-135,857101
3058800;17,658689;17,793148;18,004599;22,600361;22,877321;23,18627;22,284029;22,771849;22,08774;19,77158;19,34733;19,776901;39,066952;21,38685;-13,97674;17,42979;-1,750145;13,467409;0,0;0,00345;0,056;0,0925;-6,230652175913014;0,048;0,062233;17,655489;18,970959;19,145030874895113;22,243938;119,952698;119,996803;44,278488;36,55164;-131,999313
