Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
3059400;17,674761;17,799061;18,006052;22,761969;23,08185;23,39925;22,361717;22,829311;22,176289;19,78791;19,363361;19,784781;38,792011;21,518373;-14,78639;17,440649;-1,752534;13,39399;0,0;0,0046;0,0615;0,098;-4,293685577711134;0,049;0,055767;17,97912;19,23741;19,353555521804928;22,320671;119,888809;120,03109;45,072243;36,464783;-124,346512
3060000;17,689402;17,80629;18,010128;22,935421;23,29974;23,651197;22,436569;22,846401;22,262489;19,81402;19,377552;19,79767;38,183449;21,654629;-15,525121;17,449329;-1,743897;13,485311;0,0;0,003167;0,05;0,0945;-2,162033177013677;0,0435;0,07245;18,275461;19,54073;19,592562953635866;22,38604;119,931297;119,957008;45,105438;36,29641;-114,72599
3060600;17,70586;17,812279;18,027449;23,14213;23,458462;23,761339;22,496582;22,861118;22,349691;19,854408;19,39378;19,81258;37,621983;21,790897;-16,12612;17,45796;-1,706776;14,071101;0,0;0,003817;0,052;0,0895;-1,4814531355624692;0,0485;0,059683;18,392578;19,67045;19,701233846461175;22,452539;120,054298;120,019699;44,87738;36,37632;-112,260597
3061200;17,728439;17,81592;18,033272;23,29767;23,657412;24,062391;22,56999;22,86001;22,462481;19,875921;19,412161;19,82765;37,240391;21,925741;-16,76379;17,47645;-1,458097;15,66987;0,0;0,0023;0,057;0,0995;-0,0035939751840591283;0,0435;0,055767;18,647861;19,885719;19,871545686946767;22,52038;119,9506;119,987808;45,142365;36,393394;-106,2603
3061800;17,74728;17,824612;18,05743;23,562151;23,867062;24,299042;22,66065;22,875401;22,57341;19,908701;19,427441;19,840361;37,002235;22,064569;-17,46722;17,515471;-0,850244;16,797611;0,0;0,004683;0,0595;0,092;0,8506992445512307;0,0465;0,056033;18,779951;20,03092;19,990671446271893;22,58007;120,016006;119,971191;44,729012;36,339298;-102,830101
3062400;17,759472;17,836021;18,069962;23,79744;24,07453;24,542181;22,744398;22,904579;22,679729;19,94195;19,447031;19,856081;36,803997;22,20178;-18,063461;17,5555;-0,355656;17,367338;0,0;0,006217;0,07;0,0955;1,2047743820649313;0,051;0,05245;18,823669;20,111309;20,059779485572626;22,62928;120,130898;120,071793;45,136589;36,045845;-101,654892
3063000;17,786861;17,85532;18,07641;24,027279;24,27248;24,739288;22,836201;22,918919;22,782629;19,968189;19,46859;19,872599;36,536327;22,3339;-18,47818;17,58588;-0,104333;17,545591;0,0;0,00345;0,0545;0,1035;0,702105206780816;0,049;0,05335;18,787119;20,071939;20,035123097035154;22,675669;120,048805;119,979698;45,0924;35,452789;-105,051498
3063600;17,80666;17,868879;18,074469;24,252979;24,452808;24,85323;22,917509;22,94739;22,87006;19,992731;19,481562;19,884451;36,242779;22,463339;-18,858679;17,611;-0,004697;17,627361;0,0;0,005467;0,0515;0,087;0,5444562536637887;0,043;0,062617;18,794409;20,076462;20,043720564784316;22,721249;120,029396;120,024902;45,103203;36,0839;-106,701294
3064200;17,819071;17,88003;18,081631;24,578899;24,646629;25,058241;23,00214;22,998999;22,944057;20,013979;19,49305;19,89492;35,8778;22,59326;-19,22974;17,63089;0,037115;17,86392;0,0;0,002183;0,064;0,102;2,0094758587432744;0,045;0,062733;19,06612;20,291027;20,213462107162567;22,777241;119,918213;119,971596;45,303326;36,256783;-100,263504
3064800;17,83049;17,889101;18,091419;24,93062;24,806831;25,19001;23,067341;23,05526;23,0214;20,043379;19,512331;19,905628;35,507439;22,720621;-19,547602;17,656292;0,153426;18,287601;0,0;0,006583;0,0525;0,0975;3,8880249136808205;0,049;0,0584;19,370121;20,56974;20,43433878147718;22,835411;119,802696;119,988197;45,615837;36,154266;-91,319977
3065400;17,849131;17,901951;18,094269;25,237659;24,998552;25,38871;23,14533;23,08453;23,114441;20,080379;19,530163;19,919981;35,187611;22,84466;-19,718311;17,68178;0,326687;18,77137;0,0;0,00375;0,0655;0,094;5,734753935765981;0,048;0,05595;19,649622;20,853769;20,660762523816622;22,915091;120,169601;120,016602;45,54911;36,123955;-83,225189
3066000;17,86388;17,90992;18,098408;25,47105;25,258299;25,652439;23,225309;23,120619;23,209278;20,120632;19,549011;19,93552;34,812599;22,971371;-20,03895;17,717299;0,521512;19,137011;0,0;0,004683;0,054;0,087;6,276324050410337;0,0585;0,0596;19,75948;20,967449;20,756792838772583;23,003969;119,847702;119,975197;45,43993;36,092369;-82,091904
3066600;17,878391;17,92045;18,106451;25,631229;25,555229;25,839233;23,314508;23,16778;23,315821;20,157402;19,570499;19,950888;34,334171;23,092939;-20,097191;17,743649;0,675186;19,527628;0,0;0,00665;0,062;0,099;7,533605517950383;0,0545;0,0517;19,991703;21,173752;20,923454653853426;23,091791;120,150597;119,996597;45,471493;36,598534;-77,42308
3067200;17,896759;17,947481;18,116131;25,788239;25,802113;25,997232;23,391958;23,218739;23,41325;20,19302;19,584801;19,962389;33,93795;23,211802;-20,321981;17,772131;0,840523;19,861109;0,0;0,00335;0,066;0,0965;8,089706223236053;0,0525;0,05855;20,09824;21,284939;21,016705063420655;23,176121;119,914505;119,984695;45,133961;36,277729;-76,261467
3067800;17,909931;17,962797;18,122438;25,93063;25,90572;26,132832;23,460638;23,247971;23,473261;20,23167;19,598579;19,974249;33,608459;23,315159;-19,841808;17,80187;0,973656;20,044838;0,0;0,0046;0,043;0,093;8,087538850956612;0,0525;0,078383;20,10548;21,32415;21,055130227710983;23,261009;120,010498;120,006203;45,17152;36,526791;-78,125015
3068400;17,920309;17,975479;18,13875;26,017498;25,864019;25,98082;23,490511;23,24926;23,49148;20,251038;19,61401;19,97954;33,725849;23,38879;-19,102932;17,826931;1,026441;20,08382;0,0;0,00215;0,053;0,101;8,03307400091007;0,051;0,058033;20,142708;21,336258;21,068848789653906;23,31286;120,001999;119,991104;45,175163;36,648293;-79,730873
3069000;17,9412;17,998539;18,146389;26,196232;26,054968;26,21909;23,569941;23,29133;23,56966;20,28513;19,63376;19,995232;33,286812;23,50967;-20,255529;17,851702;1,122601;20,854052;0,0;0,004583;0,0555;0,101;9,251367829530178;0,05;0,056567;20,383341;21,53558;21,229567119077306;23,396399;119,900101;120,001694;45,906242;36,498077;-75,03418
3069600;17,956362;18,008518;18,162851;26,454411;26,261042;26,28915;23,661428;23,356791;23,66045;20,326361;19,651981;20,006939;33,029758;23,62134;-20,650429;17,894522;1,476294;21,825741;0,0;0,003183;0,06;0,0955;8,802836419062068;0,0495;0,04975;20,31222;21,516808;21,224116130038556;23,509932;120,090004;120,024796;45,221916;36,752911;-80,424072
3070200;17,966061;18,019411;18,17004;26,45274;26,271179;26,49509;23,715319;23,387302;23,701752;20,364279;19,669439;20,024841;32,991386;23,699398;-19,72155;17,93796;1,851116;22,610649;0,0;0,004933;0,059;0,094;10,572350787506606;0,057;0,062633;20,672701;21,795391;21,446629496981043;23,58247;119,893394;119,986694;46,206841;36,335182;-72,070419
3070800;17,977251;18,030409;18,17992;26,594172;26,433838;26,64983;23,773939;23,43643;23,778313;20,418682;19,689991;20,044849;32,771797;23,781708;-19,517521;17,982731;2,195508;23,253231;0,0;0,003783;0,056;0,0915;11,26100719488399;0,051;0,057917;20,773861;21,944721;21,573185806724275;23,65411;120,015907;120,035606;45,779015;36,72467;-68,964722
3071400;17,991409;18,036972;18,18125;26,741663;26,655481;26,84725;23,841892;23,473209;23,869049;20,477499;19,70533;20,050091;32,549446;23,865961;-19,63168;18,02425;2,428158;23,711061;0,0;0,005633;0,0575;0,0955;10,62248304306286;0,048;0,05705;20,73502;21,918119;21,565096102258856;23,725281;120,088303;119,9646;45,562481;36,48035;-72,902237
3072000;18,006901;18,0597;18,19326;26,887552;26,71521;27,025721;23,914068;23,50111;23,97794;20,549919;19,727131;20,060251;32,213612;23,958521;-19,960381;18,06908;2,699296;24,556709;0,0;0,005433;0,0575;0,0925;10,9312012927769;0,0475;0,06435;20,883902;22,03414;21,669845676825048;23,815538;119,980492;120,055199;45,707329;36,539516;-71,87571
3072600;18,0222;18,07189;18,20034;27,064941;27,032673;27,190332;23,986649;23,538601;24,070011;20,64579;19,744518;20,065861;32,05212;24,034498;-19,604239;18,113041;2,949973;24,679161;0,0;0,00215;0,057;0,091;9,541376264237197;0,0585;0,061583;20,725492;21,9436;21,620449602886225;23,891409;120,042297;119,967896;45,320446;36,301849;-78,55545
3073200;18,036869;18,082489;18,201788;27,05806;27,077709;27,195789;24,046688;23,556879;24,139938;20,76185;19,758718;20,073881;31,942211;24,119659;-19,790569;18,157721;3,108375;25,75359;0,0;0,0046;0,051;0,1015;8,894230533662604;0,043;0,0499;20,834299;21,975109;21,669111239466183;23,964762;119,987892;119,99369;45,800682;36,742088;-80,259094
3073800;18,052509;18,09866;18,21089;27,0424;27,10265;27,232828;24,106609;23,586309;24,22761;20,89436;19,7771;20,088179;31,940104;24,203022;-19,850399;18,210791;3,579943;26,654089;0,0;0,002733;0,062;0,0945;9,38242402015557;0,053;0,0541;21,058681;22,17692;21,852450987096542;24,017439;119,922401;119,983398;45,59684;36,746738;-74,235283
3074400;18,071581;18,12644;18,23074;27,050888;27,325958;27,395054;24,167973;23,625561;24,294392;21,05331;19,79241;20,09798;31,846329;24,284618;-19,97681;18,26441;3,880492;26,99411;0,0;0,004633;0,0585;0,091;9,5284613892947;0,0475;0,047083;21,205969;22,359318;22,02662305648053;24,058382;120,189598;120,040306;45,867519;36,494919;-68,589005
3075000;18,084167;18,138451;18,243429;27,154369;27,50762;27,398479;24,209339;23,638691;24,329891;21,19655;19,808161;20,103649;31,759769;24,349682;-18,8493;18,315052;4,019632;27,215969;0,0;0,004883;0,068;0,0935;8,040787967052935;0,0505;0,062083;21,144962;22,304989;22,01516086577411;24,082218;120,066116;119,992294;45,464073;36,788738;-71,708878
3075600;18,098721;18,15798;18,23892;27,05904;27,455389;27,36845;24,226139;23,653322;24,32205;21,306549;19,81719;20,09959;32,107727;24,40987;-19,29686;18,354959;4,065234;27,196899;0,0;0,003717;0,055;0,0985;7,084392169890336;0,0475;0,0658;21,13744;22,289331;22,026127854172238;24,052299;119,732094;120,010696;45,629322;36,725288;-71,038658
3076200;18,115089;18,171329;18,239;27,050312;27,55611;27,508341;24,258251;23,67296;24,330021;21,48295;19,83423;20,102909;31,887939;24,46945;-18,6056;18,399738;4,172025;27,880087;0,0;0,000133;0,055;0,097;6,350421512154384;0,0415;0,054833;21,223972;22,37192;22,12675035108412;24,078411;120,147705;119,989098;46,038273;37,333649;-68,879044
3076800;18,126759;18,17474;18,224649;27,078802;27,579052;27,536081;24,283278;23,663879;24,316559;21,637772;19,84808;20,106953;31,99852;24,526102;-18,542049;18,450109;4,423784;28,686081;0,0;0,003167;0,0545;0,092;5,882424937638755;0,047;0,056;21,33638;22,468552;22,233354153658752;24,078381;120,099899;120,019897;45,628941;36,43866;-64,97628
3077400;18,141338;18,1966;18,235651;27,029699;27,514399;27,477283;24,30617;23,653028;24,298573;21,799761;19,86034;20,110769;31,850368;24,565619;-17,783428;18,503178;4,658099;28,251348;0,0;0,001383;0,07;0,1;3,630603406278746;0,045;0,061283;21,140762;22,334461;22,16441063545263;24,07288;119,866211;120,012802;45,642067;36,643589;-70,074989
3078000;18,154881;18,2017;18,24316;26,97221;27,40658;27,479023;24,30687;23,65975;24,261196;21,967949;19,869749;20,11722;31,98617;24,596201;-17,237379;18,539982;4,490641;28,023249;0,0;0,002317;0,057;0,1035;1,6142935141814125;0,0495;0,063467;21,033527;22,240139;22,127305308942596;24,05785;120,027298;119,999611;46,271339;36,27169;-73,328728
3078600;18,16745;18,219631;18,249269;26,840952;27,296722;27,344629;24,302229;23,66688;24,19672;22,12109;19,88002;20,12631;32,237019;24,615311;-16,13995;18,575859;4,38912;28,17606;0,0;0,003617;0,057;0,0965;0,22398414166353578;0,057;0,055867;21,046307;22,21427;22,1396928096163;24,025379;119,819008;119,952194;45,830421;36,698299;-72,99028
3079200;18,17527;18,234381;18,23526;26,714371;27,137781;27,214478;24,28586;23,658951;24,127399;22,259659;19,89353;20,134291;32,480839;24,63031;-15,549739;18,616041;4,490466;28,481441;0,0;0,004;0,07;0,097;-1,133292123831885;0,0455;0,0547;20,989048;22,179129;22,141474676994456;23,987629;119,971107;120,018204;45,436481;37,081692;-72,945358
3079800;18,18779;18,24794;18,241449;26,460011;26,884628;26,90863;24,243719;23,65028;23,99645;22,23427;19,90177;20,133511;33,150669;24,59277;-13,028049;18,65605;4,434922;27,221539;0,0;0,004333;0,061;0,0935;-1,9959009004174673;0,049;0,066;20,823469;22,040359;22,029467113583184;23,908571;120,114197;120,002113;45,429893;36,188347;-75,390213
3080400;18,198559;18,265209;18,238791;26,39805;26,881317;26,96019;24,238361;23,644611;23,961721;22,36298;19,913509;20,140171;33,201832;24,61128;-14,070951;18,672941;4,021655;27,598642;0,0;0,00205;0,047;0,0995;-3,431678597856423;0,051;0,069183;20,80829;21,985901;22,014541550561187;23,855101;119,946899;119,992294;45,82362;36,799049;-75,386848
3081000;18,20998;18,279819;18,249821;26,26626;26,806141;26,809101;24,23922;23,648479;23,890032;22,483799;19,92061;20,143551;33,44767;24,599871;-12,97446;18,71435;4,22406;28,096119;0,0;0,005083;0,058;0,09;-4,226961088145886;0,044;0,051767;20,811539;22,006611;22,05608644094288;23,82548;119,947487;120,006798;45,72377;36,992371;-73,351181
3081600;18,222252;18,286299;18,238642;26,113941;26,598419;26,68869;24,207029;23,62516;23,811771;22,546021;19,930229;20,146561;33,970219;24,5882;-12,72263;18,755341;4,294823;28,251419;0,0;0,0042;0,0655;0,091;-5,193633438838045;0,049;0,069667;20,741989;21,945919;22,022221986559977;23,772362;120,105408;119,975998;45,503281;36,753735;-73,697517
3082200;18,234751;18,29707;18,236179;26,041269;26,537241;26,607937;24,192009;23,621588;23,76395;22,678532;19,94566;20,150692;34,14669;24,581011;-12,1542;18,796391;4,462134;28,7875;0,0;0,0053;0,062;0,0905;-6,512988493838239;0,0495;0,066933;20,726292;21,912209;22,024066869889445;23,73978;120,122803;120,047707;45,208702;37,042919;-73,775459
3082800;18,238119;18,305361;18,2269;25,942871;26,369181;26,489063;24,168421;23,597431;23,706381;22,764898;19,957102;20,149036;34,531071;24,564289;-11,269392;18,84215;4,626103;29,217358;0,0;0,004933;0,058;0,098;-7,613410637659857;0,042;0,05255;20,673618;21,860031;22,001865774936824;23,697861;119,851112;119,975807;45,317192;36,382568;-74,07946
3083400;18,246212;18,311161;18,209311;25,873402;26,104401;26,22554;24,13892;23,552359;23,64007;22,748911;19,9648;20,144062;35,220779;24,515659;-9,978819;18,88275;4,645015;28,332479;0,0;6,7e-05;0,0585;0,0905;-7,977169648490198;0,054;0,05915;20,585901;21,797562;21,95007304786632;23,63625;120,019005;120,030396;45,403698;36,540688;-74,181412
3084000;18,252899;18,32098;18,219358;25,79418;25,925579;25,972271;24,085249;23,51215;23,588219;22,757719;19,97444;20,136229;35,712368;24,483047;-9,219002;18,910009;4,285197;27,705669;0,0;0,0046;0,0555;0,105;-9,049833495818747;0,0515;0,06095;20,43709;21,669453;21,85353293927853;23,574463;120,181007;119,994705;45,68898;36,333736;-76,89624
3084600;18,26004;18,331898;18,189919;25,807358;25,723379;25,774179;24,025751;23,46312;23,52676;22,770521;19,988321;20,134308;36,366119;24,44581;-8,989927;18,9303;4,015542;27,279583;0,0;0,002283;0,057;0,0945;-10,467403264299325;0,061;0,059133;20,25766;21,50317;21,727651061566856;23,50605;119,876198;120,005592;45,359997;36,506489;-80,746986
3085200;18,273808;18,343609;18,221741;25,723309;25,63912;25,658199;23,94923;23,425821;23,46706;22,738201;20,00308;20,128561;36,837517;24,39484;-7,811684;18,95516;3,801898;26,39765;0,0;0,005717;0,067;0,0965;-11,691878843094948;0,056;0,066033;20,049511;21,314138;21,576025422924374;23,446131;120,155006;119,982704;45,201797;36,544941;-86,038139
3085800;18,282341;18,349682;18,19733;25,62788;25,524269;25,478149;23,882389;23,37133;23,404629;22,685539;20,009781;20,118402;37,334259;24,337801;-7,242286;18,96714;3,370035;25,778881;0,0;0,003767;0,0575;0,093;-13,49490246617728;0,0515;0,04405;19,72633;21,03352;21,348498776862325;23,37438;120,10891;119,997902;44,580498;36,811668;-94,451775
3086400;18,287149;18,363829;18,170021;25,456821;25,367519;25,315212;23,789982;23,310999;23,345999;22,604248;20,013041;20,108191;38,061695;24,26589;-5,806022;18,978191;3,128061;25,08069;0,0;0,00605;0,0605;0,102;-14,979731149743309;0,0495;0,057767;19,462671;20,764622;21,1239186526151;23,297123;119,956406;120,029099;44,740059;36,922428;-102,138206
3087000;18,292921;18,371899;18,195889;25,24526;25,179821;25,12492;23,7153;23,248718;23,296869;22,50079;20,015461;20,096592;38,588848;24,189398;-5,028064;18,984549;2,673649;23,395929;0,0;6,7e-05;0,0615;0,0965;-15,408610038236782;0,048;0,0598;19,289232;20,60413;20,97919190204902;23,212257;120,043411;120,000694;44,894615;36,674629;-105,217606
3087600;18,298731;18,380411;18,20574;25,07305;25,002689;24,907141;23,639521;23,183722;23,230721;22,34712;20,01296;20,079891;39,05278;24,10013;-3,507858;18,975109;1,97559;21,559271;0,0;0,0035;0,07;0,0995;-16,81288078809062;0,059;0,061017;18,916061;20,271051;20,690765805591305;23,12738;119,940102;120,007408;44,561646;36,82777;-115,172607
3088200;18,302851;18,38805;18,182301;24,853689;24,76845;24,675091;23,557369;23,09087;23,159679;22,057011;19,99538;20,060699;39,600231;23,993641;-1,949159;18,949492;1,045683;19,008099;0,0;0,003267;0,059;0,103;-16,915589181338994;0,047;0,04775;18,601841;19,96113;20,390822828210858;23,03323;120,108009;119,995605;44,652641;37,023014;-123,967102
3088800;18,307758;18,393961;18,17107;24,65567;24,58597;24,499989;23,45776;23,003429;23,087221;21,812529;19,977509;20,040491;40,044689;23,890171;-1,142604;18,910589;0,027738;17,127529;0,0;0,00305;0,062;0,0925;-18,460038967372533;0,05;0,066767;18,091589;19,51882;19,99882478443826;22,9405;120,034401;119,982315;43,979156;36,512127;-137,999481
3089400;18,308781;18,404522;18,167072;24,52957;24,433699;24,357672;23,380939;22,93145;23,024422;21,6236;19,967251;20,02091;40,389099;23,789808;-0,620884;18,8736;-0,739933;15,887138;0,0;0,00125;0,0545;0,095;-19,918302809739828;0,0605;0,068633;17,701712;19,144831;19,67122523883246;22,85297;120,046303;120,0103;44,040535;36,345116;-149,598297
3090000;18,30921;18,408138;18,15415;24,358501;24,281651;24,250139;23,296572;22,862898;22,975149;21,49371;19,959732;20,0096;40,54129;23,702049;-0,399238;18,8438;-1,287567;15,01595;0,0;0,003883;0,06;0,0925;-21,006315882545607;0,0445;0,060433;17,48024;18,87792;19,438256483360288;22,767429;119,821594;120,010498;44,74292;36,268913;-156,782608
3090600;18,30965;18,407469;18,143122;24,22662;24,18084;24,124599;23,229389;22,812561;22,92535;21,393803;19,955099;20,00354;40,896019;23,619862;-0,290314;18,81727;-1,616389;14,460851;0,0;0,002667;0,0575;0,0915;-22,363638441945675;0,044;0,058617;17,12673;18,609171;19,210210606268326;22,69549;120,245995;120,017006;44,656422;36,464867;-164,983704
3091200;18,309771;18,408571;18,145851;24,104689;24,06333;24,000248;23,16234;22,768957;22,889561;21,314213;19,949282;19,999241;41,240196;23,542551;-0,194414;18,796473;-1,838126;14,405591;0,0;0,004733;0,0675;0,0975;-22,338314741664654;0,0445;0,053983;17,119921;18,53051;19,13300672058625;22,630499;120,002602;119,990395;44,939041;36,16169;-165,397705
3091800;18,31105;18,419231;18,139271;24,029039;23,973621;23,91651;23,116341;22,723829;22,850082;21,244381;19,942499;19,994659;41,526657;23,467892;-0,161554;18,78507;-1,839942;14,490191;0,0;0,004817;0,0615;0,095;-23,221781294277278;0,0515;0,064567;16,893179;18,350979;18,980032884500414;22,574348;120,016991;120,055504;44,599491;36,475151;-170,395203
3092400;18,307581;18,417721;18,11974;23,918821;23,868374;23,842882;23,06002;22,680288;22,814741;21,189892;19,93063;19,982029;41,769814;23,39889;-0,104275;18,776609;-1,844825;14,314301;0,0;0,00175;0,0645;0,093;-24,695292505236953;0,048;0,062833;16,630192;18,115992;18,787339744583605;22,522299;120,015503;119,929993;44,314159;36,134933;-177,684601
3093000;18,30608;18,418522;18,113209;23,81835;23,698351;23,72576;23,01108;22,64451;22,782909;21,152609;19,923019;19,97686;42,147591;23,32995;-0,028113;18,76708;-1,941135;13,835421;0,0;0,002567;0,0625;0,0975;-27,060212876657687;0,045;0,050417;16,2707;17,791248;18,529446980549796;22,478598;120,185013;120,010208;44,292259;36,314983;-189,212997
3093600;18,30423;18,41647;18,107609;23,684162;23,580782;23,660311;22,97613;22,605259;22,751799;21,12294;19,919981;19,968531;42,402702;23,257229;0,188468;18,75424;-2,160868;13,239571;0,0;0,003117;0,0615;0,0895;-29,995553768114668;0,048;0,056567;15,879781;17,40778;18,227977882338777;22,430271;119,804703;120,010208;44,061012;36,709087;-202,427216
3094200;18,299698;18,418631;18,102991;23,60458;23,503521;23,59375;22,930201;22,564861;22,72517;21,0891;19,914228;19,959869;42,4795;23,188951;0,329546;18,73737;-2,379685;12,88873;0,0;0,005533;0,0725;0,091;-30,49451906374445;0,049;0,059717;15,814631;17,313421;18,14815483368395;22,384418;120,033302;119,997498;44,639061;36,620731;-204,570496
3094800;18,297068;18,42094;18,098591;23,529928;23,428089;23,525761;22,893278;22,526661;22,698059;21,06093;19,910311;19,95479;42,575935;23,124969;0,365408;18,718029;-2,502993;12,849001;0,0;0,003217;0,0705;0,101;-31,24938146726083;0,044;0,056133;15,7033;17,194389;18,05053870267382;22,34502;119,925003;120,020103;44,421284;36,365761;-207,72522
3095400;18,29283;18,412331;18,09256;23,467621;23,372351;23,463631;22,860849;22,49662;22,675461;21,01486;19,905659;19,950123;42,776413;23,06554;0,311669;18,708969;-2,523069;12,85041;0,0;0,001817;0,0585;0,1005;-30,706643386873296;0,052;0,0582;15,72527;17,212122;18,054385218943512;22,311079;120,068398;119,957298;44,504799;36,940727;-205,713989
3096000;18,289139;18,419191;18,09355;23,439041;23,355938;23,40847;22,829649;22,46423;22,648981;20,974508;19,901358;19,947189;42,934082;23,008509;0,337858;18,70141;-2,523642;12,791319;0,0;0,0049;0,0575;0,0895;-31,447914328936363;0,0415;0,05085;15,54792;17,082119;17,945875816591833;22,277821;120,261497;120,061295;44,14093;37,02927;-209,851028
3096600;18,282461;18,411539;18,091681;23,380899;23,304501;23,344381;22,800648;22,435841;22,626921;20,94672;19,894299;19,94241;42,880901;22,94862;0,50011;18,691771;-2,608811;12,098619;0,0;0,0055;0,0725;0,1025;-35,63545504412713;0,04;0,047467;14,91676;16,55669;17,535622435565582;22,24369;119,896606;119,995094;43,601692;36,406868;-229,243866
3097200;18,274359;18,41593;18,084019;23,32366;23,244747;23,26824;22,76041;22,402929;22,600431;20,913179;19,8867;19,939249;42,893074;22,88748;0,681747;18,67001;-2,873885;11,71183;0,0;0,0036;0,0625;0,095;-37,030129648562095;0,0525;0,07005;14,827429;16,358189;17,37565124929645;22,203381;119,4879;119,978394;44,212509;36,455669;-235,286789
3097800;18,26792;18,41048;18,077051;23,280029;23,218981;23,214142;22,730501;22,372808;22,573471;20,88106;19,881069;19,9352;43,019909;22,838949;0,4533;18,656872;-2,892254;12,69477;0,0;0,004733;0,0575;0,1;-30,369668691081984;0,05;0,063217;15,78908;17,11552;17,95161472996639;22,165159;119,904396;120,0047;46,715721;36,673729;-203,657913
3098400;18,260651;18,41058;18,084909;23,272259;23,220631;23,21069;22,714989;22,349058;22,54892;20,869532;19,876051;19,929409;43,230461;22,804379;0,12981;18,66317;-2,507193;13,53571;0,0;0,004683;0,061;0,099;-26,469183026364874;0,0425;0,06435;16,14419;17,57291;18,301366212022092;22,143341;120,415695;120,031601;45,585732;36,093422;-184,715302
3099000;18,254742;18,406469;18,095098;23,22665;23,193691;23,173092;22,699501;22,334751;22,53199;20,854839;19,873751;19,92634;43,459602;22,765671;-0,041832;18,673981;-2,217029;14,073412;0,0;0,007017;0,069;0,1005;-25,53889004946384;0,045;0,072817;16,249969;17,67028;18,373423607976317;22,12616;119,838402;119,9991;45,296249;37,253006;-179,628098
3099600;18,249821;18,407139;18,095291;23,19685;23,147749;23,142769;22,68189;22,315399;22,516991;20,839931;19,871689;19,92523;43,688717;22,731329;-0,120318;18,687689;-1,935125;14,62482;0,0;0,004533;0,0605;0,0905;-24,46655852826061;0,0455;0,062917;16,34997;17,785271;18,458794279735088;22,1085;120,055496;119,913696;44,665916;36,842751;-174,372818
3100200;18,247601;18,40877;18,095779;23,168301;23,10465;23,108631;22,663111;22,29863;22,499859;20,829609;19,869579;19,919699;43,78117;22,69858;-0,189138;18,696768;-1,806925;14,324809;0,0;0,003017;0,0625;0,099;-24,66197993999536;0,0545;0,054183;16,30822;17,750889;18,430174814966488;22,092031;119,966393;120,009499;44,491341;35,658607;-175,091217
3100800;18,245131;18,402529;18,09878;23,128481;23,066591;23,05162;22,644171;22,284149;22,48069;20,814659;19,868441;19,91762;43,845612;22,66106;-0,142418;18,69635;-1,917908;13,959781;0,0;0,003433;0,0615;0,098;-24,780613736224225;0,054;0,0588;16,27002;17,721039;18,404121983978147;22,072489;120,07579;120,026001;44,58316;35,85585;-175,594482
3101400;18,242819;18,404312;18,080379;23,095028;23,054752;23,020939;22,619692;22,26256;22,465639;20,78842;19,866159;19,91387;43,855778;22,626049;-0,082793;18,69067;-2,0562;13,6602;0,0;0,00375;0,0555;0,1;-25,71471266260038;0,056;0,058417;16,090429;17,581171;18,290591614914707;22,052319;120,003891;119,991905;44,272881;36,356838;-180,346817
3102000;18,239389;18,403191;18,07052;23,067541;23,019169;22,974232;22,598301;22,242689;22,44919;20,771351;19,863491;19,91148;43,900093;22,58757;0,028241;18,683319;-2,192635;13,30477;0,0;0,002433;0,066;0,094;-28,316311083728074;0,0475;0,060867;15,699369;17,24958;18,03160840044476;22,03039;120,088501;120,003502;43,889473;36,108299;-192,895294
3102600;18,23876;18,398581;18,074499;23,01597;22,982809;22,921789;22,566771;22,22106;22,428879;20,746101;19,859291;19,90889;43,942722;22,544888;0,266265;18,67252;-2,35266;13,00576;0,0;0,004567;0,0615;0,102;-30,48127335424335;0,054;0,0656;15,45208;16,963711;17,806375701425896;22,00148;119,741196;119,979797;44,02211;35,673683;-202,986984
3103200;18,236858;18,397491;18,071461;22,981298;22,940578;22,856449;22,542839;22,192831;22,406029;20,72377;19,855501;19,903351;44,041958;22,505379;0,27127;18,664921;-2,430509;13,06045;0,0;0,001833;0,058;0,0935;-29,691859862697903;0,0495;0,06405;15,54744;17,03544;17,856826272489254;21,974529;120,219589;120,014908;44,62849;35,762001;-199,431
3103800;18,233431;18,39695;18,074381;22,945389;22,907541;22,828678;22,52083;22,175619;22,387579;20,703781;19,854071;19,902241;44,154869;22,466221;0,301479;18,66251;-2,40268;13,23015;0,0;0,002183;0,0605;0,0955;-30,10805850292074;0,05;0,060033;15,447202;16,964962;17,798445294768403;21,95326;120,082802;120,035301;44,164955;35,701077;-201,303314
3104400;18,231739;18,394829;18,076511;22,894932;22,862631;22,765621;22,49896;22,151249;22,36578;20,685829;19,8503;19,898029;44,387878;22,43121;0,328939;18,66366;-2,341008;13,39382;0,0;0,006983;0,056;0,0915;-29,934706018652818;0,053;0,075767;15,495969;16,967251;17,79647873584663;21,9275;119,878494;120,006302;44,467628;35,511269;-200,009705
3105000;18,22945;18,39534;18,07527;22,841761;22,818562;22,726551;22,480322;22,134491;22,35284;20,674107;19,846331;19,894169;44,65078;22,396702;0,280749;18,665449;-2,290278;13,28509;0,0;0,002283;0,0665;0,0995;-28,769866974865465;0,0495;0,0575;15,615469;17,095079;17,892369164053875;21,91132;120,132095;119,986595;44,47263;35,494259;-194,366898
3105600;18,2225;18,39728;18,074789;22,813009;22,782061;22,68717;22,454298;22,115858;22,333832;20,651011;19,841801;19,892277;44,913418;22,368799;0,245084;18,66366;-2,336585;13,22304;0,0;0,002883;0,0525;0,0975;-28,954185434465828;0,0585;0,07465;15,556509;17,049231;17,85222200571824;21,893541;120,088295;119,989792;44,11829;35,575623;-195,476303
3106200;18,2202;18,38921;18,075869;22,780399;22,749189;22,655569;22,43465;22,095181;22,31835;20,64731;19,836889;19,889797;45,07695;22,33374;0,285242;18,66268;-2,346115;13,26975;0,0;0,00155;0,05;0,0995;-29,21544755667884;0,0475;0,060817;15,526309;17,014019;17,82436675226672;21,873781;119,807785;120,012596;44,09948;35,64703;-195,877792
3106800;18,214382;18,383587;18,07781;22,736259;22,711849;22,616562;22,40641;22,079809;22,301001;20,629019;19,8312;19,887259;45,340771;22,299791;0,307212;18,662548;-2,33111;13,27274;0,0;0,003533;0,0525;0,097;-28,820145224137892;0,0435;0,062283;15,54662;17,04269;17,84262909831015;21,854599;120,153503;120,016098;44,574638;35,888226;-194,245819
3107400;18,21027;18,377651;18,08009;22,694479;22,655958;22,571381;22,389179;22,064943;22,28462;20,604521;19,826832;19,882851;45,578381;22,269949;0,390406;18,661121;-2,359659;13,13547;0,0;0,002367;0,057;0,0975;-29,8312955519713;0,056;0,0696;15,392909;16,896099;17,724710212467464;21,83536;119,8452;120,000587;44,11602;35,724499;-199,110809
3108000;18,20734;18,37672;18,072281;22,657909;22,614536;22,529139;22,362659;22,042999;22,26582;20,578341;19,82193;19,877689;45,885834;22,238392;0,31625;18,65987;-2,360084;13,346622;0,0;0,002567;0,0685;0,103;-27,868137661837327;0,0455;0,060583;15,65537;17,105419;17,880147292301174;21,817158;120,033005;119,992699;44,927452;36,07859;-190,085205
3108600;18,20426;18,371731;18,07202;22,628639;22,580309;22,503241;22,350519;22,027901;22,25386;20,573759;19,818653;19,877338;46,205822;22,213699;0,288408;18,66288;-2,299775;13,41225;0,0;0,004333;0,05;0,099;-27,459475156274443;0,038;0,0572;15,666409;17,150009;17,9134964793646;21,804121;120,114792;120,016197;44,381382;36,226463;-187,848709
3109200;18,198582;18,369251;18,06945;22,583462;22,540249;22,456579;22,32336;22,011631;22,23472;20,562189;19,813728;19,873098;46,435909;22,18148;0,348352;18,663334;-2,301041;13,244901;0,0;0,00475;0,0675;0,101;-27,91356008258317;0,0515;0,059717;15,584539;17,083441;17,859781947385564;21,785429;119,952293;119,986008;44,398399;36,250237;-189,608704
3109800;18,19735;18,370041;18,07444;22,5623;22,517771;22,428549;22,29184;21,992701;22,218632;20,55459;19,811441;19,869711;46,587231;22,15243;0,372946;18,66197;-2,345241;13,233851;0,0;0,0043;0,0635;0,0955;-28,583545688436722;0,0465;0,078383;15,472391;16,994839;17,790097458922773;21,765881;120,124207;119,970688;44,0802;37,413395;-192,518799
3110400;18,194561;18,368221;18,076601;22,51577;22,49305;22,395802;22,271641;21,974279;22,200529;20,524891;19,808849;19,86817;46,783772;22,120899;0,481988;18,6625;-2,339947;13,41656;0,0;0,003083;0,0515;0,101;-29,52120745102763;0,048;0,056183;15,351039;16,85165;17,67370173239833;21,750299;119,763794;120,025711;44,260033;37,251419;-197,440094
3111000;18,192369;18,364822;18,068449;22,473639;22,443159;22,35561;22,239452;21,95961;22,186192;20,508051;19,80443;19,860691;47,038002;22,09416;0,469954;18,6656;-2,262704;13,534121;0,0;0,002017;0,0635;0,0985;-28,632756677647457;0,0465;0,064317;15,44116;16,941311;17,739002783027214;21,729141;120,142288;119,985611;44,301079;36,627529;-193,235992
3111600;18,19142;18,36388;18,066738;22,437891;22,391161;22,31406;22,22327;21,9387;22,17095;20,49622;19,802912;19,857128;47,186279;22,064201;0,501325;18,668699;-2,238849;13,49868;0,0;0,003433;0,0685;0,095;-28,890110193725647;0,0435;0,064467;15,396551;16,89827;17,70335756948627;21,713661;119,925499;120,0056;44,43803;36,561611;-194,17778
3112200;18,19047;18,36405;18,068359;22,41114;22,363211;22,280373;22,20422;21,92255;22,153667;20,489422;19,80023;19,858749;47,358459;22,033411;0,538053;18,669891;-2,23865;13,53071;0,0;0,00345;0,0705;0,1;-28,976822390244173;0,0495;0,065317;15,381529;16,880829;17,68853947859092;21,701059;120,005394;120,025597;44,174721;36,557289;-194,471405
3112800;18,19026;18,36446;18,064289;22,380611;22,330021;22,253788;22,183331;21,912811;22,142288;20,47472;19,799191;19,856819;47,532223;22,010038;0,444915;18,671957;-2,209012;13,74946;0,0;0,010317;0,0605;0,102;-27,63588511823705;0,047;0,067783;15,584419;17,027279;17,79807817720335;21,687471;119,936111;120,000504;44,540413;36,804382;-187,938278
3113400;18,188671;18,36528;18,06456;22,351162;22,286991;22,22509;22,160639;21,898939;22,121469;20,461189;19,797079;19,85387;47,710686;21,98764;0,428301;18,679028;-2,110243;13,92056;0,0;0,002583;0,052;0,095;-26,14556806102531;0,048;0,053533;15,73512;17,19351;17,923174748828064;21,673429;120,09359;120,000809;44,37405;36,513191;-180,784302
3114000;18,187778;18,361759;18,066229;22,317379;22,22257;22,173573;22,14463;21,882269;22,1078;20,45903;19,792271;19,84837;47,906429;21,960979;0,378463;18,685581;-2,068899;13,904451;0,0;0,001117;0,059;0,099;-26,181394919641267;0,0435;0,058567;15,708479;17,186911;17,91767637349744;21,657431;120,042404;119,964798;44,253853;36,518761;-180,354401
3114600;18,186571;18,358891;18,066681;22,263729;22,138458;22,1236;22,12677;21,868771;22,09757;20,439709;19,786938;19,843161;48,194031;21,937281;0,427565;18,688351;-2,086067;13,702141;0,0;0,001583;0,0585;0,0895;-26,83487832534837;0,0435;0,049467;15,58914;17,088001;17,83750396050322;21,64415;119,851608;119,979004;44,234467;36,534851;-183,640106
3115200;18,183599;18,358999;18,056761;22,220102;22,068029;22,076672;22,115469;21,85474;22,08386;20,418451;19,784241;19,84091;48,434776;21,906731;0,540807;18,688549;-2,140259;13,803601;0,0;0,0046;0,052;0,0955;-27,198248685063028;0,05;0,05635;15,515651;17,022541;17,782457646249327;21,634298;120,130905;120,030502;44,401009;37,209381;-186,144012
3115800;18,182358;18,353821;18,054699;22,188148;22,04335;22,02434;22,109261;21,842991;22,064449;20,409779;19,78019;19,83639;48,59182;21,880939;0,553882;18,691629;-2,109239;13,84003;0,0;0,003167;0,0525;0,0965;-27,16226707910709;0,055;0,0607;15,52908;17,01804;17,77712989527632;21,620323;119,905106;119,990906;44,494591;37,029289;-185,577179
3116400;18,17938;18,356438;18,058561;22,15781;22,006762;21,998333;22,09709;21,825441;22,048599;20,405079;19,778221;19,83762;48,722889;21,85183;0,528453;18,695148;-2,089104;13,9698;0,0;0,00545;0,0625;0,0945;-27,225972464254568;0,0475;0,058467;15,5078;17,005421;17,76650913635644;21,599901;119,990807;119,973793;44,549152;36,44421;-185,307816
3117000;18,17794;18,35741;18,057961;22,12167;21,976337;21,972929;22,073277;21,812761;22,040821;20,38331;19,773569;19,836123;48,814491;21,831791;0,584551;18,700609;-2,012776;14,27908;0,0;0,001367;0,0685;0,0945;-26,346114775747754;0,044;0,06475;15,618799;17,089468;17,826607375757593;21,587872;120,100388;120,038597;44,53722;36,663567;-181,561996
3117600;18,176868;18,356661;18,065441;22,09231;21,940739;21,966272;22,059919;21,80134;22,029799;20,3729;19,767969;19,83182;48,896759;21,808121;0,553916;18,706781;-1,90428;14,409182;0,0;0,0028;0,048;0,0955;-25,8675070171822;0,0515;0,057217;15,666339;17,13656;17,86081491048949;21,574787;119,928101;120,002487;44,221764;36,760071;-178,986404
3118200;18,173161;18,350069;18,06991;22,06448;21,937712;21,952541;22,0448;21,781021;22,011631;20,35796;19,76376;19,827049;49,061131;21,783621;0,560045;18,712631;-1,863192;14,379622;0,0;0,002267;0,0615;0,101;-25,801587529839146;0,046;0,068833;15,642502;17,129099;17,852024873269833;21,562969;120,001099;119,995605;44,38393;36,985931;-178,842606
3118800;18,1744;18,350702;18,074701;22,05212;21,90917;21,926121;22,027538;21,767679;22,001291;20,354462;19,76301;19,827732;49,205925;21,763691;0,588944;18,71707;-1,869305;14,406179;0,0;0,002483;0,056;0,1005;-25,738594130851293;0,0485;0,060433;15,654739;17,13302;17,854404914141078;21,55192;120,096901;120,009293;44,440193;37,232079;-178,346771
3119400;18,1737;18,348961;18,076397;22,025723;21,885469;21,900021;22,012051;21,75824;21,982681;20,34354;19,76037;19,824659;49,322681;21,74052;0,611091;18,720028;-1,865294;14,377859;0,0;0,0068;0,0615;0,1;-25,938105682656357;0,054;0,0622;15,609632;17,09758;17,824869669962396;21,534271;119,886093;120,0047;44,287323;36,885262;-178,873199
3120000;18,172071;18,348522;18,076271;22,001179;21,867338;21,886101;22,000088;21,74651;21,969578;20,328741;19,756512;19,82164;49,414349;21,713879;0,59373;18,72533;-1,877455;14,306511;0,0;0,0048;0,062;0,1015;-26,317430014365694;0,044;0,05595;15,526319;17,036449;17,7747107807749;21,520863;120,120499;119,955002;44,271072;36,809269;-180,948578
3120600;18,172567;18,348829;18,07494;21,96767;21,82715;21,843439;21,991261;21,73035;21,951969;20,319962;19,75354;19,818521;49,53363;21,68812;0,634996;18,727619;-1,912141;14,24764;0,0;0,00255;0,0615;0,101;-26,59676424653681;0,044;0,0576;15,503839;16,993671;17,73991686957794;21,50729;119,945091;120,053299;44,2155;37,193066;-182,069702
3121200;18,17227;18,35129;18,068678;21,937662;21,792351;21,8106;21,973351;21,711809;21,937298;20,308498;19,753531;19,819302;49,633282;21,666611;0,642984;18,730238;-1,945696;14,129031;0,0;0,0042;0,0645;0,102;-26,47353184572875;0,0525;0,055633;15,502129;16,996979;17,739927214717824;21,49506;120,030296;120,008499;44,376534;36,96019;-181,474701
3121800;18,171398;18,3452;18,065861;21,91428;21,76922;21,788258;21,959581;21,697363;21,920712;20,29859;19,750002;19,811672;49,843319;21,64101;0,675254;18,730841;-1,988166;14,09568;0,0;0,001733;0,062;0,0915;-26,625738893211686;0,045;0,07075;15,46611;16,96847;17,71584757489287;21,475121;120,05809;119,953491;44,208336;36,532101;-181,791107
3122400;18,169781;18,342098;18,057421;21,88715;21,74189;21,75613;21,953379;21,686241;21,906351;20,280521;19,7467;19,80785;50,168587;21,622789;0,719587;18,732821;-2,033486;13,72143;0,0;0,004333;0,0715;0,0975;-26,660034684658726;0,0525;0,07095;15,44778;16,945999;17,694586209926396;21,458389;119,835205;120,009605;44,411678;36,720837;-181,908798
3123000;18,167261;18,344681;18,062321;21,858929;21,718061;21,73963;21,93655;21,672411;21,893728;20,274462;19,743528;19,80621;50,46471;21,59672;0,727562;18,72736;-2,159267;13,524541;0,0;0,003383;0,054;0,1005;-27,48261309847813;0,05;0,057233;15,31576;16,840281;17,61205070945486;21,44294;120,129395;120,009804;44,052464;37,651978;-185,746796
3123600;18,166859;18,341633;18,07745;21,82906;21,692579;21,713598;21,924051;21,655598;21,878408;20,260418;19,740601;19,801729;50,753479;21,572851;0,837368;18,72353;-2,24941;13,365651;0,0;0,00345;0,0655;0,0985;-29,2147721437156;0,0525;0,059833;15,05421;16,616961;17,43753717316445;21,425959;120,005798;119,973801;43,743645;37,200733;-193,959991
3124200;18,165461;18,341402;18,080809;21,78767;21,662861;21,670071;21,91057;21,64064;21,854319;20,237438;19,73435;19,79698;50,925571;21,547373;0,954354;18,720448;-2,32508;13,21814;0,0;0,0023;0,0535;0,088;-30,880970260730834;0,052;0,044917;14,829081;16,39366;17,26092199912556;21,41177;120,04541;120,00631;43,495674;37,608341;-202,447601
3124800;18,162991;18,33976;18,083538;21,755259;21,6157;21,645979;21,901131;21,62792;21,835501;20,230431;19,73151;19,79586;51,187725;21,51701;0,998621;18,716469;-2,377933;13,223259;0,0;0,003417;0,0625;0,0955;-31,164797386191033;0,0545;0,065383;14,824638;16,352482;17,227814162557994;21,397821;119,943405;120,004211;43,728706;37,591148;-203,482407
3125400;18,16235;18,336361;18,087681;21,72917;21,585117;21,608189;21,877699;21,606562;21,825367;20,197248;19,72562;19,792059;51,490406;21,493811;1,012914;18,716381;-2,370862;13,30573;0,0;0,004017;0,0635;0,0935;-30,9560068653698;0,042;0,065483;14,809941;16,34326;17,213829635543018;21,383152;119,9823;119,961403;43,645969;36,88271;-203,246002
3126000;18,160398;18,335791;18,08662;21,688969;21,552608;21,570431;21,869579;21,590611;21,809429;20,184391;19,719059;19,78825;51,760803;21,47024;1,020638;18,717701;-2,342838;13,354601;0,0;0,0018;0,0555;0,091;-31,55562312410183;0,049;0,043167;14,710121;16,25849;17,145866841205557;21,36569;119,966103;120,014793;43,588161;36,316822;-206,003616
3126600;18,158821;18,331928;18,084723;21,665159;21,536732;21,546127;21,845591;21,57848;21,79137;20,184391;19,71487;19,78558;51,91444;21,449829;1,023331;18,717648;-2,331265;13,295111;0,0;0,005183;0,0595;0,0895;-32,07579287266378;0,049;0,046717;14,653419;16,19652;17,098135341357874;21,34973;119,822609;119,990005;43,56971;36,477451;-207,701294
3127200;18,158329;18,332798;18,082689;21,64481;21,515699;21,541122;21,829659;21,56735;21,772268;20,16177;19,71146;19,784992;51,89571;21,421549;1,082954;18,716572;-2,360382;13,187579;0,0;0,002233;0,0555;0,096;-31,428377021741127;0,043;0,05785;14,72209;16,250561;17,134932434602085;21,339109;120,048706;120,054794;44,489857;36,808521;-205,371613
3127800;18,15707;18,331709;18,079399;21,61492;21,486118;21,49502;21,81918;21,55191;21,760908;20,165302;19,70644;19,78191;51,889057;21,39941;1,138486;18,715031;-2,392989;13,16492;0,0;0,003067;0,0525;0,093;-31,16592103450874;0,0575;0,053517;14,75372;16,28561;17,16258187177568;21,322681;120,045105;119,920006;43,98246;36,711788;-203,132721
3128400;18,152521;18,324652;18,078289;21,591709;21,46616;21,473581;21,793087;21,53989;21,738859;20,14649;19,701019;19,778028;51,887524;21,37944;1,01272;18,714279;-2,401521;13,174849;0,0;0,0064;0,0595;0,0925;-30,489918665242648;0,0415;0,058067;14,828791;16,347149;17,205968503788192;21,309582;119,979393;119,997093;43,730713;36,341713;-200,172699
3129000;18,152142;18,322891;18,079281;21,569771;21,44393;21,469561;21,78318;21,52396;21,719561;20,137039;19,697741;19,772831;51,921204;21,355631;1,051611;18,714169;-2,393544;13,183701;0,0;0,0052;0,0475;0,1125;-31,07086301641732;0,045;0,058067;14,71786;16,26796;17,143058153236115;21,295679;119,936401;120,003395;43,510109;36,39872;-202,753296
3129600;18,151859;18,323109;18,080669;21,553942;21,416658;21,447199;21,77264;21,51214;21,706829;20,124609;19,696468;19,775412;52,027916;21,332409;1,083819;18,713282;-2,399044;13,12836;0,0;0,003317;0,066;0,093;-30,687501351480787;0,0475;0,06045;14,790889;16,300991;17,165896099006815;21,283543;119,866196;119,987;43,911247;36,348843;-200,877411
3130200;18,148479;18,31922;18,078251;21,53702;21,40188;21,45159;21,758831;21,497389;21,68276;20,114971;19,691448;19,770329;52,002907;21,308771;1,040389;18,712688;-2,402976;13,117659;0,0;0,002133;0,0485;0,1025;-29,103087340149262;0,054;0,054017;14,979561;16,48107;17,302413559584707;21,26857;120,319092;120,047691;44,329662;36,475182;-193,400696
3130800;18,14661;18,316433;18,075602;21,518141;21,387419;21,431198;21,74441;21,478279;21,670952;20,10524;19,689411;19,764929;51,968071;21,29245;1,024792;18,710979;-2,415674;13,04227;0,0;0,00465;0,055;0,1015;-29,55058638336775;0,0565;0,05265;14,87426;16,417431;17,25133797007227;21,25737;119,816208;119,990921;43,860542;35,913189;-195,07959
3131400;18,144369;18,315779;18,074932;21,493139;21,35504;21,398098;21,72871;21,4639;21,661612;20,09791;19,68581;19,763851;51,948448;21,27062;1,05794;18,70941;-2,439601;12,96244;0,0;0,009767;0,0645;0,093;-29,992155529713898;0,039;0,0562;14,81179;16,356981;17,203261269570373;21,24773;120,062706;119,9636;44,103901;35,897331;-197,290985
3132000;18,14311;18,314468;18,07752;21,466702;21,339031;21,35574;21,723679;21,44944;21,652241;20,086781;19,6835;19,761808;51,942982;21,24861;1,094416;18,70783;-2,467674;12,91094;0,0;0,004633;0,0575;0,098;-30,373905922589085;0,0435;0,065583;14,75366;16,29977;17,156945376342808;21,239119;119,915695;120,010117;44,036682;35,802231;-199,193207
3132600;18,141739;18,310858;18,075529;21,443899;21,32629;21,34753;21,68512;21,431629;21,640789;20,07424;19,677021;19,75765;51,903942;21,230749;1,092953;18,706139;-2,478878;12,93553;0,0;0,001167;0,066;0,0965;-30,335150929219033;0,043;0,0565;14,749779;16,29159;17,147974837269334;21,222902;120,100807;119,977905;43,960228;35,800381;-198,982803
3133200;18,137369;18,311871;18,078339;21,41872;21,28639;21,33033;21,672281;21,41695;21,62953;20,065083;19,673351;19,755989;51,920479;21,209171;1,029014;18,704868;-2,47068;12,962641;0,0;0,0046;0,048;0,0935;-30,564262427593718;0,046;0,07475;14,71637;16,254698;17,11771552852276;21,210318;119,878281;120,03109;43,81884;35,959957;-199,832397
3133800;18,13756;18,308001;18,070539;21,39633;21,278971;21,321321;21,659769;21,407761;21,611439;20,05521;19,66901;19,75531;51,9174;21,191719;0,987098;18,70495;-2,43471;13,298291;0,0;0,003367;0,066;0,091;-27,67193907964976;0,046;0,051783;15,165601;16,59219;17,3752216331574;21,197371;119,578697;119,9786;45,094418;36,581032;-185,445801
3134400;18,134792;18,30216;18,052219;21,402292;21,285379;21,328411;21,644949;21,39567;21,598331;20,04841;19,668732;19,749479;51,945587;21,182949;0,808418;18,708019;-2,314615;13,360392;0,0;0,004033;0,0695;0,0955;-25,77635936226153;0,051;0,05745;15,30311;16,814909;17,544828839075368;21,179592;120,239807;119,989502;44,660954;35,69582;-176,220108
3135000;18,129818;18,302679;18,035179;21,399311;21,277689;21,32045;21,64831;21,386169;21,58573;20,046251;19,667349;19,75145;52,050312;21,16988;0,780719;18,709709;-2,292374;13,372561;0,0;0,00575;0,071;0,097;-26,8570935414213;0,049;0,05185;15,12958;16,68231;17,441979272237838;21,171867;120,078186;120,048599;44,483353;36,702171;-181,184402
3135600;18,127211;18,300621;18,027241;21,38728;21,262402;21,311289;21,632578;21,37929;21,58086;20,040619;19,665749;19,754829;52,102741;21,15053;0,744487;18,71048;-2,286041;13,351069;0,0;0,003467;0,0625;0,1025;-27,421987499733714;0,0485;0,050867;15,064471;16,608511;17,383838170436714;21,16539;119,860397;120,015892;44,782238;36,001976;-183,735321
3136200;18,125731;18,300268;18,03108;21,372561;21,246288;21,292028;21,62212;21,37966;21,577129;20,036221;19,664341;19,75922;52,149555;21,136829;0,772375;18,71047;-2,287943;13,312741;0,0;0,005633;0,0655;0,0995;-27,320876356397616;0,047;0,061833;15,069699;16,6161;17,38883275312687;21,15881;120,248497;120,017296;45,289062;35,94836;-183,436722
3136800;18,122799;18,299789;18,015881;21,353619;21,24221;21,28574;21,60998;21,371288;21,56139;20,023661;19,65823;19,75469;52,292919;21,121321;0,827618;18,709829;-2,334662;13,06765;0,0;0,00515;0,054;0,0945;-28,485789789191287;0,052;0,062183;14,87247;16,463211;17,268219994481775;21,147379;120,146988;119,988197;44,569469;35,700592;-189,047394
3137400;18,121609;18,296001;18,016079;21,33758;21,231592;21,285351;21,590611;21,363028;21,552242;20,022518;19,65485;19,756409;52,358299;21,10063;0,774999;18,70587;-2,419203;12,98068;0,0;0,002883;0,061;0,092;-29,466228016801207;0,0515;0,067417;14,778689;16,344219;17,176405959289795;21,137928;119,756699;120,010498;45,064957;35,981701;-193,178513
3138000;18,120741;18,296532;18,01082;21,34742;21,22681;21,267179;21,58563;21,370571;21,542109;20,01033;19,654346;19,75948;52,375488;21,092289;0,507124;18,703541;-2,453248;13,061709;0,0;0,00125;0,0675;0,1005;-28,937014880872212;0,054;0,0516;14,850769;16,395401;17,213129072654578;21,13175;119,952599;119,994797;45,2369;36,882744;-191,011902
3138600;18,1161;18,289289;18,01376;21,355381;21,227591;21,27047;21,588238;21,37961;21,545773;20,014919;19,652679;19,764341;52,427696;21,084089;0,389724;18,70332;-2,42425;13,20743;0,0;0,00575;0,057;0,09;-28,08780817168077;0,0485;0,0575;14,971781;16,502209;17,296353785948735;21,12747;120,083496;119,978195;45,32584;36,039082;-186,645508
3139200;18,115818;18,291241;18,043049;21,326271;21,200529;21,25116;21,575439;21,367159;21,52903;20,014828;19,64868;19,764561;52,581249;21,06954;0,634041;18,703857;-2,383095;13,162691;0,0;0,00115;0,067;0,0975;-28,00100213583419;0,045;0,0644;14,949509;16,511801;17,30431139775096;21,122742;120,157005;120,018898;44,744087;35,046478;-186,110199
3139800;18,113279;18,286739;18,070299;21,301718;21,192287;21,239359;21,564581;21,358658;21,518061;20,004572;19,645561;19,763121;52,748077;21,050739;0,676394;18,70293;-2,39527;13,121099;0,0;0,0044;0,0575;0,0945;-28,150470450178737;0,044;0,063267;14,930409;16,48255;17,280197979228813;21,11562;119,830399;120,008995;45,029312;35,692635;-186,777191
3140400;18,111759;18,28837;18,055592;21,27594;21,16498;21,20532;21,54129;21,339809;21,50211;20,010048;19,643568;19,75844;52,829689;21,035049;0,763139;18,701818;-2,412803;13,057379;0,0;0,002333;0,061;0,097;-28,433207378731154;0,067;0,05855;14,878351;16,454519;17,259476786384475;21,099798;120,221703;119,993591;44,918171;36,095089;-187,536407
3141000;18,10848;18,28347;17,974661;21,253529;21,13378;21,20565;21,508907;21,318802;21,48954;19,995251;19,641088;19,753651;52,91338;21,022041;0,787996;18,700119;-2,43416;13,04463;0,0;0,00555;0,057;0,092;-28,140464443257223;0,0475;0,06535;14,92977;16,476711;17,271804470292505;21,077171;119,934105;119,984299;44,669758;35,421772;-185,517487
3141600;18,10347;18,28483;17,96377;21,283169;21,164669;21,199671;21,513241;21,32555;21,489548;19,99794;19,64193;19,76786;52,808891;21,017788;0,407019;18,698521;-2,430201;13,1763;0,0;0,0086;0,0595;0,1035;-28,649090391673724;0,051;0,061517;14,85673;16,418541;17,22737983735285;21,071842;119,977905;120,014389;44,48439;36,288399;-187,691711
3142200;18,104578;18,283421;17,93861;21,24301;21,118509;21,186819;21,501942;21,32719;21,480589;20,00507;19,6395;19,76716;53,014374;20,99794;0,657241;18,699772;-2,391765;13,17201;0,0;0,005433;0,0625;0,0925;-29,433248468656686;0,0495;0,06055;14,75754;16,332312;17,162003916123304;21,07032;120,183395;119,971092;44,193302;36,61121;-191,237808
3142800;18,1029;18,282921;17,9841;21,239822;21,126499;21,184361;21,5026;21,311569;21,46587;19,98546;19,634121;19,765221;53,134743;20,981937;0,633614;18,698921;-2,386707;13,22014;0,0;0,001817;0,0585;0,102;-29,545794399041696;0,05;0,055767;14,75116;16,29748;17,132000432490628;21,05784;119,906494;120,016296;44,198475;36,02515;-191,9617
