Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
3143400;18,099102;18,282841;18,041332;21,235991;21,11717;21,165218;21,477758;21,305849;21,460711;19,981541;19,628708;19,76055;53,206573;20,975931;0,476083;18,69898;-2,359072;13,35764;0,0;0,00315;0,054;0,099;-29,46125303183327;0,0515;0,06105;14,757329;16,302092;17,135888425970734;21,052361;120,132706;120,008804;43,824688;35,848972;-191,737396
3144000;18,09709;18,280069;18,027271;21,297749;21,172649;21,19775;21,47806;21,318781;21,470192;20,001822;19,62932;19,770231;53,050129;20,97596;-0,042308;18,69993;-2,3147;13,462491;0,0;0,002283;0,0565;0,099;-28,739998144299364;0,043;0,051883;14,894369;16,409918;17,22284812661451;21,05685;119,826515;120,005814;44,263905;36,250462;-187,311905
3144600;18,095381;18,27742;18,008371;21,306362;21,169388;21,20122;21,484421;21,335482;21,46715;20,01461;19,631472;19,782209;53,031151;20,969189;0,113219;18,701792;-2,258183;13,577649;0,0;0,00515;0,051;0,1005;-28,080121100795978;0,0435;0,058783;14,98424;16,50296;17,2967574488145;21,06004;120,160011;119,976303;44,102257;35,501259;-183,931412
3145200;18,09621;18,274878;18,040241;21,274849;21,150959;21,184381;21,468967;21,32342;21,454628;20,008461;19,62653;19,780689;53,370319;20,95941;0,154973;18,703409;-2,229309;13,603259;0,0;0,00135;0,0565;0,093;-27,888720780547285;0,0465;0,04965;15,00262;16,518871;17,30835795375496;21,049801;119,904602;120,018089;43,91143;35,149258;-182,719177
3145800;18,09301;18,274189;18,052401;21,32552;21,175131;21,198431;21,473431;21,320499;21,461639;20,01849;19,625629;19,78236;53,267151;20,960548;-0,159381;18,70396;-2,18756;13,749578;0,0;0,0023;0,0635;0,095;-27,425920211601994;0,049;0,066667;15,077299;16,58466;17,361343900089057;21,05024;120,018295;119,9916;44,197773;35,52087;-180,143692
3146400;18,091639;18,272659;18,052082;21,292379;21,158482;21,163113;21,461929;21,324982;21,436939;20,013561;19,624897;19,784533;53,404797;20,945709;0,066382;18,705818;-2,155587;13,723412;0,0;0,0046;0,052;0,1;-26,65192333180753;0,0475;0,059883;15,178141;16,673119;17,428381213577406;21,042339;119,955101;120,011597;44,389751;35,175026;-176,241684
3147000;18,091419;18,269329;18,057499;21,287628;21,17115;21,186758;21,46114;21,312529;21,435162;20,006659;19,625431;19,79294;53,45459;20,941259;-0,099595;18,70723;-2,134436;13,88323;0,0;0,00215;0,046;0,1005;-25,37859210456778;0,0465;0,06395;15,3486;16,820171;17,540214476974644;21,036739;119,970383;119,961304;44,380058;35,519062;-170,039612
3147600;18,092922;18,273922;18,059408;21,262989;21,13751;21,157581;21,446081;21,309299;21,427111;20,006641;19,628429;19,803949;53,641304;20,932781;0,028373;18,708559;-2,093948;13,857038;0,0;0,003417;0,079;0,0965;-25,10543142927402;0,054;0,071033;15,3589;16,853271;17,565723678238893;21,028849;120,089195;120,048111;44,182915;35,60067;-168,529709
3148200;18,09169;18,268389;18,061918;21,281881;21,15094;21,17783;21,4482;21,315599;21,42981;20,024969;19,630791;19,808159;53,714794;20,931149;-0,311527;18,708981;-2,083098;13,97874;0,0;0,003967;0,082;0,1055;-25,102930847738968;0,052;0,05825;15,383619;16,87232;17,58428545175746;21,022619;119,96759;120,015213;44,364899;35,630852;-167,404099
3148800;18,092091;18,266939;18,05278;21,342588;21,205172;21,22032;21,471319;21,34981;21,43326;20,051479;19,637417;19,828678;53,445946;20,939501;-0,725472;18,711639;-2,024577;14,098401;0,0;0,005733;0,0575;0,0975;-23,400931177976744;0,0435;0,052867;15,67052;17,107019;17,770296969685713;21,033039;119,858604;119,998192;44,98278;36,190319;-158,289291
3149400;18,093391;18,268009;18,051531;21,29579;21,161671;21,19627;21,456579;21,316029;21,42802;20,031979;19,63176;19,811321;53,656639;20,93034;-0,237147;18,713989;-2,014004;13,89328;0,0;0,0046;0,054;0,0995;-23,366766716772666;0,049;0,048633;15,572261;17,091208;17,754006586474127;21,02964;120,313309;120,018295;44,353771;36,204762;-159,076813
3150000;18,09506;18,27314;18,06123;21,284321;21,156261;21,182079;21,439039;21,27343;21,414742;20,02062;19,62302;19,786419;53,747932;20,927462;-0,331101;18,71089;-2,084485;13,77709;0,0;0,003717;0,054;0,096;-25,039584867892227;0,0505;0,0551;15,35554;16,87557;17,585859071006087;21,018978;119,7239;119,920395;43,824429;35,777138;-166,883499
3150600;18,0975;18,273548;18,063459;21,2607;21,134981;21,141399;21,416241;21,275349;21,401909;20,012211;19,620211;19,782301;53,85186;20,91761;-0,096881;18,710087;-2,110689;13,8874;0,0;0,0016;0,069;0,098;-24,65772331003688;0,045;0,050117;15,4379;16,9133;17,613175258583222;21,008911;120,016197;120,010399;44,07917;35,541382;-165,23941
3151200;18,097349;18,269381;18,060322;21,32597;21,17893;21,19598;21,424921;21,30785;21,398239;20,03751;19,628899;19,811079;53,741688;20,926107;-0,992478;18,71172;-2,046183;14,285311;0,0;0,0023;0,055;0,094;-22,65729290439909;0,045;0,048267;15,78786;17,18335;17,82626081873232;21,00462;119,789894;120,067406;44,985542;36,416153;-154,073608
3151800;18,09778;18,271429;18,056131;21,504129;21,329229;21,288681;21,477131;21,39975;21,44651;20,093729;19,6467;19,84992;53,092255;20,962231;-2,038113;18,718739;-1,877356;14,784081;0,0;0,002867;0,056;0,097;-19,155726077833577;0,0555;0,057317;16,310572;17,671659;18,213796026865587;21,0403;119,908302;119,922096;44,81094;35,566936;-135,807205
3152400;18,101292;18,273592;18,06077;21,417912;21,287651;21,287439;21,477411;21,39839;21,439487;20,123699;19,653179;19,87809;53,391804;20,95808;-1,09384;18,729639;-1,741382;14,600162;0,0;0,006283;0,061;0,095;-18,34910618037824;0,05;0,060067;16,381969;17,80209;18,32056799458037;21,049007;120,111389;120,004494;44,174141;35,268791;-131,042023
3153000;18,105949;18,269077;18,069782;21,497082;21,35203;21,349857;21,488071;21,418491;21,440529;20,14942;19,660982;19,897659;53,302723;20,977428;-2,027865;18,734072;-1,753392;14,76082;0,0;0,003767;0,07;0,089;-18,031016728283664;0,051;0,058617;16,47123;17,86767;18,37662583888201;21,051769;120,04879;119,995605;44,285542;35,752205;-128,462891
3153600;18,108709;18,276079;18,07135;21,5107;21,380138;21,341467;21,499271;21,440823;21,447409;20,151159;19,662727;19,892551;53,13501;20,980791;-1,506407;18,73744;-1,724029;14,53375;0,0;0,004867;0,059;0,1045;-18,036925077820733;0,044;0,058617;16,43594;17,868681;18,37780108833765;21,064671;120,046898;119,967606;43,687019;35,273796;-128,929108
3154200;18,11327;18,27803;18,066492;21,432312;21,307281;21,29476;21,465759;21,39657;21,42799;20,125948;19,654591;19,870468;53,57486;20,97393;-0,988517;18,73608;-1,803192;14,43084;0,0;0,004533;0,064;0,101;-18,744175241190746;0,0485;0,055417;16,308689;17,755341;18,285177944929952;21,052761;120,133591;120,067703;43,676739;35,387352;-133,114899
3154800;18,116369;18,281309;18,06636;21,413971;21,286068;21,29719;21,4505;21,354328;21,412109;20,10454;19,649969;19,855412;53,708138;20,968349;-0,969115;18,735798;-1,846799;14,49386;0,0;0,004983;0,0595;0,099;-19,50926319832762;0,0455;0,0695;16,197809;17,638821;18,191002323527993;21,03401;120,049706;120,009094;43,797916;35,856949;-136,992279
3155400;18,117397;18,284519;18,063551;21,4216;21,291489;21,278429;21,440189;21,351931;21,411051;20,089069;19,648722;19,84778;53,615734;20,967411;-0,996973;18,740231;-1,803129;14,832372;0,0;0,00425;0,051;0,101;-19,236995537215247;0,052;0,071517;16,221388;17,656639;18,201408058058902;21,028379;120,061111;119,995499;43,902088;35,95192;-136,029892
3156000;18,12112;18,28672;18,073301;21,368929;21,245361;21,23811;21,428631;21,32412;21,391598;20,06286;19,643269;19,83408;53,735809;20,95541;-0,610388;18,747681;-1,700671;14,96595;0,0;0,002033;0,059;0,097;-19,447689691561408;0,0495;0,0538;16,159969;17,60346;18,15517256128809;21,014959;119,991104;119,987503;43,944839;36,012291;-137,606689
3156600;18,12323;18,288052;18,07774;21,32655;21,191809;21,197578;21,40234;21,29673;21,377192;20,04916;19,639999;19,830179;53,996532;20,937111;-0,463608;18,75173;-1,6387;15,0634;0,0;0,0036;0,0585;0,095;-19,673766977767016;0,0435;0,063867;16,11805;17,561378;18,11999760881156;20,99596;119,939491;120,025307;43,929161;35,913883;-138,518707
3157200;18,123581;18,290171;18,10857;21,337912;21,19437;21,18714;21,399639;21,27939;21,376141;20,05345;19,633892;19,811701;53,849602;20,93429;-0,681452;18,75577;-1,586867;15,14478;0,0;0,004817;0,0595;0,0935;-20,09398913851104;0,0445;0,056583;16,05348;17,513151;18,0844085658421;20,9874;120,077209;119,981606;43,960587;35,797802;-140,181107
3157800;18,12553;18,291101;18,190548;21,680071;21,450211;21,408012;21,450069;21,311031;21,444981;20,120861;19,64115;19,829559;52,911591;20,999781;-3,96521;18,76001;-1,488228;16,08847;0,0;0,003067;0,0525;0,097;-19,653381498764794;0,0525;0,052967;16,247021;17,63451;18,193634432258815;21,026491;119,614212;119,984093;44,515644;36,512108;-136,622589
3158400;18,12915;18,289619;18,224651;21,869339;21,785603;21,880932;21,550089;21,40737;21,54076;20,18532;19,660149;19,857241;51,470055;21,043131;-3,391975;18,781309;-0,95985;17,39398;0,0;0,0032;0,064;0,1035;-16,28237479090324;0,0525;0,05855;16,745701;18,11779;18,579807750851653;21,134371;120,395302;120,017395;44,552193;35,835083;-121,898903
3159000;18,134098;18,29244;18,228449;21,742632;21,68421;21,705978;21,54718;21,398201;21,50539;20,180639;19,6499;19,843281;52,412823;21,04178;-2,562122;18,8064;-0,707442;16,799589;0,0;0,0072;0,0595;0,09;-16,39493496176884;0,057;0,056933;16,662472;18,09886;18,564332649361287;21,111582;119,831589;119,958206;43,921921;35,410809;-121,423302
3159600;18,134649;18,292669;18,279829;21,611259;21,54207;21,57655;21,514608;21,371618;21,4774;20,153809;19,645298;19,833;53,200188;21,033489;-1,689057;18,810181;-0,865617;16,40024;0,0;0,002317;0,056;0,103;-16,472137718443847;0,044;0,068917;16,623661;18,06035;18,530101282747676;21,09094;120,183205;120,075706;43,901581;35,421928;-122,376602
3160200;18,138599;18,297949;18,307032;21,524693;21,425301;21,416729;21,477631;21,346319;21,441271;20,1215;19,640499;19,822472;54,249153;21,02099;-1,020339;18,811609;-1,014209;16,176121;0,0;0,00115;0,0595;0,0925;-16,40655143938572;0,05;0,055317;16,582512;18,034641;18,50407987825862;21,06995;120,08181;119,988503;43,708271;36,053661;-122,481407
3160800;18,14217;18,298719;18,36739;21,457287;21,327021;21,299181;21,44841;21,31673;21,41515;20,08696;19,639111;19,816372;54,93877;21,008801;-0,831431;18,811979;-1,121587;16,01376;0,0;0,003933;0,067;0,102;-16,128349138207316;0,0575;0,072533;16,587839;18,03227;18,49622410273568;21,042469;119,94619;120,002701;43,682869;35,666176;-121,400711
3161400;18,145771;18,30176;18,398159;21,416658;21,29014;21,286938;21,43;21,304979;21,395691;20,07843;19,637171;19,811741;55,408985;20,999222;-0,819298;18,813261;-1,181486;16,017469;0,0;0,002333;0,057;0,0945;-15,472960147831195;0,046;0,060983;16,653193;18,104498;18,550644404405094;21,029072;120,011703;119,992897;43,684772;35,998909;-117,971107
3162000;18,145662;18,30242;18,440922;21,392429;21,261141;21,24004;21,41482;21,293261;21,379669;20,065969;19,63381;19,803549;55,93623;20,986521;-0,658401;18,815908;-1,178058;16,03709;0,0;0,003067;0,052;0,0975;-16,563626202134365;0,0485;0,059483;16,454111;17,95455;18,433492555231947;21,0154;120,163498;119,998795;43,148708;36,090191;-123,5354
3162600;18,148319;18,30418;18,436771;21,32482;21,197048;21,198318;21,396429;21,282249;21,365269;20,04636;19,63237;19,798849;56,554657;20,96944;-0,225446;18,819073;-1,188203;15,881549;0,0;0,005583;0,0605;0,091;-18,48268091075662;0,053;0,052083;16,185089;17,696251;18,23049816250439;21,001179;120,024803;120,025291;43,206738;35,619225;-133,331207
3163200;18,151211;18,304211;18,402988;21,292049;21,160851;21,16959;21,36488;21,257589;21,345428;20,030933;19,628241;19,789789;56,916023;20,95101;-0,198488;18,818201;-1,2788;15,51904;0,0;0,0023;0,0595;0,0985;-20,782927640252275;0,0455;0,043433;15,86834;17,397459;17,99661680564086;20,985128;119,854393;119,900009;42,930782;36,045139;-144,547592
3163800;18,150452;18,314779;18,382181;21,21381;21,104698;21,095972;21,34054;21,228062;21,320049;20,00378;19,619572;19,779699;57,169544;20,921438;0,383933;18,815889;-1,430648;15,084999;0,0;0,00295;0,064;0,0895;-23,25981860160701;0,0545;0,055733;15,503899;17,066601;17,735856967584546;20,96242;120,238991;119,97789;42,55851;36,857449;-157,257492
3164400;18,151379;18,314241;18,445349;21,15069;21,043192;21,043829;21,31745;21,19194;21,299709;19,991722;19,61799;19,77475;57,363575;20,892109;0,642909;18,808901;-1,649119;14,431081;0,0;0,005733;0,065;0,0935;-26,136279827844753;0,0505;0,054367;15,1359;16,70274;17,45457354800655;20,945929;119,699997;120,078003;42,877319;35,791878;-171,004593
3165000;18,151531;18,3064;18,370739;21,105778;20,981379;20,986332;21,29505;21,160091;21,272272;19,958462;19,613281;19,76685;57,440697;20,863729;0,745773;18,797588;-1,87342;14,20976;0,0;0,003467;0,054;0,0965;-26,62002674407714;0,049;0,064483;15,070551;16,612019;17,376251310341477;20,920729;119,990799;119,97551;43,228271;34,882439;-173,772995
3165600;18,15081;18,308889;18,366428;21,078291;20,967949;20,964699;21,27635;21,145939;21,25629;19,9415;19,60792;19,76343;57,444771;20,841;0,784249;18,78915;-1,959396;14,165461;0,0;0,001383;0,0735;0,0955;-26,870986054769688;0,0475;0,058917;15,0278;16,564379;17,33593591289321;20,899448;119,967796;120,005295;43,370914;35,31316;-174,8508
3166200;18,148249;18,302832;18,66445;21,06554;20,936031;20,947201;21,267521;21,138041;21,246471;19,92662;19,602131;19,758129;57,535744;20,81843;0,757174;18,783661;-1,980792;14,22392;0,0;0,002283;0,081;0,0955;-26,611822114704218;0,046;0,071033;15,04171;16,572582;17,345173081969666;20,889309;119,902695;120,025002;43,528625;35,3218;-174,083496
3166800;18,145901;18,29925;18,40571;21,006458;20,88558;20,877871;21,247782;21,10601;21,224941;19,900141;19,595552;19,74641;57,714832;20,795269;0,905034;18,78047;-1,977523;14,15789;0,0;0,0;0,0555;0,0895;-26,217438857469734;0,05;0,061683;15,07307;16,59996;17,35542810400032;20,872341;119,993103;120,021805;43,910221;35,049732;-172,340607
3167400;18,14435;18,3046;18,302341;20,994749;20,875261;20,878719;21,236681;21,094009;21,223289;19,89467;19,590849;19,74044;57,797951;20,771679;0,943864;18,777119;-1,988382;14,15242;0,0;0,00325;0,0485;0,094;-25,640443289079425;0,052;0,064083;15,15214;16,666998;17,40377364762453;20,859631;120,106003;119,946693;43,675941;35,61631;-169,163986
3168000;18,15011;18,305971;18,250622;20,99612;20,865591;20,859621;21,220629;21,068668;21,20426;19,884251;19,59094;19,740438;57,835762;20,76033;0,735469;18,774281;-2,005008;14,069611;0,0;0,004383;0,0645;0,0975;-25,82532531298677;0,0475;0,059417;15,10889;16,63525;17,37610112365844;20,843462;120,048401;120,03611;43,498772;35,31031;-169,812698
3168600;18,145369;18,299999;18,219631;20,98559;20,858841;20,85758;21,210382;21,06982;21,20034;19,876511;19,585392;19,738729;57,780151;20,744762;0,766299;18,77153;-2,018032;14,042961;0,0;0,002333;0,0605;0,104;-26,342613587757093;0,0505;0,053217;15,025751;16,56546;17,320134551080614;20,82793;119,891098;119,993393;43,673988;35,63958;-171,847504
3169200;18,141369;18,299829;18,192139;20,9431;20,83181;20,821541;21,193409;21,046831;21,181959;19,852428;19,577909;19,727871;57,748554;20,719448;0,849257;18,76754;-2,057195;13,86546;0,0;0,000217;0,0485;0,094;-26,449675727304097;0,049;0,066983;14,99761;16,528509;17,286078950653174;20,813261;120,078697;119,980606;43,68232;35,229553;-172,883179
3169800;18,13936;18,298649;18,17905;20,915258;20,79961;20,806091;21,170319;21,030319;21,164791;19,841259;19,57094;19,721851;57,73336;20,70274;0,894211;18,763041;-2,114381;13,795489;0,0;0,001483;0,057;0,099;-27,022821004146834;0,042;0,06175;14,91481;16,448088;17,22157365360807;20,796349;119,970497;120,011108;43,296638;35,087711;-175,376801
3170400;18,138899;18,300631;18,178341;20,893061;20,77486;20,774891;21,153391;21,006962;21,152889;19,83251;19,565901;19,719481;57,721008;20,682251;0,988699;18,75902;-2,139562;13,76989;0,0;0,003433;0,0535;0,0915;-27,155754305873103;0,0415;0,053933;14,90379;16,423069;17,200466249852234;20,783367;119,969994;120,031693;43,644432;35,03717;-175,89389
3171000;18,136499;18,296932;18,172628;20,870701;20,754669;20,770468;21,148502;20,99287;21,13703;19,806999;19,558231;19,716572;57,80888;20,658741;1,040958;18,755619;-2,149407;13,7791;0,0;0,00235;0,0505;0,101;-26,590996456331688;0,0545;0,055283;14,952062;16,465298;17,227490828260294;20,767109;120,009094;119,935402;43,486778;35,328911;-173,490509
3171600;18,133591;18,29768;18,17067;20,854471;20,7337;20,75861;21,137989;20,985479;21,122242;19,80904;19,554102;19,716551;57,81427;20,64719;0,956059;18,753139;-2,142016;13,81734;0,0;0,004733;0,059;0,0975;-26,403178388230323;0,055;0,0596;14,98542;16,49017;17,247021706081185;20,75779;119,915085;120,016891;43,609871;35,46954;-172,096802
3172200;18,132099;18,291111;18,17001;20,847061;20,732298;20,74704;21,133739;20,980761;21,117409;19,80555;19,550817;19,71505;57,946606;20,633232;0,949524;18,750679;-2,125393;13,863881;0,0;0,004717;0,0565;0,091;-26,182666842102126;0,049;0,044983;14,996939;16,513302;17,26407782542849;20,748579;120,109093;120,020203;43,668152;35,869633;-170,927704
3172800;18,13205;18,294163;18,168621;20,839979;20,709991;20,73637;21,121502;20,972809;21,111391;19,793871;19,546431;19,711409;58,025768;20,6157;0,887459;18,748081;-2,112941;13,823801;0,0;0,002567;0,06;0,093;-26,397187512216014;0,0485;0,059017;14,948092;16,47538;17,232410736535275;20,73901;119,956604;119,986496;43,539429;35,037823;-171,951004
3173400;18,12882;18,29006;18,16371;20,8046;20,693699;20,7108;21,097971;20,947672;21,095898;19,798111;19,540512;19,702209;58,04306;20,596241;0,988084;18,745279;-2,129056;13,745671;0,0;0,002617;0,063;0,0955;-26,598195198264968;0,0465;0,056767;14,928011;16,45554;17,217932654920766;20,728437;120,021194;119,997704;43,581673;35,603058;-172,382812
3174000;18,12855;18,288038;18,160709;20,783199;20,667799;20,690109;21,092909;20,928289;21,08338;19,770908;19,535212;19,693022;58,091228;20,58354;0,997323;18,74032;-2,16413;13,658139;0,0;0,004033;0,059;0,098;-26,348046530706814;0,0505;0,047783;14,935649;16,457968;17,21402541227367;20,717409;120,042198;120,011513;43,462254;34,987129;-171,854706
3174600;18,126999;18,288368;18,159229;20,758131;20,6481;20,668581;21,07095;20,900188;21,072842;19,767221;19,530859;19,686611;58,077721;20,5634;1,060444;18,735159;-2,186292;13,657849;0,0;0,002717;0,0565;0,099;-26,523175172746846;0,0515;0,053483;14,908258;16,433029;17,19402737614396;20,703777;119,943199;119,985703;43,39949;35,099216;-172,227325
3175200;18,12388;18,28536;18,156469;20,731251;20,620678;20,650131;21,05361;20,885618;21,06398;19,748341;19,524349;19,679638;58,162617;20,545341;1,1166;18,730549;-2,185848;13,675341;0,0;0,004417;0,0675;0,094;-26,265680342883336;0,0515;0,05995;14,92433;16,444889;17,19913256441042;20,689671;119,956284;120,005798;43,75544;34,85511;-171,192108
3175800;18,120029;18,280781;18,15164;20,714018;20,604412;20,62458;21,04007;20,86824;21,04104;19,737621;19,518339;19,675402;58,239403;20,530613;1,118791;18,72661;-2,185377;13,681219;0,0;0,0037;0,046;0,101;-26,153492698286357;0,057;0,053467;14,922811;16,447599;17,19886807461528;20,676451;119,968399;119,995193;43,833473;35,24976;-170,552292
3176400;18,118122;18,27766;18,148769;20,694359;20,592569;20,61492;21,028599;20,85323;21,03808;19,729311;19,511709;19,672838;58,271233;20,51185;1,099048;18,722651;-2,177613;13,708461;0,0;0,003183;0,0685;0,0915;-26,136199799001243;0,0555;0,058517;14,915808;16,44124;17,192170007963526;20,666641;120,09819;119,999901;43,816013;34,956631;-170,522705
3177000;18,116619;18,273691;18,148951;20,678829;20,570381;20,590031;21,02013;20,840847;21,023169;19,719631;19,506001;19,668468;58,325172;20,495138;1,123103;18,718761;-2,166071;13,690489;0,0;0,003467;0,06;0,095;-26,27254385143229;0,051;0,068717;14,886709;16,414789;17,16978301560033;20,655088;120,042007;119,999496;43,434338;35,014946;-171,071915
3177600;18,117001;18,272961;18,14765;20,659168;20,555231;20,585751;20,99905;20,82309;21,009901;19,71225;19,499569;19,662487;58,2994;20,482479;1,126028;18,714821;-2,175553;13,644699;0,0;0,004617;0,0485;0,0865;-26,276249232108793;0,05;0,0518;14,88633;16,406799;17,162056749533324;20,641729;119,936386;119,982994;43,403397;35,287457;-170,768997
3178200;18,11524;18,26829;18,147297;20,643291;20,54068;20,56189;20,979219;20,814869;21,001312;19,709112;19,49403;19,661442;58,318493;20,470461;1,093611;18,710567;-2,19117;13,61427;0,0;0,00145;0,0595;0,088;-26,067242143685583;0,048;0,0552;14,91374;16,4289;17,178399578967227;20,62961;119,996704;120,035294;43,596779;35,34486;-169,472198
3178800;18,114389;18,269051;18,151808;20,635439;20,52372;20,55941;20,971972;20,80464;20,99007;19,69495;19,490242;19,658672;58,28941;20,450119;1,080265;18,70816;-2,197291;13,61647;0,0;0,003517;0,058;0,0975;-25,841758939420266;0,051;0,053833;14,923439;16,44157;17,185266943094895;20,620449;120,069504;120,001099;43,603352;34,59425;-168,621811
3179400;18,11475;18,266691;18,14719;20,618559;20,511169;20,534161;20,95965;20,78525;20,977894;19,68763;19,48543;19,651548;58,345989;20,43461;1,080716;18,70438;-2,204371;13,575119;0,0;0,00345;0,048;0,096;-26,179045692674073;0,05;0,048883;14,857359;16,393312;17,146495331607813;20,611549;120,139793;120,048386;43,609245;35,13422;-170,280304
3180000;18,11167;18,26643;18,142448;20,59705;20,487499;20,543079;20,948019;20,77177;20,963949;19,67774;19,48019;19,64572;58,403603;20,420462;1,117818;18,70101;-2,21522;13,56109;0,0;0,003433;0,0685;0,102;-26,386406143734483;0,0485;0,063283;14,83031;16,358181;17,11728400930884;20,602039;120,077393;119,991699;43,262119;35,48114;-171,239807
3180600;18,107269;18,262722;18,14002;20,586609;20,482761;20,519382;20,933901;20,763752;20,948792;19,665041;19,475901;19,641399;58,420341;20,405491;1,155315;18,697378;-2,21695;13,5903;0,0;0,002083;0,0555;0,0985;-26,041896724026273;0,0445;0,06475;14,863451;16,386929;17,136691716870438;20,59284;120,049904;119,981003;43,319481;36,161171;-169,684906
3181200;18,110441;18,262592;18,14629;20,570539;20,47843;20,49745;20,926249;20,75477;20,943781;19,652182;19,473421;19,63983;58,430336;20,39032;1,093091;18,694199;-2,198092;13,67308;0,0;0,0083;0,0635;0,0915;-25,75120364386806;0,0525;0,0618;14,89317;16,408798;17,15094821153964;20,584431;119,926193;120,033707;43,175064;35,751091;-168,413696
3181800;18,10803;18,260622;18,148159;20,563429;20,462711;20,479511;20,916361;20,742641;20,934422;19,65114;19,470039;19,63689;58,484978;20,375097;1,068876;18,692739;-2,17198;13,68716;0,0;0,008033;0,071;0,0935;-25,502298233095853;0,045;0,060833;14,922831;16,43787;17,17314146788315;20,57349;119,970993;119,977699;43,233433;35,127392;-166,781799
3182400;18,110189;18,26347;18,14859;20,550451;20,445759;20,46859;20,902409;20,73432;20,92692;19,650761;19,46723;19,634899;58,528759;20,368231;1,039046;18,689501;-2,171391;13,598081;0,0;0,001433;0,057;0,096;-25,665523178441813;0,054;0,072233;14,89131;16,417669;17,157523619757296;20,564779;120,068497;120,004593;43,037895;35,826229;-167,343689
3183000;18,105;18,26046;18,143702;20,535702;20,427971;20,471979;20,88759;20,72052;20,906439;19,642879;19,461311;19,63064;58,538086;20,35018;1,105886;18,6856;-2,206245;13,531929;0,0;0,0022;0,058;0,0985;-25,530721566945658;0,0565;0,054033;14,911848;16,42606;17,162226331545316;20,55489;120,007187;120,004395;43,159447;36,147324;-166,556396
3183600;18,105429;18,258871;18,143209;20,522581;20,41935;20,448771;20,878159;20,71022;20,89748;19,62652;19,45513;19,625021;58,528648;20,334839;1,043574;18,678478;-2,221583;13,52713;0,0;0,0021;0,0675;0,1035;-25,24963862182191;0,055;0,067317;14,927101;16,443399;17,17212388207613;20,544861;120,009499;120,077194;43,329369;36,378178;-165,497711
3184200;18,105209;18,25539;18,139639;20,507519;20,408451;20,434599;20,86916;20,70229;20,88941;19,605503;19,447922;19,621342;58,530388;20,327709;1,07931;18,67305;-2,228029;13,500241;0,0;1,7e-05;0,056;0,0985;-24,9786399010248;0,0545;0,069167;14,930811;16,45484;17,176441206642494;20,53458;120,052597;119,969604;43,316765;37,122772;-164,59079
3184800;18,10055;18,25238;18,136431;20,485439;20,381451;20,418991;20,85347;20,68544;20,87888;19,604881;19,44076;19,616131;58,574566;20,31572;1,074421;18,66814;-2,240877;13,436241;0,0;0,003517;0,06;0,0975;-24,98149724495633;0,055;0,050167;14,93172;16,453939;17,175551986386285;20,521549;119,995804;119,955399;43,408508;36,745766;-164,047012
3185400;18,09679;18,24968;18,138039;20,480639;20,379862;20,414219;20,846062;20,672741;20,855881;19,597189;19,436531;19,614441;58,489098;20,29781;1,089498;18,663361;-2,264569;13,430449;0,0;0,00285;0,0485;0,0995;-25,49652781149934;0,0505;0,05595;14,850301;16,383463;17,11972932883873;20,512939;119,938889;119,969299;43,024162;36,746792;-166,506683
3186000;18,094259;18,247581;18,14015;20,462061;20,364359;20,39979;20,827961;20,65786;20,84831;19,6089;19,43214;19,609951;58,57439;20,2819;1,092485;18,659832;-2,256316;13,46644;0,0;0,00575;0,059;0,0965;-25,795884380493533;0,0435;0,05935;14,837111;16,359119;17,103497002649036;20,504162;119,861305;119,996902;42,806297;36,180779;-167,109695
3186600;18,093531;18,247059;18,143431;20,44482;20,35059;20,36936;20,819677;20,64854;20,843128;19,581583;19,426779;19,60429;58,610302;20,271658;1,154776;18,656933;-2,250098;13,441549;0,0;0,003933;0,0515;0,1045;-25,97159204988868;0,049;0,054383;14,784769;16,309698;17,059789615690004;20,491489;120,013;119,981102;42,839169;35,180531;-168,677887
3187200;18,089859;18,245142;18,13677;20,42646;20,329281;20,355961;20,809589;20,638182;20,83115;19,581701;19,422251;19,59643;58,690845;20,258499;1,189717;18,65279;-2,281014;13,224279;0,0;0,003383;0,0555;0,089;-26,13407683204447;0,047;0,057283;14,764941;16,29031;17,04475790275424;20,480518;120,002098;120,009689;42,907066;35,123371;-169,025101
3187800;18,08926;18,24444;18,142399;20,41169;20,31316;20,340511;20,79163;20,62616;20,82745;19,57267;19,418798;19,59647;58,642891;20,2369;1,187593;18,646049;-2,345605;13,199442;0,0;0,002333;0,0635;0,091;-26,846170741297083;0,0465;0,060567;14,647459;16,194729;16,96941440755946;20,472309;119,979309;120,0037;42,90023;35,414341;-172,542999
3188400;18,08559;18,2435;18,141422;20,39381;20,287649;20,330189;20,778591;20,609718;20,81847;19,561871;19,415241;19,592859;58,617725;20,22566;1,238037;18,6404;-2,338509;13,329618;0,0;0,003483;0,054;0,0955;-27,328961742200264;0,0515;0,061717;14,582291;16,125351;16,91373157456011;20,461548;120,018593;119,987595;42,907665;35,38961;-174,914902
3189000;18,08482;18,24082;18,13924;20,371799;20,280821;20,31171;20,76252;20,599602;20,798723;19,54928;19,409222;19,587521;58,684113;20,212738;1,227101;18,637238;-2,291004;13,426181;0,0;0,00195;0,0555;0,105;-27,18431603139176;0,044;0,067217;14,59524;16,12995;16,914581553069734;20,45125;119,980492;119,994606;43,090721;35,358269;-174,294006
3189600;18,083927;18,242081;18,13855;20,36343;20,269159;20,29365;20,751299;20,587172;20,79203;19,54072;19,404932;19,584148;58,694897;20,20351;1,199516;18,636372;-2,252064;13,485682;0,0;0,002317;0,067;0,0965;-26,730286583054053;0,052;0,05245;14,655191;16,176048;16,948246890980453;20,440861;119,994896;120,017799;43,22142;35,062477;-172,044205
3190200;18,080738;18,240589;18,139179;20,35272;20,261021;20,285709;20,74073;20,573511;20,780369;19,54903;19,39819;19,579849;58,714581;20,185688;1,167746;18,632349;-2,224243;13,54232;0,0;0,004267;0,053;0,092;-26,38864623072707;0,046;0,052167;14,703491;16,225891;16,98836534513339;20,429298;120,0298;119,992905;43,17659;35,151989;-169,576508
3190800;18,083401;18,23896;18,14011;20,345739;20,243301;20,281078;20,7346;20,567129;20,76889;19,53054;19,394732;19,58007;58,792511;20,16835;1,171182;18,628632;-2,203418;13,55999;0,0;0,006867;0,0615;0,0975;-26,005636563971393;0,046;0,057533;14,73246;16,253271;17,00557180855852;20,424448;120,014198;120,016296;43,16399;34,824162;-168,287689
3191400;18,080891;18,23514;18,133169;20,331659;20,237259;20,26823;20,724991;20,557711;20,756847;19,527401;19,38962;19,576231;58,853992;20,161209;1,119799;18,625229;-2,198826;13,51123;0,0;0,005233;0,0525;0,0985;-25,406062107017373;0,049;0,055267;14,81297;16,322941;17,05839046189205;20,41436;120,099609;120,008102;43,06794;35,272209;-165,107391
3192000;18,078053;18,232468;18,13055;20,315151;20,22575;20,25738;20,71283;20,552431;20,746441;19,5175;19,382381;19,570841;58,768787;20,15769;1,091007;18,61945;-2,215021;13,463881;0,0;0,0017;0,053;0,094;-25,406209722380577;0,058;0,05275;14,79102;16,31283;17,0484756734523;20,402849;119,997498;120,00531;42,891109;35,273582;-164,987701
3192600;18,076929;18,232662;18,13575;20,311852;20,21653;20,246731;20,693682;20,53927;20,72751;19,516121;19,378849;19,568279;58,825134;20,1444;1,105692;18,615551;-2,22337;13,546679;0,0;0,004367;0,0675;0,0925;-25,681413667424312;0,0505;0,066717;14,753911;16,277889;17,021400442233194;20,39551;120,006004;120,005409;43,137169;35,68502;-166,10228
3193200;18,07723;18,229431;18,138752;20,296942;20,208519;20,23963;20,68309;20,530731;20,727161;19,495012;19,37624;19,56712;58,90382;20,123682;1,164875;18,61227;-2,1903;13,59548;0,0;0,004267;0,067;0,096;-25,301598296791703;0,05;0,04785;14,78183;16,302231;17,035760648148344;20,384911;120,012291;120,025902;43,269081;35,51268;-164,716202
3193800;18,077049;18,231329;18,13825;20,292158;20,188808;20,22974;20,67292;20,515051;20,723999;19,499361;19,373661;19,564711;58,970787;20,113598;1,078561;18,61013;-2,17929;13,57045;0,0;0,0023;0,061;0,095;-25,01523626201139;0,049;0,0569;14,82739;16,341488;17,066876859828298;20,37801;119,896202;119,962601;43,202026;35,681133;-162,738098
3194400;18,075691;18,228411;18,1383;20,28019;20,189249;20,21129;20,668928;20,509201;20,717949;19,488819;19,370251;19,56304;59,002899;20,105341;1,095534;18,607281;-2,175379;13,600691;0,0;0,003417;0,06;0,093;-25,242022582635748;0,0435;0,053967;14,77157;16,30312;17,035134602573336;20,368591;120,042099;120,014099;42,951744;35,51104;-164,024902
3195000;18,076191;18,227848;18,135479;20,264769;20,169781;20,205719;20,653149;20,501451;20,70174;19,490341;19,365969;19,559851;58,975151;20,09557;1,110629;18,6049;-2,163898;13,605611;0,0;0,0023;0,0585;0,0975;-25,399812679559012;0,056;0,0551;14,75815;16,285601;17,021914213004454;20,35313;120,0308;120,005997;43,035881;35,330601;-164,102097
3195600;18,07403;18,223389;18,137791;20,256571;20,160389;20,180061;20,641439;20,49015;20,695042;19,472799;19,359478;19,553349;58,997845;20,085251;1,137807;18,602169;-2,168921;13,55392;0,0;0,0044;0,0615;0,096;-25,510459270969932;0,0475;0,06715;14,71965;16,254108;16,994038378299898;20,345982;119,984398;119,989792;42,925022;35,59594;-165,031097
3196200;18,071859;18,220739;18,13484;20,233471;20,14694;20,167629;20,635197;20,476969;20,676542;19,472818;19,35445;19,551369;59,03347;20,07589;1,151155;18,59869;-2,187819;13,486099;0,0;0,00495;0,059;0,102;-26,009155968728752;0,0515;0,058633;14,65519;16,193739;16,947521625271648;20,338881;120,000694;120,028297;42,99617;36,164726;-167,226791
3196800;18,07023;18,217039;18,133358;20,214428;20,126751;20,162333;20,617832;20,459772;20,667679;19,46941;19,347691;19,544058;59,119495;20,06111;1,145953;18,594049;-2,214698;13,399231;0,0;0,00115;0,0435;0,0885;-26,18004210703356;0,0495;0,0582;14,63898;16,16958;16,928182461304786;20,329319;120,016708;119,971703;42,844189;35,754841;-167,785004
3197400;18,06745;18,218111;18,1339;20,20274;20,116402;20,15873;20,60939;20,453072;20,653969;19,46365;19,34351;19,542219;59,21101;20,045172;1,179495;18,589079;-2,240141;13,4142;0,0;0,00215;0,0605;0,102;-26,314361865453343;0,052;0,057467;14,61573;16,14739;16,909905636468107;20,320169;119,953293;120,003799;43,050892;35,821999;-168,295898
3198000;18,06773;18,216959;18,133078;20,189922;20,098001;20,137159;20,597151;20,446348;20,642508;19,458288;19,33777;19,535641;59,231499;20,035587;1,214959;18,585541;-2,239036;13,374941;0,0;0,00265;0,0675;0,0905;-26,37400066437349;0,045;0,066517;14,59226;16,134689;16,89898760388144;20,30891;120,033791;120,004395;43,10146;36,34235;-168,3992
3198600;18,066341;18,212948;18,131691;20,17618;20,09108;20,12187;20,588518;20,431171;20,636721;19,436539;19,333851;19,532841;59,22979;20,017509;1,214406;18,580509;-2,273873;13,14782;0,0;0,0023;0,056;0,1;-26,89589002655183;0,0465;0,0578;14,490271;16,04928;16,8286583319464;20,300161;119,982201;119,997391;43,019661;36,259975;-171,450394
3199200;18,06328;18,210859;18,132971;20,161852;20,06378;20,097971;20,581829;20,417339;20,63312;19,444141;19,329391;19,53022;59,284088;20,003271;1,274067;18,570332;-2,34879;13,12291;0,0;0,00465;0,0575;0,1045;-27,54272935574396;0,0585;0,060133;14,43046;15,978941;16,77614749331971;20,292349;119,999695;120,017799;43,04586;36,140579;-174,009094
3199800;18,061932;18,207251;18,129509;20,143581;20,05225;20,085161;20,557501;20,40185;20,60957;19,41456;19,32485;19,52475;59,316795;19,99966;1,230489;18,56348;-2,338571;13,22626;0,0;0,004033;0,058;0,093;-27,31494135731017;0,0485;0,04875;14,420141;15,976161;16,767723159275032;20,283339;120,091797;120,021896;43,029026;36,254269;-173,823517
3200400;18,05831;18,203169;18,129078;20,134501;20,04524;20,085232;20,54653;20,396111;20,606588;19,413601;19,3214;19,52026;59,343433;19,985378;1,305036;18,558788;-2,318061;13,16537;0,0;0,002467;0,0525;0,0955;-27,61839894585272;0,045;0,056467;14,383341;15,93857;16,738582372369322;20,272831;119,924904;119,959106;43,078651;36,229858;-174,738983
3201000;18,052021;18,198818;18,12664;20,109341;20,03191;20,062458;20,53912;20,38166;20,596439;19,402269;19,315731;19,514271;59,269768;19,96454;1,305436;18,552389;-2,363171;12,907919;0,0;0,003517;0,06;0,0985;-28,353229328543716;0,061;0,060767;14,25971;15,83846;16,659106122338873;20,25942;120,109802;120,032898;42,967503;35,826977;-178,439194
3201600;18,048679;18,196447;18,128017;20,087389;20,003702;20,05011;20,524563;20,35877;20,579889;19,387011;19,31218;19,51424;59,252228;19,947849;1,402346;18,545551;-2,434871;12,930849;0,0;0,00325;0,062;0,102;-28,777533341189113;0,057;0,073667;14,20639;15,771719;16,604563780836074;20,25211;120,003403;120,012901;43,116447;36,692814;-180,740997
3202200;18,045507;18,19482;18,12517;20,08008;19,994442;20,030159;20,511372;20,350121;20,566151;19,38332;19,30822;19,51025;59,146618;19,936152;1,414752;18,540901;-2,420365;13,01295;0,0;0,00115;0,055;0,098;-28,9976510715209;0,066;0,0583;14,179819;15,741549;16,58051130150628;20,242062;119,887711;120,022499;43,069069;36,388821;-181,473297
3202800;18,038761;18,19305;18,12318;20,057859;19,974268;20,0128;20,49301;20,34157;20,550718;19,381361;19,301561;19,501379;59,153912;19,924419;1,44065;18,536619;-2,391635;13,028081;0,0;0,00345;0,0545;0,1045;-28,877243795477575;0,0535;0,062717;14,18675;15,754061;16,589688758621953;20,227161;120,08889;119,976196;43,18412;36,503529;-180,485794
3203400;18,038921;18,189678;18,125919;20,052439;19,961441;20,00482;20,487572;20,330561;20,537518;19,378078;19,296282;19,502018;59,16748;19,908562;1,359242;18,53178;-2,387618;13,029012;0,0;0,004783;0,066;0,102;-28,838968270669653;0,054;0,057333;14,20663;15,75522;16,589946636205966;20,219212;119,947792;119,978897;43,127533;36,923519;-180,012299
3204000;18,03363;18,187641;18,124651;20,036289;19,9564;19,9958;20,4702;20,315731;20,52714;19,363571;19,289499;19,496281;59,202766;19,896839;1,317998;18,52721;-2,374284;13,083051;0,0;5e-05;0,068;0,101;-28,44589323335066;0,059;0,061817;14,23031;15,787641;16,61182485177072;20,211269;120,050209;119,982994;43,267879;36,73288;-178,469894
3204600;18,034679;18,18581;18,124941;20,029261;19,93981;19,983942;20,468269;20,306601;20,521311;19,358561;19,284861;19,493788;59,223267;19,8859;1,32501;18,52103;-2,354633;13,0979;0,0;0,002333;0,0645;0,099;-28,415839844432043;0,0515;0,06285;14,22578;15,786108;16,609598394506662;20,197338;120,0186;120,022789;43,015938;36,501221;-177,970093
3205200;18,03326;18,184;18,128019;20,022099;19,930149;19,968441;20,45364;20,300528;20,512638;19,352621;19,28141;19,49485;59,284752;19,87359;1,357344;18,515272;-2,345873;13,164841;0,0;0,00395;0,069;0,103;-28,73297002150506;0,0515;0,076233;14,1849;15,74178;16,574297519061343;20,191719;119,967506;120,024391;43,092258;36,469471;-179,498001
3205800;18,03091;18,18494;18,127092;20,005861;19,92613;19,967031;20,44331;20,28438;20,50013;19,340099;19,274879;19,48592;59,322784;19,863911;1,321646;18,511309;-2,305948;13,30791;0,0;0,004967;0,0565;0,1025;-27,81893486116897;0,054;0,058783;14,302892;15,839;16,64646990363588;20,18092;119,902695;119,97789;43,233131;37,050621;-175,06781
3206400;18,028252;18,179829;18,12579;20,005329;19,920118;19,957211;20,423931;20,278431;20,494892;19,344982;19,269611;19,480711;59,379883;19,849979;1,271962;18,509289;-2,24542;13,41186;0,0;0,00415;0,0545;0,1055;-27,265200021366773;0,0465;0,063867;14,37323;15,910851;16,702766863846968;20,17174;120,019798;120,00869;43,085537;36,668499;-171,888306
3207000;18,025761;18,180361;18,131001;20,003498;19,917389;19,94508;20,42638;20,278477;20,485111;19,344809;19,26759;19,481291;59,473278;19,84199;1,210435;18,50732;-2,205756;13,468341;0,0;0,00115;0,0585;0,0945;-27,022913023608588;0,056;0,05635;14,3878;15,939799;16,725115097249116;20,168261;120,080704;119,957092;43,06889;36,458679;-170,594101
3207600;18,023548;18,17745;18,12826;19,99461;19,90624;19,935511;20,418741;20,269871;20,474951;19,33779;19,263809;19,475729;59,445625;19,833139;1,264526;18,5037;-2,187012;13,404551;0,0;0,00255;0,062;0,0965;-27,804321290217715;0,0505;0,0703;14,25618;15,838361;16,645516745207992;20,161161;120,017296;120,033707;42,970211;36,876362;-174,405914
3208200;18,021181;18,174129;18,12392;19,97143;19,889408;19,927999;20,40897;20,255489;20,459599;19,329342;19,258848;19,4706;59,364788;19,82135;1,336481;18,49964;-2,216442;13,288719;0,0;0,00335;0,052;0,092;-28,39942319508622;0,05;0,062717;14,18786;15,758121;16,581900001519685;20,15449;119,878906;120,011192;43,040012;36,925842;-177,259888
3208800;18,013552;18,168041;18,11548;19,941679;19,86389;19,902081;20,38125;20,235472;20,449949;19,311142;19,25001;19,462261;59,333752;19,809702;1,34047;18,494261;-2,253545;13,24497;0,0;0,003733;0,0725;0,0985;-28,29760300726914;0,0575;0,064933;14,183269;15,75192;16,573132737720535;20,136692;120,100502;119,957298;43,149376;36,66053;-176,9039
3209400;18,020611;18,171291;18,125349;19,945021;19,858921;19,89904;20,37645;20,233618;20,448399;19,328789;19,252859;19,470221;59,263;19,794701;1,351033;18,489161;-2,281747;13,137579;0,0;0,003483;0,0655;0,1015;-29,162846696794226;0,0475;0,073767;14,091741;15,66573;16,510707412942697;20,137959;119,909592;120,007301;43,022255;37,037361;-180,350311
3210000;18,020351;18,166111;18,122669;19,931641;19,8475;19,891272;20,370209;20,22213;20,432381;19,303059;19,24844;19,46434;59,193096;19,780798;1,328693;18,484192;-2,313206;13,117609;0,0;0,0023;0,0545;0,105;-29,07703809095331;0,053;0,055183;14,07247;15,649699;16,492909834414174;20,127491;120,131493;119,98539;42,97823;36,66396;-180,701202
3210600;18,016911;18,166538;18,118879;19,910252;19,827679;19,86594;20,356939;20,203051;20,409441;19,297689;19,238041;19,460098;59,147209;19,770821;1,378308;18,477039;-2,314471;13,132729;0,0;0,00345;0,0535;0,0965;-29,15294118811825;0,0555;0,056933;14,06743;15,63517;16,48052301365332;20,111202;119,918785;120,023598;42,937378;36,651199;-180,514191
3211200;18,010811;18,162241;18,11587;19,904119;19,814531;19,853361;20,344311;20,18364;20,408209;19,291508;19,230129;19,454809;59,126167;19,7617;1,351937;18,47205;-2,312584;13,0998;0,0;0,0042;0,065;0,0985;-28,95979844416491;0,0465;0,058617;14,08536;15,652109;16,492199887107507;20,10025;119,981606;120,004196;42,95834;36,492706;-179,411209
3211800;18,013159;18,160191;18,116741;19,888609;19,806799;19,85387;20,33452;20,181438;20,395861;19,290211;19,22665;19,455219;59,097504;19,74617;1,326671;18,463322;-2,328046;13,078079;0,0;0,001;0,0695;0,098;-29,35492154144483;0,062;0,069317;14,029579;15,603299;16,454380221914448;20,091629;119,943604;119,952309;42,626842;35,986832;-180,972092
3212400;18,01005;18,15855;18,117748;19,866489;19,79262;19,835541;20,317101;20,16844;20,390881;19,284229;19,221708;19,45022;59,084961;19,731829;1,356057;18,45809;-2,330482;13,05112;0,0;0,001933;0,048;0,0985;-29,56702139739333;0,052;0,05985;14,00703;15,57168;16,428809506209905;20,081718;119,950394;120,047501;42,906616;36,218197;-181,919601
3213000;18,007299;18,157207;18,113501;19,867008;19,792351;19,820499;20,315199;20,159;20,377171;19,279652;19,215561;19,443401;59,080029;19,720402;1,425864;18,453562;-2,33928;13,02946;0,0;0,002283;0,0585;0,104;-29,664429594217793;0,05;0,057233;13,9872;15,55541;16,415240107161182;20,074177;119,966103;119,962502;42,85886;36,11013;-182,220795
3213600;18,00491;18,15415;18,112431;19,84856;19,772009;19,81551;20,292639;20,148729;20,37266;19,266638;19,21261;19,442369;59,043968;19,709759;1,393622;18,447048;-2,343663;12,991231;0,0;0,0023;0,048;0,088;-29,81796045577413;0,0385;0,05175;13,95222;15,523671;16,38805755503486;20,064301;120,040199;119,962196;42,800537;35,693287;-183,165405
3214200;17,998142;18,150799;18,11232;19,82975;19,76063;19,796089;20,282541;20,13859;20,35677;19,254108;19,207211;19,43672;58,9804;19,69208;1,419618;18,44273;-2,365805;12,922241;0,0;0,003167;0,053;0,0935;-29,870125968005;0,042;0,055517;13,93487;15,50456;16,370714840097136;20,057312;119,948593;119,987793;42,700909;35,52734;-183,601715
3214800;17,997011;18,1488;18,113871;19,81921;19,746433;19,787289;20,277967;20,130871;20,331127;19,246979;19,204248;19,432999;59,031578;19,680559;1,434164;18,43759;-2,386991;12,866011;0,0;0,003667;0,0605;0,094;-30,143722386689355;0,0535;0,05995;13,88636;15,464419;16,338355548675178;20,049461;120,113586;120,049599;42,807491;35,990273;-185,070786
3215400;17,994921;18,14818;18,113071;19,80724;19,729368;19,771999;20,262199;20,117498;20,332661;19,238409;19,20001;19,429901;58,920067;19,669262;1,420767;18,43162;-2,411681;12,80927;0,0;0,005233;0,061;0,088;-30,45128943782424;0,0455;0,06225;13,837331;15,41882;16,301445243450093;20,038158;119,896706;119,9729;42,784088;35,551529;-186,2341
3216000;17,993208;18,14637;18,111919;19,784161;19,711519;19,75069;20,247908;20,109949;20,31468;19,23435;19,194361;19,425169;58,855019;19,65896;1,452212;18,42522;-2,425572;12,804289;0,0;0,000417;0,062;0,096;-30,367099702233197;0,0545;0,051433;13,855609;15,424761;16,30514139947122;20,025;119,959106;119,972694;42,840858;35,723732;-185,51297
3216600;17,987698;18,14097;18,10812;19,776279;19,713081;19,745939;20,238821;20,100979;20,304199;19,218618;19,186148;19,41711;58,812309;19,645849;1,451348;18,4184;-2,425758;12,79681;0,0;0,0025;0,0535;0,1025;-30,473429431024037;0,061;0,056617;13,81304;15,395988;16,279615110894493;20,016171;120,136093;120,053284;43,036263;35,310406;-186,513092
3217200;17,988941;18,142179;18,109531;19,7659;19,690619;19,742123;20,22262;20,084042;20,302021;19,21924;19,183901;19,418509;58,829681;19,631891;1,421323;18,410789;-2,432902;12,75455;0,0;0,004883;0,0475;0,094;-30,6565569905975;0,0465;0,058167;13,792951;15,37468;16,26337548981222;20,012218;119,899498;119,947899;42,899368;35,17392;-186,953217
3217800;17,98567;18,141539;18,10914;19,758678;19,691271;19,726759;20,221373;20,076941;20,28797;19,22224;19,17738;19,415968;58,817177;19,620998;1,447153;18,40292;-2,444567;12,7824;0,0;0,000883;0,0565;0,1015;-30,684987822407326;0,0485;0,0571;13,791199;15,374369;16,26375845728137;20,004211;120,060097;120,010208;43,189342;34,855701;-186,81601
3218400;17,979832;18,138271;18,10849;19,745731;19,680262;19,719969;20,204149;20,065998;20,284512;19,20676;19,169439;19,409649;58,78241;19,610899;1,428218;18,396559;-2,436407;12,776579;0,0;0,002883;0,045;0,096;-30,618570680675536;0,0495;0,061267;13,77462;15,366442;16,254392414078563;19,994518;120,034706;120,039101;43,305443;34,620411;-186,739594
3219000;17,979778;18,136379;18,110312;19,732651;19,663519;19,696751;20,193272;20,05695;20,26845;19,197369;19,167009;19,409729;58,714062;19,60169;1,419046;18,391491;-2,43754;12,73017;0,0;0,001133;0,0655;0,098;-30,673951494032753;0,043;0,0602;13,76372;15,350131;16,239903317159644;19,98896;120,047096;120,001183;43,146053;35,65279;-187,162888
3219600;17,978121;18,133219;18,10887;19,7283;19,66132;19,706339;20,181179;20,04723;20,26417;19,19809;19,161968;19,40711;58,713593;19,58342;1,417125;18,385509;-2,4581;12,66463;0,0;0,002317;0,053;0,0995;-31,132162163413792;0,049;0,061983;13,70119;15,29614;16,1984732768342;19,978979;119,92009;119,991295;43,104023;35,10289;-188,821899
3220200;17,976921;18,129459;18,108419;19,713469;19,641819;19,688921;20,16687;20,039341;20,24551;19,191078;19,15748;19,404659;58,685219;19,57288;1,416255;18,379688;-2,46884;12,68889;0,0;0,002083;0,067;0,0945;-30,899792910778608;0,05;0,049883;13,739141;15,316721;16,21283043386603;19,967709;119,951492;119,9786;43,451931;36,112892;-187,564102
3220800;17,973518;18,125551;18,107159;19,724972;19,650459;19,698479;20,169861;20,036171;20,231548;19,177301;19,154491;19,403561;58,573353;19,566469;1,27727;18,373051;-2,457266;12,74485;0,0;0,002383;0,062;0,091;-30,604627300203234;0,0465;0,05635;13,75234;15,337909;16,226217098103042;19,96129;120,021301;120,011795;43,257759;35,504986;-186,532715
3221400;17,969553;18,1231;18,105721;19,719208;19,64773;19,684658;20,160761;20,02726;20,242079;19,177691;19,149679;19,40078;58,586998;19,560369;1,257617;18,367741;-2,439848;12,763062;0,0;0,001417;0,0545;0,103;-30,501463762556945;0,0495;0,061017;13,76634;15,35069;16,236106277211682;19,95273;120,023094;119,975906;43,163155;34,901337;-185,623489
3222000;17,971111;18,120501;18,10722;19,710852;19,634691;19,685001;20,156631;20,03207;20,23592;19,168991;19,146709;19,400291;58,561241;19,55217;1,226442;18,360729;-2,414153;12,867029;0,0;0,00575;0,0495;0,09;-30,567506724404723;0,0455;0,0667;13,748889;15,333819;16,221324807958382;19,947651;119,981789;120,003799;42,85569;35,588692;-186,100311
3222600;17,96843;18,119991;18,105341;19,69928;19,631588;19,674198;20,153904;20,011189;20,210102;19,169262;19,142071;19,39809;58,582069;19,542652;1,279658;18,35523;-2,375801;12,894861;0,0;0,0024;0,063;0,098;-30,625584087168832;0,0395;0,057217;13,746361;15,327199;16,216248750062746;19,93882;119,939697;120,019997;42,913998;35,917;-185,99971
3223200;17,965488;18,116819;18,07839;19,729229;19,65667;19,700251;20,153591;20,03281;20,220798;19,182091;19,140812;19,40444;58,479828;19,542728;0,920198;18,348749;-2,346705;13,056851;0,0;0,004583;0,0555;0,095;-29,99894361744553;0,0515;0,0531;13,86836;15,4161;16,2868162716726;19,936949;119,861107;119,966797;43,107986;35,843811;-182,236298
3223800;17,962339;18,11459;18,02264;19,733028;19,660099;19,697102;20,13269;20,037182;20,223801;19,191801;19,138288;19,402391;58,35688;19,53845;0,959388;18,344669;-2,262627;13,256851;0,0;0,003433;0,0585;0,0985;-29,423525643028142;0,056;0,065433;13,910769;15,496541;16,349632959156914;19,94141;120,198097;119,998291;42,965267;35,826439;-179,447601
3224400;17,96384;18,116209;18,015579;19,718372;19,635281;19,685949;20,134039;20,023039;20,208761;19,18532;19,131809;19,400648;58,400257;19,526873;1,027521;18,341619;-2,225616;13,084;0,0;0,002033;0,055;0,103;-30,074736867562187;0,0475;0,052483;13,78109;15,41199;16,28305640758236;19,93829;120,066307;119,994301;42,347588;35,535301;-182,629608
3225000;17,96327;18,11602;18,04501;19,687962;19,618931;19,665279;20,109951;20,00285;20,190159;19,16573;19,12583;19,395279;58,500191;19,51388;1,187156;18,33514;-2,295433;12,915869;0,0;0,00345;0,0635;0,092;-30,597038238931404;0,057;0,066367;13,70058;15,32858;16,215344798431797;19,930941;119,814697;119,992996;42,508781;35,151894;-185,502411
3225600;17,96014;18,11124;18,004919;19,693571;19,622072;19,653261;20,101952;19,9984;20,186811;19,165249;19,117863;19,392818;58,431568;19,510101;0,983356;18,329519;-2,343891;12,95516;0,0;0,004683;0,05;0,1015;-29,50156609401946;0,0505;0,0568;13,86186;15,460391;16,31587347898949;19,9184;120,006897;120,023903;43,382519;34,512459;-179,848297
3226200;17,958698;18,106131;17,98427;19,77062;19,70112;19,739178;20,121271;20,053818;20,201168;19,19656;19,12566;19,412991;57,974682;19,519051;0,36967;18,328581;-2,29799;13,344519;0,0;0,004033;0,0615;0,097;-28,29001620833661;0,0485;0,05575;14,067492;15,63869;16,459253694111148;19,924793;119,9375;120,015793;43,229362;34,590523;-172,885895
3226800;17,958229;18,103939;18,020111;19,756481;19,678549;19,71999;20,118462;20,045691;20,211521;19,18429;19,123781;19,41069;58,02401;19,51634;0,532769;18,328522;-2,166285;13,49169;0,0;0,004533;0,058;0,1;-27,441799228913492;0,055;0,056217;14,13484;15,727391;16,525669097480442;19,927769;120,134789;119,9813;43,281231;34,46344;-169,519104
