Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
3227400;17,958118;18,10429;18,030109;19,76395;19,685659;19,725;20,113461;20,064299;20,209919;19,187981;19,11977;19,413019;58,040474;19,516619;0,466783;18,32877;-2,107021;13,60867;0,0;0,001883;0,058;0,093;-27,21543023395177;0,044;0,060033;14,166189;15,758242;16,5503908551761;19,9245;120,011597;120,004105;43,036369;34,794899;-168,074295
3228000;17,95439;18,099112;18,013531;19,777929;19,701429;19,739321;20,114191;20,06366;20,199709;19,185968;19,116949;19,415291;58,103271;19,522009;0,198727;18,32781;-2,052222;13,80406;0,0;0,004583;0,0565;0,0985;-26,859364974541556;0,0475;0,0542;14,233141;15,799631;16,581484967376642;19,915411;119,76931;120,012497;43,132923;34,227131;-165,874512
3228600;17,953999;18,09524;17,966923;19,820881;19,74436;19,779119;20,138929;20,090151;20,2118;19,216452;19,12254;19,432131;57,953968;19,52994;0,031744;18,328201;-1,936248;14,11465;0,0;0,00405;0,0605;0,092;-25,80181010770589;0,0525;0,058617;14,39402;15,96017;16,710496105931327;19,921162;120,249405;119,979996;43,217766;34,269829;-159,927902
3229200;17,957722;18,096279;17,948269;19,8027;19,72171;19,745602;20,125929;20,07481;20,21483;19,211119;19,122299;19,425859;58,164227;19,528;0,333295;18,329639;-1,827582;14,172;0,0;0,0069;0,053;0,09;-26,10680831123454;0,0445;0,062983;14,32487;15,918228;16,676717874168006;19,920792;120,143898;120,014503;42,62162;34,46196;-161,56308
3229800;17,955799;18,096972;17,972799;19,785069;19,70307;19,741077;20,11414;20,04357;20,195221;19,195141;19,11429;19,4121;58,357014;19,521221;0,328277;18,329191;-1,827682;14,05132;0,0;0,005683;0,055;0,0975;-26,53538610102333;0,0445;0,058383;14,26951;15,849299;16,62081038043529;19,909609;119,830399;119,991013;42,844311;34,290241;-163,657394
3230400;17,956129;18,09527;17,965981;19,77956;19,705879;19,734838;20,10932;20,045481;20,181728;19,194559;19,112898;19,413719;58,45697;19,519779;0,333212;18,327991;-1,844039;14,085579;0,0;0,004533;0,047;0,0925;-26,79767730627964;0,0495;0,061017;14,220079;15,81716;16,595815070656755;19,90336;120,031105;120,009689;42,858112;34,114788;-164,857895
3231000;17,951429;18,09;17,911171;19,806;19,720921;19,753189;20,10544;20,0399;20,188839;19,193592;19,110302;19,414572;58,432472;19,52383;0,113242;18,327091;-1,826533;14,19899;0,0;0,003467;0,049;0,092;-26,790508095851756;0,0545;0,064033;14,237989;15,81848;16,595515121462405;19,892349;119,90979;120,017296;42,93644;34,100838;-164,290192
3231600;17,952528;18,09029;17,96026;19,843149;19,765188;19,785059;20,125078;20,100981;20,197281;19,20866;19,11377;19,4291;58,337719;19,535429;-0,211386;18,326441;-1,7504;14,50946;0,0;0,001567;0,055;0,0935;-26,94009200321446;0,0515;0,062583;14,225031;15,81457;16,596668038041567;19,90074;120,160995;119,962387;42,792309;34,393074;-164,907806
3232200;17,952589;18,090908;17,944561;19,856291;19,778969;19,802639;20,1241;20,096081;20,201981;19,221779;19,11718;19,437618;58,330452;19,536669;-0,149576;18,328251;-1,638735;14,612221;0,0;0,002917;0,059;0,099;-27,432872539774387;0,049;0,065583;14,19211;15,768939;16,563987177540536;19,898548;119,613892;120,001205;43,017326;34,00227;-166,317505
3232800;17,954939;18,09;17,917511;19,84643;19,768929;19,782379;20,124201;20,093739;20,197281;19,21063;19,114462;19,430679;58,427631;19,534191;0,01322;18,328611;-1,583999;14,636518;0,0;0,004533;0,06;0,0975;-26,887869526706023;0,0535;0,053717;14,22202;15,824031;16,603495385544836;19,891319;120,312302;119,988998;43,137421;34,361961;-164,263306
3233400;17,95417;18,090261;17,96784;19,773441;19,698221;19,722092;20,103619;20,028521;20,172119;19,190521;19,10701;19,411951;58,912464;19,513519;0,657289;18,32917;-1,615419;14,313139;0,0;0,004017;0,0625;0,096;-27,923031905482187;0,043;0,0676;14,076429;15,67713;16,487235416357596;19,886089;119,898888;119,988503;42,74242;34,52552;-169,701691
3234000;17,95735;18,090061;17,91341;19,7248;19,65242;19,671909;20,0798;20,00556;20,15243;19,17219;19,10022;19,39963;59,233604;19,50243;0,748966;18,324917;-1,752893;13,98736;0,0;0,003017;0,057;0,0965;-28,38801121231176;0,046;0,06435;14,0;15,60375;16,42580508761318;19,866331;119,991196;120,034592;43,181087;34,27158;-171,954391
3234600;17,956181;18,092291;17,865108;19,716948;19,631321;19,64414;20,058689;19,983898;20,137699;19,157278;19,094471;19,39304;59,26297;19,493109;0,839405;18,319138;-1,868868;13,832599;0,0;0,001417;0,0475;0,0945;-29,032060847662585;0,0475;0,05835;13,903931;15,51227;16,35128742676859;19,84384;120,022095;119,971901;43,043758;34,116711;-174,716309
3235200;17,95573;18,0912;17,86483;19,690868;19,613941;19,649099;20,04953;19,977789;20,131983;19,147747;19,09062;19,38966;59,494061;19,482712;0,749482;18,313412;-1,93483;13,77932;0,0;0,004767;0,059;0,0995;-28,851532625556224;0,045;0,05585;13,94005;15,52419;16,358453263452;19,840599;119,955101;119,986404;43,269878;34,093483;-174,07869
3235800;17,9564;18,08938;17,88456;19,706089;19,620779;19,65753;20,0476;19,981228;20,126188;19,15555;19,087559;19,39238;59,445534;19,473858;0,6507;18,30751;-1,935419;13,878011;0,0;0,002433;0,0535;0,096;-28,606605448593772;0,0455;0,0582;13,963841;15,56113;16,3889226389114;19,837971;119,898804;120,029892;43,371178;34,70932;-172,464401
3236400;17,9543;18,0863;17,88677;19,672159;19,597139;19,628159;20,035358;19,953388;20,110401;19,143612;19,078661;19,380882;59,606731;19,461611;0,866777;18,303122;-1,914958;13,76501;0,0;0,0047;0,051;0,0955;-29,12189744517619;0,0515;0,066967;13,861479;15,48688;16,32931565759494;19,830639;120,179993;119,987595;42,85041;34,799496;-175,345795
3237000;17,953501;18,088449;17,85309;19,64893;19,5609;19,602419;20,019369;19,93359;20,096018;19,11944;19,071161;19,369461;59,74649;19,450861;0,974616;18,2969;-1,964951;13,5483;0,0;0,0024;0,063;0,0945;-29,710299055794017;0,0465;0,058467;13,767529;15,39234;16,250794428570387;19,82198;120,064392;120,010887;42,800468;34,543514;-178,722595
3237600;17,954229;18,086491;17,863249;19,653349;19,568981;19,617458;20,010689;19,93779;20,093431;19,12458;19,067751;19,37537;59,575111;19,445049;0,772578;18,287647;-2,035173;13,50852;0,0;0,003;0,0595;0,0805;-30,009174913842557;0,048;0,04515;13,748739;15,361521;16,228361762950122;19,812222;120,059593;120,06311;43,333778;34,604332;-179,619293
3238200;17,94907;18,083509;17,923611;19,698931;19,61747;19,651751;20,01804;19,97282;20,107059;19,137411;19,066479;19,384909;59,242882;19,446598;0,385421;18,28159;-2,031061;13,725711;0,0;0,003317;0,073;0,092;-29,745772939397;0,056;0,067283;13,80361;15,404671;16,26549161254867;19,815281;120,007286;119,970993;43,529366;34,412231;-177,907394
3238800;17,945759;18,085468;17,95171;19,659342;19,59359;19,62623;20,01099;19,949459;20,08642;19,132221;19,063629;19,38443;59,318462;19,42865;0,804203;18,278721;-1,951987;13,74383;0,0;0,004533;0,049;0,093;-30,22772442041515;0,0535;0,068433;13,711309;15,340851;16,215854928446642;19,810131;119,999405;120,002502;43,181873;34,286476;-180,294785
3239400;17,945919;18,084492;17,971128;19,627781;19,551159;19,576122;19,9977;19,916119;20,077751;19,12285;19,058514;19,372379;59,431541;19,415911;0,95022;18,272831;-1,973773;13,5444;0,0;0,007033;0,051;0,096;-30,406888654852516;0,0465;0,071317;13,69879;15,309271;16,189976007827465;19,80328;120,056595;119,979897;42,907093;34,410717;-181,300705
3240000;17,938141;18,080999;17,974812;19,650652;19,55859;19,598932;19,99642;19,936001;20,068871;19,10918;19,054041;19,37521;59,289238;19,41564;0,467908;18,265799;-2,029406;13,624021;0,0;0,0024;0,064;0,1015;-29,338223676425496;0,0535;0,063133;13,86114;15,423241;16,27489185894506;19,792339;119,794601;120,001205;43,451775;34,263699;-176,098709
3240600;17,93796;18,080172;17,983099;19,66288;19,59082;19,627491;20,00235;19,958549;20,07707;19,12841;19,056421;19,388828;59,229481;19,410381;0,685746;18,263348;-1,960994;13,829829;0,0;0,0023;0,0525;0,097;-28,87027800781693;0,044;0,070967;13,88973;15,49897;16,337382137288138;19,797688;120,247093;120,035301;43,264626;34,350891;-173,594193
3241200;17,933451;18,078472;17,98634;19,654417;19,57443;19,608778;19,99449;19,924139;20,066111;19,12377;19,051409;19,381861;59,216034;19,40811;0,431298;18,261471;-1,917525;13,88915;0,0;0,002433;0,0745;0,094;-28,362165071836067;0,0485;0,079483;13,986841;15,55524;16,379779326206574;19,790081;119,921303;119,970093;43,363277;34,408829;-170,757904
3241800;17,928389;18,074539;17,986301;19,731953;19,64699;19,679159;20,002041;19,991879;20,07465;19,15477;19,055901;19,404072;58,82029;19,418049;-0,183843;18,261688;-1,827591;14,371969;0,0;0,001083;0,0535;0,0985;-27,558286602114613;0,047;0,059733;14,12285;15,683929;16,485332046432465;19,796261;119,964584;120,060509;43,508301;34,489227;-165,919586
3242400;17,927238;18,071098;17,987667;19,901583;19,808519;19,829721;20,05588;20,059109;20,117649;19,18985;19,06818;19,430229;57,953735;19,465708;-1,882849;18,26556;-1,621881;15,139789;0,0;0,00215;0,059;0,0945;-25,67207779592884;0,0545;0,05235;14,44854;15,94805;16,696000820502118;19,82548;119,649109;119,916405;43,464928;34,687126;-156,147705
3243000;17,923599;18,072599;17,99316;19,99106;19,91773;19,90476;20,099951;20,110722;20,149908;19,223431;19,08551;19,457851;57,205639;19,48753;-1,449092;18,282429;-1,208056;16,011681;0,0;0,000167;0,0655;0,097;-24,92683635832858;0,052;0,057667;14,498461;16,072849;16,799214275233524;19,8689;120,354294;120,020897;42,97578;34,817608;-153,346909
3243600;17,928839;18,071291;18,001081;19,837881;19,787708;19,7784;20,067781;20,056278;20,114378;19,193089;19,071239;19,432501;58,008324;19,464472;-0,102108;18,29781;-1,026089;15,449369;0,0;0,005633;0,066;0,0995;-26,32737762300873;0,052;0,060083;14,24967;15,87162;16,638131991155703;19,853662;120,113602;119,988892;42,66885;33,750298;-160,6763
3244200;17,932659;18,07181;18,004511;19,763851;19,688301;19,71007;20,031059;19,998581;20,094318;19,166121;19,062481;19,410009;58,679405;19,455219;0,05916;18,292509;-1,254153;14,82003;0,0;0,0023;0,0575;0,096;-27,27118087725882;0,054;0,0426;14,144899;15,729749;16,523350120038728;19,829649;119,803299;119,99131;42,861519;34,296516;-165,250397
3244800;17,930988;18,072451;18,005171;19,779341;19,691801;19,708418;20,020491;20,006399;20,082119;19,164639;19,062941;19,407497;58,658173;19,45261;0,016677;18,282169;-1,455887;14,72287;0,0;0,004583;0,0445;0,104;-26,725457141322103;0,048;0,055033;14,230151;15,794149;16,572615324161443;19,818638;120,030502;120,043701;42,957092;34,395088;-162,39769
3245400;17,930218;18,07111;18,006107;19,780479;19,70282;19,707088;20,019598;19,987469;20,078779;19,169071;19,06181;19,402142;58,756111;19,453678;-0,14343;18,277411;-1,500513;14,770948;0,0;0,0026;0,0515;0,098;-25,646002326202435;0,0585;0,064133;14,382449;15,929399;16,67765573707739;19,81041;119,9673;119,959496;43,132168;34,171429;-156,5065
3246000;17,92981;18,068541;18,006981;19,80582;19,706661;19,698011;20,02331;20,005671;20,08073;19,170483;19,06394;19,409571;58,683617;19,45697;-0,207013;18,275539;-1,476069;14,91624;0,0;0,0;0,0605;0,095;-24,669906197332907;0,0505;0,059067;14,500979;16,049377;16,77030688717293;19,807928;120,194992;120,013611;43,258034;34,14452;-151,745407
3246600;17,93075;18,070211;18,009548;19,735998;19,65369;19,662809;20,00363;19,970049;20,077532;19,15674;19,059299;19,397861;59,01046;19,446581;0,211354;18,27557;-1,464692;14,67193;0,0;0,00115;0,064;0,1;-25,85615995346628;0,0515;0,0552;14,299299;15,89117;16,64571345413409;19,797789;119,936905;120,006607;42,783089;33,803936;-157,547699
3247200;17,929501;18,072079;18,009909;19,765461;19,671438;19,68524;20,01067;19,98794;20,079628;19,166359;19,059219;19,39962;58,945351;19,449039;-0,22365;18,269741;-1,525977;14,722998;0,0;0,0046;0,0555;0,095;-25,548925532542466;0,056;0,0575;14,39328;15,938291;16,6840065792423;19,79192;119,903503;120,021996;43,058208;34,334129;-155,401993
3247800;17,93545;18,070911;18,01166;19,790668;19,698549;19,708569;20,015612;20,01577;20,085781;19,161129;19,061581;19,408688;58,797188;19,452881;-0,394413;18,268471;-1,474966;14,98118;0,0;0,002583;0,0555;0,0905;-24,31540516002213;0,0525;0,058867;14,555951;16,08279;16,794151857084493;19,797588;119,932396;120,01741;43,29319;34,332489;-149,843414
3248400;17,933578;18,068968;18,012199;19,882971;19,7906;19,789131;20,047091;20,050821;20,104038;19,192652;19,067749;19,430271;58,355865;19,472179;-1,108926;18,27293;-1,333308;15,572119;0,0;0,004283;0,0635;0,0955;-22,10938853236238;0,058;0,06705;14,891751;16,38455;17,033024077118903;19,812349;120,186302;119,999496;43,408611;34,601879;-138,382599
3249000;17,93432;18,071669;18,018291;19,840479;19,767689;19,755709;20,034649;20,022331;20,087231;19,18742;19,0658;19,418411;58,482922;19,465219;-0,275243;18,283298;-1,130388;15,564601;0,0;0,002433;0,0475;0,099;-22,832815498470268;0,0475;0,063217;14,71519;16,29048;16,959650981218928;19,81723;120,099304;120,014603;42,592968;34,802818;-142,314301
3249600;17,93577;18,070061;18,018871;19,795961;19,693892;19,69521;20,018051;19,981831;20,07201;19,165949;19,05769;19,401602;59,03944;19,459871;-0,185585;18,28347;-1,197498;15,140711;0,0;0,0043;0,069;0,0995;-23,652981859525827;0,054;0,051367;14,610359;16,16827;16,861097474096674;19,79797;119,892799;119,975906;42,933205;34,495659;-146,333206
3250200;17,936779;18,071249;18,018509;19,839352;19,743652;19,736969;20,026279;20,01647;20,07712;19,18047;19,062429;19,414989;58,893433;19,468361;-0,600624;18,278429;-1,282548;15,355881;0,0;0,0023;0,0635;0,103;-23,17095033004656;0,0625;0,066833;14,701749;16,24202;16,92089981387361;19,797129;119,959595;120,002304;43,28434;34,675659;-143,390594
3250800;17,938452;18,073771;18,01926;19,801689;19,712978;19,706638;20,01264;19,983158;20,070452;19,171879;19,06019;19,404209;59,117012;19,461258;-0,229692;18,279318;-1,24035;15,24283;0,0;0,0013;0,0645;0,0925;-23,45411407684002;0,054;0,065283;14,633009;16,19861;16,885701268812422;19,790051;119,91481;119,961609;42,937569;34,77063;-144,786591
3251400;17,942419;18,07287;18,01757;19,825809;19,730221;19,729462;20,014421;20,01157;20,074528;19,1786;19,060959;19,406849;59,039692;19,466909;-0,55647;18,27721;-1,264907;15,342931;0,0;0,001733;0,0625;0,0915;-22,53224064302577;0,0535;0,065883;14,809489;16,318211;16,97912556450673;19,789301;119,876305;119,995506;43,222923;34,387341;-139,965195
3252000;17,94309;18,073639;18,0168;19,839771;19,74028;19,73035;20,021038;20,0179;20,075642;19,183128;19,06311;19,41548;59,14024;19,469469;-0,549353;18,279072;-1,224265;15,477701;0,0;0,001517;0,059;0,099;-21,518804549324035;0,049;0,065083;14,93546;16,447071;17,07923367794345;19,790331;119,968491;120,027687;43,266579;34,360901;-134,867798
3252600;17,944971;18,07284;18,023029;19,843929;19,74416;19,743521;20,018032;20,005751;20,074261;19,184019;19,062092;19,410259;59,27528;19,47332;-0,5627;18,281559;-1,182464;15,51533;0,0;0,00115;0,064;0,094;-21,44851777364184;0,0485;0,055483;14,921008;16,456448;17,086763989414102;19,786551;120,041908;119,994705;43,161259;34,549793;-134,34671
3253200;17,945099;18,073542;18,023739;19,86343;19,762751;19,753941;20,02519;20,039511;20,079321;19,19669;19,063601;19,417711;59,261452;19,48591;-0,793944;18,28299;-1,155924;15,679721;0,0;0,002233;0,0615;0,1;-20,65720669318849;0,0395;0,046283;15,063589;16,566679;17,174275728357365;19,790159;120,135498;119,959915;43,246311;34,151264;-130,081573
3253800;17,94664;18,07502;18,024179;19,8909;19,795872;19,778011;20,04019;20,027109;20,082642;19,198971;19,065981;19,420759;59,270699;19,49534;-0,959019;18,28657;-1,080652;15,862241;0,0;0,004617;0,054;0,0905;-20,64767723241728;0,0505;0,051483;15,04553;16,570181;17,17745905344104;19,793482;120,054001;120,0121;42,69907;34,481426;-130,061417
3254400;17,947269;18,07453;18,02861;19,874479;19,781708;19,768759;20,029121;20,018742;20,073801;19,198851;19,06645;19,415751;59,385334;19,494781;-0,675321;18,291029;-1,004286;15,915899;0,0;0,006883;0,0695;0,101;-21,324173401816374;0,0525;0,060867;14,938049;16,48679;17,113344902125295;19,794191;119,925293;120,013794;42,563087;34,896477;-133,361694
3255000;17,951559;18,076689;18,031609;19,851217;19,76627;19,737579;20,02346;20,013351;20,06675;19,192329;19,0632;19,410831;59,662666;19,487871;-0,361759;18,293129;-0,99093;15,7407;0,0;0,001133;0,061;0,0985;-22,514359040334813;0,0515;0,055883;14,774321;16,33412;16,994538616617785;19,78965;120,006393;119,983597;42,482819;34,63525;-139,380798
3255600;17,955011;18,07785;18,03315;19,799389;19,708981;19,697441;20,00708;19,996952;20,056652;19,176081;19,060379;19,40332;59,912537;19,472549;-0,089962;18,290249;-1,09238;15,3709;0,0;0,006283;0,049;0,09;-23,103405326689717;0,0445;0,056617;14,694219;16,24538;16,922860878467095;19,777479;119,941505;120,028587;42,497978;34,598289;-142,462601
3256200;17,957291;18,07901;18,030958;19,793278;19,698542;19,692722;20,002651;19,98851;20,04537;19,17535;19,05978;19,402481;59,985832;19,468328;-0,164213;18,28277;-1,218067;15,189509;0,0;0,00345;0,059;0,0945;-23,299319509546297;0,041;0,055183;14,666348;16,22076;16,903714906421506;19,768139;120,044899;119,956703;42,534981;34,818119;-143,087097
3256800;17,958097;18,079449;18,030031;19,770741;19,669439;19,65629;19,993671;19,952839;20,034159;19,16087;19,055332;19,392931;60,09148;19,460079;0,045992;18,27692;-1,309526;14,99779;0,0;0,002867;0,0615;0,0935;-23,431217359349123;0,051;0,052217;14,637691;16,189821;16,87684296398192;19,75667;120,063194;120,058884;42,904808;34,858391;-143,95401
3257400;17,95838;18,080799;18,02902;19,72694;19,63516;19,62397;19,97315;19,928589;20,014351;19,150028;19,0497;19,373821;60,499901;19,448902;0,30724;18,270599;-1,391569;14,784081;0,0;0,001783;0,07;0,092;-23,614224740211075;0,0515;0,064867;14,599559;16,156389;16,848814957523953;19,745531;119,998695;120,018188;42,87289;34,772774;-144,786591
3258000;17,959318;18,082291;18,030691;19,684832;19,598591;19,591312;19,961231;19,880909;20,007021;19,12492;19,04493;19,359982;60,834301;19,43539;0,513308;18,263288;-1,492851;14,561209;0,0;0,00615;0,067;0,0955;-23,655908314596957;0,053;0,050133;14,553601;16,12549;16,819793757468407;19,73266;120,07151;119,987305;42,595451;34,695038;-145,533508
3258600;17,960699;18,084709;18,03179;19,642139;19,54216;19,557188;19,934069;19,850361;19,985439;19,099989;19,03661;19,34532;61,085808;19,41468;0,730554;18,257811;-1,594734;14,321071;0,0;0,002883;0,061;0,098;-24,29641742019905;0,0485;0,0569;14,444101;16,021818;16,734790999475607;19,717659;120,076393;119,949097;42,796379;35,73394;-149,089996
3259200;17,96125;18,0861;18,028179;19,60294;19,505178;19,518513;19,91279;19,829809;19,975382;19,0923;19,027599;19,331631;61,209351;19,40123;0,806525;18,250198;-1,701291;14,049861;0,0;0,003017;0,0635;0,092;-25,519958518772253;0,0505;0,056867;14,2694;15,865311;16,612652346838953;19,700369;119,984093;120,007912;42,437153;36,270454;-154,685913
3259800;17,96283;18,08523;18,02376;19,577879;19,485781;19,50329;19,899481;19,810028;19,96064;19,080433;19,01746;19,321499;61,295715;19,387451;0,928973;18,23889;-1,804659;13,87032;0,0;0,001433;0,058;0,0965;-26,044933882848976;0,0505;0,062433;14,20715;15,789599;16,551800531563778;19,686829;119,883896;120,075485;42,78038;35,696819;-157,182892
3260400;17,96085;18,084568;18,02284;19,548351;19,448589;19,47312;19,88007;19,78553;19,949312;19,06267;19,007999;19,312138;61,334267;19,369968;0,964149;18,229919;-1,869234;13,789551;0,0;0,0012;0,0605;0,096;-26,268705596181835;0,0505;0,057267;14,15063;15,74429;16,513179666665163;19,67417;120,163696;119,974503;42,483177;36,161934;-158,608505
3261000;17,95998;18,0858;18,020361;19,526812;19,430782;19,455879;19,87405;19,768888;19,921459;19,054691;19,000721;19,30714;61,420006;19,351261;1,082786;18,22336;-1,915488;13,6359;0,0;5e-05;0,0635;0,0915;-27,114754093262665;0,0505;0,052017;14,03327;15,633852;16,426458424411262;19,661819;119,9282;119,982689;42,254238;35,906349;-162,411713
3261600;17,95903;18,084681;18,018421;19,503159;19,403448;19,427622;19,855112;19,754829;19,918819;19,039911;18,994709;19,302618;61,417278;19,337009;1,111006;18,215651;-1,971298;13,531589;0,0;0,001783;0,05;0,0945;-27,41840847813066;0,0465;0,057;13,98595;15,582071;16,383462593513197;19,652039;119,997299;120,004906;42,42231;35,068188;-164,180801
3262200;17,95993;18,082069;18,016779;19,488989;19,393162;19,417471;19,841328;19,746099;19,906702;19,02846;18,98814;19,29723;61,448486;19,31966;1,103107;18,207098;-2,01324;13,462341;0,0;0,0024;0,0645;0,097;-27,566851622151084;0,0465;0,059467;13,95638;15,55245;16,358226835003602;19,64221;119,893509;120,014992;42,601002;35,514824;-164,909302
3262800;17,956511;18,08242;18,013599;19,47135;19,370611;19,394199;19,83149;19,735708;19,89609;19,01631;18,98127;19,292667;61,517578;19,302999;1,157143;18,19523;-2,033153;13,445261;0,0;0,000283;0,0625;0,104;-27,46451174777612;0,053;0,05735;13,961611;15,552411;16,35557973034621;19,63217;120,008301;120,020714;42,743843;34,91824;-164,582291
3263400;17,9538;18,079731;18,01404;19,454121;19,36767;19,39076;19,825459;19,71419;19,89365;19,000059;18,973289;19,28656;61,545532;19,291761;1,140232;18,184719;-2,040842;13,41765;0,0;0,0027;0,062;0,1015;-27,299146229649946;0,053;0,062883;13,956581;15,555679;16,3546896902424;19,623089;120,009399;119,980202;42,856182;35,636021;-164,068802
3264000;17,951939;18,079571;18,01298;19,444139;19,347559;19,374161;19,81637;19,70569;19,870359;19,001129;18,965982;19,282831;61,520306;19,282551;1,10456;18,17692;-2,049283;13,394661;0,0;0,0033;0,0615;0,0985;-27,437380020440898;0,051;0,0495;13,93559;15,54012;16,342918535719026;19,61371;120,0121;120,027809;42,898323;34,913509;-164,341309
3264600;17,948111;18,077408;18,012249;19,430441;19,335901;19,349461;19,800159;19,696289;19,866459;18,984232;18,956852;19,277502;61,478767;19,268118;1,203945;18,170681;-2,06259;13,34673;0,0;0,00445;0,054;0,091;-27,436597573164793;0,049;0,060767;13,91571;15,522891;16,326094206790383;19,60355;120,040298;120,022705;42,944908;35,049137;-164,657501
3265200;17,94504;18,07395;18,008801;19,412319;19,323811;19,343361;19,79324;19,687519;19,848179;18,971828;18,950331;19,271101;61,453941;19,249821;1,157306;18,167019;-2,082518;13,283411;0,0;0,002883;0,06;0,103;-27,514744892659454;0,0485;0,0581;13,888019;15,500821;16,306432930462247;19,59428;119,988792;119,986099;43,092102;35,357643;-165,106094
3265800;17,942249;18,072319;18,010651;19,404829;19,3092;19,33997;19,782021;19,68042;19,846781;18,960979;18,947651;19,268768;61,488544;19,241699;1,119469;18,162777;-2,105661;13,240811;0,0;0,0051;0,057;0,099;-27,65565584393503;0,0545;0,062267;13,85419;15,472639;16,282502008355177;19,58864;120,071609;120,020607;43,151485;35,626091;-166,083801
3266400;17,938469;18,071581;18,00894;19,385361;19,2936;19,32353;19,77037;19,671391;19,830299;18,944521;18,941669;19,261627;61,551098;19,230358;1,159366;18,156261;-2,125129;13,19483;0,0;0,002267;0,0565;0,0975;-27,808599807157186;0,0465;0,070933;13,81564;15,43735;16,25185078031208;19,580589;119,992905;120,011497;43,040451;35,604309;-167,131409
3267000;17,936991;18,067888;18,00736;19,370449;19,279621;19,315857;19,755112;19,648788;19,824947;18,942171;18,936541;19,256338;61,512489;19,217592;1,201249;18,146521;-2,138719;13,16024;0,0;0,00585;0,046;0,093;-27,992951332249902;0,046;0,060233;13,796669;15,412761;16,232400962740346;19,56826;119,912003;119,895203;42,819069;34,803471;-167,496002
3267600;17,93103;18,063068;18,006161;19,355629;19,267469;19,302328;19,74637;19,63834;19,813631;18,938229;18,930819;19,248211;61,458881;19,202311;1,13983;18,134859;-2,153972;13,10668;0,0;0,002283;0,061;0,0925;-28,238665808868042;0,0435;0,056367;13,76106;15,37915;16,205680965502417;19,561249;120,041214;120,037399;42,465508;35,120949;-168,750397
3268200;17,927431;18,061771;18,00771;19,349087;19,262371;19,297421;19,73905;19,634119;19,805349;18,93384;18,927889;19,247768;61,4151;19,19043;1,194786;18,124249;-2,17169;13,07607;0,0;0,0046;0,0545;0,097;-28,480374039764893;0,047;0,055367;13,725698;15,34551;16,178900528084444;19,55551;120,025711;120,008804;42,620064;35,15239;-169,847198
3268800;17,926991;18,058149;18,007401;19,33378;19,24268;19,273079;19,72929;19,624439;19,786329;18,916;18,922359;19,246042;61,364819;19,181421;1,171703;18,11721;-2,175324;13,074969;0,0;0,002283;0,0655;0,0945;-28,436634834756013;0,0555;0,055017;13,71443;15,332471;16,165111339226915;19,548651;119,996193;120,0308;42,612831;35,37677;-170,080688
3269400;17,926311;18,05447;18,005951;19,323538;19,23193;19,26832;19,725069;19,619301;19,78285;18,90472;18,916821;19,241308;61,443703;19,169981;1,176333;18,11129;-2,179451;13,051219;0,0;0,0;0,063;0,0875;-28,43939115326741;0,052;0,05315;13,70563;15,3206;16,153576054269937;19,540119;119,948898;119,969604;42,647079;35,074638;-170,158295
3270000;17,91971;18,048658;18,00433;19,309849;19,218929;19,25119;19,71796;19,598171;19,770298;18,892191;18,90942;19,23628;61,406189;19,154261;1,217745;18,10318;-2,183185;13,023651;0,0;0,00635;0,0535;0,0895;-28,962719691512024;0,0495;0,060467;13,60687;15,24485;16,09261271904661;19,53256;120,15361;119,996498;42,253979;35,89706;-173,056107
3270600;17,917902;18,047489;18,001669;19,293419;19,21072;19,245159;19,69891;19,596371;19,760422;18,890989;18,901081;19,231171;61,28479;19,141659;1,252601;18,09824;-2,194502;12,979719;0,0;0,003533;0,0695;0,0925;-29,152548684103976;0,0465;0,05355;13,59361;15,220881;16,07385929468487;19,5219;119,989586;120,000198;42,485191;35,96796;-173,486908
3271200;17,916492;18,041609;18,001009;19,28397;19,193298;19,230341;19,692379;19,588459;19,754009;18,888788;18,894459;19,22576;61,297791;19,132471;1,229128;18,092358;-2,206063;12,948491;0,0;0,005183;0,0735;0,0955;-29,592757701846857;0,059;0,0731;13,532959;15,1658;16,030992381709634;19,514191;120,043716;120,019508;42,283119;35,624004;-175,454391
3271800;17,915171;18,039721;18,002258;19,27261;19,18639;19,223759;19,68046;19,57379;19,7451;18,88715;18,890961;19,223301;61,246815;19,123631;1,216087;18,08325;-2,212791;12,944101;0,0;0,00505;0,051;0,1005;-29,66700577222332;0,0475;0,05945;13,533209;15,15518;16,022500315819112;19,50815;119,949402;120,048096;42,439381;35,503628;-175,578094
3272400;17,912241;18,036991;18,001871;19,259937;19,17384;19,196232;19,67234;19,562429;19,733959;18,85611;18,88489;19,213558;61,254101;19,110889;1,266452;18,075348;-2,209794;12,940221;0,0;0,004117;0,053;0,099;-29,349226341595646;0,0555;0,069817;13,54319;15,161461;16,020805366581868;19,49893;119,994095;119,957703;42,345211;35,546867;-174,940811
3273000;17,910299;18,033749;17,999788;19,254711;19,162289;19,196699;19,661039;19,547661;19,721088;18,850979;18,878321;19,2085;61,189095;19,099171;1,214456;18,068188;-2,21141;12,93865;0,0;0,0055;0,049;0,1045;-29,1739158446059;0,042;0,0603;13,562869;15,177299;16,03187428268704;19,48699;119,967102;119,96228;42,34108;34,496742;-173,788788
3273600;17,909901;18,031971;17,999401;19,238958;19,148592;19,183109;19,653421;19,538361;19,715519;18,848339;18,87344;19,204411;61,234364;19,08688;1,2192;18,05773;-2,208039;12,92057;0,0;0,00485;0,057;0,0895;-29,246693280234844;0,0405;0,06025;13,542259;15,16586;16,022508185470397;19,480848;120,072693;120,032898;42,275822;35,171288;-174,136017
3274200;17,906248;18,02729;17,991827;19,22908;19,14765;19,177782;19,638161;19,530201;19,71213;18,835802;18,866629;19,19915;61,245708;19,077478;1,202991;18,053539;-2,21187;12,910131;0,0;0,007183;0,0675;0,096;-28,877302952011657;0,05;0,042033;13,57709;15,197569;16,044124286328017;19,471128;120,015907;119,951599;42,446091;34,826401;-172,365997
3274800;17,904209;18,02504;17,992119;19,221739;19,13842;19,171471;19,638538;19,525499;19,697361;18,838848;18,861439;19,19529;61,192554;19,06918;1,234233;18,048189;-2,217244;12,89366;0,0;0,00375;0,051;0,093;-29,128541730723825;0,0465;0,060483;13,543291;15,1705;16,023937447598268;19,46645;120,028099;120,009605;42,4678;34,871002;-173,314301
3275400;17,903643;18,02302;17,99305;19,204639;19,118111;19,161121;19,62612;19,513271;19,690069;18,82534;18,855501;19,19335;61,194965;19,060661;1,185927;18,041508;-2,219461;12,88645;0,0;0,003867;0,052;0,1025;-29,122298763326302;0,058;0,056;13,530339;15,157361;16,011006558685434;19,459742;119,931702;120,033096;42,513378;34,713478;-173,520599
3276000;17,90156;18,020702;17,99432;19,203613;19,109501;19,14867;19,619671;19,510399;19,676159;18,810129;18,849659;19,191629;61,277855;19,045502;1,188483;18,03266;-2,2197;12,88616;0,0;0,0006;0,076;0,0995;-29,095536061148543;0,0485;0,0504;13,514529;15,14493;15,998269663764637;19,453289;120,074806;119,982994;42,473869;35,269009;-173,83638
3276600;17,89609;18,016928;17,99151;19,18812;19,10243;19,134968;19,604641;19,498102;19,673941;18,81279;18,8435;19,184368;61,202423;19,03508;1,197552;18,023682;-2,218041;12,87556;0,0;0,0037;0,058;0,102;-29,172267285050204;0,056;0,06505;13,51799;15,138519;15,993837658390635;19,44372;119,969994;120,0681;42,578491;34,470181;-173,690002
3277200;17,894119;18,01565;17,98774;19,178459;19,09631;19,122211;19,594969;19,483007;19,65843;18,805841;18,838879;19,18346;61,19828;19,026691;1,218978;18,01458;-2,219822;12,844421;0,0;0,004033;0,053;0,097;-28,834588088303633;0,048;0,061267;13,543859;15,17206;16,01811487182758;19,434031;120,0121;119,929214;42,851101;34,418232;-171,882111
3277800;17,890221;18,013889;17,985289;19,16843;19,080769;19,12084;19,589499;19,479141;19,651989;18,802189;18,834141;19,177731;61,192951;19,017094;1,229217;18,010271;-2,234386;12,79966;0,0;0,0026;0,057;0,096;-29,099188778994318;0,046;0,065533;13,49507;15,13658;15,989991973772105;19,42679;119,993103;120,024696;42,710457;34,897419;-173,071411
3278400;17,88748;18,01202;17,98493;19,156612;19,07663;19,115252;19,577999;19,473179;19,64533;18,786018;18,82917;19,174009;61,200157;19,011309;1,181398;18,006329;-2,245766;12,772371;0,0;0,002867;0,056;0,0945;-29,13708447122736;0,0545;0,057533;13,47836;15,11544;15,970317757517059;19,419788;120,073792;119,974899;42,664539;35,03368;-173,661896
3279000;17,88415;18,008289;17,982931;19,14916;19,06403;19,10079;19,56876;19,46413;19,639858;18,7868;18,82509;19,169941;61,180206;19,002802;1,224954;18,000391;-2,254935;12,74353;0,0;0,002183;0,0615;0,103;-29,395816619133733;0,0435;0,055833;13,45139;15,08523;15,947191419051137;19,412441;119,921692;120,030296;42,547764;35,117649;-174,521393
3279600;17,880699;18,005808;17,982361;19,13686;19,050489;19,094608;19,564941;19,45252;19,620409;18,773542;18,819241;19,163502;61,194481;18,98966;1,23058;17,991779;-2,265951;12,737471;0,0;0,004083;0,06;0,097;-29,274997647912947;0,0455;0,052467;13,44796;15,086141;15,945095658754454;19,406898;120,092201;120,0009;42,661896;35,205421;-174,351181
3280200;17,879389;18,00267;17,980881;19,12344;19,038401;19,08836;19,549381;19,446819;19,621609;18,771421;18,813742;19,16333;61,142262;18,977991;1,207053;17,980671;-2,27018;12,698409;0,0;0,002067;0,0585;0,1055;-29,569392548108407;0,0445;0,064783;13,407791;15,048671;15,91578258080202;19,399801;119,819992;119,925697;42,538349;34,83313;-175,328506
3280800;17,877031;18,00083;17,980099;19,108232;19,028391;19,073702;19,53698;19,43124;19,612888;18,7736;18,806711;19,15774;61,133484;18,968149;1,280925;17,970749;-2,276204;12,67417;0,0;0,004633;0,06;0,0945;-30,014354483282787;0,055;0,053983;13,343981;14,99758;15,876904124038322;19,39082;119,978195;120,005295;42,225758;34,98444;-177,192596
3281400;17,8736;17,999952;17,973742;19,09589;19,015091;19,06394;19,532221;19,41832;19,60294;18,764683;18,80022;19,149052;61,040123;18,95813;1,308342;17,962711;-2,298554;12,505091;0,0;0,001217;0,0505;0,091;-31,336182097382505;0,047;0,05865;13,142679;14,830501;15,746315380098057;19,38109;120,131798;120,000099;41,86237;35,73753;-183,655594
3282000;17,869881;17,995899;17,96839;19,076351;18,995249;19,041641;19,515751;19,414349;19,59223;18,751989;18,793091;19,14603;60,835926;18,94105;1,428156;17,954929;-2,366091;12,29339;0,0;0,003467;0,0575;0,0955;-32,670291371230356;0,051;0,06295;12,95666;14,658628;15,611264017057913;19,371761;119,965309;120,023697;41,733177;35,340397;-190,099411
3282600;17,869791;17,996782;17,963612;19,059879;18,982849;19,029621;19,505081;19,39859;19,57782;18,738291;18,787762;19,141703;60,725391;18,922901;1,475819;17,944839;-2,443097;12,16503;0,0;0,001783;0,0705;0,09;-33,2421817766482;0,0515;0,059667;12,887819;14,576719;15,545250949180108;19,364529;119,935204;119,958298;42,048191;35,691109;-193,05191
3283200;17,866032;17,9877;17,95483;19,03487;18,965822;19,01466;19,484758;19,381069;19,569309;18,72406;18,781031;19,13699;60,603294;18,91132;1,517424;17,934818;-2,493699;12,07287;0,0;0,0023;0,052;0,0975;-33,63469853361793;0,054;0,0663;12,823451;14,51575;15,49516034193051;19,355572;120,030106;119,99929;42,213779;35,249943;-195,234192
3283800;17,86194;17,983591;17,952068;19,02335;18,951931;19,01111;19,480629;19,367321;19,546169;18,72538;18,775089;19,131832;60,474262;18,899607;1,478394;17,921711;-2,524534;12,03429;0,0;0,0026;0,0565;0,0875;-34,09009498574166;0,047;0,05575;12,772799;14,463181;15,454923736791388;19,347172;120,022202;120,05719;42,21479;34,836269;-197,083298
3284400;17,86075;17,983419;17,956202;19,00631;18,93495;18,988209;19,46736;19,356689;19,5441;18,714998;18,770809;19,12952;60,375267;18,880922;1,555823;17,911959;-2,538277;11,998269;0,0;0,002517;0,054;0,103;-34,34576621791993;0,0465;0,048333;12,73785;14,42213;15,421233126889986;19,340729;119,822105;119,970505;42,191479;35,124653;-198,222488
3285000;17,853609;17,97727;17,950748;18,98844;18,922251;18,982731;19,46032;19,347349;19,527029;18,704708;18,76498;19,12487;60,389793;18,868179;1,533297;17,902901;-2,549857;11,96156;0,0;0,002867;0,0605;0,094;-33,77916111299684;0,0475;0,064217;12,803492;14,478859;15,462620072702123;19,329529;119,926804;120,016197;42,670181;34,352257;-195,63382
3285600;17,846951;17,970982;17,94409;18,977442;18,908791;18,975292;19,447199;19,331539;19,514561;18,683802;18,757021;19,120331;60,253441;18,857882;1,547329;17,894432;-2,572224;11,867331;0,0;0,004033;0,068;0,0985;-33,642725833099746;0,0495;0,069183;12,77314;14,473761;15,454169379276905;19,31695;120,076599;119,991905;42,611504;33,902283;-195,408203
3286200;17,843929;17,968731;17,93951;18,967781;18,896921;18,95846;19,440168;19,320959;19,51384;18,67654;18,75024;19,116529;60,076374;18,847889;1,541652;17,885509;-2,614484;11,77254;0,0;0,004317;0,063;0,0975;-34,53858377396744;0,053;0,054233;12,64716;14,360271;15,36520725357588;19,308468;119,943092;119,987404;42,415382;34,813831;-199,544495
3286800;17,84638;17,963711;17,936291;18,952021;18,88245;18,9531;19,42099;19,304192;19,496021;18,673229;18,74205;19,108912;59,985271;18,83078;1,5885880000000001;17,87396;-2,645947;11,71141;0,0;0,005717;0,0495;0,0915;-34,72897123878448;0,045;0,05775;12,631741;14,33443;15,34455871433258;19,297098;120,100807;119,991905;42,571735;34,29377;-200,257294
3287400;17,83913;17,963568;17,93047;18,938021;18,866671;18,941019;19,416821;19,304379;19,483709;18,667742;18,73608;19,10668;59,899364;18,814211;1,62244;17,858891;-2,673659;11,63678;0,0;0,005067;0,0445;0,092;-35,32797269289248;0,0515;0,060783;12,54365;14,25815;15,284581638966362;19,291149;120,019203;120,022499;42,493408;34,219223;-203,054886
3288000;17,83453;17,960829;17,93259;18,91464;18,85498;18,935438;19,40279;19,287699;19,480841;18,656429;18,730511;19,100761;59,823559;18,803709;1,619405;17,846371;-2,692721;11,61563;0,0;0,002283;0,063;0,094;-35,71938585033284;0,049;0,051717;12,49221;14,200279;15,23770964396951;19,282269;120,019608;119,978394;42,194134;34,584282;-204,992996
3288600;17,83074;17,9585;17,9314;18,90139;18,839321;18,906231;19,392759;19,274359;19,459612;18,651558;18,723928;19,09614;59,687153;18,792471;1,611716;17,837408;-2,696581;11,61294;0,0;0,0056;0,064;0,0915;-35,77236317193585;0,0495;0,059183;12,487261;14,189061;15,228028630225023;19,272791;120,016197;119,994995;42,243462;34,545326;-205,074905
3289200;17,826359;17,954611;17,929331;18,889448;18,828732;18,888958;19,375301;19,261068;19,443838;18,634449;18,717682;19,089748;59,625477;18,775188;1,623505;17,829161;-2,694318;11,599981;0,0;3,3e-05;0,07;0,098;-35,70324111927452;0,043;0,059;12,479521;14,17971;15,217195621095136;19,2623;120,011391;120,009293;42,36768;34,706123;-205,054199
3289800;17,81982;17,948589;17,92581;18,875439;18,8158;18,878569;19,369259;19,249279;19,435131;18,62149;18,710152;19,083431;59,5648;18,761448;1,582978;17,820009;-2,696446;11,58554;0,0;0,001217;0,054;0,103;-35,984073476950904;0,0505;0,061917;12,420889;14,13338;15,178745426209002;19,252468;120,043198;119,978409;42,221748;34,661644;-206,494995
3290400;17,815271;17,941031;17,92565;18,867741;18,79871;18,878611;19,354509;19,245371;19,42647;18,61606;18,70153;19,080311;59,48822;18,75098;1,643096;17,809612;-2,698952;11,56395;0,0;0,002033;0,0565;0,0935;-36,28022508857915;0,052;0,050833;12,39007;14,092909;15,146454361887773;19,242239;119,885292;120,000694;42,168739;34,75972;-207,616791
3291000;17,811901;17,934719;17,924282;18,84976;18,790409;18,865829;19,349232;19,224739;19,417831;18,61339;18,693581;19,0784;59,451805;18,74148;1,613949;17,80101;-2,694941;11,561411;0,0;0,001317;0,0535;0,1025;-36,01271489562585;0,049;0,0685;12,420649;14,12173;15,168046712912188;19,237478;120,056496;120,033508;42,352013;34,77306;-206,450607
3291600;17,8109;17,930859;17,926292;18,842018;18,77269;18,84322;19,337732;19,217312;19,413982;18,6096;18,687439;19,07361;59,460884;18,729488;1,609475;17,793591;-2,691361;11,57602;0,0;0,0;0,0615;0,093;-36,21021493280554;0,046;0,0667;12,387541;14,09451;15,146342397979618;19,228779;120,065811;119,973099;42,238651;34,599869;-207,123093
3292200;17,80654;17,92495;17,92679;18,822422;18,767841;18,849161;19,32642;19,207529;19,39399;18,60121;18,6807;19,069759;59,439747;18,713959;1,648577;17,784719;-2,685507;11,572319;0,0;0,007617;0,0585;0,1005;-36,245145258914086;0,054;0,06055;12,38579;14,08177;15,1347850100455;19,21924;119,854599;120,021896;42,291523;34,559761;-207,149689
3292800;17,803289;17,919352;17,92535;18,81876;18,760031;18,827969;19,318111;19,199099;19,38736;18,588451;18,675869;19,065212;59,439892;18,701582;1,580776;17,773411;-2,683067;11,551821;0,0;0,0025;0,056;0,0865;-35,85570197469184;0,047;0,056083;12,41407;14,114619;15,157356357361015;19,21011;120,057907;120,020203;42,362698;34,46653;-205,600189
3293400;17,79681;17,914669;17,92482;18,81139;18,750311;18,823162;19,309719;19,192081;19,37604;18,57486;18,67053;19,061169;59,328339;18,694771;1,574067;17,761608;-2,692403;11,53537;0,0;0,005717;0,068;0,089;-36,098741650332634;0,047;0,06645;12,364111;14,072029;15,121712465413488;19,203939;119,954605;119,984299;42,187111;35,047619;-206,966599
3294000;17,790829;17,91131;17,923321;18,794641;18,73811;18,810719;19,302319;19,175579;19,36948;18,568071;18,665058;19,054699;59,318054;18,684698;1,580144;17,753538;-2,691724;11,52099;0,0;0,0023;0,0505;0,094;-36,265426254173875;0,047;0,057683;12,32518;14,045459;15,099807119117989;19,194149;120,050499;120,042099;42,088749;34,366611;-207,757492
3294600;17,783039;17,91013;17,917629;18,786009;18,722958;18,803738;19,288761;19,16637;19,35202;18,566038;18,65867;19,04571;59,243336;18,667761;1,630723;17,747021;-2,698618;11,471651;0,0;0,002933;0,063;0,1025;-36,741166689729546;0,0545;0,063033;12,26335;13,987511;15,054666862944918;19,18597;120,1073;119,945694;42,094891;34,767273;-209,733521
3295200;17,777092;17,90653;17,919989;18,768829;18,70895;18,797649;19,282831;19,162058;19,348381;18,556591;18,654409;19,043608;59,201923;18,653769;1,622632;17,739128;-2,714809;11,41324;0,0;0,003267;0,0615;0,093;-37,24722617734278;0,0535;0,063767;12,202929;13,918249;14,999425083966887;19,18136;119,871399;120,004616;42,138592;35,405869;-212,205612
3295800;17,778389;17,904591;17,918659;18,753881;18,69466;18,78327;19,26754;19,152149;19,332081;18,55254;18,65003;19,042891;59,16642;18,645512;1,609465;17,730143;-2,73274;11,37709;0,0;0,0059;0,061;0,1005;-37,1030554374612;0,0405;0,051983;12,217509;13,93107;15,0084142525115;19,17136;120,011497;120,011986;42,297619;35,113892;-211,396805
3296400;17,767879;17,897751;17,914059;18,740561;18,6817;18,76807;19,252819;19,136402;19,32362;18,533108;18,637711;19,035181;59,111034;18,63456;1,644236;17,722389;-2,74522;11,334071;0,0;0,003083;0,0555;0,096;-37,06526655508955;0,049;0,07105;12,19562;13,915689;14,992401061138562;19,15888;119,943604;119,995705;42,427399;34,91523;-211,458099
3297000;17,759312;17,890429;17,907089;18,732941;18,670582;18,75388;19,24552;19,12726;19,31488;18,533091;18,630489;19,029369;59,040123;18,618429;1,681577;17,708042;-2,763231;11,27334;0,0;3,3e-05;0,04;0,099;-37,37948724575303;0,0595;0,061133;12,154459;13,878931;14,963966515894938;19,149899;120,016396;120,0261;42,359806;34,979401;-212,645096
3297600;17,756699;17,884901;17,905981;18,718079;18,66329;18,741781;19,236881;19,107361;19,3078;18,521091;18,62352;19,0257;58,981129;18,605082;1,633331;17,694019;-2,780898;11,229349;0,0;0,002333;0,058;0,0965;-37,28418086467509;0,0415;0,062267;12,155231;13,87784;14,96058335318882;19,140369;119,964005;119,950294;42,431618;34,617512;-212,202972
3298200;17,754671;17,880241;17,903309;18,71282;18,651869;18,73023;19,224829;19,100861;19,29776;18,51556;18,619381;19,023439;58,95409;18,5959;1,656803;17,682858;-2,802875;11,169901;0,0;0,004633;0,0685;0,0965;-37,76386804555024;0,0475;0,051767;12,07741;13,81591;14,911704924475002;19,134422;120,166489;119,987595;42,108631;35,372383;-214,666992
3298800;17,752378;17,875591;17,902431;18,687038;18,631001;18,723452;19,213089;19,090549;19,288811;18,506021;18,613251;19,020538;58,864216;18,58503;1,671503;17,673431;-2,820343;11,13348;0,0;0,0049;0,066;0,089;-38,16924374951526;0,0535;0,071483;12,026041;13,7586;14,865576512019917;19,12454;119,881592;120,019104;42,158104;34,966412;-216,36319
3299400;17,750542;17,869461;17,895741;18,67979;18,62635;18,713161;19,201521;19,08021;19,278231;18,49464;18,60778;19,011999;58,822578;18,57641;1,672181;17,66473;-2,83792;11,06936;0,0;0,00345;0,057;0,0945;-38,1252789923195;0,055;0,049517;12,018281;13,752249;14,858161902342824;19,11301;119,962791;119,984207;42,120583;34,802773;-216,197601
3300000;17,74539;17,86668;17,893841;18,663219;18,61376;18,698353;19,18911;19,065231;19,265079;18,502338;18,60158;19,009609;58,769951;18,562269;1,677441;17,653419;-2,85602;11,030039;0,0;0,004583;0,0585;0,1025;-38,47032006572663;0,0425;0,061067;11,985731;13,719769;14,834743497592576;19,10471;119,9589;119,975502;42,225349;34,479179;-217,163406
3300600;17,74345;17,860331;17,89312;18,647369;18,584259;18,677248;19,18786;19,057041;19,25045;18,484829;18,59363;19,005211;58,73468;18,54649;1,695713;17,639378;-2,870024;11,005;0,0;0,0023;0,056;0,101;-38,79538765845927;0,052;0,059417;11,921261;13,66376;14,787945162692314;19,0947;120,213097;120,100708;42,468571;35,263428;-219,352997
3301200;17,73917;17,854179;17,893711;18,627579;18,576471;18,674398;19,168131;19,034101;19,24271;18,460352;18,583698;18,998409;58,70171;18,536959;1,705454;17,62928;-2,875286;10,99257;0,0;0,005583;0,061;0,103;-38,676147331326916;0,0485;0,07145;11,914281;13,652578;14,774209083710268;19,08596;119,983604;119,969498;42,30883;34,790432;-219,126007
3301800;17,73242;17,852451;17,894129;18,62365;18,57143;18,65428;19,16551;19,02968;19,23378;18,480091;18,578051;18,99518;58,544781;18,52701;1,705827;17,62075;-2,875935;10,98582;0,0;0,005817;0,0565;0,0925;-39,036100246133785;0,05;0,058467;11,89183;13,63071;14,76153451551053;19,079481;119,978905;119,978897;42,200661;35,40786;-219,755783
3302400;17,726002;17,84721;17,893801;18,614717;18,5571;18,64554;19,149401;19,020819;19,21364;18,45693;18,572062;18,987831;58,478729;18,513889;1,698065;17,613541;-2,874323;10,959249;0,0;0,00355;0,0565;0,097;-39,21883386810868;0,0495;0,05795;11,83805;13,585581;14,721930160250242;19,07291;119,932091;119,995201;42,011223;35,08815;-221,281204
3303000;17,721661;17,844269;17,896021;18,59409;18,545252;18,63596;19,142708;19,02096;19,21736;18,457401;18,566479;18,986729;58,476685;18,49836;1,733934;17,604191;-2,883718;10,909849;0,0;0,003433;0,059;0,088;-40,04203968835672;0,047;0,050633;11,727711;13,489881;14,648422103448636;19,06551;120,113304;120,000404;41,964882;34,9179;-225,005295
3303600;17,716249;17,839911;17,894352;18,57795;18,53286;18,620859;19,130718;19,003839;19,202301;18,45022;18,562469;18,983372;58,378651;18,487881;1,72185;17,591961;-2,901173;10,83021;0,0;0,004617;0,071;0,0955;-40,7120629206797;0,0555;0,05885;11,646531;13,404469;14,581145316558418;19,057219;119,954895;119,957397;41,887932;35,123833;-227,928711
3304200;17,707449;17,8332;17,892628;18,563751;18,50523;18,601688;19,121038;18,990351;19,188931;18,441031;18,554951;18,977268;58,306007;18,476101;1,79538;17,577961;-2,921174;10,793059;0,0;0,007133;0,0485;0,095;-40,73346585130767;0,0515;0,0685;11,647341;13,392591;14,570038369676844;19,04479;119,894592;120,031601;42,027367;34,901043;-227,926804
3304800;17,70146;17,826328;17,89097;18,55838;18,49612;18,596939;19,102541;18,982731;19,17543;18,424479;18,546947;18,973789;58,283043;18,465931;1,757766;17,567722;-2,930088;10,76409;0,0;0,003283;0,0635;0,0945;-40,68473838032032;0,052;0,06755;11,624071;13,38132;14,557853062365407;19,037731;120,0672;119,970413;41,979259;35,231487;-228,206009
3305400;17,699739;17,822931;17,88892;18,54097;18,492191;18,579731;19,096119;18,963171;19,17169;18,421108;18,537922;18,96909;58,236687;18,452782;1,751139;17,559269;-2,935558;10,74914;0,0;0,001033;0,067;0,1085;-40,64381385933737;0,0585;0,060867;11,639239;13,38268;14,55814992431025;19,028772;119,8936;119,981705;42,030331;34,973473;-227,640411
3306000;17,69203;17,81978;17,888868;18,541901;18,49346;18,580059;19,08688;18,959961;19,156088;18,430302;18,530521;18,966349;58,201916;18,441341;1,65425;17,54855;-2,935433;10,77898;0,0;0,001133;0,052;0,0975;-40,44068219924222;0,0445;0,065217;11,67556;13,415781;14,585555388587329;19,020109;120,068314;120,022415;42,082806;34,502831;-226,147003
3306600;17,690487;17,813721;17,888779;18,536119;18,485741;18,572811;19,077822;18,958441;19,155041;18,409861;18,52441;18,96323;58,027641;18,432642;1,655172;17,537519;-2,920179;10,819131;0,0;0,001817;0,056;0,0925;-40,26094884651718;0,0485;0,06065;11,659451;13,415751;14,58123614529193;19,01162;120,026596;119,991295;42,01783;34,87867;-225,761505
3307200;17,685398;17,81019;17,888371;18,530729;18,487251;18,584789;19,06959;18,955462;19,141972;18,42189;18,519781;18,962809;57,919098;18,424911;1,559194;17,527519;-2,896716;10,850809;0,0;0,00255;0,0555;0,0845;-40,52136381268316;0,041;0,057667;11,64345;13,39776;14,56990884711791;19,006878;120,001907;120,011803;42,106819;34,76815;-226,256683
3307800;17,678331;17,806601;17,885839;18,538792;18,499479;18,587193;19,054722;18,951368;19,14876;18,402981;18,51589;18,962399;57,80735;18,419149;1,443995;17,519638;-2,872641;10,91157;0,0;0,002867;0,0475;0,0975;-40,41819984264235;0,0595;0,053733;11,64841;13,390439;14,560250602392006;19,00172;119,905495;119,993614;42,090874;34,813808;-226,261185
3308400;17,67543;17,801701;17,88434;18,54652;18,5089;18,59968;19,068331;18,964069;19,145079;18,409079;18,511658;18,96266;57,738167;18,413811;1,36049;17,512251;-2,83558;11,028061;0,0;0,0052;0,058;0,103;-40,10465002711065;0,049;0,056283;11,679659;13,43329;14,594480006151183;18,99869;120,168198;119,983299;41,993793;34,263069;-224,630814
3309000;17,669439;17,796131;17,881821;18,55974;18,505991;18,595198;19,061281;18,97086;19,13732;18,409271;18,509821;18,96376;57,663868;18,407209;1,32707;17,505009;-2,794495;11,090761;0,0;0,004867;0,058;0,0935;-40,060360899525236;0,0485;0,063917;11,70125;13,438719;14,598647439973611;18,993206;119,899513;120,078102;42,11248;34,881729;-224,054199
3309600;17,667049;17,793179;17,879601;18,541359;18,50124;18,589458;19,052099;18,960129;19,12994;18,409401;18,503979;18,95727;57,569427;18,39797;1,284445;17,49745;-2,762376;11,13172;0,0;0,0034;0,0385;0,0985;-40,16086451919389;0,054;0,057333;11,6607;13,42719;14,589756801622691;18,98662;120,106911;119,9785;42,326283;34,772018;-224,325287
3310200;17,66468;17,785471;17,87965;18,548222;18,510159;18,590031;19,050121;18,958311;19,130209;18,410791;18,50135;18,958521;57,445679;18,39188;1,230259;17,489159;-2,742431;11,149911;0,0;0,000567;0,0575;0,0975;-40,66181504935053;0,0485;0,068983;11,613509;13,370239;14,546219518797475;18,984392;119,985901;120,030602;42,17783;34,84787;-226,484299
3310800;17,658409;17,78105;17,878448;18,55188;18,50791;18,603352;19,053288;18,968138;19,12649;18,41036;18,49902;18,962059;57,347687;18,386372;1,100835;17,478401;-2,726925;11,158481;0,0;0,003283;0,048;0,09;-40,766662194136366;0,046;0,059983;11,58781;13,35762;14,536392809544877;18,98163;120,100403;119,971512;42,136848;34,841999;-226,91452
