Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
3311400;17,656132;17,77668;17,871731;18,5833;18,557281;18,644079;19,055981;18,99329;19,134649;18,44117;18,498741;18,969969;57,094749;18,388729;0,823066;17,471651;-2,707617;11,287301;0,0;0,004817;0,0735;0,0915;-41,059058516591506;0,0515;0,054517;11,59984;13,355391;14,541013698794542;18,985899;120,0495;119,984314;42,185123;34,37183;-227,1604
3312000;17,65111;17,770409;17,865841;18,602169;18,569351;18,657667;19,055059;18,993219;19,128992;18,436071;18,49559;18,96981;57,005257;18,387089;0,804737;17,46591;-2,648571;11,40504;0,0;0,005317;0,054;0,091;-40,98456428469016;0,055;0,0603;11,602181;13,35898;14,542585048631086;18,98476;119,871994;120,006088;42,207062;34,96645;-226,835907
3312600;17,64325;17,76755;17,865541;18,614788;18,581463;18,65447;19,05707;18,997799;19,130871;18,450039;18,49288;18,970369;56,915874;18,385458;0,741222;17,461163;-2,598828;11,49048;0,0;0,0041;0,0625;0,0945;-41,17408155294118;0,0395;0,057317;11,58914;13,351278;14,53958585786181;18,984261;120,015602;119,997902;42,135708;34,38641;-227,224899
3313200;17,63641;17,763321;17,860462;18,6413;18,61256;18,714148;19,06003;19,011341;19,132097;18,46212;18,493179;18,978661;56,755363;18,391331;0,40216;17,45698;-2,546762;11,69137;0,0;0,00115;0,0605;0,0975;-41,214948957114146;0,054;0,057767;11,60225;13,359059;14,548009155013396;18,98749;120,00029;119,993507;42,084999;34,693748;-227,036209
3313800;17,63718;17,758791;17,861908;18,680191;18,664921;18,753771;19,083492;19,035542;19,141438;18,48518;18,496052;18,991991;56,454384;18,400509;0,207028;17,45479;-2,443949;12,01606;0,0;0,001167;0,068;0,101;-40,27042390537001;0,053;0,0621;11,767561;13,492661;14,655705061155809;18,995869;120,079605;119,987198;42,310661;34,536011;-222,063507
3314400;17,63258;17,75539;17,859028;18,684271;18,692739;18,784918;19,088379;19,03252;19,159809;18,487099;18,49407;18,99464;56,371513;18,410122;0,065044;17,453701;-2,335153;12,13553;0,0;0,001467;0,0535;0,1015;-39,99692337186429;0,057;0,050117;11,78861;13,526601;14,682170452411858;18,997103;119,824402;120,030312;42,312157;33,989876;-220,522797
3315000;17,629749;17,753078;17,855051;18,719629;18,69676;18,79463;19,089531;19,06786;19,155392;18,4916;18,494801;18,99865;56,288586;18,417;0,012047;17,451309;-2,277204;12,26254;0,0;0,000733;0,073;0,091;-39,50276457568953;0,0555;0,077433;11,86022;13,58901;14,731066158608016;19,002001;119,905602;119,999695;42,186398;33,935577;-218,287201
3315600;17,62697;17,74935;17,853689;18,748669;18,728048;18,830261;19,09016;19,07509;19,171711;18,50856;18,494669;19,005861;56,23885;18,423351;-0,209023;17,449148;-2,216208;12,44095;0,0;0,004433;0,054;0,0995;-38,981856268546174;0,053;0,056933;11,93972;13,667341;14,79488619740369;19,00329;120,014114;119,988403;42,451393;33,923668;-215,225906
3316200;17,624592;17,746799;17,852512;18,790932;18,782598;18,869181;19,102261;19,100861;19,17893;18,507071;18,49609;19,016109;55,991383;18,43276;-0,391099;17,448278;-2,138416;12,69131;0,0;0,002633;0,0645;0,103;-38,664846525029596;0,052;0,0615;11,965189;13,702939;14,82194621143442;19,015072;120,130295;120,004395;42,25898;34,030277;-214,408173
3316800;17,620411;17,74555;17,854382;18,803078;18,807989;18,87336;19,11937;19,111021;19,183289;18,509531;18,49823;19,01819;56,018379;18,437239;-0,386728;17,44931;-2,04092;12,80804;0,0;0,0039;0,0595;0,0955;-39,25338186121801;0,0455;0,0692;11,892489;13,636571;14,771423230874738;19,021832;119,961502;120,002686;42,137222;34,195152;-217,198898
3317400;17,618631;17,74287;17,85305;18,84132;18,837292;18,90797;19,130169;19,129089;19,18922;18,509571;18,499189;19,027241;55,914948;18,45698;-0,729495;17,44837;-1,962771;13,08452;0,0;0,005433;0,0555;0,0965;-38,29285638527797;0,0525;0,056;12,051889;13,749059;14,857976950688846;19,028551;119,941605;119,972916;42,377117;34,32795;-212,89212
3318000;17,61375;17,73962;17,856281;18,854259;18,86116;18,94841;19,134562;19,14035;19,207878;18,519039;18,50211;19,037231;55,787312;18,469389;-0,761054;17,450022;-1,832256;13,371069;0,0;0,00115;0,0635;0,0965;-37,447315549575094;0,052;0,0357;12,162561;13,857882;14,94378334890433;19,036488;119,987015;119,999802;42,3405;34,340263;-208,897614
3318600;17,610352;17,734329;17,854601;18,89484;18,883101;18,96352;19,15266;19,177929;19,21102;18,520962;18,503307;19,038239;55,7159;18,479908000000002;-0,950881;17,452221;-1,724714;13,57375;0,0;0,002567;0,0625;0,0925;-36,9956233504836;0,0475;0,0668;12,207291;13,912979;14,98655666816124;19,041668;120,153702;119,997208;42,26548;34,464748;-206,999115
3319200;17,607822;17,73502;17,856197;18,886021;18,90929;18,971371;19,16328;19,180571;19,212399;18,5294;18,505131;19,04731;55,754589;18,48929;-0,921354;17,454601;-1,625065;13,77608;0,0;0,002583;0,0505;0,1025;-37,1818248180533;0,0475;0,070433;12,18023;13,899709;14,978148985904241;19,04604;119,975388;120,012596;42,062172;34,774311;-207,598221
3319800;17,605402;17,729588;17,858021;18,996288;19,000439;19,103632;19,18399;19,198481;19,239571;18,570881;18,51207;19,064831;55,493225;18,519199;-1,715516;17,45768;-1,54024;14,05073;0,0;0,0026;0,0695;0,099;-35,83782478307838;0,0585;0,05705;12,46245;14,10047;15,141409059146099;19,062849;119,866501;119,999901;42,818871;34,264549;-200,0755
3320400;17,608021;17,72957;17,864029;19,067209;19,076948;19,16349;19,21159;19,224701;19,266958;18,58737;18,522429;19,085291;55,282734;18,53652;-1,62957;17,46228;-1,398711;14,406219;0,0;0,0039;0,051;0,099;-36,3130573969551;0,0505;0,055433;12,32428;14,06122;15,114787762906275;19,087061;120,087097;119,990402;42,088371;34,810444;-202,785919
3321000;17,612072;17,729921;17,868338;19,03915;19,046701;19,122391;19,205738;19,21957;19,262621;18,581532;18,52;19,072449;55,582031;18,546099;-1,516254;17,46603;-1,316844;14,26578;0,0;0,003433;0,0495;0,0985;-36,61595400536168;0,0475;0,059317;12,328249;14,019449;15,081501209831975;19,089699;119,982803;119,991699;42,30835;34,659782;-204,498322
3321600;17,61018;17,73103;17,867788;19,194012;19,192139;19,3008;19,25411;19,30113;19,288172;18,622721;18,53583;19,108521;54,901897;18,587351;-2,602917;17,4678;-1,283553;14,78748;0,0;0,003383;0,064;0,1025;-35,671857647292995;0,05;0,068767;12,522229;14,172999;15,208317490226408;19,117641;120,024002;120,033493;42,487034;35,051559;-199,510498
3322200;17,609669;17,728951;17,867229;19,221998;19,25259;19,36433;19,27928;19,335571;19,312809;18,65609;18,549191;19,130541;54,878338;18,611431;-2,588926;17,47607;-1,057309;15,30484;0,0;0,00245;0,061;0,0985;-33,9702991693669;0,053;0,0569;12,77434;14,408499;15,396560603003364;19,14596;120,031898;120,03019;42,818352;34,442619;-191,158707
3322800;17,6119;17,72296;17,867371;19,241222;19,27191;19,37434;19,287189;19,354189;19,31506;18,6702;18,553379;19,13707;55,101612;18,63232;-2,372357;17,488411;-0,879639;15,431158;0,0;0,00595;0,0625;0,102;-33,26694098356037;0,0555;0,076533;12,860991;14,50643;15,4748968693322;19,156261;119,962097;119,970909;42,775558;34,471321;-187,522308
3323400;17,615681;17,727489;17,866581;19,220711;19,233829;19,331781;19,294209;19,336128;19,312799;18,67094;18,556261;19,136238;55,486034;18,64146;-1,963314;17,496199;-0,838331;15,26697;0,0;0,003417;0,0555;0,097;-33,45308654323754;0,052;0,064233;12,810491;14,485109;15,45862735120623;19,15428;119,973305;120,020996;42,36956;34,856262;-188,33902
3324000;17,621929;17,72797;17,863449;19,247721;19,28035;19,3958;19,307541;19,356319;19,326868;18,688278;18,563229;19,151041;55,47036;18,6695;-2,57461;17,49786;-0,896159;15,3407;0,0;0,004467;0,058;0,099;-31,762281162552668;0,047;0,055167;13,098391;14,704149;15,630782507875198;19,161751;119,946289;120,001503;43,318298;34,136238;-179,801208
3324600;17,624929;17,730659;17,866989;19,321131;19,33947;19,464382;19,329201;19,385931;19,34301;18,712711;18,569321;19,159239;55,276836;18,695538;-2,683782;17,502499;-0,851923;15,59874;0,0;0,003883;0,05;0,102;-31,511486824124276;0,053;0,056883;13,106221;14,75905;15,678239967035864;19,184931;119,944092;120,052597;42,915718;34,598858;-178,523911
3325200;17,62805;17,731571;17,86801;19,350731;19,365381;19,47648;19,345631;19,396048;19,359913;18,731001;18,57482;19,167051;55,318958;18,71929;-2,776332;17,508139;-0,783214;15,6998;0,0;0,003417;0,0535;0,093;-30,175665324315545;0,0505;0,06645;13,351669;14,93749;15,81943309923296;19,19475;119,958908;119,975204;43,539288;34,387188;-171,697113
3325800;17,627211;17,734959;17,869892;19,34227;19,368591;19,460829;19,355621;19,39649;19,367922;18,748013;18,579168;19,174519;55,612926;18,734852;-2,465487;17,51371;-0,750516;15,786931;0,0;0,00105;0,0605;0,0975;-30,062305329664703;0,0655;0,064567;13,319699;14,96848;15,846895614568487;19,197809;120,149704;119,987198;42,849476;35,035469;-170,684204
3326400;17,633381;17,73497;17,86875;19,33077;19,318371;19,412592;19,348499;19,398169;19,36005;18,745731;18,580669;19,17304;55,795372;18,740702;-2,147371;17,517441;-0,72876;15,6472;0,0;0,001233;0,062;0,1005;-31,0104826344088;0,061;0,0661;13,175639;14,85272;15,757302482385436;19,193739;120,157089;119,995789;42,630596;34,535511;-175,200897
3327000;17,63868;17,740442;17,86668;19,329929;19,30785;19,3936;19,346991;19,383991;19,35747;18,734419;18,58289;19,171021;55,805244;18,745951;-2,019539;17,518061;-0,801651;15,327909;0,0;0,003367;0,062;0,101;-30,862430375102747;0,0495;0,064133;13,24811;14,858859;15,759608639138797;19,189949;119,625595;120,0522;43,108902;34,215679;-174,505203
3327600;17,638981;17,73526;17,86079;19,31064;19,27791;19,374722;19,347839;19,38348;19,350971;18,724501;18,578821;19,160809;55,979347;18,751801;-1,94622;17,515461;-0,921616;15,163042;0,0;0,00575;0,0605;0,096;-29,287426067705475;0,046;0,06085;13,418239;15,037521;15,89490624822153;19,18166;120,175804;119,945602;43,272594;34,410545;-167,265289
3328200;17,641249;17,740028;17,862499;19,309771;19,279911;19,35985;19,35153;19,387381;19,36095;18,73436;18,581112;19,166201;56,05909;18,761431;-2,004957;17,514349;-0,98373;15,229269;0,0;0,001283;0,0625;0,1035;-28,921080198314385;0,055;0,063283;13,48481;15,091601;15,938632904141727;19,180851;120,070091;120,000504;43,103111;34,018917;-165,008102
3328800;17,643452;17,741989;17,86306;19,323023;19,26432;19,35474;19,350811;19,380909;19,36092;18,734013;18,583099;19,167652;56,185528;18,76981;-2,048657;17,515221;-0,967994;15,25009;0,0;0,0013;0,0625;0,1065;-28,141859096051505;0,0595;0,061617;13,57406;15,18498;16,01043719359843;19,182291;119,931198;119,974503;43,156258;33,818089;-161,182312
3329400;17,64303;17,738081;17,85988;19,30695;19,26494;19,33836;19,353371;19,388479;19,363659;18,736521;18,58213;19,158009;56,347626;18,773739;-1,823827;17,517;-0,971684;15,148129;0,0;0,0046;0,0475;0,105;-27,893262716082667;0,06;0,07125;13,58891;15,21759;16,03599664786622;19,180521;120,152;120,036301;43,206188;34,180611;-159,975494
3330000;17,644381;17,741432;17,85652;19,324718;19,28244;19,352909;19,35573;19,396481;19,364408;18,735258;18,581329;19,15943;56,397717;18,789782;-1,991725;17,516529;-0,998331;15,179621;0,0;0,003533;0,062;0,1015;-27,557246315542145;0,0515;0,060917;13,675779;15,2569;16,065916632179544;19,178671;119,521706;119,960892;43,040199;33,80233;-157,872406
3330600;17,64576;17,74119;17,86231;19,338089;19,27935;19,355209;19,359449;19,398411;19,370541;18,745451;18,58176;19,165487;56,437599;18,796879;-1,939739;17,517021;-0,967349;15,34778;0,0;0,005017;0,0655;0,0915;-26,371035876990575;0,0495;0,065117;13,828;15,41055;16,186426785565004;19,18137;120,123596;120,014603;43,196037;33,961052;-152,203903
3331200;17,644939;17,744049;17,865231;19,33485;19,27142;19,298826;19,35684;19,372532;19,366699;18,73665;18,578459;19,15683;56,658508;18,799789;-1,743471;17,519581;-0,915231;15,30318;0,0;0,00115;0,0565;0,102;-26,643444307698662;0,041;0,055733;13,74597;15,36848;16,152259458383543;19,174603;120,1605;119,939903;42,601875;34,548759;-153,578598
3331800;17,644541;17,74493;17,861311;19,33692;19,268238;19,31213;19,356651;19,396809;19,364599;18,746332;18,57971;19,154608;56,710907;18,805359;-1,828975;17,52037;-0,921076;15,335001;0,0;0,00345;0,0635;0,0955;-26,473748618854497;0,0445;0,0404;13,824709;15,39905;16,177741027176904;19,17128;119,897507;120,0009;43,027813;34,113041;-152,093094
3332400;17,6499;17,745111;17,862232;19,331661;19,2672;19,308321;19,363209;19,398861;19,371592;18,7472;18,58066;19,16123;56,806683;18,811308;-1,801165;17,521601;-0,885857;15,495621;0,0;0,002133;0,0625;0,1;-25,046070680828816;0,052;0,051167;14,024841;15,573021;16,311832622239958;19,17709;119,799805;120,008507;43,149277;34,189671;-145,295609
3333000;17,65115;17,74547;17,867559;19,309933;19,228939;19,25032;19,354399;19,375751;19,367451;18,74098;18,577358;19,148199;57,128479;18,810999;-1,518127;17,52449;-0,850781;15,40035;0,0;0,006883;0,04;0,0915;-24,004150814536406;0,042;0,057517;14,122398;15,69327;16,403179368350603;19,16925;120,03981;120,020096;43,29187;34,03204;-140,248306
3333600;17,653149;17,745659;17,865391;19,301231;19,20763;19,20892;19,35033;19,36474;19,36002;18,731159;18,572451;19,13694;57,386189;18,812222;-1,404863;17,52367;-0,91019;15,21327;0,0;0,0051;0,0475;0,104;-23,32815380674899;0,052;0,05525;14,198001;15,765699;16,456814494756763;19,15863;120,033997;120,001099;43,25222;34,0737;-136,897675
3334200;17,654701;17,74568;17,867151;19,283779;19,195288;19,177387;19,343161;19,36417;19,356041;18,72204;18,570118;19,12718;57,584137;18,811981;-1,327171;17,521658;-0,982298;15,15179;0,0;0,00335;0,0535;0,092;-22,64670714095831;0,0535;0,0538;14,29204;15,839571;16,511787395680294;19,150311;119,949791;119,997803;43,457039;34,06427;-133,516083
3334800;17,653229;17,746872;17,872379;19,272869;19,186449;19,16449;19,334759;19,35022;19,352732;18,721767;18,566601;19,117451;57,787346;18,810181;-1,181457;17,5203;-0,999576;15,10126;0,0;0,003367;0,0525;0,0895;-22,114638469597995;0,054;0,059133;14,33495;15,904289;16,561644064027337;19,142511;120,153702;120,002602;43,029995;34,41396;-130,720795
3335400;17,656092;17,74684;17,877003;19,25687;19,155567;19,134321;19,328238;19,335199;19,34758;18,70673;18,563919;19,10902;57,96109;18,809261;-1,103765;17,518749;-1,034255;14,959262;0,0;0,004633;0,0555;0,0935;-21,948259862618304;0,05;0,052483;14,35175;15,909122;16,56229843161096;19,13732;119,880203;120,035301;43,372871;34,316933;-130,174896
3336000;17,65733;17,747721;17,874859;19,252121;19,149681;19,13081;19,325018;19,328129;19,338411;18,70582;18,56275;19,104469;58,089527;18,808239;-1,127574;17,515619;-1,082161;14,85614;0,0;0,00365;0,0615;0,0975;-21,476238085885328;0,0475;0,049867;14,40291;15,966141;16,60594635880628;19,13098;119,997498;119,984291;43,918739;34,136292;-127,661903
3336600;17,657841;17,74634;17,863029;19,2409;19,135899;19,11763;19,319841;19,337893;19,34341;18,695812;18,561039;19,097668;58,292877;18,80855;-1,137609;17,513779;-1,128418;14,788188;0,0;0,00235;0,0675;0,094;-20,968398641895714;0,048;0,053917;14,45594;16,018559;16,643945303978786;19,123032;120,035904;120,051407;43,953911;34,285042;-125,272903
3337200;17,658182;17,747898;17,86385;19,231501;19,12653;19,108419;19,315269;19,329227;19,338749;18,690609;18,556839;19,09067;58,459442;18,80727;-1,015016;17,511271;-1,151817;14,784068;0,0;0,0029;0,0525;0,096;-20,58509583340741;0,049;0,057433;14,493541;16,060339;16,675023377943813;19,11668;119,987;120,018898;43,803661;34,5392;-123,288406
3337800;17,657511;17,74785;17,86614;19,212719;19,09206;19,087839;19,309681;19,30349;19,33234;18,68137;18,551571;19,083;58,614403;18,802549;-0,859725;17,509699;-1,173524;14,643229;0,0;0,00315;0,0655;0,103;-20,782677815783885;0,046;0,065233;14,448131;16,026489;16,64707745206145;19,108652;120,128601;119,960403;43,733269;34,867207;-124,3797
3338400;17,658001;17,74716;17,874809;19,193909;19,076229;19,05431;19,30048;19,293179;19,31815;18,67322;18,545439;19,072399;58,773987;18,79727;-0,698621;17,505611;-1,213898;14,565901;0,0;0,003383;0,06;0,108;-21,277837865313813;0,054;0,065283;14,376091;15,957041;16,592093082974575;19,103458;119,978615;120,031616;43,422321;35,056149;-126,915298
3339000;17,65884;17,747221;17,874269;19,167141;19,056381;19,044291;19,295269;19,282619;19,317982;18,66696;18,541359;19,06712;58,956306;18,791729;-0,645833;17,501591;-1,253512;14,45045;0,0;0,001567;0,0595;0,1015;-21,239489118512576;0,047;0,06835;14,376188;15,95534;16,589457874568705;19,095331;120,0084;119,985306;43,648327;35,249199;-126,659103
3339600;17,658741;17,748829;17,875189;19,16807;19,05584;19,036201;19,288601;19,283659;19,31562;18,66847;18,538677;19,06665;58,88253;18,788139;-0,656765;17,497391;-1,285306;14,477559;0,0;0,00495;0,053;0,104;-21,01889047919036;0,0465;0,0786;14,42455;15,983969;16,61182706336481;19,090919;119,931908;119,953201;43,904987;34,71069;-125,279602
3340200;17,65864;17,746288;17,875311;19,129089;19,007261;19,003799;19,277929;19,262739;19,300022;18,653711;18,52989;19,049149;59,150482;18,772831;-0,350835;17,494268;-1,281967;14,385031;0,0;0,00345;0,061;0,09;-20,720388015656706;0,0485;0,051767;14,430089;16,00552;16,625314849766685;19,080769;120,003799;120,057106;43,932262;34,788673;-124,073593
3340800;17,65663;17,747173;17,87476;19,069599;18,955139;18,953608;19,255951;19,224682;19,280712;18,628681;18,520239;19,0292;59,502483;18,758501;-0,079427;17,488941;-1,345123;14,114909;0,0;0,0032;0,063;0,097;-21,154323427522367;0,0525;0,063317;14,339831;15,9265;16,559230325167352;19,064829;119,9562;119,9561;43,496891;34,700123;-126,547302
3341400;17,65501;17,748369;17,87591;19,05271;18,934219;18,939831;19,24222;19,201139;19,269861;18,61879;18,516418;19,022022;59,655708;18,749378;-0,06425;17,47958;-1,441632;13,939738;0,0;0,002367;0,06;0,0935;-21,30124230130928;0,0585;0,0593;14,31653;15,898272;16,53545105169757;19,051561;120,044205;119,996399;43,70966;34,918991;-127,217201
3342000;17,656139;17,74559;17,870939;19,048901;18,92215;18,92351;19,237499;19,195549;19,260132;18,615339;18,5117;19,017241;59,61256;18,743282;-0,158237;17,47282;-1,506669;13,917079;0,0;0,002083;0,0655;0,091;-21,191498407648886;0,0505;0,06195;14,340759;15,90834;16,542373608224292;19,042089;119,942101;120,009995;43,610458;34,770359;-126,387695
3342600;17,653681;17,743259;17,86829;19,04384;18,925959;18,924631;19,229021;19,189589;19,262381;18,61828;18,508039;19,014957;59,781078;18,7372;-0,114233;17,469141;-1,511127;13,9238;0,0;0,004317;0,0665;0,092;-21,075257495322333;0,053;0,066767;14,353292;15,92571;16,55630588931636;19,035868;120,025711;119,99231;43,579704;34,761219;-125,4646
3343200;17,65382;17,744249;17,873669;19,03306;18,909819;18,911671;19,218349;19,190929;19,250629;18,604559;18,506121;19,00848;59,883636;18,731209;-0,146362;17,464581;-1,510659;13,894701;0,0;0,005683;0,045;0,101;-21,13634721931537;0,0475;0,066717;14,33042;15,903979;16,536808025493965;19,03367;119,977005;119,968491;43,328369;34,602688;-126,220604
3343800;17,652149;17,74258;17,867939;19,0079;18,890209;18,896589;19,206751;19,16774;19,23702;18,594309;18,50053;18,99618;59,971245;18,71595;0,031468;17,460281;-1,521475;13,83017;0,0;0,0037;0,0595;0,096;-21,037621527016817;0,041;0,073;14,328878;15,905741;16,535894390409656;19,023411;119,9375;120,009903;43,521511;34,662758;-125,728699
3344400;17,652203;17,740841;17,867481;18,979832;18,855759;18,861172;19,195257;19,146599;19,226669;18,588758;18,494549;18,983301;60,067009;18,702229;0,200323;17,456928;-1,559292;13,68294;0,0;0,001117;0,0665;0,0995;-21,452984526174696;0,0415;0,060617;14,270239;15,84904;16,491081018416956;19,011881;120,046898;119,99231;43,277187;34,693325;-127,618393
3345000;17,650949;17,738171;17,871609;18,950661;18,8409;18,847101;19,18784;19,11841;19,21159;18,57723;18,488911;18,97538;60,360146;18,693552;0,243184;17,449612;-1,62129;13,569351;0,0;0,003283;0,0485;0,0975;-21,72887072281377;0,056;0,073917;14,223928;15,803248;16,45350078855615;18,99992;120,078598;120,08551;43,34594;34,83469;-129,027603
3345600;17,648779;17,740021;17,867601;18,931221;18,82575;18,826092;19,177677;19,105179;19,20475;18,55899;18,480701;18,969839;60,426464;18,68376;0,238353;17,445108;-1,657108;13,51431;0,0;0,0012;0,0635;0,0935;-22,041138949266408;0,0545;0,05215;14,15379;15,74635;16,405797965736905;18,991039;120,240501;119,960205;43,16444;36,167377;-130,978424
3346200;17,649281;17,737148;17,868679;18,906158;18,796091;18,8116;19,156651;19,095041;19,19627;18,54623;18,47571;18,962801;60,481892;18,66918;0,337364;17,43759;-1,681675;13,423279;0,0;0,0036;0,064;0,0985;-22,330103205248584;0,05;0,059933;14,114039;15,69783;16,365797486218636;18,98428;119,891296;119,954201;42,759727;35,491322;-132,483994
3346800;17,650122;17,7367;17,867512;18,888109;18,768919;18,79076;19,149479;19,073381;19,181789;18,5354;18,467278;18,95455;60,552025;18,652481;0,443329;17,427999;-1,7176;13,32366;0,0;0,0049;0,068;0,108;-22,62479364294289;0,0485;0,053917;14,063789;15,650679;16,327210497257763;18,974798;120,027603;120,017502;42,898888;35,58321;-134,108795
3347400;17,644979;17,734211;17,861971;18,865231;18,75635;18,78339;19,137699;19,05788;19,178532;18,526098;18,46055;18,943722;60,543945;18,64183;0,480635;17,420309;-1,753501;13,23188;0,0;0,002217;0,056;0,1;-22,828366884957617;0,0515;0,055367;14,0315;15,616381;16,298747573196806;18,96221;119,866615;120,027794;43,056786;35,484657;-134,905716
3348000;17,6432;17,727892;17,85594;18,85146;18,737881;18,753548;19,128559;19,044041;19,159729;18,507862;18,4561;18,938118;60,596443;18,633091;0,46292;17,4128;-1,793975;13,140511;0,0;0,003333;0,0655;0,0965;-22,67171605063723;0,0455;0,06605;14,028481;15,61698;16,295255027255102;18,952908;119,993408;119,978004;43,488194;34,984947;-134,551895
3348600;17,640759;17,727098;17,853432;18,840721;18,728001;18,739819;19,124088;19,040119;19,159571;18,491833;18,453018;18,93018;60,625507;18,61791;0,508395;17,407421;-1,830013;13,048189;0,0;0,00235;0,0535;0,093;-22,908845166192286;0,0375;0,059883;13,971781;15,571599;16,256910799885542;18,946159;120,06279;120,0084;43,335567;35,229599;-136,1586
3349200;17,638319;17,723391;17,851313;18,82169;18,718561;18,726109;19,114008;19,026709;19,143291;18,477612;18,446201;18,924829;60,691841;18,602909;0,613083;17,400541;-1,866272;12,97274;0,0;0,00435;0,0525;0,0935;-23,310259928073926;0,057;0,05535;13,90905;15,50802;16,20494886486952;18,937769;119,912498;120,006004;43,177231;35,059559;-138,299393
3349800;17,637838;17,724499;17,854832;18,805531;18,697849;18,718008;19,100082;19,0191;19,141062;18,48138;18,442938;18,923571;60,69278;18,593739;0,569036;17,392529;-1,893969;12,91678;0,0;0,0037;0,0725;0,0935;-23,635195964483003;0,0595;0,069233;13,87276;15,47214;16,17819814793847;18,933689;120,019493;120,014603;43,258385;34,866802;-139,6436
3350400;17,633631;17,72208;17,853809;18,790798;18,681629;18,702839;19,09226;19,005909;19,126711;18,469112;18,43672;18,91791;60,723732;18,58321;0,619343;17,385401;-1,913002;12,888521;0,0;0,003467;0,0675;0,104;-23,657703221933414;0,055;0,05495;13,854711;15,45683;16,163817264339766;18,92577;120,001892;120,009109;43,822681;34,875969;-139,945297
3351000;17,631239;17,718781;17,851261;18,777531;18,66909;18,69483;19,081772;18,99147;19,113192;18,461542;18,428791;18,910891;60,757984;18,575268;0,603224;17,37561;-1,92565;12,84305;0,0;0,001133;0,061;0,098;-23,678835719963477;0,04;0,054067;13,840879;15,44655;16,154263560670547;18,918539;119,947998;120,0355;43,921291;35,071369;-140,044403
3351600;17,631031;17,71319;17,846001;18,77088;18,66301;18,683849;19,07407;18,98744;19,109838;18,455881;18,42248;18,903711;60,692669;18,564331;0,598696;17,367519;-1,939498;12,79546;0,0;0,004633;0,0535;0,1035;-23,906418485918877;0,05;0,057783;13,79333;15,41313;16,127246981961086;18,909899;120,221092;119,975388;43,58897;35,794922;-141,160385
3352200;17,623421;17,707729;17,836123;18,748398;18,639999;18,666279;19,050911;18,96594;19,094038;18,42359;18,412909;18,888317;60,682281;18,54488;0,697987;17,360529;-1,96228;12,734499;0,0;0,0069;0,067;0,097;-23,812153742060303;0,0485;0,057433;13,77933;15,391739;16,10379977841406;18,89407;119,725502;120,003784;43,79966;34,738628;-141,115204
3352800;17,62385;17,708059;17,83453;18,742399;18,6413;18,66103;19,054932;18,970173;19,095661;18,428898;18,411551;18,89101;60,643425;18,538172;0,629265;17,354422;-1,982394;12,67109;0,0;0,004533;0,05;0,091;-24,374102972646178;0,053;0,058417;13,700239;15,328771;16,056421506426332;18,89275;120,054382;119,975098;43,472801;34,880341;-143,778198
3353400;17,62343;17,70647;17,83456;18,729;18,62751;18,647961;19,043179;18,954578;19,08519;18,40675;18,40727;18,88555;60,607838;18,529089;0,687755;17,34866;-2,004133;12,6336;0,0;0,001717;0,072;0,0955;-24,485099945596282;0,0515;0,06;13,67641;15,292529;16,023876795991004;18,88702;120,06311;119,994095;43,869518;34,963207;-145,028091
3354000;17,61537;17,700729;17,8307;18,709341;18,599751;18,623638;19,034901;18,94034;19,06673;18,39747;18,400591;18,87598;60,629833;18,51701;0,735434;17,34173;-2,019443;12,60085;0,0;0,002333;0,0665;0,0915;-24,537739284084957;0,053;0,057883;13,656009;15,276701;16,00966739291812;18,873549;119,894913;120,093491;44,008701;35,103767;-145,089203
3354600;17,609432;17,695019;17,822731;18,698521;18,59222;18,616009;19,023468;18,933561;19,061161;18,400589;18,395802;18,871471;60,6656;18,502409;0,70825;17,335361;-2,032631;12,53923;0,0;0,003533;0,0685;0,0925;-24,807620366033486;0,049;0,060267;13,615431;15,247289;15,987524979399286;18,865158;120,003502;119,931007;43,836018;34,891151;-145,895706
3355200;17,61351;17,699848;17,829792;18,689678;18,58604;18,610859;19,026581;18,93609;19,061869;18,40799;18,39818;18,877239;60,692638;18,492222;0,720923;17,327391;-2,04964;12,519629;0,0;0,0014;0,054;0,1005;-25,51973900071971;0,0515;0,063883;13,5538;15,16821;15,92836284497444;18,87022;119,978004;119,98159;43,339592;35,692741;-149,304291
3355800;17,607441;17,695042;17,831171;18,672831;18,57522;18,60062;19,009998;18,91946;19,049791;18,382931;18,390289;18,870899;60,639252;18,482441;0,736605;17,318739;-2,051543;12,52051;0,0;0,00495;0,056;0,1005;-24,920429147560604;0,0445;0,0545;13,608029;15,21523;15,959313576612024;18,859371;120,065102;119,998009;43,785614;34,74345;-147,0336
3356400;17,60387;17,693211;17,83119;18,664799;18,567099;18,589561;19,005659;18,917309;19,047283;18,382351;18,385241;18,866558;60,601795;18,475079;0,711643;17,311069;-2,051052;12,51618;0,0;0,007167;0,055;0,098;-25,138736988519174;0,0455;0,07965;13,57155;15,18811;15,938320177119156;18,851749;120,139389;119,965897;43,409554;35,345402;-147,854584
3357000;17,600611;17,690517;17,831869;18,647381;18,554661;18,57971;18,999739;18,900301;19,031742;18,36545;18,376711;18,860769;60,577831;18,46652;0,745463;17,30352;-2,057083;12,47496;0,0;0,000583;0,064;0,102;-25,410905382832215;0,057;0,058517;13,523081;15,1377;15,895987064713117;18,843821;119,828796;120,089005;43,435139;35,8778;-149,439697
3357600;17,59654;17,687141;17,83087;18,641834;18,54833;18,576618;18,987812;18,88765;19,0298;18,37595;18,37109;18,85832;60,456627;18,457621;0,742326;17,297192;-2,073287;12,38696;0,0;0,002817;0,0875;0,094;-25,6352801244414;0,0505;0,058733;13,499331;15,12128;15,885535612584652;18,838911;120,167801;119,950516;43,653999;35,740768;-150,042404
3358200;17,597118;17,687319;17,829889;18,632969;18,53503;18,55934;18,978298;18,882172;19,015507;18,351437;18,36668;18,85046;60,52668;18,441761;0,757424;17,29035;-2,101026;12,34952;0,0;0,003033;0,061;0,0955;-25,632693591687715;0,0475;0,0602;13,47809;15,09646;15,861264059811187;18,83186;119,897903;120,0578;43,596931;36,144039;-150,644806
3358800;17,594639;17,683899;17,8295;18,624903;18,526941;18,554331;18,969288;18,87911;19,01355;18,35284;18,361609;18,846882;60,524799;18,432489;0,741976;17,284101;-2,116197;12,32745;0,0;0,001083;0,0555;0,1005;-25,823856114209153;0,0425;0,065733;13,44705;15,07473;15,844827196497308;18,82494;120,017601;119,964806;43,749821;35,300129;-151,262085
3359400;17,590948;17,67914;17,825291;18,61265;18,504139;18,53701;18,9578;18,870819;19,004629;18,337189;18,356289;18,840849;60,453175;18,423519;0,776765;17,275419;-2,125149;12,287631;0,0;0,0024;0,0675;0,099;-25,875632131435083;0,0565;0,063233;13,417989;15,052501;15,824345956506065;18,81786;120,025894;120,017212;43,866909;34,859943;-151,91011
3360000;17,5879;17,67757;17,8235;18,599941;18,500551;18,528978;18,944611;18,861181;18,99275;18,32584;18,351391;18,832939;60,408379;18,41395;0,838006;17,26589;-2,140737;12,24452;0,0;0,004433;0,0615;0,095;-26,30258812040299;0,0515;0,061117;13,34241;14,98918;15,773192604815499;18,8125;120,089195;120,025711;43,694176;35,355389;-154,307098
3360600;17,586628;17,674601;17,82188;18,584669;18,48391;18,512819;18,93507;18,852409;18,982821;18,335711;18,346451;18,829071;60,332348;18,402142;0,814779;17,257669;-2,153038;12,20949;0,0;0,0063;0,0715;0,099;-26,98920366728194;0,0515;0,053683;13,26665;14,91631;15,71915168333217;18,806568;120,059593;119,977295;43,572361;35,35297;-156,93721
3361200;17,583939;17,670179;17,82176;18,571621;18,48089;18,50589;18,93589;18,846561;18,978979;18,32481;18,340361;18,826458;60,305958;18,387711;0,862619;17,251171;-2,161844;12,19749;0,0;0,002333;0,074;0,0955;-27,274051314936216;0,0465;0,0576;13,229471;14,87072;15,681772400983569;18,80019;119,981102;120,002098;43,58947;35,833412;-158,505096
3361800;17,5809;17,666042;17,820889;18,56048;18,460529;18,48822;18,927822;18,831898;18,970339;18,320721;18,334099;18,819029;60,334961;18,378061;0,89012;17,244238;-2,165682;12,1779;0,0;0,003583;0,0585;0,0995;-27,46390763741632;0,056;0,077317;13,19931;14,84363;15,660046833819978;18,79137;119,9505;120,010498;43,742939;35,470108;-159,203583
3362400;17,579311;17,6635;17,819012;18,539991;18,450529;18,472931;18,907339;18,821159;18,963459;18,295742;18,330391;18,813831;60,357258;18,369381;0,903153;17,238201;-2,196511;11,917399;0,0;0,0019;0,0545;0,0955;-27,781861585445714;0,052;0,068517;13,12368;14,779691;15,605552655752488;18,77981;119,702003;119,932297;43,597286;34,394951;-161,10701
3363000;17,576078;17,66007;17,81469;18,5257;18,435108;18,464722;18,908979;18,814121;18,945709;18,294449;18,326168;18,809338;60,188774;18,356569;0,914293;17,22604;-2,277457;11,91007;0,0;0,003417;0,057;0,092;-28,10845984191097;0,0515;0,05745;13,0724;14,73912;15,57396925979394;18,77393;120,132103;119,978989;43,773392;34,138927;-162,833786
3363600;17,574511;17,657909;17,810289;18,512508;18,414259;18,452341;18,891121;18,8002;18,947159;18,281918;18,322132;18,80463;60,200012;18,336569;0,921667;17,21554;-2,279697;11,87072;0,0;0,0029;0,0675;0,091;-28,837406404859927;0,047;0,055817;12,954851;14,638659;15,493931132744708;18,766331;119,941002;120,002586;43,577732;34,840298;-166,455994
3364200;17,572149;17,654789;17,80583;18,49708;18,40535;18,435923;18,885082;18,786411;18,93655;18,283949;18,317709;18,802608;60,073376;18,32762;1,024071;17,207211;-2,31003;11,741389;0,0;0,00445;0,0655;0,0925;-29,684350408395865;0,046;0,063417;12,84481;14,539169;15,417698381799848;18,760059;120,10051;120,00531;43,688477;34,72757;-170,320816
3364800;17,569118;17,653881;17,801111;18,47669;18,384939;18,42305;18,870571;18,775492;18,923519;18,276169;18,31192;18,79644;59,872234;18,317039;1,071844;17,19816;-2,361126;11,57779;0,0;0,003733;0,0625;0,09;-30,983746551830215;0,0455;0,071017;12,664449;14,375751;15,290199314695666;18,75322;120,147804;119,998802;43,266457;34,941002;-176,677002
3365400;17,563572;17,649578;17,799311;18,457539;18,37085;18,39229;18,863291;18,762829;18,912441;18,263649;18,303661;18,788212;59,79554;18,302471;1,18035;17,188679;-2,423216;11,43856;0,0;0,001367;0,0595;0,1;-31,68674033110556;0,0485;0,061083;12,58063;14,27902;15,213086961800036;18,742451;119,831894;119,994896;43,583065;34,792019;-179,917801
3366000;17,55859;17,648558;17,79541;18,447901;18,352701;18,386711;18,85619;18,752552;18,899981;18,246059;18,299191;18,784267;59,592449;18,282598;1,212925;17,178989;-2,475435;11,36852;0,0;0,00235;0,066;0,0885;-32,31189291200033;0,0565;0,055517;12,476601;14,186569;15,13816077437512;18,734711;120,057106;120,010498;43,561211;35,56316;-183,519379
3366600;17,553188;17,64444;17,795439;18,42205;18,329979;18,376471;18,83551;18,736639;18,890472;18,245762;18,293699;18,776617;59,540661;18,263069;1,178592;17,169109;-2,499324;11,32096;0,0;0,00345;0,0665;0,0935;-33,299643504044816;0,047;0,06945;12,34971;14,06881;15,047469974534279;18,728109;120,093704;120,0168;43,25333;35,698647;-188,022919
3367200;17,548689;17,639929;17,783819;18,40049;18,31101;18,358351;18,822472;18,72674;18,875149;18,230839;18,286671;18,77191;59,324135;18,25281;1,317807;17,15531;-2,51787;11,224508;0,0;0,002917;0,0735;0,1;-34,177550653416105;0,0475;0,062033;12,21241;13,949671;14,952407919319608;18,71529;120,118507;119,977501;43,083031;36,558453;-192,287796
3367800;17,54261;17,636261;17,7771;18,37483;18,303181;18,34157;18,81139;18,715023;18,858971;18,232281;18,280329;18,76829;59,116417;18,232609;1,329714;17,143599;-2,564799;11,05016;0,0;1,7e-05;0,064;0,107;-35,425771615779674;0,048;0,052717;12,067629;13,803699;14,840232343285484;18,709637;119,865097;120,027893;43,01503;36,57505;-197,815094
3368400;17,54077;17,634121;17,770449;18,356808;18,279669;18,34129;18,801548;18,708199;18,860479;18,205151;18,274071;18,764629;58,836082;18,21769;1,398222;17,134249;-2,62657;10,889299;0,0;0,003133;0,071;0,0985;-35,528329820713395;0,05;0,066683;12,029981;13,763921;14,803784003834451;18,700352;119,921593;120,051392;43,389977;36,507912;-199,105499
3369000;17,53591;17,62248;17,759171;18,341488;18,258369;18,32;18,785051;18,68626;18,834139;18,186649;18,261881;18,756641;58,587818;18,19932;1,440245;17,122158;-2,691201;10,76169;0,0;0,00155;0,064;0,099;-36,087434374208996;0,056;0,069;11,93688;13,67928;14,734527146304584;18,68911;120,092995;119,9235;43,329521;36,40176;-202,095001
3369600;17,53289;17,61972;17,75334;18,31975;18,242071;18,306742;18,77429;18,674681;18,825298;18,183048;18,25444;18,75408;58,361919;18,18804;1,409557;17,107901;-2,739164;10,669359;0,0;0,003167;0,0575;0,101;-36,578294363345066;0,0505;0,045533;11,870609;13,61792;14,686428731493441;18,67959;119,972191;120,041306;43,471386;36,793667;-204,191986
3370200;17,528721;17,618359;17,752979;18,309399;18,22764;18,30179;18,765259;18,666519;18,82835;18,17977;18,250509;18,753309;58,189442;18,16968;1,44752;17,09495;-2,769387;10,60582;0,0;0,002283;0,061;0,099;-37,14600535677829;0,047;0,057217;11,79689;13,547789;14,631758933847673;18,67453;120,023705;120,018715;43,529282;35,879433;-206,832611
3370800;17,52598;17,61273;17,755711;18,298401;18,219929;18,28421;18,76277;18,64982;18,811432;18,170589;18,246571;18,75169;58,084339;18,15731;1,465023;17,083799;-2,79093;10,56604;0,0;0,003717;0,045;0,096;-37,52270929321625;0,053;0,062267;11,741079;13,49404;14,588519613781424;18,6656;120,129395;119,933998;43,453876;36,233082;-208,667999
3371400;17,519619;17,609371;17,753483;18,272411;18,197559;18,2798;18,748451;18,63422;18,791899;18,167709;18,239962;18,746052;57,996399;18,145691;1,481834;17,07407;-2,807212;10,505891;0,0;0,004917;0,0575;0,096;-38,767773697071746;0,0455;0,057567;11,58981;13,34519;14,473312271667718;18,65918;120,002586;120,004005;43,068279;37,099815;-214,3591
3372000;17,5091;17,59993;17,744999;18,25041;18,177259;18,25926;18,737169;18,622799;18,77404;18,154169;18,23032;18,735439;57,956932;18,118389;1,604853;17,05917;-2,825584;10,42957;0,0;0,003167;0,0475;0,1015;-39,23670406575637;0,066;0,065733;11,51873;13,27667;14,417561526330188;18,645679;119,937599;119,99691;43,094795;36,455078;-216,501511
3372600;17,503922;17,59679;17,74333;18,22879;18,161282;18,245991;18,717331;18,609888;18,770191;18,138371;18,221691;18,728239;57,87484;18,10046;1,597524;17,046581;-2,848193;10,36057;0,0;0,004467;0,0485;0,1025;-39,87724219244015;0,0435;0,04745;11,41128;13,18569;14,344189225119909;18,63555;120,077194;119,991005;43,055626;37,200352;-219,895294
3373200;17,500799;17,5888;17,733219;18,199429;18,136339;18,228271;18,70533;18,596842;18,752031;18,120869;18,208109;18,716923;57,793854;18,08502;1,609977;17,035961;-2,884326;10,23721;0,0;0,004683;0,0555;0,101;-40,56345514924996;0,0505;0,070033;11,32011;13,087988;14,265114213188838;18,6231;119,885109;120,145706;43,00201;36,973618;-223,306198
3373800;17,495831;17,58399;17,73527;18,1838;18,11055;18,204149;18,695547;18,574661;18,749969;18,10338;18,198339;18,71175;57,673431;18,069668;1,605268;17,02515;-2,9228;10,18135;0,0;0,0046;0,075;0,1045;-40,530684751832545;0,0465;0,064367;11,313451;13,073801;14,250563157049346;18,61488;119,883606;120,016403;43,233509;35,823601;-223,427521
3374400;17,48875;17,57638;17,72715;18,17593;18,10507;18,201969;18,67853;18,566879;18,737049;18,093592;18,191031;18,707291;57,632355;18,051739;1,611457;17,014971;-2,94548;10,09554;0,0;0,003433;0,0585;0,097;-40,290655033585466;0,0525;0,0598;11,32006;13,09194;14,262302033322568;18,60355;120,082596;119,952194;43,330784;35,996502;-222,347504
3375000;17,484138;17,57365;17,72851;18,154461;18,08289;18,179432;18,671589;18,554279;18,729368;18,08688;18,186159;18,706509;57,525047;18,042641;1,557597;17,0012;-2,98113;10,017616;0,0;0,002017;0,055;0,0945;-41,27362296511419;0,059;0,064883;11,175529;12,970579;14,167518408211397;18,597441;120,157593;119,987404;43,133301;36,721802;-227,101608
3375600;17,47802;17,568159;17,72681;18,136929;18,07229;18,16013;18,65827;18,536221;18,71632;18,070789;18,178909;18,701649;57,338005;18,02849;1,669336;16,98699;-3,012043;9,918601;0,0;0,004567;0,07;0,0975;-42,59667046420263;0,049;0,058783;11,004499;12,80054;14,0332389972605;18,587139;119,791702;119,971603;42,675526;36,276054;-233,192307
3376200;17,469301;17,561489;17,720661;18,113541;18,062771;18,148979;18,64415;18,522541;18,69334;18,059719;18,171942;18,693958;57,20871;18,0086;1,727202;16,975098;-3,04842;9,816217;0,0;0,005983;0,067;0,1005;-42,91949375214695;0,0435;0,055283;10,955759;12,751949;13,99339220484986;18,575659;120,108704;119,923889;43,173668;36,097664;-234,944183
3376800;17,458719;17,55356;17,717411;18,08749;18,02927;18,126072;18,62657;18,507771;18,686369;18,03619;18,164751;18,68434;57,067841;17,988689;1,747133;16,963261;-3,079312;9,735784;0,0;0,003167;0,0675;0,093;-43,2533379734068;0,0495;0,058117;10,90118;12,68925;13,940129098609784;18,563137;120,024399;119,994705;42,905602;35,815002;-236,956787
3377400;17,453619;17,545759;17,706591;18,078922;18,01491;18,10873;18,615528;18,497841;18,668209;18,04014;18,156757;18,676411;56,899254;17,977861;1,733499;16,94725;-3,11411;9,612099;0,0;0,003583;0,069;0,097;-44,34642497678953;0,045;0,06275;10,75644;12,56732;13,846900225710725;18,554138;119,914101;120,021606;42,661427;35,706379;-241,411301
3378000;17,448132;17,54097;17,697819;18,0534;17,99461;18,09387;18,606152;18,483929;18,654911;18,03661;18,149719;18,672899;56,789948;17,957699;1,781667;16,932159;-3,161635;9,497718;0,0;0,007617;0,0625;0,0985;-44,88189642065643;0,048;0,05915;10,69549;12,502201;13,795864042630928;18,54612;119,999306;119,982605;42,91922;36,047802;-243,794479
3378600;17,437382;17,535309;17,69315;18,03381;17,98698;18,0767;18,591919;18,45907;18,65353;18,003139;18,136791;18,66571;56,668541;17,9403;1,779315;16,920111;-3,196313;9,441118;0,0;0,005783;0,056;0,0955;-44,85064070172105;0,048;0,05525;10,670839;12,471571;13,765164220511878;18,535568;120,038193;120,006607;42,943069;35,675686;-244,652588
3379200;17,43289;17,529388;17,69434;18,016809;17,956059;18,05291;18,574551;18,450939;18,642868;18,00333;18,129078;18,66131;56,616871;17,924259;1,802783;16,908722;-3,211708;9,401618;0,0;0,00575;0,059;0,096;-45,4677155394531;0,0405;0,0771;10,59204;12,4007;13,710685179923924;18,525629;119,983505;119,985008;42,915627;35,763561;-247,03569
3379800;17,432449;17,529119;17,695419;18,0063;17,94672;18,042889;18,568359;18,442612;18,627781;18,00279;18,12347;18,659069;56,496712;17,90852;1,769953;16,895229;-3,228664;9,330467;0,0;0,0097;0,08;0,099;-45,9008645266906;0,0525;0,06845;10,54467;12,350321;13,671821247058418;18,518871;119,916504;120,020493;42,78933;35,31295;-248,759918
3380400;17,423389;17,524998;17,6915;17,976839;17,919481;18,019762;18,555408;18,435471;18,602921;17,991348;18,11709;18,6502;56,302368;17,892702;1,788136;16,87919;-3,249886;9,29135;0,0;0,002383;0,0645;0,0925;-46,03195250868343;0,046;0,054367;10,51258;12,323621;13,648789197306499;18,504772;119,991798;120,021202;42,841106;35,945087;-249,344406
3381000;17,418219;17,515339;17,684772;17,962599;17,904249;18,009502;18,54319;18,406368;18,595869;17,968151;18,108551;18,6455;56,229195;17,87982;1,834182;16,86731;-3,266765;9,211915;0,0;0,00345;0,0625;0,0975;-46,45329498885752;0,0445;0,05655;10,422251;12,251619;13,588365512576269;18,493959;120,041702;119,960403;42,670952;36,001297;-251,81131
3381600;17,411411;17,50742;17,68265;17,946569;17,879169;18,001341;18,531132;18,39551;18,583591;17,961472;18,095951;18,641989;56,07505;17,86796;1,798443;16,855511;-3,294675;9,149034;0,0;0,004017;0,065;0,102;-46,338868413203855;0,0545;0,0603;10,4582;12,257951;13,591792473163222;18,485268;119,885704;120,044594;43,114994;35,395836;-251,119095
3382200;17,399401;17,50219;17,67975;17,937279;17,875408;17,97938;18,519421;18,38563;18,574911;17,94268;18,08761;18,631649;55,927223;17,843609;1,872542;16,839581;-3,312933;9,105185;0,0;0,003683;0,043;0,0905;-46,45563592334263;0,0455;0,05365;10,397491;12,22534;13,562687795699205;18,47356;120,206589;119,943405;43,238075;36,316559;-252,187592
3382800;17,387491;17,495651;17,6749;17,907139;17,852531;17,957951;18,500521;18,368931;18,559372;17,928171;18,07939;18,623718;55,898071;17,825809;1,848888;16,825418;-3,333249;9,033769;0,0;0,003183;0,0485;0,098;-47,17938017703563;0,0385;0,051667;10,29607;12,12761;13,484326821652866;18,458349;119,917892;119,999695;42,89912;36,141552;-255,297485
3383400;17,381931;17,48735;17,669991;17,89308;17,829922;17,941521;18,48518;18,34724;18,54217;17,91209;18,07399;18,61471;55,705116;17,816992;1,910548;16,813049;-3,357669;8,934733;0,0;0,004633;0,0625;0,096;-48,3199531914871;0,0555;0,06315;10,11564;11,980791;13,367854806923196;18,44935;120,147705;119,992599;42,642551;37,042641;-261,060822
3384000;17,374569;17,477459;17,665552;17,870029;17,818762;17,934109;18,473431;18,33289;18,525509;17,912151;18,06753;18,608738;55,587379;17,799009;1,894402;16,798351;-3,399011;8,796085;0,0;0,00415;0,0615;0,09;-48,7371530865177;0,0505;0,076283;10,09562;11,93335;13,331266241653234;18,439301;119,778702;120,065201;42,884651;35,79533;-262,279724
3384600;17,37174;17,466801;17,65624;17,849041;17,80027;17,918591;18,46163;18,330009;18,519918;17,902439;18,057051;18,605869;55,476509;17,778049;1,911828;16,78112;-3,44316;8,693151;0,0;0,001717;0,057;0,0975;-48,10511444341327;0,0405;0,052667;10,16054;11,99579;13,377091562510238;18,43005;119,868393;119,9916;43,363731;35,262062;-259,389893
3385200;17,36207;17,457508;17,641899;17,834671;17,774099;17,89362;18,44459;18,299299;18,503502;17,878262;18,046169;18,59684;55,313042;17,764349;1,89685;16,76663;-3,490923;8,575185;0,0;0,002217;0,0685;0,097;-48,65871863132517;0,045;0,06155;10,024486;11,90814;13,304264522046397;18,41251;120,294205;119,932396;43,134632;35,684761;-262,606689
3385800;17,354361;17,44932;17,629848;17,82336;17,762779;17,880569;18,437471;18,295231;18,494688;17,86845;18,033911;18,59277;55,215332;17,74902;1,971553;16,753521;-3,526209;8,515482;0,0;0,003533;0,063;0,099;-49,643710097653035;0,048;0,053133;9,925384;11,786131;13,208058669143277;18,403111;119,647995;120,041603;42,820011;35,796211;-266,586731
3386400;17,346289;17,441839;17,620142;17,803982;17,750509;17,86058;18,426851;18,29192;18,470181;17,85236;18,027699;18,588032;55,087654;17,733799;1,913125;16,74049;-3,54961;8,448366;0,0;0,00345;0,057;0,093;-49,448650657071155;0,049;0,0505;9,921697;11,792081;13,209060565526682;18,394091;120,241898;119,984818;43,176411;34,656559;-266,560089
3387000;17,337339;17,435762;17,62064;17,780369;17,727251;17,844318;18,412569;18,27541;18,463661;17,854919;18,020828;18,58424;54,922108;17,72204;1,906732;16,723419;-3,569727;8,406483;0,0;0,000883;0,063;0,0895;-50,50712763356165;0,046;0,061067;9,7976;11,674311;13,11897082385792;18,385601;120,005699;119,968002;42,921257;35,027157;-270,688599
3387600;17,332001;17,42823;17,62645;17,768082;17,715969;17,828989;18,399658;18,260868;18,454288;17,848188;18,012669;18,582493;54,880684;17,701542;1,91677;16,70924;-3,576262;8,39135;0,0;0,003217;0,054;0,101;-51,0774993936666;0,0485;0,063483;9,739367;11,60251;13,062415623291953;18,377771;120,119896;120,076004;42,907734;36,045021;-273,529327
3388200;17,323101;17,420919;17,6264;17,745848;17,70244;17,814581;18,387291;18,239239;18,43606;17,831829;18,004801;18,57324;54,833637;17,683901;1,975301;16,697281;-3,577224;8,364149;0,0;0,003983;0,064;0,0875;-50,79468347151606;0,05;0,056983;9,760332;11,61781;13,070752923821093;18,363409;119,908997;119,966393;42,87384;35,44981;-271,968018
3388800;17,31855;17,41522;17,625731;17,738979;17,684259;17,807659;18,381901;18,223568;18,427799;17,81963;17,99288;18,566639;54,695496;17,66835;1,955941;16,681612;-3,580458;8,354316;0,0;0,00345;0,0585;0,092;-51,02846199486871;0,0535;0,0596;9,706101;11,57878;13,03813847481484;18,351049;120,023392;120,004196;42,730431;35,861977;-273,197601
3389400;17,315159;17,409008;17,62088;17,72809;17,665171;17,792351;18,365208;18,214869;18,4107;17,806721;17,986361;18,561779;54,578644;17,66048;1,936793;16,66617;-3,585652;8,306934;0,0;0,002433;0,0545;0,0975;-51,53388783167938;0,045;0,050883;9,628366;11,50836;12,981131779096136;18,343269;119,998497;119,960793;42,456512;35,91494;-275,643616
3390000;17,306591;17,39938;17,615551;17,69606;17,65517;17,77462;18,345713;18,19083;18,399113;17,797642;17,97611;18,553761;54,51952;17,64769;1,974216;16,65336;-3,599971;8,249666;0,0;0,00375;0,0625;0,097;-51,515715354255626;0,0515;0,057417;9,641717;11,501241;12,973637350895702;18,332569;119,875206;119,980202;42,58239;35,683392;-275,411499
3390600;17,297119;17,39163;17,607849;17,692648;17,639042;17,76614;18,33604;18,190609;18,393782;17,79108;17,968931;18,550282;54,499031;17,627857;1,945992;16,641071;-3,609453;8,232598;0,0;0,002167;0,065;0,1015;-51,31001559998229;0,051;0,0585;9,651217;11,518021;12,985016541579247;18,3241;120,219101;120,082397;42,826553;35,3004;-274,892914
3391200;17,287121;17,384838;17,608471;17,675608;17,627668;17,752798;18,326149;18,173729;18,379671;17,78199;17,96204;18,547409;54,409382;17,61504;1,907852;16,627283;-3,608782;8,247718;0,0;0,00345;0,065;0,102;-51,736089546893965;0,0575;0,04945;9,586116;11,460401;12,938774328136592;18,31625;120,014099;119,977501;42,611671;36,18409;-276,540497
3391800;17,2768;17,378;17,6068;17,66535;17,607779;17,74493;18,32056;18,16498;18,369961;17,7635;17,951899;18,538471;54,398041;17,602383;1,945145;16,612431;-3,604187;8,213317;0,0;0,007067;0,073;0,1;-51,62101685054456;0,0415;0,064567;9,59975;11,4545;12,930314440140227;18,304619;119,887901;120,003197;42,835899;35,829952;-276,201111
3392400;17,268841;17,36928;17,596043;17,653992;17,60091;17,724888;18,309261;18,15506;18,356291;17,745661;17,940891;18,53088;54,306774;17,589458;1,91001;16,598759;-3,610935;8,191916;0,0;0,003567;0,0475;0,1045;-50,81256732044892;0,05;0,063083;9,657766;11,52814;12,983022743820172;18,292042;120,131699;119,992203;43,167442;35,457951;-272,982605
3393000;17,261839;17,36001;17,58823;17,64082;17,58927;17,718731;18,292019;18,141048;18,344389;17,738918;17,927441;18,522081;54,225658;17,574921;1,842746;16,58782;-3,615012;8,157949;0,0;0,004683;0,0645;0,0995;-51,168459358485855;0,058;0,07475;9,601418;11,48105;12,945206399625693;18,281441;120,005104;120,026894;42,838158;35,4487;-274,367371
3393600;17,25573;17,352001;17,580921;17,626862;17,575329;17,721882;18,27718;18,134501;18,33346;17,73947;17,91947;18,522749;54,179607;17,562229;1,819836;16,573181;-3,613158;8,190049;0,0;0,00555;0,052;0,0935;-51,14975011001969;0,053;0,055283;9,619117;11,483931;12,947391246288737;18,27231;119,921104;119,984695;42,883007;35,141479;-273,728485
3394200;17,246521;17,34691;17,577229;17,6362;17,572701;17,710089;18,265369;18,119329;18,329021;17,725239;17,912121;18,516521;54,091736;17,550781;1,81528;16,558559;-3,597659;8,221416;0,0;0,004167;0,0665;0,1;-50,97176102640003;0,046;0,058633;9,6103;11,489611;12,948697984020765;18,263462;120,182396;120,000504;42,899624;35,684128;-273,446381
3394800;17,237911;17,337061;17,56702;17,620121;17,570419;17,70521;18,258068;18,11751;18,322969;17,72986;17,90801;18,506809;54,010963;17,542942;1,76326;16,546129;-3,58281;8,229233;0,0;0,001717;0,055;0,091;-51,343742965625985;0,0565;0,065917;9,578883;11,45244;12,920854208161249;18,25532;119,921288;119,999901;42,79319;36,384258;-274,33548
