Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
3395400;17,229923;17,32901;17,564121;17,62075;17,570721;17,696899;18,254282;18,116461;18,311621;17,72723;17,903711;18,50742;53,962231;17,53351;1,749988;16,53532;-3,572381;8,210567;0,0;0,005333;0,049;0,0985;-51,57987945376151;0,045;0,066583;9,540018;11,423059;12,897630798974433;18,251749;120,033798;120,003006;42,69976;37,064159;-275,484283
3396000;17,224569;17,32176;17,55497;17,60261;17,56744;17,68782;18,245378;18,111509;18,308899;17,71764;17,894608;18,50732;53,8643;17,52173;1,651762;16,521011;-3,576223;8,192983;0,0;0,006467;0,0505;0,1;-51,22939138171195;0,0535;0,064117;9,590415;11,453179;12,91861108913791;18,246662;119,790794;119,999489;42,970695;36,506088;-273,821381
3396600;17,211889;17,313919;17,54739;17,603451;17,567968;17,690771;18,243092;18,10914;18,296011;17,718611;17,88201;18,50144;53,64143;17,50975;1,579135;16,50663;-3,563781;8,274117;0,0;0,00345;0,0495;0,099;-50,94580628860242;0,0475;0,063133;9,615249;11,48654;12,944336299360389;18,23679;120,18782;120,007103;43,049236;36,14566;-272,515442
3397200;17,20365;17,304491;17,54854;17,618559;17,574261;17,700878;18,23296;18,11171;18,294451;17,721981;17,874939;18,499378;53,533802;17,50383;1,51486;16,496439;-3,524637;8,393915;0,0;0,003467;0,0585;0,109;-50,15790770486485;0,046;0,07465;9,733534;11,579451;13,016573252628813;18,23345;119,725906;120,007103;43,426018;35,220528;-268,121185
3397800;17,19393;17,29282;17,54603;17,627308;17,590822;17,71944;18,233429;18,100712;18,2868;17,705219;17,870501;18,500332;53,534096;17,50094;1,365426;16,488279;-3,477551;8,469049;0,0;0,00365;0,05;0,101;-49,344211013001335;0,052;0,057983;9,79055;11,654909;13,071074397239421;18,225658;120,060898;120,056412;43,45882;34,856731;-265,193298
3398400;17,18383;17,28307;17,5404;17,636662;17,603611;17,718998;18,224522;18,11919;18,28974;17,71566;17,867771;18,498709;53,324493;17,499378;1,266694;16,479961;-3,44497;8,532716;0,0;0,00485;0,05;0,105;-49,440744022429186;0,0535;0,071967;9,783816;11,654779;13,07305355161054;18,224472;119,965477;120,029602;43,189049;35,049202;-265,005524
3399000;17,176868;17,272671;17,53714;17,641781;17,602062;17,727409;18,221392;18,096409;18,283447;17,733692;17,862322;18,49687;53,209328;17,497822;1,212577;16,46998;-3,412847;8,596914;0,0;0,0031;0,0485;0,1005;-49,01371863186799;0,0425;0,0624;9,868151;11,72203;13,128532945771617;18,221231;119,96891;119,942589;43,764744;34,688374;-262,076599
3399600;17,17049;17,26478;17,53351;17,65696;17,610029;17,71557;18,21217;18,105402;18,284891;17,70499;17,85533;18,49399;53,128674;17,495121;1,11532;16,459839;-3,378346;8,687366;0,0;0,0046;0,06;0,1095;-48,2838631468741;0,058;0,05635;9,915899;11,77595;13,163926988535302;18,216379;119,986099;120,039902;43,674263;34,798023;-259,845886
3400200;17,16275;17,25803;17,514139;17,655809;17,625511;17,735418;18,216341;18,104601;18,275999;17,707359;17,849201;18,49235;53,048969;17,491411;1,014316;16,44935;-3,341155;8,743651;0,0;0,003233;0,063;0,0935;-48,16466075748617;0,0415;0,060783;9,921467;11,792509;13,176775473686389;18,211349;120,002403;119,919899;43,508709;34,590122;-258,840607
3400800;17,15881;17,249779;17,51231;17,655081;17,637331;17,744749;18,21487;18,10355;18,28002;17,738152;17,845959;18,495899;52,974327;17,489391;0,905075;16,43903;-3,309272;8,839949;0,0;0,00115;0,0575;0,0975;-48,74971833871254;0,0435;0,056383;9,8823;11,75737;13,156164020022972;18,20953;120,368103;119,965004;43,232769;35,305771;-260,617279
3401400;17,149849;17,238771;17,509481;17,67293;17,65893;17,769749;18,227032;18,122921;18,271999;17,746952;17,840408;18,49637;52,934856;17,486259;0,80385;16,43227;-3,262593;8,924551;0,0;0,0046;0,0485;0,1065;-48,65950059222313;0,054;0,04945;9,93028;11,77677;13,17288585189436;18,20838;119,634201;120,033104;43,206837;34,55135;-259,096008
3402000;17,145279;17,229462;17,51088;17,68947;17,66905;17,78388;18,223209;18,129709;18,268641;17,745911;17,839619;18,49892;52,804688;17,489;0,685893;16,425991;-3,212927;9,057066;0,0;0,005217;0,06;0,096;-48,04662648504178;0,041;0,049933;10,003168;11,845651;13,225707346847159;18,212681;119,970497;120,027893;43,476715;34,834503;-256,844208
3402600;17,138988;17,221842;17,50733;17,714481;17,69067;17,795422;18,22369;18,145021;18,28207;17,746939;17,83485;18,500238;52,665794;17,49078;0,547053;16,417439;-3,155231;9,180149;0,0;0,0045;0,0475;0,097;-47,200489783590115;0,044;0,068617;10,10972;11,9436;13,30123418326035;18,210949;119,939598;119,936996;43,837151;33,846306;-252,695404
3403200;17,129299;17,215282;17,503922;17,74844;17,722309;17,83485;18,223278;18,14654;18,286671;17,750679;17,832811;18,504589;52,484138;17,49798;0,220489;16,409161;-3,099508;9,370951;0,0;0,003717;0,053;0,1055;-46,490955724648515;0,051;0,058233;10,201449;12,02886;13,367568018974358;18,21319;119,962112;119,997604;43,822353;33,630714;-249,429398
3403800;17,116791;17,206532;17,500881;17,822903;17,81271;17,92898;18,248199;18,197552;18,31171;17,77519;17,83901;18,524231;52,031261;17,505421;-0,322991;16,40382;-2,9951;9,793853;0,0;0,005;0,052;0,0945;-45,11234225874858;0,049;0,056083;10,41891;12,212541;13,51401917602143;18,224951;119,946304;120,021896;43,85685;33,696968;-242,514893
3404400;17,11002;17,19836;17,49597;17,919521;17,914089;18,014059;18,268879;18,244848;18,33083;17,823709;17,846159;18,545792;51,603649;17,532249;-0,853758;16,403099;-2,803648;10,36972;0,0;0,002133;0,071;0,089;-44,04439419428242;0,052;0,05935;10,61193;12,38559;13,657293554246358;18,24342;119,730202;120,039001;43,93063;33,572521;-236,105804
3405000;17,10582;17,186001;17,49872;17,915489;17,914089;18,007278;18,28384;18,253769;18,352598;17,838551;17,84441;18,549789;51,626709;17,53898;-0,49324;16,40748;-2,592821;10,428329;0,0;0,002333;0,053;0,094;-42,34960571545754;0,0485;0,056417;10,79867;12,59683;13,823040757661568;18,252169;120,162598;119,993896;44,669525;32,699322;-228,266998
3405600;17,102741;17,178272;17,487171;17,938602;17,946758;18,048512;18,286472;18,262341;18,348873;17,848249;17,847219;18,5504;51,558647;17,551819;-0,829626;16,404278;-2,600996;10,30707;0,0;0,002317;0,073;0,101;-41,78241437963591;0,0555;0,059583;10,872561;12,672901;13,883389026578824;18,25252;119,768906;120,001602;44,586361;32,59008;-224,877289
3406200;17,09621;17,171471;17,48073;17,98752;18,000729;18,107519;18,311131;18,276991;18,379601;17,868658;17,853809;18,565609;51,19276;17,567089;-1,114271;16,39806;-2,595203;10,55715;0,0;0,0035;0,063;0,1;-41,09904093176705;0,047;0,05595;10,99111;12,77344;13,964922131965215;18,26413;120,0233;120,004395;44,819405;31,979059;-221,50882
3406800;17,090479;17,163549;17,47208;18,05736;18,060499;18,149748;18,326229;18,30233;18,39575;17,878841;17,859579;18,57336;50,915096;17,59194;-1,412094;16,397327;-2,485557;10,90977;0,0;0,0049;0,061;0,088;-39,35596766146034;0,047;0,053183;11,20103;12,98734;14,131506293590766;18,27903;120,235207;119,974289;44,784859;32,408051;-213,648483
3407400;17,084391;17,158209;17,466761;18,09449;18,095739;18,195459;18,345972;18,338312;18,405931;17,899719;17,862989;18,589441;50,781303;17,611959;-1,620114;16,397821;-2,351792;11,217271;0,0;0,0046;0,0595;0,102;-39,79711053957297;0,047;0,051417;11,156851;12,95739;14,112734524863196;18,293421;120,148499;119,961502;43,599113;33,982025;-215,337204
3408000;17,07971;17,1553;17,474501;18,11459;18,13109;18,227961;18,361589;18,36816;18,419489;17,895941;17,86549;18,59495;50,733829;17,627758;-1,515367;16,400871;-2,223567;11,343861;0,0;0,006883;0,053;0,0995;-39,048663461683574;0,0435;0,069;11,268299;13,040751;14,176253757523405;18,306919;120,030701;120,011497;44,195652;33,266426;-212,476898
3408600;17,082979;17,152821;17,468422;18,112122;18,124882;18,219061;18,360361;18,354891;18,422531;17,913988;17,86787;18,599621;50,680481;17,64114;-1,290917;16,400881;-2,170857;11,495191;0,0;0,003417;0,055;0,1025;-39,00329850005523;0,051;0,045717;11,306459;13,06474;14,198384027377873;18,309341;119,900696;119,997398;43,739964;33,71056;-211,485397
3409200;17,080349;17,15122;17,484531;18,11599;18,170822;18,261509;18,36742;18,375751;18,423779;17,91328;17,86907;18,608912;50,612602;17,65885;-1,589907;16,400299;-2,092493;11,724161;0,0;0,00575;0,06;0,0925;-38,49661452397852;0,051;0,055533;11,383241;13,12289;14,24331537613011;18,312571;119,729797;120,054787;43,484184;34,420921;-209,17749
3409800;17,06978;17,14448;17,47237;18,15852;18,168638;18,254381;18,37462;18,392578;18,435631;17,923719;17,87064;18,604649;50,497932;17,665192;-1,516994;16,402609;-1,995579;11,8368;0,0;0,002367;0,059;0,0935;-36,59342349767527;0,053;0,055017;11,620629;13,357381;14,425729168434014;18,313848;119,982704;119,953392;44,523079;32,703228;-199,886688
3410400;17,06724;17,140829;17,473511;18,180981;18,191359;18,26729;18,38446;18,427151;18,44595;17,931879;17,87335;18,61882;50,479408;17,679089;-1,686555;16,403;-1,965657;11,90549;0,0;0,006017;0,0575;0,1035;-35,866780536126306;0,053;0,06105;11,71034;13,45134;14,499778801923526;18,320749;120,250198;119,941391;44,363609;33,162289;-196,586197
3411000;17,067389;17,138081;17,48173;18,221319;18,219019;18,29645;18,402849;18,42894;18,454;17,944681;17,875099;18,62751;50,433331;17,697491;-1,816662;16,404089;-1,902202;12,196091;0,0;0,0036;0,0565;0,0965;-36,19179386035667;0,0515;0,049967;11,68085;13,425949;14,483093889857358;18,32906;120,047592;120,059608;43,495964;34,919441;-197,881317
3411600;17,067709;17,13236;17,48852;18,28116;18,27906;18,365799;18,429342;18,44249;18,47855;17,97031;17,882761;18,643848;50,251259;17,72327;-2,158526;16,407879;-1,777679;12,50848;0,0;0,002233;0,054;0,1015;-34,12715450442549;0,0455;0,053817;12,01458;13,69603;14,696474162292986;18,338799;119,928001;119,944412;44,64473;33,07795;-187,201996
3412200;17,061859;17,123911;17,47863;18,30168;18,322163;18,41428;18,443989;18,47961;18,484941;17,987869;17,884861;18,65073;50,202503;17,73818;-2,15947;16,415581;-1,641806;12,803241;0,0;0,004617;0,0685;0,1015;-33,54689951306498;0,05;0,052733;12,058801;13,783119;14,76698719744548;18,350689;120,193214;120,052895;44,218079;34,768059;-184,434402
3412800;17,05551;17,120539;17,493038;18,29768;18,296558;18,37286;18,449551;18,467562;18,487459;17,986759;17,88348;18,650049;50,32996;17,751291;-1,888305;16,42104;-1,533804;12,893881;0,0;0,003867;0,0585;0,1005;-32,96364531809695;0,054;0,059083;12,129129;13,85087;14,819188625834562;18,358099;120,258606;119,9813;44,131798;34,133171;-181,990204
3413400;17,056652;17,132801;17,49642;18,272242;18,271328;18,344141;18,440182;18,471331;18,474621;17,98838;17,880833;18,64575;50,587791;17,757023;-1,646294;16,424339;-1,518579;12,709471;0,0;0,00575;0,0685;0,0995;-33,965468368039154;0,052;0,06805;12,000549;13,73353;14,729291306044106;18,351131;119,855911;120,0327;43,454521;35,114269;-186,191513
3414000;17,053431;17,139549;17,491749;18,250191;18,24659;18,309071;18,4361;18,451429;18,46664;17,9806;17,879002;18,64641;50,788788;17,759111;-1,448085;16,42123;-1,596396;12,44447;0,0;0,00515;0,077;0,0995;-34,04662431430238;0,041;0,060367;12,00807;13,716049;14,714108394356815;18,344769;119,870689;119,955299;43,36446;34,953373;-186,570694
3414600;17,056128;17,132332;17,490789;18,248041;18,23373;18,290279;18,43206;18,46489;18,46685;17,975178;17,877729;18,640827;50,94178;17,762041;-1,384775;16,416132;-1,663442;12,463511;0,0;0,002017;0,053;0,0995;-33,51439535726395;0,052;0,06185;12,084081;13,77363;14,757264977216677;18,33791;119,878891;120,027016;43,432648;35,404198;-184,072296
3415200;17,05184;17,118311;17,491339;18,290812;18,25699;18,32984;18,43697;18,45797;18,481268;17,986217;17,87776;18,644529;50,852921;17,77545;-1,831631;16,414349;-1,649394;12,6808;0,0;0,000283;0,059;0,098;-31,65356213523723;0,044;0,0562;12,34337;14,006351;14,938700647139768;18,338581;119,9729;120,029099;44,121429;34,608059;-174,777802
3415800;17,053341;17,118069;17,49143;18,29113;18,263102;18,334759;18,448208;18,45862;18,48266;17,990572;17,878979;18,642;50,864243;17,7855;-1,674538;16,415768;-1,578925;12,73768;0,0;0,00115;0,0515;0,0965;-31,033693080412327;0,05;0,05735;12,38131;14,084821;15,000009037583673;18,345181;120,113808;120,006302;43,821674;34,146839;-171,936691
3416400;17,05092;17,113873;17,49221;18,305979;18,24674;18,31901;18,444029;18,469879;18,486469;17,973101;17,873301;18,625069;51,057812;17,79163;-1,523273;16,417011;-1,587702;12,572111;0,0;0,006783;0,0555;0,09;-30,95860854205942;0,047;0,071117;12,37031;14,075841;14,989443341545698;18,34013;120,040405;119,944214;43,834328;34,744179;-171,99551400000001
3417000;17,049532;17,110001;17,493771;18,25271;18,218519;18,270939;18,43568;18,435299;18,472479;17,96483;17,86919;18,61018;51,338234;17,79117;-1,264533;16,413458;-1,643136;12,407;0,0;0,00665;0,066;0,0985;-30,879382300763275;0,0495;0,050817;12,38551;14,07678;14,98846008552616;18,336519;119,955704;120,035904;44,140793;33,83614;-171,83989
3417600;17,05014;17,11001;17,501301;18,23834;18,184189;18,22205;18,42836;18,430538;18,47072;17,959759;17,86772;18,60211;51,520069;17,78657;-1,012545;16,406839;-1,715295;12,26538;0,0;0,004033;0,068;0,1055;-31,01958150388685;0,0595;0,045333;12,347441;14,054621;14,97049372940729;18,330471;119,89119;120,035095;43,963753;34,017349;-172,430206
3418200;17,047169;17,109329;17,50638;18,19895;18,137501;18,167128;18,409449;18,402538;18,46582;17,948689;17,859882;18,58754;51,793407;17,777401;-0,812322;16,40045;-1,779501;12,098711;0,0;0,001567;0,066;0,1025;-31,187550743521008;0,05;0,059083;12,313831;14,023059;14,943980633994535;18,31745;119,973999;119,968796;44,063988;33,73452;-173,181915
3418800;17,04702;17,10568;17,502861;18,15873;18,086651;18,118128;18,398312;18,37718;18,444849;17,930811;17,855801;18,57826;52,089294;17,77103;-0,600286;16,39502;-1,845242;11,94885;0,0;0,001817;0,053;0,103;-30,904939334834662;0,051;0,059383;12,319151;14,038569;14,952090010809417;18,300442;120,275696;120,0121;43,877789;34,528389;-172,122192
3419400;17,04211;17,100651;17,487728;18,163851;18,086292;18,127781;18,383741;18,396641;18,42687;17,933222;17,84853;18,57279;52,139061;17,767931;-0,731179;16,388851;-1,907329;11,84563;0,0;0,00215;0,056;0,0995;-30,86013041248916;0,051;0,047283;12,35302;14,046799;14,958623238085334;18,28758;119,714798;120,012794;44,064659;33,766808;-170,886902
3420000;17,040449;17,095272;17,467951;18,172258;18,092329;18,125689;18,38637;18,402559;18,437719;17,935699;17,845739;18,570551;52,072166;17,76598;-0,675931;16,383751;-1,935196;11,78761;0,0;0,0056;0,0635;0,0995;-30,971430425401813;0,0525;0,065833;12,29605;14,03656;14,950862050155928;18,28574;120,226608;119,938095;43,791569;34,82806;-171,51091
3420600;17,036228;17,09128;17,460621;18,15563;18,05975;18,099741;18,382952;18,382408;18,429319;17,935919;17,839529;18,561619;52,23008;17,760649;-0,586309;16,379608;-1,97335;11,63776;0,0;0,002967;0,0415;0,0895;-31,38251351888529;0,0535;0,055217;12,26063;13,98788;14,913294646811973;18,277729;119,797501;120,013695;43,88015;33,198208;-172,91069
3421200;17,029629;17,087969;17,461468;18,165649;18,086842;18,117229;18,378021;18,376171;18,416611;17,940632;17,83654;18,56436;51,977276;17,758251;-0,745306;16,373159;-2,021024;11,632771;0,0;0,00125;0,067;0,092;-32,24583793475013;0,0455;0,048883;12,16035;13,88976;14,838787431433248;18,275311;119,904297;120,047096;43,855854;33,617119;-176,886612
3421800;17,0282;17,088371;17,462729;18,16264;18,090088;18,11709;18,382399;18,390329;18,426199;17,92934;17,83308;18,56171;51,77829;17,7568;-0,716668;16,368069;-2,00854;11,707621;0,0;0,002267;0,06;0,0985;-32,68304882402445;0,0545;0,073517;12,085691;13,8261;14,78744711347731;18,277451;119,963791;119,973099;43,533211;34,88335;-179,487808
3422400;17,02116;17,078051;17,460979;18,167669;18,1108;18,129223;18,376101;18,380211;18,427582;17,926178;17,829969;18,56349;51,604988;17,754932;-0,823856;16,362379;-2,004931;11,64204;0,0;0,003167;0,058;0,09;-32,38666192985543;0,0535;0,051817;12,144341;13,85817;14,811428824146214;18,27644;120,117599;120,048904;44,149197;33,616657;-178,359894
3423000;17,01795;17,070889;17,459591;18,169821;18,087;18,127808;18,3764;18,359591;18,427589;17,912289;17,826351;18,55611;51,606628;17,75544;-0,752998;16,357481;-2,009631;11,65858;0,0;0,001783;0,0565;0,1035;-31,722064244085402;0,047;0,058817;12,20355;13,92314;14,858484607301657;18,27421;120,055199;119,958908;44,035488;33,507648;-175,531601
3423600;17,014019;17,066401;17,463991;18,129208;18,045002;18,079039;18,35734;18,342648;18,40749;17,90893;17,820292;18,546581;51,690941;17,7444;-0,465664;16,350218;-2,029851;11,494471;0,0;0,003217;0,052;0,099;-32,47511444121965;0,048;0,052667;12,08473;13,829859;14,786077877252861;18,26536;120,111099;120,008911;43,757282;34,249756;-178,992813
3424200;17,010632;17,065779;17,473049;18,087198;18,0033;18,03133;18,344162;18,310131;18,398119;17,888708;17,815071;18,528111;51,847389;17,73106;-0,145874;16,343271;-2,094292;11,32284;0,0;0,0036;0,051;0,103;-33,61093512604536;0,045;0,059817;11,93012;13,673891;14,661978241986708;18,253931;120,003906;119,9673;43,564064;34,971046;-184,735016
3424800;17,006338;17,072571;17,474409;18,03027;17,951599;17,984661;18,32777;18,280321;18,384977;17,876169;17,803591;18,511539;52,039124;17,71418;0,161362;16,334929;-2,168525;11,03479;0,0;0,0013;0,054;0,0915;-34,816971273610655;0,0565;0,0546;11,771461;13,51812;14,53948802832285;18,23917;120,065002;119,998009;43,001099;35,559013;-190,479797
3425400;17,002499;17,064291;17,464531;17,984669;17,89986;17,942162;18,31076;18,26475;18,352671;17,852661;17,799129;18,50255;52,279289;17,692362;0,369414;16,32617;-2,280177;10,76935;0,0;0,0025;0,0685;0,0975;-34,79035838905732;0,0475;0,057333;11,76357;13,4974;14,518402412692502;18,225151;119,999695;120,017799;43,176594;34,923618;-190,719009
3426000;16,9984;17,06039;17,460119;17,957371;17,86516;17,91818;18,2803;18,234621;18,332041;17,831409;17,792431;18,495251;52,218719;17,676428;0,33925;16,315821;-2,375235;10,6593;0,0;0,002883;0,0685;0,096;-34,38798740984436;0,0545;0,055783;11,7994;13,52332;14,533796517344982;18,208569;119,873398;120,039993;43,529274;34,77507;-188,941696
3426600;16,99464;17,053719;17,460131;17,940748;17,860929;17,912701;18,272209;18,227329;18,32201;17,820629;17,785501;18,492229;52,124493;17,66535;0,361775;16,305889;-2,413049;10,65932;0,0;0,0;0,0605;0,1;-34,10757948321764;0,049;0,054883;11,82365;13,545469;14,548578228256456;18,198568;120,095703;119,924583;43,708111;34,922127;-187,699997
3427200;16,990019;17,049892;17,46483;17,93251;17,850939;17,889622;18,264709;18,20912;18,314947;17,801479;17,773001;18,485779;52,132843;17,660561;0,315756;16,29446;-2,402921;10,72049;0,0;0,003867;0,0535;0,1005;-34,11349478972676;0,0585;0,044867;11,79492;13,524989;14,528888795560418;18,18689;120,038208;119,993797;43,256447;35,520111;-188,079605
3427800;16,98188;17,045731;17,465769;17,93264;17,842861;17,894831;18,259859;18,204941;18,312099;17,815588;17,762781;18,4765;51,988209;17,653782;0,282628;16,287098;-2,382658;10,725309;0,0;0,0041;0,056;0,094;-33,77088617747059;0,047;0,056317;11,884749;13,58006;14,574255368858648;18,177919;119,6931;120,050209;43,704468;34,215012;-185,291504
3428400;16,98;17,040409;17,458729;17,915218;17,822479;17,863932;18,24745;18,19396;18,296209;17,785122;17,75935;18,475351;51,91375;17,639288;0,303231;16,280951;-2,379905;10,66411;0,0;0,0046;0,0655;0,0935;-33,00924195899281;0,049;0,054183;11,91294;13,6394;14,613380904572757;18,17174;120,091408;119,982498;43,849941;34,074509;-182,88559
3429000;16,972393;17,036268;17,455299;17,902081;17,812689;17,850451;18,24382;18,185841;18,28326;17,789478;17,754568;18,46566;51,919689;17,626671;0,264114;16,27363;-2,405666;10,591589;0,0;0,00465;0,0575;0,1035;-33,17715838090071;0,058;0,072233;11,885619;13,62401;14,602382041319295;18,164463;120,024803;120,090492;44,163677;34,402111;-183,2388
3429600;16,96941;17,0317;17,453268;17,884289;17,78731;17,83292;18,23951;18,160809;18,284359;17,772469;17,75103;18,45491;51,893013;17,614861;0,331882;16,266277;-2,429848;10,54261;0,0;0,001217;0,0625;0,0965;-33,459746529939515;0,05;0,0691;11,81907;13,57305;14,559547936736701;18,15588;120,232094;119,914597;43,7425;35,2052;-184,968796
3430200;16,95948;17,026081;17,454279;17,855;17,763849;17,818008;18,22027;18,158421;18,263809;17,760372;17,743792;18,44409;51,932396;17,601889;0,499286;16,257212;-2,451084;10,477009;0,0;0,002233;0,0595;0,1045;-34,02561625077082;0,0485;0,0688;11,75395;13,49349;14,495796560059121;18,142719;119,8479;120,058006;43,765938;34,297253;-187,470215
3430800;16,952488;17,02174;17,45911;17,833551;17,743689;17,807611;18,21299;18,126041;18,25535;17,750391;17,736441;18,43552;51,949158;17,58786;0,571029;16,246469;-2,478013;10,360479;0,0;0,001467;0,069;0,098;-34,3195117621311;0,046;0,048717;11,703939;13,4483;14,45901891093395;18,132151;120,033104;120,03479;43,707527;35,072189;-188,987289
3431400;16,953619;17,01598;17,454449;17,813299;17,718939;17,782209;18,19558;18,119068;18,247219;17,733391;17,730129;18,43399;51,958935;17,57373;0,581423;16,235722;-2,52521;10,23147;0,0;0,005167;0,063;0,104;-34,17307236133524;0,0455;0,049;11,706389;13,44832;14,455368235609605;18,123569;120,015701;119,932999;43,722839;35,293236;-188,554886
3432000;16,948891;17,011721;17,454041;17,786709;17,701689;17,75857;18,185469;18,095461;18,2283;17,734287;17,720779;18,427509;51,927856;17,5595;0,680431;16,226089;-2,572575;10,11841;0,0;0,00215;0,0595;0,103;-34,70582144621365;0,05;0,058583;11,635071;13,38618;14,407724365455534;18,11602;119,816696;120,135208;43,79142;35,239151;-190,761002
3432600;16,944;17,00555;17,452959;17,756611;17,67123;17,729408;18,169621;18,068041;18,216869;17,703211;17,708849;18,41411;51,945415;17,54669;0,806321;16,217402;-2,620819;10,000524;0,0;0,004717;0,0565;0,1005;-34,881200579272125;0,049;0,0603;11,57231;13,33357;14,360684396872909;18,104139;120,123001;119,857399;44,177158;34,850761;-192,406494
3433200;16,937309;16,998322;17,459829;17,73255;17,652271;17,70443;18,16317;18,051403;18,20937;17,690268;17,70047;18,40188;51,976219;17,53364;0,84406;16,20817;-2,660811;9,908885;0,0;0,00525;0,055;0,0975;-35,74221332507871;0,048;0,05745;11,45691;13,21841;14,269475966805802;18,093029;119,966408;120,001602;43,725395;35,254353;-196,614197
3433800;16,933979;16,99395;17,47064;17,717779;17,631329;17,696123;18,146368;18,03072;18,18972;17,674841;17,69591;18,393969;52,098106;17,515148;0,917796;16,19747;-2,693496;9,836065;0,0;0,006833;0,0435;0,1025;-36,19454959328051;0,049;0,057483;11,39266;13,148959;14,213003984458298;18,081511;120,007507;120,042297;43,702839;35,351234;-198,989517
3434400;16,925051;16,990108;17,471439;17,691;17,607471;17,676441;18,12632;18,01886;18,182989;17,669291;17,690517;18,385931;52,216499;17,501141;0,959641;16,184292;-2,722411;9,771616;0,0;0,0023;0,062;0,093;-36,536551754012926;0,0515;0,0629;11,34864;13,102961;14,176453520978614;18,071001;119,947708;119,970299;43,59053;35,250698;-200,336884
3435000;16,922991;16,984268;17,47608;17,669949;17,589199;17,656662;18,11916;18,011509;18,165781;17,646481;17,68449;18,37958;52,33017;17,49202;1,004331;16,17226;-2,745961;9,711782;0,0;0,003733;0,0495;0,091;-36,79893149056214;0,046;0,068483;11,289241;13,048549;14,129879452108865;18,062599;120,182701;120,050598;43,796539;35,563858;-202,452408
3435600;16,91552;16,978121;17,47621;17,65476;17,569889;17,649061;18,107342;17,998402;18,15617;17,631512;17,67979;18,372822;52,40583;17,47032;0,996596;16,163488;-2,768223;9,654051;0,0;0,0024;0,0675;0,096;-36,884128659649924;0,049;0,047883;11,265321;13,02316;14,107197594612535;18,051109;119,975197;120,014404;43,855389;35,860107;-202,80661
3436200;16,90943;16,974638;17,47291;17,641331;17,564018;17,64781;18,099939;17,977308;18,138231;17,626032;17,67408;18,361509;52,459278;17,454298;0,977613;16,154959;-2,788746;9,603968;0,0;0,00275;0,069;0,0925;-37,06674510926589;0,0535;0,072317;11,233871;12,996149;14,085191288011503;18,04248;120,051003;119,972595;43,405983;36,441002;-203,577499
3436800;16,902538;16,966;17,463831;17,616871;17,54373;17,62756;18,09173;17,968739;18,129831;17,609499;17,66695;18,349022;52,418266;17,442492;0,997757;16,143021;-2,80606;9,552816;0,0;0,00575;0,0605;0,1015;-37,087232133861235;0,0465;0,064133;11,21873;12,977011;14,066804765410012;18,030621;119,896103;120,028603;43,676258;36,149139;-203,797607
3437400;16,899769;16,96278;17,46102;17,602762;17,534351;17,61039;18,08074;17,948;18,121849;17,590799;17,660952;18,342821;52,289612;17,429939;1,016885;16,12978;-2,824943;9,482801;0,0;0,0012;0,0655;0,0925;-37,14840842680058;0,0555;0,051717;11,18191;12,950701;14,04257056133363;18,021849;120,093201;119,942001;43,812878;36,082069;-204,578079
3438000;16,89933;16,954269;17,462641;17,59551;17,5189;17,59889;18,06439;17,948009;18,111679;17,58559;17,654551;18,338982;52,297009;17,41254;1,028688;16,119831;-2,847105;9,426035;0,0;0,00265;0,0565;0,097;-37,3961015699654;0,0445;0,0677;11,145629;12,916209;14,014963604589427;18,01503;120,073288;120,037094;43,753109;36,085709;-205,768707
3438600;16,892757;16,953749;17,459591;17,578747;17,495977;17,576059;18,05114;17,929649;18,09984;17,569231;17,646379;18,33147;52,186504;17,401142;0,990157;16,111629;-2,864305;9,382118;0,0;0,00245;0,0575;0,0955;-37,248492888854685;0,0535;0,069017;11,15114;12,91684;14,011950532630708;18,006281;120,0896;119,964905;43,801201;36,169228;-205,347
3439200;16,88625;16,94442;17,449051;17,56142;17,490242;17,56464;18,038509;17,914061;18,081369;17,552059;17,638029;18,32609;52,072601;17,389431;1,023292;16,100681;-2,882062;9,3421;0,0;0,004417;0,06;0,1075;-37,01549026973084;0,0515;0,06205;11,16144;12,92688;14,015855908027227;17,99437;119,800392;120,146896;44,00816;35,390202;-204,371185
3439800;16,878338;16,942959;17,44582;17,547798;17,477299;17,555531;18,02334;17,90591;18,074728;17,551579;17,630091;18,32266;51,948689;17,379499;1,024176;16,08898;-2,896092;9,302835;0,0;0,005417;0,062;0,096;-37,964084679170284;0,049;0,071083;11,020479;12,815081;13,929647382335295;17,988258;120,141502;119,91571;43,622154;36,477688;-208,719391
3440400;16,87949;16,938841;17,4517;17,539812;17,456648;17,539103;18,01556;17,904791;18,075562;17,550421;17,625288;18,321129;51,847736;17,365061;1,040524;16,0765;-2,907119;9,263432;0,0;0,002317;0,0555;0,1015;-38,39607458033883;0,048;0,080583;10,99387;12,763102;13,88951969848433;17,981228;119,828102;119,928391;43,585838;35,933708;-210,274414
3441000;16,877861;16,93544;17,44891;17,52124;17,44647;17,53027;18,008921;17,897503;18,068859;17,52949;17,62077;18,31414;51,78791;17,348349;1,057428;16,0665;-2,914739;9,219601;0,0;0,003933;0,0665;0,0925;-38,120730967897565;0,0465;0,04955;11,006871;12,77396;13,89342223994624;17,973291;119,86261;120,021103;43,645935;35,34515;-209,626099
3441600;16,868891;16,930349;17,447311;17,507368;17,430141;17,514791;18,00301;17,88483;18,046803;17,525841;17,6103;18,30625;51,681103;17,337681;1,033767;16,058521;-2,929016;9,181731;0,0;0,006917;0,0685;0,095;-38,411691136388306;0,049;0,066467;10,95486;12,73616;13,863531763599774;17,960991;120,205811;120,025002;43,638191;35,55698;-210,973587
3442200;16,860811;16,916821;17,445471;17,499331;17,41659;17,503759;17,990261;17,871891;18,040998;17,51491;17,6012;18,297352;51,580803;17,325539;1,103401;16,049431;-2,944191;9,143002;0,0;0,0051;0,0615;0,098;-38,651646847539254;0,0515;0,049817;10,928821;12,696889;13,830974453146094;17,95319;119,878891;120,028709;43,85136;35,170441;-211,9375
3442800;16,851259;16,916719;17,441639;17,47913;17,406799;17,493412;17,978458;17,86269;18,029072;17,511431;17,594769;18,292257;51,48241;17,314831;1,075359;16,039371;-2,954865;9,105118;0,0;0,004433;0,053;0,0975;-38,71955578871844;0,051;0,06085;10,899969;12,68547;13,821377550565645;17,944489;120,050804;119,958908;43,87249;35,528111;-212,137115
3443400;16,84577;16,909472;17,443119;17,473759;17,393061;17,493238;17,962101;17,850199;18,016312;17,498518;17,59029;18,28664;51,404652;17,299009;1,052896;16,025879;-2,966995;9,06637;0,0;0,001917;0,064;0,1095;-39,02944669658347;0,045;0,059383;10,856791;12,63592;13,780560386385375;17,939732;120,044006;119,972885;43,671051;35,762993;-213,971588
3444000;16,840561;16,905201;17,443302;17,45126;17,37767;17,468189;17,9538;17,84148;17,997601;17,485622;17,583389;18,277508;51,369301;17,285191;1,144596;16,014832;-2,977248;9,034901;0,0;0,003717;0,057;0,0945;-39,361254755919404;0,044;0,062033;10,79566;12,58389;13,73781182038884;17,92494;120,097496;120,017899;43,831841;35,731018;-215,530914
3444600;16,836081;16,89617;17,440899;17,433529;17,359121;17,457909;17,94619;17,82004;17,99728;17,475218;17,576077;18,26614;51,41552;17,27504;1,129671;16,005461;-2,989433;8,998068;0,0;0,003967;0,063;0,097;-39,65083490538657;0,0465;0,066183;10,75607;12,53945;13,701375659818682;17,91647;119,886398;119,983009;43,858429;35,148232;-216,78389
3445200;16,829649;16,89254;17,44034;17,42098;17,35223;17,439281;17,934681;17,810068;17,99271;17,48325;17,571301;18,262648;51,389996;17,264471;1,137504;15,996361;-3,000602;8,957067;0,0;0,004383;0,064;0,101;-40,140333399940246;0,054;0,058467;10,69906;12,49059;13,665448366997667;17,907541;119,946205;120,010399;43,887642;35,36377;-218,47551
3445800;16,82448;16,884468;17,4412;17,399349;17,334969;17,429321;17,920153;17,80209;17,975349;17,471439;17,566101;18,259281;51,382557;17,25034;1,153047;15,986061;-3,015248;8,914649;0,0;0,0032;0,0635;0,0965;-40,163777073739176;0,0495;0,060983;10,68078;12,475711;13,651533422392728;17,89909;119,959412;119,991104;43,841652;33,977028;-218,722321
3446400;16,819609;16,881929;17,44117;17,389669;17,31918;17,424801;17,911091;17,791431;17,969698;17,46104;17,56077;18,254519;51,319733;17,237478;1,111386;15,971399;-3,028633;8,866849;0,0;0,003117;0,075;0,0915;-40,45063948387951;0,046;0,0454;10,63258;12,431601;13,615400458752312;17,891197;120,064796;119,9767;43,702621;34,673531;-220,275192
3447000;16,80658;16,880461;17,440838;17,374592;17,315331;17,406349;17,903469;17,773878;17,95714;17,442232;17,55212;18,246861;51,307598;17,223049;1,21571;15,960829;-3,04354;8,832149;0,0;0,002017;0,0575;0,097;-40,99760442130992;0,0515;0,058717;10,54346;12,348619;13,547578317804884;17,88253;120,106003;120,021103;43,53352;34,76992;-223,33252
3447600;16,805698;16,877293;17,4445;17,367241;17,29727;17,38213;17,89386;17,77087;17,949139;17,427261;17,545841;18,242168;51,358711;17,213402;1,164309;15,951759;-3,051661;8,806534;0,0;0,0026;0,078;0,1035;-41,320853850138036;0,046;0,059217;10,50057;12,295561;13,503673288553923;17,87446;120,034592;120,008102;43,509426;35,20216;-225,077103
3448200;16,80125;16,871601;17,44413;17,348099;17,28166;17,382458;17,88241;17,754751;17,93568;17,41687;17,541721;18,236551;51,354839;17,1966;1,210296;15,94145;-3,056193;8,786632;0,0;0,0074;0,056;0,1005;-41,281405639214775;0,0455;0,059983;10,500179;12,289492;13,496811995397403;17,867041;119,947998;120,0056;43,6642;34,792103;-224,951614
3448800;16,791262;16,8652;17,44018;17,33009;17,277851;17,358372;17,87043;17,74328;17,92561;17,40959;17,535091;18,228109;51,2911;17,18346;1,141953;15,928381;-3,063808;8,768885;0,0;0,005283;0,057;0,0935;-40,83530884166264;0,05;0,054517;10,539869;12,334021;13,529472536880887;17,85504;120,050308;120,006798;43,995537;34,834679;-222,756104
3449400;16,78504;16,85495;17,435322;17,322432;17,266579;17,35532;17,856991;17,732328;17,91386;17,397421;17,529629;18,222132;51,330494;17,17417;1,155819;15,91678;-3,064284;8,750734;0,0;0,004317;0,0665;0,0995;-40,94699036243405;0,042;0,058033;10,508891;12,308661;13,507299975815192;17,847128;119,941795;120,004105;43,851387;34,352989;-223,355713
3450000;16,77681;16,84981;17,432062;17,313709;17,254381;17,349232;17,848278;17,720539;17,911739;17,394253;17,523029;18,217472;51,263062;17,164551;1,204701;15,90701;-3,071771;8,728066;0,0;0,001283;0,062;0,102;-41,19623894698516;0,056;0,064833;10,465879;12,2765;13,481816684936462;17,836288;120,043411;119,954506;43,687122;34,76511;-224,279785
3450600;16,77018;16,84289;17,431181;17,296892;17,233822;17,33321;17,839621;17,71269;17,886951;17,379889;17,517803;18,208748;51,298573;17,150242;1,198875;15,899811;-3,07313;8,7136;0,0;0,003233;0,0615;0,104;-41,642353391370804;0,055;0,051217;10,40139;12,20993;13,427547924231375;17,828499;119,999207;120,001205;43,987617;34,818478;-226,627396
3451200;16,763859;16,839411;17,43297;17,28546;17,222088;17,3242;17,82753;17,710419;17,881639;17,368809;17,513102;18,201542;51,286766;17,137959;1,13604;15,89091;-3,072251;8,682951;0,0;0,002583;0,051;0,0995;-41,741019541731276;0,057;0,05875;10,37855;12,187051;13,407648497998082;17,820827;119,920189;120,029198;43,8578;34,34182;-227,21611
3451800;16,75869;16,83382;17,428808;17,267498;17,207239;17,292999;17,822189;17,685291;17,87438;17,35647;17,508718;18,194241;51,337597;17,128649;1,152868;15,880481;-3,082261;8,6498;0,0;0,001283;0,064;0,0925;-41,52189853988028;0,0605;0,059817;10,391291;12,19995;13,41489901981085;17,81209;120,075096;119,976212;43,944698;34,440071;-226,436493
3452400;16,751511;16,82872;17,428299;17,270531;17,19665;17,296352;17,802509;17,679241;17,858431;17,34643;17,502131;18,182968;51,321331;17,11796;1,229428;15,869;-3,092266;8,624149;0,0;0,0029;0,0695;0,093;-41,72056796754285;0,043;0,0687;10,352549;12,16658;13,38709740863356;17,80541;119,953903;120,024498;43,966324;34,817581;-227,431305
3453000;16,740221;16,82082;17,42082;17,252409;17,18568;17,27153;17,795931;17,674891;17,86241;17,342228;17,49316;18,174561;51,320477;17,109661;1,165842;15,85513;-3,10089;8,605116;0,0;0,003467;0,0715;0,106;-41,74686942240593;0,0475;0,0636;10,34432;12,15941;13,380544668050847;17,795851;120,062904;120,04319;43,865025;34,224113;-227,468597
3453600;16,74234;16,812908;17,419168;17,229609;17,17025;17,27298;17,788601;17,662289;17,84737;17,339251;17,48679;18,172039;51,373993;17,097702;1,230868;15,84392;-3,105191;8,57715;0,0;0,003383;0,053;0,0985;-42,10783816913293;0,055;0,056583;10,28384;12,114499;13,34532156664323;17,789812;120,134201;119,997604;43,802757;35,50985;-229,057587
3454200;16,736141;16,80328;17,418291;17,224941;17,163807;17,268688;17,78285;17,658039;17,834131;17,33396;17,477367;18,16786;51,429192;17,082479;1,221966;15,833509;-3,108708;8,564417;0,0;0,0023;0,063;0,096;-42,4935811628858;0,051;0,0644;10,246679;12,06436;13,30560451880385;17,780972;119,733398;119,899002;43,602745;34,519619;-230,227203
3454800;16,72756;16,801462;17,41412;17,2115;17,152939;17,24873;17,772848;17,646048;17,82394;17,32687;17,471941;18,163221;51,423058;17,07032;1,19287;15,825701;-3,112367;8,534201;0,0;0,001933;0,072;0,1005;-42,719030522770424;0,047;0,058883;10,205961;12,03107;13,278409886013943;17,768871;120,066795;120,025002;43,64172;35,19038;-231,534393
3455400;16,724829;16,797131;17,41769;17,189011;17,130741;17,239399;17,762192;17,62447;17,822109;17,30788;17,465649;18,1605;51,389404;17,061241;1,203842;15,814501;-3,115991;8,522566;0,0;0,001167;0,064;0,0995;-43,06141938041948;0,0525;0,051867;10,14465;11,971841;13,228909368400279;17,759121;120,003494;120,025696;43,653801;35,21455;-233,4832
3456000;16,714809;16,79212;17,418812;17,1791;17,124371;17,224541;17,746059;17,6098;17,808821;17,301632;17,459061;18,155819;51,45216;17,050631;1,243488;15,804441;-3,11585;8,517401;0,0;0,004483;0,066;0,101;-43,146178851659286;0,0585;0,054483;10,134311;11,95559;13,215112535009657;17,751789;120,00769;120,0364;43,609493;35,17976;-233,8479
3456600;16,708319;16,788898;17,422319;17,170641;17,106121;17,204708;17,738758;17,60285;17,79237;17,288448;17,45174;18,152409;51,51107;17,035398;1,23819;15,7954;-3,113285;8,522949;0,0;0,003283;0,0675;0,091;-43,25461771416986;0,0485;0,063317;10,11249;11,92942;13,192273166487949;17,747478;119,950211;119,990501;43,516308;35,68758;-234,636719
3457200;16,7062;16,782541;17,425591;17,162008;17,10956;17,211401;17,733372;17,592831;17,78966;17,276058;17,444389;18,14286;51,594749;17,022371;1,235946;15,78674;-3,109277;8,514868;0,0;0,002367;0,0655;0,0975;-43,21292545855725;0,0545;0,055367;10,097581;11,92144;13,183595116272981;17,741161;120,121094;119,974808;43,821632;35,852581;-234,841919
3457800;16,695549;16,781742;17,426418;17,1471;17,086971;17,19157;17,71966;17,588411;17,77033;17,281019;17,43717;18,136019;51,67033;17,01511;1,218672;15,77714;-3,106254;8,509234;0,0;0,0046;0,0615;0,095;-43,95933729751478;0,058;0,069967;10,004629;11,84024;13,122161467472585;17,733818;120,122192;120,0187;43,266823;36,10495;-237,869186
3458400;16,68829;16,779829;17,427521;17,13653;17,06958;17,179401;17,706799;17,585791;17,77869;17,27354;17,431879;18,127539;51,832642;17,00449;1,270509;15,765329;-3,10889;8,491084;0,0;0,00465;0,066;0,0985;-44,3971496533811;0,0535;0,068217;9,946535;11,782009;13,075797231456276;17,72352;119,970901;119,985001;43,281857;35,943001;-239,622116
3459000;16,68252;16,775181;17,425701;17,117432;17,05834;17,168079;17,698002;17,56802;17,755209;17,26812;17,426548;18,119759;51,719879;16,994999;1,285329;15,754351;-3,114829;8,432436;0,0;0,002483;0,0665;0,0965;-44,54625030082852;0,0585;0,060683;9,935614;11,7593;13,05714445525882;17,715189;119,769814;120,027405;43,35606;36,250927;-240,061203
3459600;16,682779;16,769032;17,421841;17,105431;17,043589;17,153278;17,686901;17,561558;17,74655;17,24983;17,42095;18,113998;51,690529;16,98103;1,278122;15,744601;-3,131787;8,394732;0,0;0,0051;0,072;0,101;-44,62066874357646;0,0465;0,05175;9,879832;11,73205;13,032251653184131;17,705359;120,268509;119,967201;43,112438;36,073608;-241,165604
3460200;16,676161;16,76655;17,412769;17,090488;17,03381;17,13707;17,67432;17,555508;17,73526;17,241482;17,413919;18,108311;51,609306;16,966619;1,232106;15,736101;-3,139233;8,37365;0,0;0,0062;0,0795;0,1005;-45,15724266754246;0,057;0,062367;9,821449;11,66191;12,976332957511763;17,693752;120,017395;119,963303;43,181519;36,573589;-243,291901
3460800;16,66855;16,760059;17,409719;17,072861;17,02054;17,114351;17,66851;17,53933;17,72204;17,23909;17,407251;18,1026;51,56147;16,954721;1,32082;15,72603;-3,148434;8,293499;0,0;0,005833;0,048;0,089;-46,348918109436504;0,0515;0,064217;9,670366;11,52256;12,868522784098067;17,68631;119,959412;120,000511;43,037693;36,707832;-248,589401
3461400;16,664749;16,758572;17,409191;17,054451;17,007917;17,1115;17,657749;17,520969;17,702938;17,221479;17,399281;18,099491;51,626514;16,945;1,349635;15,711049;-3,171574;8,233583;0,0;0,0032;0,0585;0,097;-46,85197541871757;0,0535;0,058217;9,603217;11,446799;12,806505519787073;17,678619;120,104996;120,03141;42,852425;37,056091;-251,524811
3462000;16,660761;16,754642;17,407372;17,04847;16,994221;17,090689;17,647129;17,5133;17,69606;17,215012;17,389959;18,093201;51,628418;16,928249;1,356195;15,6947;-3,195769;8,183182;0,0;0,00375;0,051;0,098;-47,031902308081705;0,0555;0,067267;9,5785;11,41959;12,7841695411653;17,670641;119,939598;119,971207;42,892448;36,870907;-252,067093
3462600;16,651001;16,74297;17,406048;17,02318;16,981569;17,082159;17,64558;17,50601;17,692781;17,208191;17,380192;18,082129;51,617188;16,913021;1,384441;15,68481;-3,210894;8,1551;0,0;0,005767;0,0595;0,097;-47,298320095879106;0,043;0,0606;9,5382;11,38211;12,753864534357415;17,66074;120,023903;120,021385;43,057171;36,88266;-253,303802
3463200;16,648491;16,741497;17,405088;17,019979;16,9625;17,078861;17,627762;17,494839;17,679142;17,192402;17,373241;18,07836;51,646873;16,904461;1,369535;15,6747;-3,217756;8,122152;0,0;0,003667;0,0605;0,0985;-47,47985985810146;0,053;0,052433;9,503966;11,345149;12,722082304243632;17,65336;119,918396;119,999901;43,266876;36,870262;-254,376999
3463800;16,644772;16,734119;17,403151;17,007441;16,956091;17,06723;17,612652;17,487019;17,67588;17,17757;17,36607;18,071381;51,691509;16,891979;1,400639;15,667119;-3,22499;8,100233;0,0;0,00345;0,0535;0,095;-47,667226024118136;0,057;0,061133;9,453318;11,308539;12,69075142617607;17,642719;119,906204;119,994797;43,15535;36,823788;-255,406906
3464400;16,636501;16,72818;17,400492;16,99828;16,94245;17,05228;17,608068;17,46875;17,664539;17,16934;17,360161;18,062761;51,728516;16,877081;1,41401;15,655169;-3,235584;8,04245;0,0;0,001167;0,063;0,0945;-48,03397426787182;0,0525;0,06295;9,397166;11,258229;12,650249158361122;17,634298;120,113403;120,023804;43,053642;36,88475;-257,330566
3465000;16,629009;16,72286;17,39724;16,977119;16,926561;17,040911;17,59392;17,4687;17,660269;17,16506;17,353251;18,05546;51,775665;16,865292;1,394977;15,641749;-3,24732;8,006583;0,0;0,001267;0,0675;0,106;-48,15134634311542;0,0465;0,0609;9,384351;11,24051;12,635647182965977;17,625851;120,005295;119,967102;43,182442;36,337399;-257,535858
3465600;16,623301;16,71809;17,39378;16,968441;16,903261;17,027449;17,577631;17,450792;17,647602;17,157091;17,34384;18,050617;51,817768;16,85457;1,430777;15,629621;-3,25889;7,960268;0,0;0,0029;0,0545;0,094;-48,43022432806629;0,0425;0,063367;9,334032;11,200571;12,603165154795576;17,61727;119,90400700000001;119,9869;43,200169;36,575588;-258,715393
3466200;16,62155;16,712502;17,391178;16,958691;16,89695;17,014481;17,56654;17,4331;17,63522;17,142439;17,334749;18,044739;51,739544;16,8449;1,392813;15,620211;-3,274913;7,911334;0,0;0,002317;0,0635;0,0995;-48,893050954865174;0,0485;0,055217;9,268717;11,13279;12,547868949157666;17,60709;120,033997;119,99601;43,15617;36,206718;-261,192291
3466800;16,617661;16,707352;17,39159;16,935841;16,89039;17,008888;17,55554;17,422009;17,617439;17,137001;17,3276;18,037479;51,788658;16,834148;1,438043;15,609469;-3,290092;7,895601;0,0;0,001733;0,059;0,0995;-49,22629838109655;0,049;0,06555;9,219333;11,08921;12,513195085813484;17,59709;120,013794;120,063698;43,076847;36,408398;-262,598511
3467400;16,608232;16,70393;17,385521;16,918989;16,87443;16,98884;17,555262;17,40638;17,607889;17,125719;17,319221;18,026623;51,882732;16,82003;1,441568;15,594332;-3,295234;7,854852;0,0;0,0052;0,054;0,0985;-49,40634193357921;0,05;0,048533;9,187349;11,05728;12,486127920882632;17,58655;119,873413;119,961594;43,151596;36,606228;-263,215973
3468000;16,603781;16,69603;17,384851;16,908491;16,857761;16,97603;17,547421;17,400631;17,603199;17,11425;17,31411;18,0229;51,88549;16,802311;1,47173;15,582829;-3,302466;7,824782;0,0;0,0023;0,0465;0,1025;-49,45749046086762;0,0485;0,051633;9,173683;11,039701;12,470175806892186;17,580082;119,987595;119,970383;43,179951;36,487152;-263,781677
3468600;16,60494;16,688339;17,383371;16,897461;16,84621;16,974249;17,52976;17,4;17,58848;17,11437;17,308292;18,01763;51,896809;16,79323;1,42323;15,57588;-3,306752;7,815933;0,0;0,004367;0,06;0,1045;-49,63450756870368;0,051;0,063467;9,144732;11,019709;12,454784845697809;17,57357;119,998497;119,984299;43,154137;36,196499;-264,322021
3469200;16,59684;16,6847;17,384159;16,896229;16,836439;16,95397;17,518759;17,381201;17,581852;17,102489;17,30261;18,012882;51,834129;16,784618;1,442701;15,56489;-3,310827;7,751784;0,0;0,0023;0,0585;0,095;-50,30539998692974;0,0475;0,06415;9,039201;10,93119;12,38417934708795;17,56629;120,073708;120,015198;42,835491;36,803791;-267,753357
3469800;16,587559;16,67907;17,381311;16,87314;16,816971;16,94236;17,505419;17,37616;17,57494;17,086689;17,29414;18,0098;51,706032;16,77084;1,458716;15,547661;-3,341441;7,628134;0,0;0,001317;0,0635;0,095;-51,27142517395043;0,051;0,067267;8,921036;10,8054;12,283992422302065;17,558369;119,999802;119,997887;42,693893;36,663387;-272,39093
3470400;16,582132;16,676311;17,377132;16,85515;16,804979;16,92724;17,497318;17,36232;17,557379;17,08391;17,282568;18,00425;51,639568;16,751789;1,539836;15,533121;-3,378205;7,569716;0,0;0,002617;0,09;0,097;-51,40117167502383;0,0555;0,07275;8,908669;10,787951;12,269894761503616;17,547321;119,989197;119,978409;42,93235;37,220005;-272,618713
3471000;16,57198;16,66769;17,371099;16,841488;16,78756;16,91073;17,481939;17,34392;17,537441;17,057451;17,272661;17,996981;51,464546;16,73988;1,541606;15,523001;-3,403517;7,490817;0,0;0,001467;0,0595;0,0975;-51,312621227144746;0,0475;0,062833;8,899798;10,77099;12,251160221192034;17,536852;119,883408;119,977905;42,900368;36,846394;-272,761902
3471600;16,567789;16,663651;17,368992;16,815262;16,769491;16,901299;17,470291;17,329081;17,5348;17,054041;17,266109;17,991282;51,418316;16,73035;1,512904;15,51301;-3,427312;7,425832;0,0;0,004583;0,046;0,0955;-51,78940629841701;0,0455;0,0521;8,825885;10,71353;12,206179028061232;17,52511;120,051208;120,007301;42,853249;36,282879;-274,831116
3472200;16,557899;16,659212;17,368652;16,809441;16,75433;16,89185;17,462961;17,322109;17,52059;17,042973;17,259489;17,9827;51,351379;16,71456;1,578465;15,5049;-3,461224;7,317566;0,0;0,004017;0,0635;0,102;-52,70001987295052;0,0525;0,066033;8,705466;10,59919;12,115849222158495;17,51704;120,106201;120,002403;42,807442;37,108341;-279,178101
3472800;16,555511;16,645639;17,368021;16,79318;16,740509;16,870871;17,4597;17,308239;17,510778;17,036249;17,252079;17,971251;51,335705;16,699369;1,530075;15,491541;-3,495553;7,227398;0,0;0,004033;0,0515;0,0985;-53,35898843015064;0,0445;0,05925;8,620249;10,51792;12,05187725820381;17,5072;119,941994;120,017395;42,789581;36,013264;-281,86969
3473400;16,546511;16,640589;17,362509;16,78265;16,72452;16,855431;17,441101;17,28981;17,497971;17,017031;17,24505;17,964159;51,316132;16,685429;1,639361;15,47138;-3,526463;7,174483;0,0;0,004583;0,054;0,095;-53,74377068977853;0,0475;0,047183;8,556651;10,454961;11,999273808404775;17,495501;119,895187;120,002403;42,859234;36,236107;-283,886292
3474000;16,535999;16,63607;17,362438;16,759619;16,714062;16,8377;17,422409;17,285881;17,4821;17,014318;17,23801;17,960131;51,198761;16,675852;1,502472;15,459671;-3,543564;7,142434;0,0;0,0021;0,068;0,095;-54,00962716784566;0,049;0,056067;8,527716;10,42223;11,973512165444363;17,489531;120,046005;120,004898;43,008698;35,301628;-285,135681
3474600;16,52664;16,62746;17,358839;16,747501;16,699249;16,832029;17,408199;17,268108;17,479269;17,004452;17,229542;17,95546;51,26635;16,65741;1,585403;15,446721;-3,548884;7,139267;0,0;0,0022;0,0565;0,092;-54,03137222757905;0,052;0,0697;8,511401;10,40975;11,961761619248392;17,477589;120,014694;119,978905;43,1954;35,513878;-285,102905
3475200;16,520321;16,624681;17,36027;16,734451;16,68092;16,820011;17,403391;17,268671;17,458481;16,986761;17,220379;17,95023;51,290985;16,64489;1,567351;15,429991;-3,543296;7,133299;0,0;0,004733;0,0555;0,0915;-53,979563005270315;0,0425;0,0747;8,500451;10,397389;11,948560854875234;17,468519;119,934204;120,012009;43,013039;35,452301;-285,172791
3475800;16,516171;16,61997;17,35474;16,732689;16,674662;16,825338;17,38946;17,251549;17,457111;16,983562;17,212221;17,94239;51,310589;16,634241;1,59301;15,415649;-3,542705;7,124401;0,0;0,002317;0,071;0,099;-54,187762032737474;0,055;0,057517;8,473167;10,37081;11,927320954725865;17,460119;120,006088;119,987099;42,850338;35,23571;-285,954102
3476400;16,50872;16,615292;17,353619;16,71269;16,66713;16,80051;17,37809;17,247959;17,44878;16,972452;17,205908;17,93697;51,274036;16,624859;1,54733;15,40753;-3,541953;7,076183;0,0;0,005717;0,057;0,0985;-54,48899634958472;0,045;0,05035;8,422134;10,325541;11,89012448963429;17,451649;120,074196;120,000694;43,193748;35,04179;-287,530182
3477000;16,51152;16,609648;17,353481;16,698509;16,65242;16,801319;17,373011;17,228291;17,428713;16,973549;17,200359;17,932362;51,324364;16,607731;1,62205;15,396219;-3,556728;7,02645;0,0;0,006933;0,062;0,1025;-54,94622106414506;0,049;0,052833;8,367517;10,27527;11,851662878200141;17,44215;120,051102;120,015892;43,002289;35,114101;-289,194763
3477600;16,507;16,602169;17,347902;16,6868;16,63755;16,77997;17,359249;17,209759;17,42037;16,95574;17,192539;17,925241;51,332573;16,595009;1,559565;15,378401;-3,569154;7,015666;0,0;0,003633;0,057;0,0865;-54,80356042951797;0,05;0,06415;8,372982;10,27317;11,846192025929428;17,432678;120,110703;119,992699;43,11274;34,547611;-288,933502
3478200;16,49542;16,598331;17,3489;16,66853;16,620609;16,76823;17,3522;17,203808;17,402821;16,94047;17,18465;17,917271;51,335197;16,58482;1,580519;15,367498;-3,568145;7,026765;0,0;0,003433;0,056;0,105;-54,538606482797476;0,0425;0,055717;8,391765;10,28726;11,853848151182197;17,421841;119,786209;120,007996;42,985878;35,044361;-287,554779
3478800;16,490189;16,58927;17,348421;16,65477;16,615822;16,752279;17,341702;17,19187;17,398331;16,934988;17,173151;17,910069;51,344769;16,573139;1,609132;15,356329;-3,562554;7,018832;0,0;0,002533;0,0615;0,102;-54,82923772730756;0,041;0,066033;8,335568;10,248971;11,823218984566308;17,413342;120,094498;119,975098;42,81881;35,661179;-289,066467
