Time;O5_attic_east_AT;O5_attic_west_AT;O5_cellar_AT;O5_living_AT_h67cm;O5_living_AT_h125cm;O5_living_AT_h187cm;O5_corridor_AT;O5_bath_AT;O5_child_AT;O5_kitchen_AT;O5_doorway_AT;O5_bedroom_AT;O5_living_rH_h125cm;O5_westfacade_S_IS_T;O5_westfacade_S_IS_HF;O5_westfacade_S_BL1_T;O5_westfacade_S_BL1_HF;O5_westfacade_S_ES_T;O5_heat_elP_living_room;O5_heat_elP_bath_room;O5_heat_elP_children_room;O5_heat_elP_kitchen;O5-Heat-Input-Kitchen;O5_heat_elP_doorway;O5_heat_elP_bedroom;O5_vent_ODA_AT;O5_vent_SUA_AT;O5_vent_SUA_corr_AT;O5_vent_EHA_AT;O5_vent_SUA_VFR;O5_vent_EHA_VFR;O5_vent_SUA_fan_elP;O5_vent_EHA_fan_elP;O5_vent_thP
3479400;16,483929;16,58058;17,34725;16,645241;16,601149;16,747051;17,339991;17,180248;17,389608;16,91268;17,164761;17,90365;51,274891;16,564709;1,57005;15,34431;-3,571603;6,962115;0,0;0,002617;0,0685;0,0985;-54,84645919858906;0,052;0,049067;8,330267;10,22417;11,799421434798147;17,403622;119,873093;120,003494;42,928596;35,18298;-289,464996
3480000;16,466679;16,57436;17,347;16,638371;16,599621;16,740643;17,330101;17,18276;17,37615;16,911329;17,15707;17,89699;51,258141;16,55126;1,477791;15,33357;-3,578483;6,987966;0,0;0,006;0,051;0,0945;-54,729634389424966;0,046;0,054;8,333717;10,235921;11,80817627065752;17,395489;120,032799;120,010597;42,889656;35,547798;-288,829895
3480600;16,460041;16,571129;17,34304;16,6418;16,601492;16,743481;17,31591;17,163881;17,38554;16,922619;17,152231;17,894381;51,251976;16,53767;1,488156;15,322751;-3,565735;6,996667;0,0;0,002483;0,0435;0,093;-54,93262156881544;0,052;0,0597;8,323267;10,2248;11,801908860399127;17,389629;119,969894;120,024597;42,916527;35,358681;-289,018616
3481200;16,461359;16,565411;17,34585;16,625319;16,58646;16,733881;17,300518;17,17046;17,37141;16,9046;17,147879;17,892672;51,22979;16,52952;1,413304;15,31103;-3,557524;6,982434;0,0;0,002317;0,043;0,0935;-55,01780805851775;0,047;0,045333;8,296699;10,196661;11,776524210817776;17,384731;120,115395;119,978004;42,783772;36,038189;-290,076599
3481800;16,452591;16,562389;17,344009;16,629129;16,5891;16,737612;17,302158;17,15604;17,359072;16,910311;17,1423;17,8908;51,207283;16,519531;1,43968;15,30043;-3,549125;7,053984;0,0;0,0046;0,057;0,088;-54,52407348818813;0,0445;0,04825;8,3765;10,258069;11,82494709867107;17,37557;119,877296;119,955093;43,001167;35,223412;-286,897797
3482400;16,446543;16,55477;17,3437;16,636219;16,586359;16,72711;17,29299;17,15295;17,34947;16,901041;17,13756;17,88588;51,149612;16,513861;1,369042;15,291301;-3,508959;7,158916;0,0;0,001733;0,062;0,096;-54,18096129350338;0,0465;0,07285;8,384934;10,287169;11,845389109409606;17,370899;120,201004;120,068504;43,460171;35,036812;-286,063782
3483000;16,437799;16,54682;17,34174;16,6283;16,58283;16,730808;17,293089;17,14529;17,341869;16,883289;17,12966;17,87966;51,171974;16,506399;1,24763;15,279431;-3,461684;7,209199;0,0;0,003217;0,0575;0,093;-53,891190571593405;0,042;0,0681;8,400351;10,30163;11,85274928065955;17,363939;119,956894;119,998306;43,431557;35,51297;-284,845886
3483600;16,43454;16,540291;17,340992;16,619511;16,583309;16,721291;17,280079;17,15221;17,34063;16,878109;17,123291;17,874781;51,15107;16,49712;1,251954;15,264081;-3,441748;7,203833;0,0;0,002983;0,049;0,105;-54,20239418844215;0,0535;0,068433;8,336617;10,261291;11,820600389785255;17,3568;120,1073;120,014389;43,34668;35,94733;-286,352722
3484200;16,430639;16,534021;17,33754;16,62598;16,57604;16,72752;17,28265;17,13903;17,343491;16,87879;17,114759;17,869579;51,079597;16,488081;1,158096;15,25455;-3,442528;7,209367;0,0;0,00445;0,054;0,095;-54,555782157632706;0,052;0,062233;8,31035;10,222321;11,79068151564733;17,351641;119,951088;119,984604;43,281609;35,447685;-287,496582
3484800;16,42428;16,531118;17,334768;16,622351;16,59227;16,734781;17,277571;17,138998;17,33424;16,892551;17,108181;17,870081;50,879452;16,482498;1,092834;15,24776;-3,429037;7,267152;0,0;0,0023;0,0595;0,0995;-54,58252171504482;0,0555;0,0598;8,3314;10,233511;11,802128204284214;17,346989;120,068199;120,012901;43,49015;35,372795;-287,049408
3485400;16,411022;16,521999;17,335629;16,62644;16,59367;16,743839;17,267811;17,14279;17,318279;16,88406;17,103512;17,86931;50,900238;16,479099;1,018999;15,23908;-3,405595;7,330151;0,0;0,006183;0,0725;0,1035;-53,596656965951944;0,05;0,06765;8,453451;10,335772;11,879063364428134;17,342939;119,829002;119,993698;43,365681;35,568829;-282,449402
3486000;16,41021;16,517862;17,334202;16,620829;16,59837;16,742931;17,26889;17,132179;17,325649;16,887089;17,09964;17,86492;50,898457;16,47471;0,961491;15,226871;-3,357878;7,482468;0,0;0,001183;0,0635;0,0925;-52,657470292126845;0,0505;0,0618;8,56065;10,44491;11,963664892399352;17,340509;120,002502;119,993187;43,26244;34,909859;-278,165588
3486600;16,404949;16,514919;17,328541;16,647039;16,617922;16,74601;17,25696;17,13681;17,323299;16,872171;17,09523;17,85775;50,81263;16,472662;0,88673;15,21566;-3,296962;7,5175;0,0;0,0023;0,0535;0,098;-53,05717160595804;0,052;0,06095;8,471766;10,38461;11,91400818744679;17,337969;119,9814;119,996292;43,097843;35,32766;-280,444794
3487200;16,401119;16,506948;17,326611;16,641972;16,60741;16,749039;17,25901;17,13496;17,326;16,892189;17,091148;17,855679;50,743622;16,46793;0,848901;15,206861;-3,276066;7,586148;0,0;0,00445;0,0495;0,0975;-53,37542016114379;0,0465;0,060167;8,471983;10,369299;11,906390926673547;17,335661;119,955894;120,018593;43,097767;35,510387;-280,989502
3487800;16,38987;16,499701;17,32551;16,67223;16,628971;16,76886;17,256569;17,154327;17,329111;16,88553;17,089142;17,86252;50,652901;16,46526;0,700768;15,198659;-3,231244;7,697134;0,0;0,0051;0,053;0,0905;-53,20417937453387;0,0505;0,06215;8,487801;10,381811;11,914599031572513;17,33423;120,014099;119,951294;43,039803;35,062099;-280,409302
3488400;16,380381;16,497971;17,322199;16,673359;16,649052;16,793728;17,266788;17,167789;17,315878;16,89682;17,08651;17,85812;50,611622;16,46653;0,52864;15,19311;-3,177137;7,859165;0,0;0,002283;0,062;0,0925;-53,16249291275509;0,052;0,060817;8,5149;10,39819;11,92950918581283;17,33186;119,950699;120,015091;42,954823;35,072353;-279,635803
3489000;16,37508;16,48477;17,318008;16,6954;16,66358;16,819241;17,26997;17,19463;17,319429;16,89747;17,08403;17,86681;50,438042;16,468552;0,342472;15,18778;-3,0967;8,130699;0,0;0,003317;0,0615;0,0935;-51,76091388403662;0,049;0,064667;8,712832;10,5574;12,052090930028493;17,335781;119,837608;119,9897;43,343887;34,599815;-273,25592
3489600;16,376659;16,4828;17,325378;16,717211;16,69865;16,832769;17,271292;17,17086;17,326691;16,895151;17,08247;17,86331;50,3335;16,471241;0,293264;15,18555;-2,974314;8,3625;0,0;0,004617;0,0545;0,095;-50,81164130721044;0,0515;0,057067;8,793282;10,66244;12,132593630718144;17,33559;120,202293;120,001205;43,300499;34,621063;-269,403381
3490200;16,371939;16,47794;17,322319;16,740309;16,713438;16,846722;17,269878;17,181282;17,328329;16,90975;17,078369;17,858471;50,31562;16,47131;0,22975;15,182469;-2,894724;8,401433;0,0;0,00295;0,0585;0,1;-51,28835959201993;0,051;0,062583;8,751333;10,62343;12,105575913681736;17,335089;119,855812;119,979698;42,948181;34,878639;-270,549011
3490800;16,36739;16,471849;17,32424;16,734051;16,71316;16,84902;17,265539;17,19838;17,337101;16,932838;17,077341;17,865469;50,314049;16,473392;0,169191;15,178091;-2,861659;8,515734;0,0;0,003467;0,07;0,09;-50,684708578426225;0,05;0,051817;8,854766;10,71556;12,181369906844587;17,338081;119,9422;120,024597;43,124168;34,923019;-267,122406
3491400;16,36758;16,46847;17,323269;16,73708;16,723339;16,85004;17,266258;17,194769;17,32638;16,92959;17,072159;17,858059;50,31945;16,471371;0,243765;15,174829;-2,811525;8,607316;0,0;0,0035;0,057;0,1125;-50,53397025979129;0,053;0,051483;8,854016;10,729369;12,191295440446183;17,337421;120,152504;120,011497;43,134018;35,000076;-266,722229
3492000;16,36063;16,46674;17,323759;16,736622;16,714119;16,83769;17,262928;17,187399;17,32468;16,91534;17,068571;17,856789;50,37537;16,47117;0,228313;15,17115;-2,771678;8,673149;0,0;0,004267;0,058;0,0925;-49,759463309131526;0,049;0,054283;8,9614;10,80278;12,244809820920501;17,331589;119,971092;119,979294;43,257378;35,096188;-263,333923
3492600;16,35527;16,46032;17,326948;16,73098;16,702749;16,82696;17,257627;17,169369;17,333521;16,914499;17,065548;17,846289;50,387749;16,469751;0,251412;15,166639;-2,741041;8,699817;0,0;0,00275;0,059;0,098;-49,039006149243164;0,0565;0,050833;9,034415;10,88389;12,307121282842472;17,326801;119,955116;120,027695;43,303505;34,754021;-259,857208
3493200;16,34877;16,458462;17,327271;16,720037;16,707699;16,82675;17,254679;17,17371;17,32449;16,92662;17,06078;17,841938;50,473763;16,46946;0,231556;15,161038;-2,743378;8,672368;0,0;0,0069;0,0685;0,0935;-49,78718890854549;0,0485;0,05865;8,928283;10,81111;12,253661762433634;17,322002;120,084694;119,961792;42,815556;34,944801;-262,695618
3493800;16,35113;16,457911;17,325089;16,720699;16,70723;16,830051;17,24626;17,16947;17,318041;16,92461;17,057131;17,844051;50,454762;16,46701;0,28166;15,15311;-2,750177;8,658632;0,0;0,005783;0,051;0,098;-49,929274370337104;0,0475;0,063667;8,931535;10,79294;12,239211305944323;17,31905;119,975487;119,986404;43,009892;34,79731;-263,201691
3494400;16,350342;16,452179;17,324911;16,716;16,702002;16,813351;17,243311;17,17732;17,31172;16,906172;17,05411;17,840149;50,416756;16,465069;0,248884;15,144949;-2,750818;8,638084;0,0;0,005617;0,0485;0,093;-49,28177685278558;0,049;0,058067;9,006151;10,84773;12,27750130418346;17,31583;119,886497;120,019798;43,231377;34,348019;-260,834503
3495000;16,346939;16,446041;17,323141;16,74;16,71736;16,837641;17,25032;17,175259;17,306198;16,90554;17,053501;17,84231;50,40086;16,465609;0,086287;15,137151;-2,742825;8,760649;0,0;0,002583;0,071;0,0975;-48,487930376140866;0,054;0,06325;9,077284;10,93766;12,346543998985949;17,313931;120,195702;120,007202;43,125481;35,100048;-257,4021
3495600;16,341572;16,444792;17,320179;16,729481;16,705999;16,8449;17,24889;17,163752;17,30727;16,9062;17,048519;17,834011;50,378433;16,464359;0,114863;15,133341;-2,693325;8,814785;0,0;0,002583;0,0535;0,0915;-48,910346288929055;0,052;0,04965;9,030568;10,89022;12,310112028566465;17,310791;119,946396;120,004501;42,848389;34,71595;-258,964081
3496200;16,334709;16,438231;17,3202;16,730551;16,7069;16,827021;17,242399;17,148891;17,298748;16,909672;17,044958;17,830601;50,37019;16,462948;0,163331;15,127299;-2,673766;8,813118;0,0;0,005733;0,063;0,092;-48,42248596717878;0,048;0,05985;9,109533;10,94945;12,356426116524437;17,307459;119,969101;120,020996;43,454472;34,904991;-256,465302
3496800;16,325571;16,437649;17,316681;16,738661;16,70298;16,817619;17,24412;17,169889;17,306911;16,90271;17,042219;17,825991;50,524246;16,46212;0,130332;15,12161;-2,67605;8,784433;0,0;0,005217;0,062;0,0995;-47,68024892276537;0,0495;0,056767;9,181534;11,02722;12,41474495883397;17,302971;120,0485;119,981506;43,410332;34,70229;-253,18399
3497400;16,32494;16,434299;17,315111;16,73978;16,70961;16,813721;17,235912;17,17067;17,294062;16,904699;17,03858;17,821957;50,560707;16,45879;0,162133;15,113701;-2,679074;8,74635;0,0;0,0041;0,052;0,0975;-47,889436227632146;0,054;0,04985;9,141714;11,005381;12,398323342142554;17,299561;120,109901;120,004311;43,159721;34,99892;-254,0103
3498000;16,328831;16,433979;17,318512;16,725361;16,697472;16,808741;17,230619;17,155807;17,302311;16,885691;17,03438;17,81897;50,541382;16,456459;0,170585;15,1051;-2,709322;8,661066;0,0;0,008083;0,059;0,0945;-47,9443083765008;0,0595;0,061183;9,129232;10,979509;12,374487631538036;17,29755;119,905289;120,011002;43,061836;34,290825;-254,764984
3498600;16,3195;16,428631;17,31328;16,72938;16,707478;16,814661;17,229441;17,16534;17,288601;16,9011;17,032301;17,819649;50,627209;16,45817;0,031524;15,09628;-2,721262;8,794202;0,0;0,0035;0,077;0,105;-47,21174666333589;0,055;0,0562;9,246566;11,079279;12,45440302217403;17,294161;120,016907;119,976013;43,197403;34,64785;-250,687592
3499200;16,31477;16,42288;17,314991;16,728069;16,70525;16,824131;17,23245;17,15638;17,29394;16,915487;17,028072;17,81673;50,508995;16,4564;0,037924;15,090869;-2,665896;8,890417;0,0;0,002033;0,0605;0,094;-46,64650025476935;0,0515;0,057233;9,334768;11,158779;12,518644575538685;17,290569;119,888;119,996689;43,151913;34,763649;-247,241791
3499800;16,31476;16,421009;17,315691;16,734989;16,709681;16,81078;17,224169;17,150238;17,288679;16,905439;17,02261;17,81604;50,54232;16,454079;0,012089;15,088789;-2,631211;8,940816;0,0;0,002683;0,062;0,092;-46,0854292560192;0,0485;0,05725;9,377999;11,212839;12,558153192961507;17,2875;120,090294;120,007309;43,474701;34,492313;-245,120285
3500400;16,312021;16,41737;17,314388;16,756981;16,71595;16,810169;17,228918;17,15044;17,280382;16,907282;17,019329;17,815968;50,651001;16,45554;-0,034986;15,084079;-2,601954;8,978933;0,0;0,001133;0,0465;0,1025;-46,653419104579875;0,047;0,058533;9,295651;11,14958;12,509828905861918;17,285351;120,118698;119,985703;42,915798;34,97908;-247,627609
3501000;16,312138;16,415581;17,309668;16,730038;16,71875;16,821939;17,224239;17,14744;17,288092;16,900879;17,014141;17,809399;50,693821;16,454739;-0,003841;15,07966;-2,587957;8,946681;0,0;0,0025;0,065;0,097;-47,08730374747602;0,0505;0,0618;9,250299;11,093401;12,465151757940337;17,284019;119,909401;120,012405;42,962936;34,668797;-249,629196
3501600;16,305943;16,41176;17,30645;16,74972;16,722439;16,83325;17,216219;17,141199;17,280458;16,884899;17,00919;17,807861;50,746834;16,453251;-0,060325;15,074071;-2,588248;8,961731;0,0;0,002017;0,062;0,1025;-46,595236182776894;0,056;0,056017;9,312117;11,133489;12,492581563395643;17,278872;119,799706;119,999596;43,202332;34,482613;-247,694992
3502200;16,30448;16,40802;17,304981;16,770252;16,730421;16,839819;17,22467;17,16367;17,280338;16,892338;17,00713;17,80537;50,801762;16,455542;-0,190082;15,069841;-2,560938;9,138667;0,0;0,000583;0,0715;0,0955;-44,97954695340987;0,0485;0,07025;9,502116;11,32686;12,642935622855884;17,279919;120,193687;120,025406;43,51955;34,493217;-240,36702
3502800;16,29627;16,403278;17,304729;16,778389;16,74885;16,854992;17,231878;17,176571;17,280899;16,904669;17,00412;17,807171;50,808468;16,457188;-0,295206;15,06748;-2,492403;9,299833;0,0;0,004067;0,0645;0,086;-44,99546222308311;0,047;0,066167;9,522299;11,33769;12,653855986857089;17,279459;119,89769;120,000793;43,314419;34,75351;-239,578201
3503400;16,297169;16,400869;17,30699;16,77796;16,74419;16,849901;17,22323;17,148411;17,287022;16,895569;16,999081;17,79834;50,797218;16,454601;-0,079128;15,064969;-2,420518;9,379417;0,0;0,002433;0,0625;0,098;-44,30357919840642;0,0545;0,0589;9,58285;11,408041;12,706133238663659;17,275928;120,167198;120,010498;43,32917;35,050434;-236,884811
3504000;16,29472;16,39572;17,306009;16,72666;16,68812;16,791378;17,204481;17,14101;17,276592;16,870142;16,992338;17,78307;51,040859;16,44421;0,168833;15,06093;-2,430165;9,123533;0,0;0,000583;0,0585;0,0965;-45,056410014582035;0,055;0,062733;9,441867;11,2952;12,613927460611666;17,266481;119,967995;119,986794;43,180576;34,799374;-240,820892
3504600;16,28669;16,393839;17,303539;16,707239;16,665899;16,773701;17,201321;17,12491;17,25906;16,870441;16,989531;17,777439;51,196583;16,434788;0,209311;15,04938;-2,513427;9,006817;0,0;0,003567;0,053;0,095;-44,85768821642393;0,0505;0,069583;9,496901;11,31846;12,631841358274858;17,255341;119,889099;120,003799;43,604904;34,216579;-239,361115
3505200;16,28429;16,39007;17,30125;16,71575;16,67342;16,779369;17,188629;17,128389;17,25873;16,861639;16,986912;17,774509;51,267555;16,435831;0,011817;15,040689;-2,546067;9,048551;0,0;0,001867;0,0725;0,0975;-44,29237525099139;0,056;0,057517;9,542535;11,37466;12,673198036802114;17,24971;120,007591;120,005394;43,344475;34,507759;-237,019806
3505800;16,283993;16,38658;17,30076;16,722729;16,683632;16,782642;17,19334;17,1278;17,263149;16,852268;16,98506;17,776089;51,24482;16,43528;-0,020881;15,03466;-2,523807;9,152666;0,0;0,00135;0,055;0,0945;-43,41675632130237;0,053;0,069533;9,631849;11,466189;12,741661396604567;17,249508;120,217796;120,007889;43,368263;34,65966;-233,497711
3506400;16,28763;16,38484;17,298149;16,70458;16,675108;16,768398;17,187809;17,0977;17,252651;16,853281;16,981361;17,765482;51,325123;16,427601;0,13871;15,03062;-2,498735;9,115565;0,0;0,002433;0,0715;0,0955;-43,919169661221325;0,0475;0,055683;9,576118;11,409241;12,697993220398326;17,24333;119,864502;120,015808;43,234047;34,597267;-235,222702
3507000;16,27914;16,38179;17,297272;16,707008;16,68001;16,779322;17,18379;17,125051;17,249033;16,850571;16,976971;17,764591;51,414276;16,426121;-0,017292;15,025169;-2,506645;9,120649;0,0;0,007033;0,0705;0,0955;-44,21788344462789;0,053;0,059667;9,535416;11,372;12,668744885396062;17,23741;120,076294;120,027809;43,196461;34,623821;-236,705612
3507600;16,27713;16,378201;17,298498;16,720592;16,675518;16,789959;17,180861;17,120289;17,25111;16,85058;16,97484;17,764;51,48587;16,425631;-0,073027;15,02182;-2,479252;9,273132;0,0;0,00135;0,0595;0,096;-42,96536215313931;0,0505;0,062033;9,729217;11,516741;12,78016638740827;17,237141;119,958694;119,984886;43,705986;34,438591;-230,7061
3508200;16,2745;16,375259;17,300652;16,74526;16,703711;16,793621;17,186941;17,126459;17,25469;16,850811;16,972601;17,756939;51,613331;16,423929;-0,16132;15,019049;-2,429945;9,3662;0,0;0,001183;0,058;0,097;-42,24052942122661;0,04;0,0708;9,781366;11,600909;12,845035529225973;17,237101;120,01841;120,020508;43,37986;34,671391;-227,376617
3508800;16,272749;16,37434;17,302048;16,735519;16,701839;16,79513;17,172382;17,126959;17,247921;16,855049;16,967972;17,756809;51,539013;16,42473;-0,159882;15,01565;-2,384689;9,392067;0,0;0,010733;0,068;0,0985;-42,85354920241219;0,0505;0,05635;9,695701;11,53418;12,794598626553398;17,23613;119,931396;119,941505;42,916832;34,691597;-229,881989
3509400;16,265778;16,371031;17,29847;16,699739;16,662189;16,76296;17,177601;17,10605;17,242659;16,831678;16,96174;17,750429;51,542641;16,417782;0,072546;15,01156;-2,39933;9,204466;0,0;0,006717;0,0615;0,0975;-43,59259216040226;0,0545;0,06155;9,592351;11,424789;12,705427230942917;17,227909;119,957199;120,015808;42,960011;34,75914;-234,0522
3510000;16,259571;16,370171;17,299831;16,694981;16,64926;16,746912;17,169828;17,097881;17,22839;16,82926;16,95616;17,744659;51,632374;16,414282;0,06362;15,004399;-2,467521;9,118666;0,0;0,0061;0,053;0,094;-43,075545647040194;0,042;0,066283;9,67985;11,48207;12,749031143177302;17,219769;119,956505;120,032997;43,242123;34,867699;-231,463699
3510600;16,26108;16,36558;17,299791;16,7055;16,661633;16,7616;17,177811;17,093618;17,227829;16,8008;16,95331;17,744371;51,684551;16,415051;-0,083335;14,99753;-2,484503;9,237768;0,0;0,005667;0,062;0,099;-40,91955626847566;0,052;0,048167;9,933067;11,70307;12,913136039505805;17,214489;120,053391;119,960693;43,711479;35,405785;-222,330811
3511200;16,26716;16,362782;17,299801;16,68977;16,650148;16,75177;17,164509;17,095779;17,229038;16,82011;16,948069;17,733601;51,876202;16,411968;0,012693;14,99169;-2,441294;9,289968;0,0;0,003183;0,052;0,098;-40,43986565462889;0,051;0,067167;9,984849;11,778749;12,975436614100003;17,209379;120,064102;120,014015;43,563999;34,794201;-219,137695
3511800;16,26053;16,35969;17,300282;16,686642;16,644011;16,73365;17,154379;17,08392;17,229649;16,812298;16,942219;17,728811;52,047436;16,407879;0,0843;14,985321;-2,429833;9,228201;0,0;0,0006;0,0635;0,0925;-40,36708189249092;0,049;0,0626;9,966323;11,7792;12,974152290521555;17,202118;120,034897;119,991501;43,271641;34,19833;-218,776199
3512400;16,254589;16,35601;17,29738;16,672161;16,625799;16,730709;17,142231;17,06509;17,216;16,800358;16,938688;17,723278;52,100239;16,40365;0,090208;14,978259;-2,450251;9,185583;0,0;0,006067;0,0645;0,097;-40,36897470378326;0,0585;0,062217;9,967213;11,766801;12,962042516387807;17,195261;119,920609;120,013405;43,463799;34,53907;-218,910599
3513000;16,24929;16,353312;17,297319;16,668148;16,62319;16,711231;17,140018;17,05925;17,208031;16,79578;16,93412;17,708479;52,20277;16,402029;0,079458;14,97195;-2,456959;9,18915;0,0;0,004883;0,0675;0,099;-40,644109579805956;0,0475;0,060367;9,910368;11,73005;12,932795418950406;17,188639;120,051315;120,023804;43,384396;34,195854;-220,257782
3513600;16,241449;16,35137;17,296162;16,65707;16,600101;16,704128;17,129799;17,05331;17,202341;16,794621;16,929501;17,698481;52,321571;16,392151;0,158057;14,96615;-2,464568;9,113702;0,0;0,004317;0,0505;0,096;-41,346454405958845;0,052;0,06255;9,823115;11,64717;12,868742821169132;17,180939;119,969498;119,979599;43,007221;34,335739;-223,17569
3514200;16,24559;16,349899;17,294979;16,636898;16,59247;16,69364;17,124241;17,05209;17,191319;16,765751;16,926479;17,695461;52,385841;16,380629;0,204511;14,959241;-2,484306;9,096666;0,0;0,00345;0,0495;0,0945;-41,337677399163056;0,047;0,0529;9,79865;11,61859;12,840658077931563;17,17407;120,055702;120,002304;43,120949;34,556133;-224,149002
3514800;16,24456;16,347109;17,29479;16,63805;16,58366;16,683159;17,11805;17,034519;17,193651;16,774021;16,921381;17,68746;52,58139;16,377258;0,176382;14,94998;-2,480865;9,088117;0,0;0,004633;0,0555;0,0905;-40,70451888548612;0,047;0,058833;9,905435;11,700749;12,90562237365859;17,16963;119,948708;120,001694;43,52393;34,352024;-220,569794
3515400;16,24044;16,34536;17,293169;16,657141;16,6031;16,698589;17,127001;17,041882;17,179928;16,781261;16,917011;17,685329;52,73941;16,37582;0,034494;14,94276;-2,471101;9,184267;0,0;0,002267;0,067;0,0935;-40,19072589385411;0,059;0,060867;9,983978;11,76809;12,95893706848522;17,165361;119,94899;120,003502;43,754559;34,24683;-217,667892
3516000;16,232899;16,340361;17,29427;16,64529;16,588062;16,675951;17,114922;17,04549;17,17569;16,752111;16,912769;17,68119;52,879997;16,37047;0,12647;14,9377;-2,435752;9,224518;0,0;0,006683;0,076;0,1;-39,20255298513865;0,051;0,0649;10,059011;11,85351;13,018575882200984;17,16057;120,131004;119,977684;43,487312;34,502197;-214,1875
3516600;16,22665;16,339367;17,29484;16,631989;16,572908;16,658371;17,11277;17,030699;17,16782;16,763788;16,908022;17,67606;52,913048;16,366541;0,202984;14,932101;-2,431375;9,145449;0,0;0,0034;0,07;0,099;-40,191943935702284;0,0535;0,056417;9,926199;11,74997;12,941354766923931;17,15514;119,883896;119,983994;43,15873;34,754971;-217,900513
3517200;16,227192;16,33885;17,297499;16,60841;16,5495;16,648001;17,096378;17,016939;17,165279;16,743299;16,901501;17,671219;52,957069;16,359829;0,271301;14,926111;-2,460576;9,05995;0,0;0,002883;0,0645;0,104;-40,09667443178429;0,0385;0,049117;9,944237;11,73998;12,929415869199467;17,146921;120,020004;120,024399;43,391613;34,788643;-218,143219
3517800;16,228031;16,33382;17,297991;16,594151;16,544941;16,64443;17,085478;17,004221;17,156311;16,738331;16,89686;17,664848;53,02309;16,352602;0,31221;14,920561;-2,48951;8,999285;0,0;0,002533;0,0635;0,099;-39,39788452145367;0,043;0,060367;10,022568;11,81644;12,987226853083294;17,14056;119,951393;119,987808;43,563766;35,113182;-214,732101
3518400;16,22562;16,328609;17,297562;16,57349;16,52264;16,626911;17,078339;16,99147;17,15328;16,726261;16,891232;17,656412;53,089699;16,341141;0,391682;14,91418;-2,517516;8,902669;0,0;0,003017;0,0555;0,0945;-39,578198777783435;0,0485;0,0611;9,973604;11,783;12,958946520369413;17,13257;120,045799;119,990891;43,32093;34,584999;-215,798996
3519000;16,220461;16,324202;17,29974;16,56493;16,50338;16,602179;17,072598;16,969662;17,139589;16,718349;16,887089;17,645149;53,185768;16,332098;0,404265;14,90701;-2,552275;8,819033;0,0;0,00375;0,067;0,0955;-39,17332513451532;0,0525;0,070483;10,041014;11,82213;12,987443544682288;17,12595;119,957504;120,002602;43,50787;34,383072;-213,928497
3519600;16,213848;16,321331;17,29677;16,550728;16,49506;16,586742;17,059801;16,959711;17,12974;16,702108;16,881819;17,638359;53,269112;16,324089;0,416624;14,89816;-2,583689;8,738731;0,0;0,003;0,067;0,101;-38,61432364667435;0,046;0,05525;10,084761;11,870939;13,021535357594935;17,115032;120,034706;120,014999;43,348488;34,665394;-211,582718
3520200;16,20837;16,31741;17,296659;16,53038;16,468349;16,570002;17,045351;16,94556;17,106461;16,68931;16,87705;17,627069;53,369678;16,318199;0,454754;14,88873;-2,612258;8,69365;0,0;0,002517;0,053;0,0995;-38,16675229760432;0,0565;0,063183;10,125849;11,910239;13,04909027229271;17,106529;120,022598;119,944008;43,23402;34,78091;-209,574493
3520800;16,21155;16,31315;17,295801;16,520069;16,457109;16,56052;17,041142;16,932911;17,10092;16,673349;16,873402;17,62055;53,442799;16,310741;0,482668;14,87736;-2,626546;8,645617;0,0;0,0048;0,0515;0,0955;-38,446586566535544;0,0475;0,059;10,0658;11,86109;13,00789392091243;17,097139;119,943192;120,014503;43,142448;34,476601;-211,167206
3521400;16,20643;16,311619;17,29517;16,517467;16,446661;16,535999;17,03237;16,92297;17,103031;16,668201;16,867931;17,615158;53,520947;16,30464;0,496097;14,87025;-2,644033;8,606417;0,0;0,005117;0,0575;0,095;-38,342033864834235;0,053;0,056233;10,074759;11,868071;13,012172269781841;17,08988;119,941605;120,013901;43,311485;34,625458;-210,615402
3522000;16,202921;16,307249;17,293509;16,50218;16,43121;16,534761;17,03108;16,915739;17,09244;16,66272;16,86198;17,609221;53,63847;16,298191;0,497182;14,863721;-2,656899;8,582316;0,0;0,002883;0,0615;0,097;-38,504398297957266;0,043;0,04715;10,04878;11,84347;12,992053796245324;17,083731;120,029907;120,014305;43,220268;34,88406;-211,410812
3522600;16,198658000000002;16,30484;17,291641;16,48971;16,42053;16,5191;17,02235;16,90362;17,08119;16,650841;16,85516;17,601599;53,691662;16,28693;0,563501;14,85663;-2,660678;8,557249;0,0;0,0033;0,064;0,0975;-38,58703546077409;0,0475;0,066283;10,020526;11,82165;12,972727293384027;17,073818;120,027405;119,987106;43,009087;34,34264;-211,8647
3523200;16,1968;16,300091;17,28998;16,483711;16,413578;16,500561;17,013119;16,896841;17,069132;16,649021;16,84972;17,597012;53,697498;16,276159;0,544667;14,848691;-2,662731;8,530483;0,0;0,001167;0,0545;0,0945;-39,277187172572376;0,0535;0,055433;9,928166;11,73909;12,908771874316988;17,06642;119,99939;120,017784;43,246761;34,613419;-214,910278
3523800;16,197178;16,300739;17,290302;16,470699;16,408028;16,492519;17,006271;16,89031;17,079021;16,6297;16,842499;17,58527;53,726032;16,26511;0,604496;14,83833;-2,669664;8,5151;0,0;0,0023;0,0485;0,095;-38,79238531288847;0,047;0,0609;9,98437;11,775949;12,933086566463835;17,05912;119,959801;120,005798;43,251228;34,803772;-213,0867
3524400;16,190903;16,29561;17,288502;16,467731;16,401749;16,49659;16,99608;16,884821;17,06728;16,630192;16,835251;17,58033;53,876953;16,26086;0,52381;14,82987;-2,669858;8,509567;0,0;0,002683;0,068;0,0955;-38,91299736227549;0,0465;0,0454;9,9582;11,762389;12,92271741888661;17,050451;120,152306;119,994102;43,306152;34,814232;-213,441315
3525000;16,18466;16,289351;17,286951;16,456348;16,38031;16,483742;16,98823;16,87672;17,05957;16,61964;16,830898;17,574839;53,840748;16,253731;0,56058;14,821939;-2,670336;8,526102;0,0;0,00315;0,0585;0,097;-38,859675964231556;0,0455;0,068583;9,956734;11,757838;12,916966601065765;17,045921;119,996506;120,073402;43,316002;35,228283;-213,377289
3525600;16,179159;16,287161;17,284952;16,449699;16,37907;16,484461;16,979969;16,871128;17,04455;16,60549;16,825682;17,56826;53,901039;16,247131;0,547403;14,815579;-2,661799;8,545132;0,0;0,001867;0,0605;0,0975;-38,53450778584181;0,0505;0,054933;9,983118;11,78143;12,932110053713775;17,038151;120,094604;119,972;43,389019;34,658943;-212,098801
3526200;16,173241;16,283237;17,282478;16,43935;16,368969;16,479271;16,974672;16,867809;17,043001;16,608768;16,82041;17,562178;54,11013;16,241468;0,509013;14,81031;-2,654667;8,554533;0,0;0,003533;0,0535;0,102;-38,35564807897277;0,0465;0,069833;10,008307;11,80581;12,951511681331983;17,03146;119,990196;119,979103;43,769138;35,248001;-210,772614
3526800;16,176802;16,277802;17,285339;16,433331;16,371151;16,475222;16,96562;16,849058;17,0375;16,6015;16,81706;17,559599;54,046955;16,233459;0,506083;14,803911;-2,651183;8,536249;0,0;0,003417;0,056;0,1055;-37,51810302530591;0,0525;0,056533;10,114031;11,89651;13,019846867847962;17,02634;119,97261;120,036514;43,607449;34,874157;-206,945404
3527400;16,16712;16,274548;17,28194;16,43964;16,373859;16,466038;16,963619;16,847029;17,03166;16,593939;16,813839;17,556711;54,104622;16,22547;0,47298;14,797251;-2,660005;8,51285;0,0;0,003033;0,0605;0,1065;-37,349507247812944;0,0445;0,055467;10,110991;11,90864;13,027524832170304;17,022921;119,965904;119,961792;43,682117;34,745209;-206,22171
3528000;16,161381;16,267891;17,27697;16,421539;16,354099;16,45594;16,957319;16,851118;17,01944;16,58083;16,80822;17,550238;54,283958;16,216558;0,491018;14,788508;-2,665638;8,490735;0,0;0,003383;0,0705;0,0895;-37,27448637755409;0,0495;0,069383;10,101781;11,90413;13,02119897262256;17,015881;120,081497;120,008896;43,724285;35,356159;-206,292694
3528600;16,155712;16,262051;17,27516;16,41979;16,34506;16,448429;16,945789;16,838638;17,013309;16,585133;16,800499;17,54051;54,329144;16,21139;0,463898;14,77991;-2,673154;8,470916;0,0;3,3e-05;0,059;0,0995;-37,410297583979606;0,054;0,076117;10,0971;11,89264;13,013223357387927;17,010101;119,989197;119,993492;43,699631;34,962036;-206,401291
3529200;16,152458;16,261108;17,27636;16,41357;16,34881;16,444801;16,93787;16,830568;17,00209;16,567959;16,79398;17,5359;54,36956;16,206799;0,461645;14,77074;-2,674646;8,4836;0,0;0,00625;0,075;0,0965;-37,12748368199864;0,056;0,060233;10,1107;11,908211;13,021623380072105;17,003231;120,045593;120,022804;43,561569;34,740761;-205,582809
3529800;16,147699;16,25708;17,276402;16,417299;16,34948;16,44433;16,930712;16,82453;17,003368;16,56678;16,78912;17,531349;54,367523;16,20307;0,439343;14,76367;-2,663952;8,5001;0,0;0,001167;0,0575;0,098;-37,2313837339755;0,0585;0,0723;10,09294;11,894789;13,011046781263907;16,999321;119,835709;119,921402;43,474781;35,231972;-205,701904
3530400;16,148729;16,253302;17,279551;16,404222;16,33864;16,4328;16,92561;16,82094;17,001701;16,56328;16,78475;17,52634;54,437111;16,196339;0,468326;14,75677;-2,654419;8,522716;0,0;0,003917;0,05;0,0915;-37,50732564751613;0,059;0,075617;10,066911;11,8587;12,982600805674913;16,994778;119,978104;120,006302;43,071278;34,766823;-207,162598
3531000;16,145279;16,24935;17,276138;16,39156;16,323322;16,426991;16,922342;16,813881;16,991249;16,551472;16,779799;17,520908;54,608131;16,189831;0,507262;14,751781;-2,63431;8,571751;0,0;0,003383;0,059;0,092;-37,65196407446905;0,047;0,06645;10,02953;11,82969;12,957724328315592;16,986738;120,037308;120,047592;43,000027;34,572861;-208,094086
3531600;16,138142;16,246691;17,273472;16,384418;16,317822;16,418129;16,91976;16,80583;16,988419;16,5494;16,774418;17,51289;54,574371;16,18482;0,486257;14,74581;-2,615162;8,579034;0,0;0,001667;0,0685;0,092;-37,77026464246384;0,055;0,062283;10,022409;11,81375;12,944967260526345;16,980402;120,021996;119,953407;43,184719;34,76894;-208,388992
3532200;16,130718;16,242601;17,273241;16,376171;16,31452;16,39983;16,910559;16,800871;16,972811;16,53463;16,767988;17,504971;54,618843;16,176029;0,510871;14,738971;-2,609135;8,570952;0,0;0,002517;0,0665;0,098;-37,95104171136382;0,055;0,063933;9,976704;11,777389;12,913875674845235;16,974583;120,028992;120,010109;43,150597;34,467121;-209,674393
3532800;16,130362;16,237539;17,27153;16,36503;16,300491;16,394831;16,901562;16,797371;16,97514;16,529942;16,764059;17,503189;54,672661;16,16786;0,52052;14,72999;-2,610739;8,532599;0,0;0,005483;0,053;0,0975;-38,28108660679175;0,0505;0,067783;9,933951;11,73393;12,87940939995667;16,969822;119,970901;120,024902;42,907936;34,294559;-211,205109
3533400;16,131008;16,23419;17,268999;16,35829;16,290771;16,38936;16,896019;16,78001;16,96269;16,5268;16,759531;17,499241;54,66798;16,158491;0,507364;14,720739;-2,623125;8,510465;0,0;0,0046;0,0605;0,106;-38,430889418756905;0,049;0,054017;9,908635;11,713221;12,862759991888826;16,964169;119,983109;119,973801;42,920589;34,743561;-211,769089
3534000;16,12641;16,22925;17,26527;16,353321;16,291582;16,386829;16,890247;16,77861;16,95787;16,515461;16,751842;17,4869;54,694073;16,149662;0,535587;14,713308;-2,625063;8,515134;0,0;0,00575;0,07;0,0925;-38,32666887905478;0,056;0,068967;9,914801;11,713891;12,86081777747956;16,956429;120,0485;120,008499;42,970673;34,26075;-211,531097
3534600;16,122749;16,225801;17,261709;16,34215;16,271648;16,374651;16,885401;16,766668;16,956081;16,50387;16,74544;17,481731;54,740807;16,145628;0,500184;14,707181;-2,616248;8,532702;0,0;0,004717;0,0505;0,0885;-38,157960154321955;0,054;0,06365;9,9252;11,72186;12,864443445898935;16,951632;119,988693;120,009789;43,02219;34,252663;-210,951096
3535200;16,115229;16,22047;17,258619;16,34346;16,275723;16,36866;16,881639;16,761969;16,942261;16,50878;16,738789;17,477671;54,776634;16,141352;0,49333;14,7024;-2,605205;8,543283;0,0;0,003733;0,048;0,0905;-38,36755399981719;0,0485;0,0566;9,899552;11,702419;12,850450165086102;16,944118;120,051392;119,986404;43,122391;34,614201;-211,476273
3535800;16,10564;16,217569;17,254208;16,330318;16,259731;16,35634;16,871809;16,757978;16,94138;16,499258;16,731869;17,46954;54,823853;16,13352;0,530025;14,69647;-2,603141;8,53925;0,0;0,00365;0,0505;0,0985;-38,23810958440505;0,0445;0,0609;9,914366;11,70793;12,852601532146368;16,93668;120,034691;120,015701;43,118992;34,51841;-210,974609
3536400;16,100101;16,21137;17,25206;16,324759;16,255077;16,358578;16,862959;16,75626;16,92942;16,50967;16,72797;17,464109;54,811199;16,125469;0,547612;14,6891;-2,598377;8,55615;0,0;0,007283;0,0535;0,095;-38,15434744363341;0,0455;0,0618;9,93125;11,728491;12,870569367975216;16,93005;119,926903;119,997498;43,126278;34,273281;-209,748688
3537000;16,09758;16,207512;17,251568;16,31864;16,25523;16,359831;16,85832;16,749889;16,92277;16,491817;16,723541;17,45981;54,88084;16,115871;0,533669;14,680369;-2,59031;8,579916;0,0;0,00505;0,0685;0,1;-37,76792840170114;0,0495;0,074567;9,958001;11,7555;12,887595240653496;16,924301;120,095802;119,99131;43,335991;34,7239;-208,582809
3537600;16,094349;16,204138;17,249729;16,31451;16,25577;16,34866;16,85314;16,734581;16,922359;16,477039;16,71884;17,455471;54,882263;16,108372;0,487029;14,67359;-2,568555;8,617849;0,0;0,005733;0,055;0,093;-37,53484083825468;0,0455;0,059717;9,977262;11,76774;12,893873348142387;16,91853;119,892799;120,026901;43,416359;34,398689;-207,6987
3538200;16,09292;16,19965;17,248329;16,30748;16,250721;16,34425;16,84269;16,733898;16,90481;16,47621;16,714342;17,450762;54,928795;16,1043;0,441027;14,66749;-2,552947;8,663766;0,0;0,001283;0,065;0,0965;-36,901673981121576;0,048;0,0593;10,06158;11,841331;12,950307441812443;16,91316;120,012695;119,998497;43,554607;34,601173;-204,604584
3538800;16,090469;16,19228;17,246552;16,308731;16,244242;16,339642;16,845942;16,73431;16,90855;16,47403;16,710979;17,450161;55,022053;16,101551;0,416712;14,66081;-2,537297;8,68615;0,0;0,00605;0,0625;0,1035;-36,510165423974954;0,049;0,0613;10,09312;11,88521;12,983583281418406;16,908222;120,086098;119,990685;43,586727;34,540272;-202,707718
3539400;16,08667;16,18948;17,245689;16,30481;16,2341;16,33938;16,831171;16,720051;16,894939;16,466751;16,707088;17,44025;55,07201;16,096262;0,438549;14,656781;-2,521602;8,719367;0,0;0,001183;0,065;0,1015;-36,61627408053308;0,05;0,058167;10,06509;11,865271;12,966691216239978;16,901291;119,949501;119,999306;43,37101;34,64798;-203,085815
3540000;16,081091;16,188829;17,24165;16,299229;16,2253;16,327539;16,82461;16,71652;16,898937;16,461941;16,702311;17,43589;55,17812;16,090908;0,444203;14,651461;-2,507839;8,706616;0,0;0,002817;0,068;0,1055;-37,454423279462624;0,044;0,057717;9,936982;11,7619;12,886042927410468;16,8957;120,018188;119,999191;43,181839;34,54929;-207,088303
3540600;16,076881;16,18671;17,238642;16,285601;16,216249;16,311481;16,82181;16,710011;16,895969;16,456169;16,695999;17,42782;55,165222;16,08412;0,498382;14,64673;-2,508919;8,681282;0,0;0,0;0,0595;0,0925;-37,55001774628742;0,054;0,055267;9,947288;11,74483;12,871631938136128;16,889042;119,895523;120,007301;43,484596;34,640141;-207,414505
3541200;16,07955;16,180651;17,238579;16,27656;16,214809;16,314661;16,812719;16,70924;16,89053;16,444012;16,691202;17,422089;55,29472;16,080238;0,412747;14,64123;-2,510154;8,718884;0,0;0,004083;0,0615;0,0955;-36,774767285655855;0,0605;0,083933;10,032511;11,823469;12,929598343031445;16,884779;120,121994;120,006302;43,535606;35,27626;-204,28421
3541800;16,07444;16,176571;17,236151;16,26795;16,199739;16,309841;16,80563;16,69577;16,877399;16,438839;16,68195;17,414551;55,359692;16,068518;0,478893;14,635691;-2,498167;8,743467;0,0;0,006417;0,0685;0,0955;-37,118514235044536;0,058;0,06425;9,971518;11,7778;12,893314773936021;16,877768;120,074013;120,022606;43,188171;35,177135;-205,798676
3542400;16,069799;16,175011;17,235699;16,274761;16,20615;16,31407;16,81052;16,688349;16,87476;16,436569;16,67803;17,41119;55,376598;16,061201;0,458732;14,62999;-2,486446;8,7355;0,0;0,006867;0,0525;0,088;-37,039939042662894;0,05;0,058667;9,987918;11,784719;12,898153665289986;16,874552;119,919395;119,965904;43,306023;35,23214;-205,218796
