Time;PumpSpeed;PumpVolFlow;MixValve;ThrotValve;TempSup;TempRet;Hall2Offset;Hall2Radiation;cp;mflow;deltaT;Qflow
0;2547.436042;0.000194503;0.172862045;0.655349994;310.3641343;303.7894346;13.06410256;297.6425926;4.18;0.194503334;6.574699727;-5345.38825
10800;2547.39576;0.000198135;0.175199749;0.655336245;311.5781271;304.455371;12.82348754;297.6902847;4.18;0.198135058;7.122756085;-5899.098957
21600;2547.399718;0.000194484;0.182710057;0.65532264;312.4612288;305.0737993;12.85957447;297.8185106;4.18;0.194483675;7.387429496;-6005.549956
32400;2547.444209;0.000194503;0.17458972;0.655289881;312.7976695;305.5481643;12.98152097;298.2576759;4.18;0.194503292;7.249505245;-5894.020028
43200;2547.359065;0.000193992;0.174112212;0.65529707;312.4575071;305.6570824;13.80071174;298.6374021;4.18;0.19399197;6.800424705;-5514.372155
54000;2547.383475;0.000195406;0.17117069;0.655289666;311.8674436;305.3758476;13.83059328;298.6595783;4.18;0.195405678;6.491595961;-5302.30789
64800;2547.432509;0.000194523;0.178525542;0.655311766;311.9704241;304.9748054;13.27142857;298.1583571;4.18;0.194522965;6.995618669;-5688.179467
75600;2547.315417;0.000194464;0.182497928;0.655311074;312.6921499;305.2116688;13.25907473;297.9519217;4.18;0.194464086;7.480481095;-6080.58296
86400;2547.362801;0.000194719;0.183318667;0.655324959;313.0637199;305.5324613;13.76961484;298.0691869;4.18;0.194719469;7.531258595;-6129.89757
97200;2547.363988;0.00019423;0.17913508;0.655320889;312.7915766;305.5619785;13.5921875;298.2046094;4.18;0.194229775;7.229598073;-5869.569414
108000;2547.364425;0.000194444;0.176856394;0.655312289;312.1384309;305.3242586;13.59431901;298.3599053;4.18;0.194444441;6.814172302;-5538.407727
118800;2547.40896;0.000194766;0.154798092;0.655307759;309.9109827;304.7734826;13.99781341;299.1469388;4.18;0.194765572;5.137500095;-4182.542035
129600;2547.432511;0.000194586;0.148271075;0.655292518;307.423077;303.5679246;13.73279649;299.4298098;4.18;0.194585547;3.855152378;-3135.655992
140400;2547.376539;0.000194344;0.138245274;0.655298276;306.088016;302.5678856;13.76889535;299.2114826;4.18;0.19434387;3.520130354;-2859.603858
151200;2547.296296;0.000197248;0.138528399;0.655317778;305.4269062;301.9543574;13.88677867;298.7513879;4.18;0.197248444;3.472548847;-2863.111302
162000;2547.341287;0.000195629;0.142273912;0.655335431;305.6474692;301.5856469;13.38965768;298.2078296;4.18;0.195629466;4.061822269;-3321.478667
172800;2547.497466;0.000195812;0.151136524;0.655342694;307.0670891;302.1098842;13.78993435;297.9149891;4.18;0.19581221;4.957204846;-4057.447576
183600;2547.352429;0.000194888;0.158844012;0.655355621;308.5259245;302.8294779;13.54412837;297.7955872;4.18;0.194887597;5.696446623;-4640.497187
194400;2547.330441;0.000194545;0.159312464;0.655341279;308.9801519;303.3787781;13.83091437;298.0982583;4.18;0.194544867;5.601373787;-4555.023406
205200;2547.398551;0.000194605;0.14535277;0.655303031;307.7807972;303.585942;14.01892285;299.3466521;4.18;0.194605472;4.194855213;-3412.308631
216000;2547.370746;0.000194706;0.128499417;0.655270516;305.5310283;302.697936;14.64488017;299.8229121;4.18;0.194705926;2.833092239;-2305.770969
226800;2547.346349;0.000194826;0.123820288;0.655288312;303.4215628;301.291389;14.30589949;299.4372542;4.18;0.194826059;2.130173749;-1734.755833
237600;2547.346628;0.000202401;0.124276766;0.655322094;301.9246192;300.112219;14.83770015;298.9395197;4.18;0.202401094;1.812400186;-1533.356845
248400;2547.306078;0.000205962;0.121167033;0.655343269;301.646816;299.5856003;14.62264151;298.4029753;4.18;0.205961569;2.061215713;-1774.540507
259200;2547.409551;0.000204434;0.132049279;0.655346312;302.1471759;299.6361794;14.2943314;298.1178052;4.18;0.204433992;2.510996538;-2145.732129
270000;2547.417511;0.000197459;0.135952751;0.655355028;303.0667871;300.0808248;14.27927273;297.9340727;4.18;0.197459396;2.985962258;-2464.554351
280800;2547.3874;0.00019891;0.133349128;0.655354848;303.4937365;300.3272631;13.56790123;297.5771605;4.18;0.198909805;3.166473396;-2632.742098
291600;2547.410442;0.000199762;0.128458944;0.655363671;303.0240391;300.145794;13.61309091;297.5851273;4.18;0.199762306;2.878245096;-2403.353183
302400;2547.433839;0.000197136;0.125464411;0.65534338;301.9164254;299.7768452;14.03270349;297.9284884;4.18;0.197135853;2.139580259;-1763.073757
313200;2547.422882;0.000196878;0.121616254;0.655379266;301.0961259;298.8366763;13.37300435;296.422061;4.18;0.196878266;2.259449559;-1859.416616
324000;2547.369754;0.000201962;0.125273589;0.655382415;300.9678727;298.5046309;12.80072727;296.6140727;4.18;0.201961729;2.463241769;-2079.468765
334800;2547.414616;0.000200957;0.133891983;0.655395521;301.7989147;298.8531837;13.40566038;297.0617562;4.18;0.200956744;2.945730973;-2474.411627
345600;2547.344453;0.000197063;0.141667332;0.655364639;303.9061276;299.977411;13.11918605;297.1539971;4.18;0.197063087;3.928716646;-3236.177018
356400;2547.381227;0.00019641;0.14776892;0.655364629;305.8895667;301.2116608;13.5203193;297.2629173;4.18;0.196409945;4.677905939;-3840.530697
367200;2547.37961;0.000195208;0.152857915;0.655344644;307.2638105;302.1171006;13.05797101;297.4441304;4.18;0.195207677;5.146709915;-4199.551068
378000;2547.437681;0.000194465;0.147558059;0.655311351;307.2142028;302.6068114;12.99127907;298.0715686;4.18;0.19446457;4.607391384;-3745.172925
388800;2547.398409;0.000194987;0.134574036;0.655300704;305.442914;302.1778379;13.54354136;298.83418;4.18;0.194986741;3.265076107;-2661.18257
399600;2547.455007;0.000194747;0.123124124;0.655297805;303.3834543;301.0148767;13.87244898;298.7768222;4.18;0.194746812;2.368577589;-1928.120864
410400;2547.380608;0.000195168;0.112066005;0.655317985;301.2618668;299.6455139;14.07418182;298.3878182;4.18;0.19516803;1.616352846;-1318.624477
421200;2547.326103;0.000198622;0.113546996;0.655350988;300.2799348;298.5989516;13.98766328;297.8264151;4.18;0.198622156;1.680983272;-1395.620578
432000;2547.363307;0.000199561;0.136246191;0.655360683;301.3788615;298.7891587;13.568;297.4378545;4.18;0.199560871;2.589702761;-2160.237959
442800;2547.391462;0.000196696;0.143955181;0.65537308;303.7142548;299.8676557;13.65211063;297.1960699;4.18;0.196695607;3.846599134;-3162.626261
453600;2547.365482;0.000195431;0.14880227;0.655343062;306.2200508;301.2501453;13.5065407;297.2688227;4.18;0.195431469;4.969905574;-4059.933459
464400;2547.414616;0.000195992;0.150884261;0.655327674;307.4263386;302.6924022;14.12718023;298.3272529;4.18;0.195992118;4.733936342;-3878.263398
475200;2547.462373;0.00019557;0.143154357;0.655321601;306.5784371;302.4633142;14.01886792;298.0162554;4.18;0.195570024;4.115122874;-3364.041764
486000;2547.385507;0.000194525;0.145194736;0.655395275;305.4436232;301.1510149;13.38036364;296.2655636;4.18;0.194524956;4.292608376;-3490.381332
496800;2547.402457;0.000194525;0.146990743;0.655375426;304.3648121;300.6281791;13.208;297.027907;4.18;0.194524724;3.73663302;-3038.306175
507600;2547.382055;0.000194485;0.145170631;0.655378049;304.6889291;300.5050654;13.40566038;297.0490566;4.18;0.194484641;4.183863721;-3401.254429
518400;2547.389009;0.000194324;0.158355466;0.655377605;307.3246927;301.7211498;13.48654545;297.0806909;4.18;0.19432393;5.603542929;-4551.612388
529200;2547.366715;0.000194204;0.174357851;0.65534544;310.1252881;303.3521614;13.50472041;297.2215323;4.18;0.194204288;6.7731267;-5498.247624
540000;2547.42598;0.000194404;0.185811063;0.655367948;312.3097969;304.5349784;13.30758017;296.6440962;4.18;0.194404125;7.774818473;-6317.889352
550800;2547.289949;0.000194545;0.192038459;0.655470297;313.116522;304.2526753;11.74891147;294.2733672;4.18;0.194544867;8.863846693;-7208.05836
561600;2547.493497;0.000194465;0.181394213;0.655415695;312.0072254;304.3575866;12.49891383;295.4355177;4.18;0.194464512;7.649638817;-6218.098102
572400;2547.335025;0.000194404;0.173390644;0.655456784;310.2895938;303.1444888;12.13963636;294.5686909;4.18;0.194404154;7.145104994;-5806.179232
583200;2547.392625;0.000194444;0.166257058;0.655430301;308.395152;302.4541245;12.45612763;295.8337563;4.18;0.194444441;5.941027465;-4828.735019
594000;2547.435601;0.000194726;0.149128371;0.655392789;306.8816209;301.7856729;12.50836364;296.4040364;4.18;0.194725837;5.09594795;-4147.867209
604800;2547.335503;0.000194585;0.156150824;0.655399671;306.9581708;301.6450108;12.74746009;296.6259797;4.18;0.194585037;5.313160023;-4321.540824
615600;2547.366594;0.000194746;0.156818999;0.655363171;307.7058207;302.1505785;12.85506191;296.7484705;4.18;0.194745719;5.555242263;-4522.173323
626400;2547.436139;0.000194545;0.163094805;0.655376673;308.6366473;302.5433238;13.00800582;296.8261281;4.18;0.194545231;6.093323533;-4955.085012
637200;2547.336949;0.000194866;0.168401402;0.655345885;309.6503616;303.5321404;13.36891794;297.6325708;4.18;0.19486623;6.118221251;-4983.541076
648000;2547.312046;0.000194707;0.164675476;0.655329995;310.1575527;304.1001814;13.7833698;298.031984;4.18;0.194706686;6.057371243;-4929.936646
658800;2547.364229;0.000194243;0.171144571;0.655319174;310.7002174;304.2283336;13.25108853;297.7788099;4.18;0.194243153;6.471883725;-5254.75784
669600;2547.37789;0.000194585;0.17614161;0.655328541;311.5007227;304.4535403;12.71023965;297.4624909;4.18;0.194584936;7.047182389;-5731.931728
680400;2547.374909;0.000194545;0.178618857;0.655343034;312.1982959;304.6518128;12.54803493;297.35;4.18;0.194545158;7.546483115;-6136.790723
691200;2547.407086;0.000194424;0.191911686;0.655353691;313.3056037;305.2686546;12.31831395;297.3710029;4.18;0.194424356;8.036949123;-6531.578788
702000;2547.313768;0.000194646;0.192974907;0.655331365;314.3197825;305.822536;12.15306122;297.45;4.18;0.194645729;8.497246474;-6913.522445
712800;2547.452571;0.00019724;0.204015416;0.6553288;314.9685373;306.2363869;12.34640523;297.6614016;4.18;0.197240322;8.732150432;-7199.348456
723600;2547.291396;0.000194525;0.191983137;0.655312289;314.8716197;306.3655458;11.90559187;296.4867466;4.18;0.194524782;8.506073803;-6916.404189
734400;2547.448876;0.000194505;0.192573919;0.655300931;314.1715373;306.0151923;11.90981818;296.5795273;4.18;0.194504871;8.156345002;-6631.356134
745200;2547.384671;0.000194264;0.188532691;0.655313916;313.6873824;305.3032178;11.04578488;295.4149709;4.18;0.194263675;8.384164653;-6808.127496
756000;2547.475018;0.000194726;0.211085696;0.655345235;313.6374729;305.0640474;11.47161572;296.3821689;4.18;0.194726041;8.573425475;-6978.381249
766800;2547.378788;0.000194525;0.213806062;0.655340088;314.0324549;305.2813129;11.91715116;296.6922965;4.18;0.194524608;8.751142028;-7115.666132
777600;2547.427954;0.000194484;0.199294396;0.655347041;314.9786024;305.8458934;12.35094067;296.9598408;4.18;0.194484467;9.132709011;-7424.390777
788400;2547.465654;0.000194625;0.201506997;0.655330462;315.7338639;306.3663531;12.29090909;297.1846182;4.18;0.194625208;9.367510888;-7620.782681
799200;2547.326354;0.000194404;0.201527611;0.655329539;315.6012635;306.5492778;12.27285922;297.4539187;4.18;0.194404329;9.051985783;-7355.735023
810000;2547.344404;0.000194966;0.187883561;0.655298829;315.0822022;306.5037186;12.80376539;298.1104634;4.18;0.194965901;8.578483606;-6991.099278
820800;2547.44733;0.000194284;0.189571525;0.655285672;314.2450938;306.1380232;12.3701016;298.1370102;4.18;0.194284108;8.107070656;-6583.813452
831600;2547.419611;0.000194845;0.184440813;0.655300755;313.7059885;305.6636364;12.56095791;297.2281567;4.18;0.194845275;8.042352079;-6550.119783
842400;2547.350725;0.000194706;0.203209204;0.655313397;313.6604348;305.4595651;12.56136529;297.3865287;4.18;0.194706116;8.200869776;-6674.454715
853200;2547.395533;0.000194444;0.200684433;0.655329879;314.1736311;305.5899857;13.03770848;297.3500725;4.18;0.194444441;8.58364545;-6976.596155
864000;2547.39726;0.000194444;0.206288004;0.655329622;315.7583694;306.2445167;12.76995646;297.35;4.18;0.194444441;9.51385263;-7732.647868
874800;2547.287879;0.000194585;0.212364769;0.655329819;317.5676767;307.1797258;13.06894049;297.3650943;4.18;0.194584733;10.38795088;-8449.187188
885600;2547.418773;0.000194926;0.221819306;0.655333831;318.9593275;308.0098988;13.30217391;297.5502174;4.18;0.194925789;10.94942873;-8921.482827
896400;2547.395652;0.000194807;0.221289072;0.655289292;319.6483333;308.8057969;13.06535948;298.35;4.18;0.19480676;10.84253645;-8828.993474
907200;2547.432081;0.000195067;0.203302569;0.655260875;319.2409682;309.1959538;13.67173913;299.4247826;4.18;0.195066631;10.04501438;-8190.488952
918000;2547.389009;0.000194565;0.20216881;0.655265678;318.7719248;308.8913595;13.39927536;298.7552899;4.18;0.194564952;9.880565328;-8035.68099
928800;2547.456978;0.000194304;0.212481026;0.655279824;318.2875995;308.4594723;13.26361656;298.5423021;4.18;0.194303845;9.828127209;-7982.307349
939600;2547.373468;0.000194344;0.216822847;0.655300452;318.5672439;308.3367962;13.2973169;298.3704496;4.18;0.194344305;10.23044766;-8310.798221
950400;2547.417511;0.000194364;0.225817928;0.655300293;319.9870477;308.7709842;13.01527273;298.2392364;4.18;0.194364042;11.21606351;-9112.397675
961200;2547.342939;0.000194484;0.232910169;0.655288824;321.3579971;309.4809079;12.81277213;298.1734398;4.18;0.194484467;11.87708919;-9655.421119
972000;2547.353324;0.000194485;0.247822407;0.655285433;322.5047688;310.1806357;13.11521739;298.3942029;4.18;0.194484582;12.32413305;-10018.84918
982800;2547.472122;0.000194525;0.236710548;0.655246916;322.4094928;310.7963766;12.75382374;299.3181719;4.18;0.194524898;11.61311615;-9442.788188
993600;2547.414986;0.000194344;0.228258532;0.655231143;321.1276496;310.4677953;13.62481858;299.6171263;4.18;0.194344377;10.65985428;-8659.633858
1004400;2547.38684;0.000194444;0.220893926;0.65524176;319.7354664;309.601482;13.7933285;299.328913;4.18;0.194444441;10.1339843;-8236.6771
1015200;2547.356214;0.000194725;0.214050561;0.655278956;318.663078;308.7824421;13.87755102;298.9572833;4.18;0.19472543;9.880635873;-8042.366282
1026000;2547.352347;0.000195507;0.215987244;0.655299793;318.5154873;308.3857396;13.53623188;298.7018841;4.18;0.195507418;10.12974769;-8278.2426
1036800;2547.395954;0.000196351;0.222672734;0.655314291;319.4063583;308.6992052;13.82643428;298.6043936;4.18;0.196351153;10.7071531;-8787.87257
1047600;2547.445487;0.000195347;0.226455507;0.655321292;320.1721098;309.1390254;13.76995646;298.6346154;4.18;0.195346968;11.03308442;-9009.068705
1058400;2547.323933;0.000195147;0.226687554;0.655308711;320.3497828;309.341389;14.02101449;298.7638406;4.18;0.195147422;11.00839385;-8979.725464
1069200;2547.331647;0.000195067;0.222830507;0.655289726;319.7664859;309.4150287;14.35875091;299.2420116;4.18;0.195066631;10.35145722;-8440.355858
1080000;2547.381674;0.000195306;0.213868541;0.65525881;318.7924964;309.0356423;14.54281567;299.3870827;4.18;0.195306234;9.756854015;-7965.301042
1090800;2547.407542;0.000195834;0.211454413;0.655280046;318.2740754;308.5178027;14.14785142;299.0871449;4.18;0.195834338;9.756272718;-7986.363194
1101600;2547.310694;0.00019595;0.217230796;0.655292154;318.2603398;308.3505054;14.31227306;298.8757081;4.18;0.19594974;9.909834443;-8116.847243
1112400;2547.322022;0.000195527;0.220467885;0.655293513;318.2411191;308.3157757;13.72008702;298.85;4.18;0.195527474;9.925343392;-8112.031201
1123200;2547.464646;0.000194825;0.219132013;0.655304416;318.5800144;308.4904762;13.97672727;298.85;4.18;0.194825233;10.08953822;-8216.611946
1134000;2547.37518;0.000194986;0.214289788;0.655300674;318.3522383;308.4557761;13.95431472;298.85;4.18;0.194985567;9.896462189;-8066.009271
1144800;2547.394642;0.000194404;0.21402036;0.65529963;317.466365;308.0885954;14.28882438;298.8921626;4.18;0.194404213;9.377769595;-7620.465682
1155600;2541.726866;0.000194051;0.188905125;0.654305716;314.2689553;307.0797757;14.35116805;299.3216654;4.18;0.194050577;7.189179631;-5831.369428
1166400;2547.422914;0.000195328;0.178100363;0.65528593;311.4343705;305.041513;14.58810888;299.1861748;4.18;0.195328458;6.392857565;-5219.595312
1177200;2547.364989;0.000194858;0.178494382;0.655294825;311.7022325;304.9402905;13.88442211;298.4484207;4.18;0.19485786;6.761941992;-5507.641332
1188000;2547.455893;0.000193366;0.202152722;0.655310078;312.1969302;305.0335565;13.99856836;298.55;4.18;0.193366264;7.163373629;-5789.947045
1198800;2547.423513;0.000194582;0.193354458;0.65530612;312.6694759;305.2541783;14.06384505;298.5375269;4.18;0.19458215;7.41529757;-6031.257388
1209600;2547.365439;0.000195054;0.19241189;0.655308282;313.4208924;305.583782;14.16857143;298.4360814;4.18;0.195054293;7.837110395;-6389.807285
1220400;2547.288244;0.000195054;0.193675217;0.65531694;314.381538;305.9687676;13.91385499;298.2992462;4.18;0.195054293;8.412770375;-6859.158378
1231200;2547.371895;0.0001961;0.195367869;0.655311334;315.0350959;306.5205465;13.55643422;298.6425953;4.18;0.196100462;8.514549339;-6979.37552
1242000;2547.32766;0.000195823;0.194180307;0.655304102;314.9496454;306.8368794;14.15838733;298.9440245;4.18;0.19582348;8.112766087;-6640.64097
1252800;2547.41978;0.000195808;0.18261539;0.655272793;313.7689149;306.5514647;14.46523669;299.3495562;4.18;0.195807893;7.217450177;-5907.316912
1263600;2547.463121;0.000195666;0.172792363;0.65528419;312.2540425;305.6542552;14.03584229;298.994086;4.18;0.195665876;6.599787354;-5397.856257
1274400;2547.341826;0.000194543;0.171157365;0.655292589;310.769179;304.6254423;13.6313529;298.8590909;4.18;0.194542735;6.143736686;-4996.016827
1285200;2547.422096;0.000194326;0.167334571;0.655301987;310.0886686;303.9582153;13.6078853;298.5153763;4.18;0.194326405;6.130453257;-4979.671387
1296000;2547.385866;0.000194425;0.174575367;0.655319449;310.5691519;303.9558658;13.84116809;298.2871083;4.18;0.19442481;6.613286115;-5374.589234
1306800;2547.423213;0.000194405;0.173634359;0.655319506;311.4715146;304.4404458;13.82293907;298.25;4.18;0.194405124;7.031068782;-5713.540828
1317600;2547.453966;0.00019653;0.188399804;0.655328565;312.6362607;305.047946;13.90792291;298.3408637;4.18;0.196529742;7.58831462;-6233.757378
1328400;2547.396893;0.000199682;0.1866187;0.655329855;313.2399011;305.5867941;13.78984989;298.1961758;4.18;0.199682201;7.653107007;-6387.831083
1339200;2547.344193;0.000197749;0.187183027;0.65532133;313.3307366;305.2223792;12.79124821;295.8893113;4.18;0.197749447;8.10835732;-6702.308864
1350000;2547.346072;0.000194503;0.190882211;0.655328577;313.5697452;305.2181525;12.47772989;296.1193247;4.18;0.194503417;8.351592669;-6790.047655
1360800;2547.36995;0.000194425;0.193083943;0.655349139;313.856591;305.3459601;12.92826399;297.0379484;4.18;0.194424755;8.510630965;-6916.551267
1371600;2547.395597;0.000194168;0.202557506;0.655340658;314.6440342;305.7586647;13.17469446;297.3997484;4.18;0.194168242;8.88536952;-7211.572492
1382400;2547.456598;0.000194307;0.202585968;0.655316674;316.0219125;306.4564218;13.2804878;297.5960545;4.18;0.194307219;9.565490663;-7769.13144
1393200;2547.416017;0.000197321;0.213796281;0.655307794;317.3804688;307.2108233;13.68292683;297.6961263;4.18;0.197320722;10.16964545;-8387.929865
1404000;2547.422695;0.000201812;0.216905157;0.65530864;318.3706237;307.8642449;13.85969936;297.9339656;4.18;0.201812449;10.50637875;-8862.929353
1414800;2547.361871;0.000194864;0.217235148;0.655277584;318.0204823;308.1464724;12.57163743;297.3825292;4.18;0.194864106;9.874009961;-8042.696697
1425600;2547.444915;0.00019466;0.201653875;0.655271966;316.5307203;307.5431497;11.93271296;297.6467788;4.18;0.194660229;8.987570574;-7313.004243
1436400;2547.399574;0.000194444;0.202613216;0.655373171;315.2387865;305.7732076;11.56106322;295.3721983;4.18;0.194444441;9.465578906;-7693.412058
1447200;2547.364364;0.000194606;0.197033176;0.65532366;314.4641818;305.7018544;12.07084871;296.9546494;4.18;0.194606057;8.762327465;-7127.744364
1458000;2547.330731;0.000195115;0.200391677;0.655343606;314.7048616;305.6180626;12.31654676;297.0809353;4.18;0.195114735;9.086799067;-7411.007894
1468800;2547.394886;0.000194938;0.207410937;0.655334697;316.1330256;306.3300426;12.25716332;297.208596;4.18;0.194937655;9.802983048;-7987.85679
1479600;2547.387509;0.000197185;0.228833482;0.65532211;317.4923705;307.1680979;11.59277978;297.3631408;4.18;0.197184762;10.32427262;-8509.599022
1490400;2547.353234;0.000202855;0.221714239;0.655331876;318.0554727;307.5880954;11.83021583;297.5397842;4.18;0.202854772;10.46737731;-8875.634105
1501200;2547.375177;0.000194799;0.208178879;0.655306537;317.5811348;307.7904251;11.93669065;298.0078417;4.18;0.194799051;9.790709665;-7972.183583
1512000;2547.333333;0.000196217;0.181914786;0.655298474;316.063688;307.3128369;12.2218234;297.9943647;4.18;0.196217491;8.750851064;-7177.352774
1522800;2547.409348;0.000195192;0.193921149;0.65530034;314.3372521;306.1405806;12.19655667;297.6842181;4.18;0.195192002;8.196671429;-6687.685268
1533600;2547.387394;0.000194484;0.197061764;0.655334676;313.9418555;305.51204;12.45971223;297.4135252;4.18;0.194483786;8.429815557;-6852.953036
1544400;2547.40326;0.000194484;0.196362513;0.65535387;314.56545;305.5369595;12.65232975;297.2012545;4.18;0.194483814;9.028490471;-7339.642207
1555200;2547.274079;0.000196608;0.210868316;0.655357601;316.6396528;306.3512747;12.73007897;297.15;4.18;0.196608433;10.28837802;-8455.228258
1566000;2547.363895;0.000199814;0.232759596;0.655332747;319.5767045;307.9002488;12.30525558;297.2458243;4.18;0.199814418;11.67645568;-9752.459139
1576800;2547.470297;0.000194602;0.244145995;0.65530843;321.3711458;309.1646391;12.12106017;297.5834527;4.18;0.1946016;12.20650663;-9929.195901
1587600;2547.388102;0.000194562;0.223236682;0.655263709;320.6168794;309.7678014;12.07636888;298.756268;4.18;0.194562477;10.84907799;-8823.242178
1598400;2547.388928;0.000194444;0.198636428;0.655222343;317.0612926;308.6942157;12.70028818;299.4778098;4.18;0.194444441;8.367076917;-6800.574068
1609200;2547.338767;0.000194464;0.181728304;0.655257191;313.8468108;306.5552445;12.22740316;298.9776901;4.18;0.194464128;7.291566231;-5927.02292
1620000;2547.395464;0.000194405;0.171558225;0.655278643;311.8688519;305.038873;12.28458213;298.2906048;4.18;0.194405068;6.829978929;-5550.130925
1630800;2547.369242;0.000195429;0.180508172;0.655300422;311.903083;304.3927358;12.20331651;297.8006849;4.18;0.195428771;7.510347169;-6135.144489
1641600;2547.33428;0.00019748;0.203745251;0.655320214;315.2537615;305.6824343;12.63590844;297.62103;4.18;0.19748048;9.57132718;-7900.828195
1652400;2547.33049;0.000199499;0.225137893;0.655276974;318.9269723;307.6815564;12.4445245;297.65;4.18;0.199498537;11.24541585;-9377.595962
1663200;2547.361131;0.000194719;0.241436655;0.655283836;321.2349469;309.1275265;12.76525485;297.9007538;4.18;0.194719274;12.10742048;-9854.55118
1674000;2547.39573;0.000194879;0.225871807;0.65524276;321.0449467;309.9998932;13.22678186;299.0103312;4.18;0.194879396;11.04505344;-8997.254964
1684800;2547.357955;0.000194583;0.209278379;0.655216745;318.7037695;309.4014571;13.3666427;299.559849;4.18;0.194582639;9.302312379;-7566.086297
1695600;2547.369766;0.000194504;0.198508223;0.655232855;316.0468062;307.7731369;13.84909747;299.1645126;4.18;0.194503585;8.273669322;-6726.699871
1706400;2547.383523;0.000194326;0.190862011;0.655267403;314.2811079;306.2672587;13.84909747;298.4619856;4.18;0.19432607;8.013849204;-6509.513252
1717200;2547.377573;0.000194444;0.195297787;0.655303215;314.5196948;305.8209009;13.21982759;297.9774946;4.18;0.194444441;8.698793892;-7070.186248
1728000;2547.398582;0.000194346;0.221451777;0.655300315;317.29088;306.8267212;12.89598278;297.6894548;4.18;0.194345938;10.46415885;-8500.727106
1738800;2547.417614;0.000192768;0.227850689;0.655285776;316.8528429;307.6826222;12.97408207;297.6152988;4.18;0.192767516;9.170220673;-7389.07237
1749600;2547.415134;0.000196802;0.06047642;0.655313593;303.2815641;301.1715146;12.1558908;296.945546;4.18;0.196801821;2.110049543;-1735.793453
1760400;2547.422285;0.000207594;-0.004572914;0.655363424;297.3315472;296.1213272;10.93952484;294.9322174;4.18;0.207594038;1.210220045;-1050.160068
1771200;2547.385704;0.000210112;-0.004582593;0.655380847;296.1716712;294.9844895;10.95680346;295.5258273;4.18;0.210112448;1.187181771;-1042.666175
1782000;2547.390503;0.000203973;0.039496758;0.655387259;296.8520552;294.8554571;11.66234701;295.3844132;4.18;0.203972753;1.996598135;-1702.311762
1792800;2547.401843;0.000200606;0.194681446;0.655380554;310.4273211;300.3397944;12.17816092;295.3157328;4.18;0.200606345;10.0875267;-8458.739386
1803600;2547.275887;0.000194385;0.229954243;0.65530026;320.5775887;308.1480141;12.34601579;296.5933597;4.18;0.194385339;12.42957458;-10099.41117
1814400;2547.358209;0.000194504;0.22411843;0.655266567;319.5640114;308.5578239;12.45638068;297.3569214;4.18;0.194503711;11.00618749;-8948.311219
1825200;2547.375972;0.000194503;0.213148883;0.655271085;318.2020848;307.9895759;12.91833811;297.6138968;4.18;0.194503334;10.21250892;-8303.014199
1836000;2547.336409;0.000194504;0.207855799;0.655282191;316.9367992;307.3707239;12.82242991;297.7974479;4.18;0.194503585;9.566075319;-7777.458236
1846800;2547.380171;0.000194345;0.204163405;0.655279359;316.2587019;306.7878031;12.20390456;295.9639552;4.18;0.194345376;9.470898823;-7693.814155
1857600;2547.466094;0.000194373;0.203490018;0.655272659;315.8763519;306.6118892;12.27874564;296.9533101;4.18;0.19437291;9.264462726;-7527.179238
1868400;2547.417808;0.000195167;0.215852607;0.655321004;314.0813698;302.339589;11.9382716;296.8966392;4.18;0.195167425;11.74178089;-9578.942907
1879200;2547.280084;0.000193897;0.195445977;0.6552927;314.3319014;305.6340851;11.77966102;297.1899718;4.18;0.193897096;8.697816349;-7049.491965
1890000;2547.44813;0.000194601;0.195250978;0.655266686;314.4736582;305.7693498;11.75671853;297.3286421;4.18;0.194601378;8.704308319;-7080.378236
1900800;2547.338266;0.000194444;0.198267249;0.655257802;314.85148;305.9623328;12.11095406;297.4013074;4.18;0.194444441;8.889147169;-7224.901159
1911600;2547.392405;0.000194034;0.199918977;0.655268732;315.4029909;306.2094236;12.34134276;297.4444876;4.18;0.194034221;9.193567209;-7456.562601
1922400;2547.390848;0.000194215;0.209365314;0.655285124;316.3616542;306.568994;12.25339367;297.3864253;4.18;0.194215217;9.792660183;-7949.873551
1933200;4.18;0;0;0;316.3616542;306.568994;12.25339367;297.3864253;4.18;0.194215217;9.792660183;-7949.873551
1944000;2547.445614;0.000194396;0.206480199;0.655267945;316.9721247;307.5060525;12.65225066;298.0206973;4.18;0.194395708;9.466072173;-7691.884701
1954800;2547.371201;0.000194404;0.20304258;0.655253854;316.9882608;307.3863242;12.45294118;297.9613235;4.18;0.194404242;9.60193663;-7802.627138
1965600;2547.323379;0.000194303;0.211306135;0.655255515;317.143008;307.3217403;12.31180401;297.7795252;4.18;0.194302821;9.8212677;-7976.694085
1976400;2547.416424;0.000194707;0.20744607;0.655248706;317.0032704;307.2079943;12.48888889;297.7503704;4.18;0.194706877;9.795276046;-7972.127791
1987200;2547.427636;0.000194808;0.21024279;0.655253765;317.3466521;307.3529111;12.26874536;297.8324053;4.18;0.194808078;9.993741037;-8137.880983
1998000;2547.396377;0.000194706;0.221383336;0.65525183;317.7168116;307.5991308;12.37009623;297.880866;4.18;0.194706116;10.11768074;-8234.492657
2008800;2547.416122;0.000196018;0.213498088;0.655259019;317.4382268;307.5597314;12.83949704;297.9528107;4.18;0.19601791;9.878495362;-8093.993239
2019600;2547.267636;0.000198404;0.210758943;0.655239638;317.1724163;307.552618;13.21275019;298.2513343;4.18;0.198404038;9.619798324;-7977.97656
2030400;2547.341568;0.00019528;0.203960144;0.655248211;316.937433;307.5821159;12.91468683;298.5058315;4.18;0.195279863;9.355317018;-7636.463016
2041200;2547.491994;0.000194566;0.210259022;0.655246246;316.557642;307.3235806;13.48611111;298.3611842;4.18;0.194565742;9.234061367;-7509.921748
2052000;2547.43234;0.000195254;0.206632288;0.655260086;316.75939;307.1777839;13.21627188;298.1208891;4.18;0.195253595;9.581606122;-7820.123926
2062800;2547.426078;0.000195405;0.21133517;0.655265425;317.130739;307.2710815;13.3787307;298.05;4.18;0.19540459;9.85965742;-8053.281297
2073600;2547.351833;0.000194911;0.216492508;0.655260492;317.7984413;307.6135837;13.27731959;298.05;4.18;0.194910735;10.1848576;-8297.877169
2084400;2547.371527;0.000195845;0.219892024;0.655262705;318.8596399;308.1172271;13.22084623;298.0500688;4.18;0.195844762;10.74241283;-8794.073265
2095200;2547.398291;0.000202077;0.223983023;0.655259905;319.626931;308.59419;13.27737727;298.1623241;4.18;0.202077161;11.03274097;-9319.16359
2106000;2547.407871;0.000194072;0.198111084;0.655248124;317.3168755;307.5833034;13.41112124;298.6434366;4.18;0.194071752;9.733572145;-7896.067649
2116800;2547.370007;0.000194444;0.198859624;0.655256793;317.8316141;307.8337422;13.62802276;298.7216216;4.18;0.194444441;9.997871883;-8126.047954
2127600;2547.371553;0.000194122;0.209829062;0.655252067;318.4166666;308.0119464;13.37481591;298.5675994;4.18;0.194121913;10.40472021;-8442.697903
2138400;2547.45279;0.000197365;0.229482031;0.65524761;320.090701;309.0739626;13.37916064;298.516932;4.18;0.197365281;11.01673839;-9088.66458
2149200;2547.404847;0.000197236;0.232525009;0.655237297;320.4806486;309.2614044;13.19580925;298.4710983;4.18;0.197236079;11.21924427;-9249.670137
2160000;2547.394737;0.000198633;0.241558208;0.65524276;320.9146975;309.5182076;13.47719044;298.5506517;4.18;0.198632841;11.39648991;-9462.337768
2170800;2547.383085;0.000199183;0.241746935;0.655222995;321.4329894;309.7847552;13.54558611;298.6087554;4.18;0.199182656;11.64823421;-9698.127627
2181600;2547.414878;0.000203942;0.236291486;0.655235968;322.5812589;310.2435621;13.45914678;298.55;4.18;0.203942139;12.33769673;-10517.61675
2192400;2547.447462;0.000211063;0.252327628;0.655233448;324.0545033;310.9354896;13.35797101;298.6030435;4.18;0.211063459;13.11901367;-11574.18759
2203200;2547.378571;0.000209078;0.269293574;0.655232684;325.2499285;311.5201215;12.84104046;298.0005058;4.18;0.209077913;13.72980699;-11999.10545
2214000;2547.331906;0.000213597;0.294862708;0.655229727;326.5672142;312.2294431;12.89645185;298.4158219;4.18;0.213597432;14.33777111;-12801.29633
2224800;2547.344239;0.000214833;0.285339724;0.655238687;327.6047331;312.8403272;13.20231214;298.6553468;4.18;0.214833256;14.76440591;-13258.48094
2235600;2547.392045;0.000210425;0.288156413;0.655241199;327.5871003;313.0613635;13.23227207;298.80767;4.18;0.210424559;14.52573682;-12776.46995
2246400;2547.430923;0.000212877;0.293856826;0.655237891;328.0413324;313.2171439;13.14192614;298.9262491;4.18;0.212876801;14.8241885;-13190.93392
2257200;2547.444761;0.000214184;0.290474814;0.655213411;328.0404354;313.4137662;13.53256151;299.0498553;4.18;0.214183893;14.62666916;-13095.09122
2268000;2547.413867;0.000216698;0.298439446;0.655216148;328.3017168;313.4717453;13.33671253;299.1408762;4.18;0.21669846;14.82997147;-13432.98168
2278800;2547.421165;0.000219598;0.297269508;0.655224266;328.0139205;313.5933238;13.19956616;299.3741504;4.18;0.21959833;14.42059673;-13236.96883
2289600;2547.451705;0.000219026;0.275581157;0.65521307;327.0081379;313.3357854;13.32972583;299.698557;4.18;0.219026202;13.67235246;-12517.44235
2300400;2547.347143;0.00020496;0.268396222;0.65521817;325.5235525;312.4859287;13.16751269;299.5331762;4.18;0.204960317;13.03762387;-11169.77726
2311200;2547.525303;0.000196563;0.264763403;0.655229749;324.2492149;311.7875447;13.48843931;299.3401012;4.18;0.196562918;12.46167019;-10238.91943
2322000;2547.38456;0.000198674;0.266388977;0.655229405;323.167584;311.038992;13.93068592;299.1216968;4.18;0.198673653;12.12859198;-10072.26042
2332800;2547.408149;0.000203816;0.266397572;0.655227987;323.2654396;310.8397071;13.8769008;298.9654236;4.18;0.203816217;12.42573252;-10586.12502
2343600;2547.449358;0.000203929;0.268438909;0.655223705;323.6598571;311.0831429;14.00072307;298.9607014;4.18;0.20392857;12.57671421;-10720.66064
2354400;2547.314815;0.00021751;0.265926089;0.655221935;323.986707;311.2512831;13.86468886;299.0745297;4.18;0.2175101;12.73542391;-11578.94829
2365200;2547.429282;0.000220465;0.273278698;0.655234787;323.9423952;311.2232764;12.93935018;297.5070397;4.18;0.220465138;12.71911887;-11721.23117
2376000;2547.423488;0.000203401;0.249433819;0.655210776;323.2343416;310.9588257;13.11199422;297.562211;4.18;0.203400552;12.27551592;-10436.81928
2386800;2547.439686;0.000197339;0.247359493;0.655237994;322.6028909;310.4235902;12.99855177;298.0140116;4.18;0.1973392;12.17930065;-10046.43538
2397600;2547.454738;0.000195662;0.244573437;0.655246154;322.0169024;310.166549;13.51587302;298.4601732;4.18;0.19566242;11.85035339;-9692.035692
2408400;2547.350178;0.000199624;0.249665836;0.655266847;321.7739146;309.9386829;13.73222061;298.55;4.18;0.199624355;11.8352317;-9875.670093
2419200;2547.366881;0.000196586;0.247123778;0.655242709;322.1553534;310.106674;13.81936416;298.524711;4.18;0.196585769;12.04867943;-9900.743465
2430000;2547.447761;0.000200841;0.262237617;0.655243978;322.7998934;310.384968;13.65679191;298.4393786;4.18;0.200841031;12.41492543;-10422.52246
2440800;2547.379384;0.000212479;0.257808646;0.65523534;323.2660343;310.6410522;13.63939175;298.5174149;4.18;0.212479123;12.62498212;-11213.03864
2451600;2547.355824;0.00022021;0.251727559;0.655229266;323.5715505;311.0463752;13.66136035;298.6484805;4.18;0.220209914;12.52517528;-11529.14131
2462400;2541.910727;0.000215383;0.230503499;0.654726781;322.0441643;310.7355293;14.35818713;299.402924;4.18;0.215382771;11.30863499;-10181.1639
2473200;2547.390279;0.000213148;0.237709731;0.655202055;321.6243388;310.2388495;13.89218524;299.3280753;4.18;0.213148282;11.38548928;-10144.01345
2484000;2547.31594;0.000209852;0.234780803;0.655201028;321.7361946;310.2010368;13.39246923;299.0641202;4.18;0.209852276;11.53515782;-10118.43872
2494800;2547.341429;0.000206695;0.235404616;0.655197166;321.6349678;310.0940314;13.70899855;298.95;4.18;0.206695258;11.5409364;-9971.209539
2505600;2547.419034;0.000200619;0.238443714;0.655208505;321.6098011;310.0824573;13.40303907;298.8667873;4.18;0.200619474;11.52734379;-9666.708332
2516400;2547.359599;0.000200573;0.237752889;0.655215742;321.3722938;310.0024355;13.50724638;298.85;4.18;0.200573064;11.36985828;-9532.436971
2527200;2547.420186;0.000205906;0.236836884;0.655227561;321.2362464;309.8489969;14.08405797;298.8763043;4.18;0.205905762;11.3872495;-9800.847188
2538000;2547.389732;0.00019585;0.226132775;0.655244242;320.4660521;309.7668475;13.3899049;297.5585589;4.18;0.195850403;10.69920458;-8758.953935
2548800;2547.412491;0.000194767;0.216312166;0.655258438;317.8600218;307.7189183;12.21888726;296.543631;4.18;0.194767204;10.1411035;-8256.145288
2559600;2547.3099;0.000196618;0.219275594;0.655278931;318.4223939;307.7751437;13.21144098;297.2098841;4.18;0.196618008;10.6472502;-8750.583901
2570400;2547.376081;0.00020379;0.241523521;0.655272783;319.495317;308.318444;13.17221418;297.7195369;4.18;0.203790425;11.17687298;-9520.95192
2581200;2547.448201;0.000209992;0.235790091;0.655259939;320.4088913;308.8717986;13.33817126;297.8960813;4.18;0.209992007;11.53709268;-10126.87448
2592000;2547.436782;0.000209152;0.24372125;0.655269703;321.1274263;309.3383621;13.49421129;298.0113603;4.18;0.209151501;11.78906423;-10306.62799
2602800;2547.297258;0.000212783;0.24030084;0.655263711;321.3587301;309.6132034;13.4934688;298.1481858;4.18;0.212782589;11.74552669;-10446.83815
2613600;2547.407194;0.000211071;0.241568679;0.655274193;321.1965803;309.5285613;13.93989862;298.1625272;4.18;0.211071144;11.66801902;-10294.42926
2624400;2547.370015;0.000198978;0.233468272;0.655268855;320.7355243;309.5121124;13.64513734;297.5402747;4.18;0.198978334;11.22341191;-9334.842044
2635200;2547.392883;0.000194767;0.199742591;0.655267885;315.7781046;307.0462965;13.28445748;297.2920821;4.18;0.194767204;8.731808099;-7108.799973
2646000;2547.357143;0.000195396;0.210807643;0.655300025;316.3404519;306.6525514;13.52094048;297.0148053;4.18;0.195396012;9.687900493;-7912.644385
2656800;2547.34931;0.000195413;0.220350057;0.655305617;317.5567538;307.1025053;13.49744712;297.2745806;4.18;0.19541273;10.45424852;-8539.293757
2667600;2547.37926;0.000208082;0.224273678;0.655297031;318.7892312;307.80591;13.35087719;297.4576754;4.18;0.208081541;10.98332123;-9553.082354
2678400;2547.438495;0.000207248;0.235970037;0.65529916;319.6364689;308.4051375;13.47549378;297.6495611;4.18;0.20724795;11.23133131;-9729.66221
2689200;2547.392598;0.000210269;0.238585245;0.655275797;320.0345429;308.7326561;13.19868035;297.8022727;4.18;0.210268506;11.30188673;-9933.480884
2700000;2547.469949;0.000200257;0.230091946;0.655265792;320.0216148;308.8295075;13.08521486;297.9467225;4.18;0.20025746;11.19210728;-9368.646464
2710800;2547.44837;0.000196382;0.218559538;0.655264759;318.4500906;307.7284419;13.22922374;298.2976712;4.18;0.196381841;10.7216487;-8801.14512
2721600;2547.37881;0.000195372;0.220467702;0.65525318;318.3302612;308.1108128;12.30673499;296.7035139;4.18;0.195371711;10.2194484;-8345.750885
2732400;2547.347523;0.00019491;0.218713774;0.655264697;318.2851012;307.8367407;12.71358543;297.0070028;4.18;0.194909666;10.44836047;-8512.513349
2743200;2547.40068;0.000196599;0.220084246;0.655275777;318.3706122;307.8704077;13.16383413;297.4897009;4.18;0.196598637;10.50020442;-8628.882148
2754000;2547.353061;0.000201965;0.227783799;0.655270872;319.085102;308.0744899;13.26616746;297.4669503;4.18;0.201965229;11.01061208;-9295.320102
2764800;2547.412526;0.000205053;0.23619491;0.655297185;320.265725;308.5758677;13.48231293;297.452449;4.18;0.205052567;11.68985735;-10019.60738
2775600;2547.337865;0.000208702;0.223856542;0.655309557;321.7468728;309.3370836;13.30591434;297.5433379;4.18;0.208701564;12.40978918;-10825.95926
2786400;2547.371681;0.000212389;0.220640499;0.655285577;322.875936;310.0397891;13.34604905;297.6811989;4.18;0.212389381;12.83614696;-11395.77229
2797200;2547.332794;0.000215115;0.238937102;0.6552712;323.0345344;310.5135627;13.70105605;298.2366775;4.18;0.215114711;12.5209717;-11258.601
2808000;2547.329545;0.000211016;0.231613963;0.655258593;322.1198863;310.3823863;13.69491525;298.5714689;4.18;0.211016415;11.73750002;-10353.04562
2818800;2547.389831;0.00020951;0.228942658;0.655256018;320.9652542;309.7048024;13.95454545;298.4306818;4.18;0.209510358;11.2604518;-9861.377785
2829600;2547.454545;0.000208176;0.241437392;0.655288937;320.3278409;309.1357956;13.81920904;298.1460452;4.18;0.208175505;11.1920453;-9739.022476
2840400;2547.429379;0.000204802;0.241991277;0.655287484;320.6370057;309.0381357;13.36723164;297.9454802;4.18;0.204802259;11.59886991;-9929.484493
2851200;2547.536723;0.000205901;0.253633609;0.655273259;321.6658192;309.470904;13.34090909;297.85;4.18;0.205900815;12.19491523;-10495.7417
2862000;2547.460227;0.000211332;0.259332497;0.655290021;322.6352273;310.061932;13.66101695;297.9567797;4.18;0.211332071;12.57329525;-11106.84741
2872800;2547.480226;0.000215003;0.261027123;0.655263561;322.7923728;310.343785;13.65909091;298.1369318;4.18;0.21500314;12.44858773;-11187.7092
2883600;2547.301136;0.000213068;0.261123892;0.655244505;322.322159;310.3130683;13.48587571;298.3833333;4.18;0.213068183;12.00909068;-10695.59645
2894400;2547.327684;0.00020951;0.233572493;0.655235759;321.1991527;309.8675142;13.64971751;298.55;4.18;0.209510358;11.33163842;-9923.719707
2905200;2547.372881;0.000204331;0.232374214;0.65524438;320.6161017;309.425706;14.23295455;298.4545455;4.18;0.204331449;11.19039568;-9557.77802
2916000;2547.403409;0.000209122;0.240789751;0.655229116;320.6642046;309.3386361;13.51412429;298.35;4.18;0.209122475;11.32556857;-9900.041283
2926800;2547.237288;0.000210609;0.239758675;0.655232526;320.4466103;309.2398307;13.62711864;298.35;4.18;0.210608915;11.20677954;-9865.835283
2937600;2547.305085;0.000210923;0.250133085;0.65525494;320.8245763;309.3720335;14.34659091;298.35;4.18;0.210922788;11.4525428;-10097.21742
2948400;2547.357955;0.000207544;0.246894441;0.655242121;320.9392046;309.4886365;13.85310734;298.35;4.18;0.207544192;11.45056807;-9933.76538
2959200;2547.412429;0.000206372;0.246319191;0.65525882;321.0200565;309.5403956;14.53977273;298.35;4.18;0.206371625;11.4796609;-9902.738843
2970000;2547.306818;0.000212121;0.244242537;0.655255342;321.2068182;309.4426134;13.76271186;297.3364407;4.18;0.212121213;11.76420485;-10430.92834
2980800;2547.383459;0.000210317;0.257874603;0.655265133;321.0026316;309.1906014;13;296.8106061;4.18;0.210317461;11.81203028;-10384.27458
2991600;2547.430108;0.000203007;0.252219191;0.65525039;321.3607913;309.3560933;12.84115523;297.9965704;4.18;0.203006769;12.00469798;-10186.80609
3002400;2547.35443;0.000197375;0.22909184;0.655252496;321.4698313;309.7170891;13.43881857;298.0833333;4.18;0.197374587;11.75274225;-9696.315278
3013200;2547.35443;0.000197375;0.22909184;0.655252496;321.4698313;309.7170891;13.43881857;298.0833333;4.18;0.197374587;11.75274225;-9696.315278
3024000;2547.35443;0.000197375;0.22909184;0.655252496;321.4698313;309.7170891;13.43881857;298.0833333;4.18;0.197374587;11.75274225;-9696.315278
3034800;2547.35443;0.000197375;0.22909184;0.655252496;321.4698313;309.7170891;13.43881857;298.0833333;4.18;0.197374587;11.75274225;-9696.315278
3045600;2547.35443;0.000197375;0.22909184;0.655252496;321.4698313;309.7170891;13.43881857;298.0833333;4.18;0.197374587;11.75274225;-9696.315278
3056400;2547.361702;0.000206856;0.300151456;0.655200483;322.1202128;309.8712762;13.32608696;296.4217391;4.18;0.206855792;12.24893659;-10591.13133
3067200;2547.387283;0.00020745;0.258962581;0.655236289;322.0112718;309.6907516;12.22028986;295.8917391;4.18;0.207450225;12.32052027;-10683.63983
3078000;2547.398844;0.000201429;0.253634713;0.655224602;322.0231213;309.8832368;13.02305476;297.6791066;4.18;0.201429029;12.13988444;-10221.45904
3088800;2547.369942;0.000210581;0.256961379;0.655236068;322.0364162;309.9309245;13.34971098;297.9144509;4.18;0.210581247;12.10549178;-10655.61232
3099600;2547.453757;0.000212909;0.253984436;0.655234966;322.5135838;309.9797686;13.73121387;297.8346821;4.18;0.212909442;12.53381521;-11154.61259
3110400;2547.391931;0.000211816;0.235170001;0.655232071;323.1831413;310.368444;14.1416185;297.9638728;4.18;0.211815563;12.81469729;-11345.99269
3121200;2547.423188;0.000211272;0.216332463;0.655235887;323.7236233;310.763623;13.86918605;298.1037791;4.18;0.211272142;12.96000026;-11445.20374
3132000;2547.424855;0.000206808;0.209081457;0.655208285;324.0890173;311.0222547;13.95965418;298.2257925;4.18;0.206807964;13.06676252;-11295.65809
3142800;2547.315029;0.000211464;0.225085681;0.65521512;324.1609827;311.2644506;13.63583815;298.4849711;4.18;0.211464355;12.89653211;-11399.51563
3153600;2547.323699;0.000214917;0.21670689;0.655221294;324.0303468;311.3445081;14.04624277;298.7650289;4.18;0.214916508;12.6858387;-11396.33591
3164400;2547.469741;0.000201089;0.215427599;0.655237458;323.9410662;311.1272332;14.15895954;297.9323699;4.18;0.201088695;12.81383299;-10770.67687
3175200;2547.407514;0.000209618;0.220570157;0.655234304;323.999711;310.929191;13.65895954;297.684104;4.18;0.209617855;13.07052004;-11452.42409
3186000;2547.439306;0.000217887;0.219572587;0.655243345;324.1343931;311.0254338;13.90778098;298.1180115;4.18;0.217886964;13.10895929;-11939.21422
3196800;2547.410405;0.000216924;0.22378249;0.655234083;324.3609827;311.1557804;13.77456647;298.2184971;4.18;0.216923573;13.20520223;-11973.69214
3207600;2547.424855;0.000216442;0.223048645;0.655216884;324.8757226;311.4112717;13.64739884;298.2682081;4.18;0.216441877;13.46445086;-12181.65287
3218400;2547.319885;0.000211896;0.218947289;0.655227454;325.1952449;311.6136889;13.93063584;298.3566474;4.18;0.211895614;13.58155601;-12029.50559
3229200;2546.904624;0.000212347;0.19808548;0.655270577;325.4930635;311.3205203;12.93063584;295.5794798;4.18;0.212347464;14.17254322;-12579.72512
3240000;2547.395954;0.000208735;0.170888256;0.655292847;325.5239885;311.3358379;12.76080692;295.9707493;4.18;0.208734746;14.18815052;-12379.3208
3250800;2547.343931;0.000205283;0.167274603;0.655256795;325.4124278;311.4982661;13.36127168;297.5601156;4.18;0.205282594;13.91416167;-11939.48114
3261600;2547.346821;0.000200466;0.169350778;0.655248747;325.2930637;311.4309247;13.35260116;297.7485549;4.18;0.200465637;13.86213892;-11615.7289
3272400;2547.400576;0.000216459;0.169215078;0.655248451;325.3742075;311.4649857;13.75722543;297.75;4.18;0.216458535;13.90922175;-12585.01763
3283200;2547.540462;0.00021596;0.171642057;0.65524588;325.7953757;311.6794799;13.70809249;297.75;4.18;0.215960182;14.11589586;-12742.6106
3294000;2547.439306;0.0002158;0.173122315;0.655242463;326.5465318;312.0499998;13.34870317;297.7730548;4.18;0.215799616;14.49653193;-13076.48641
3304800;2547.479769;0.000218529;0.1759922;0.655244778;327.4878613;312.5468208;13.28034682;297.8991329;4.18;0.218529225;14.94104052;-13647.92577
3315600;2547.304348;0.000218599;0.16951557;0.655174298;327.9818842;312.8746369;12.89705882;298.2294118;4.18;0.218599036;15.10724734;-13804.15618
3326400;2547.391304;0.000216667;0.179021001;0.655215763;328.9382611;313.3800003;12.74235808;296.8997817;4.18;0.216666669;15.55826083;-14090.59835
3337200;2547.33815;0.000220777;0.183199332;0.655264844;328.9586705;312.9540462;12.16184971;296.1806358;4.18;0.220777138;16.00462438;-14769.84262
3348000;2547.311239;0.000224464;0.18066627;0.655223386;329.1690202;313.3295387;12.46531792;297.6369942;4.18;0.224463659;15.83948147;-14861.52172
3358800;2547.33815;0.000222945;0.181914994;0.65524566;329.5476879;313.5268788;12.70809249;297.7069364;4.18;0.222944769;16.02080905;-14929.93827
3369600;2547.33237;0.000223346;0.180307724;0.655242793;330.067919;313.819942;12.52737752;297.8618156;4.18;0.223346181;16.24797705;-15168.90078
3380400;2547.369942;0.00022447;0.180951272;0.655232871;330.598266;314.1427746;12.67630058;298.0803468;4.18;0.224470137;16.45549139;-15439.94361
3391200;2547.242775;0.000229287;0.182193604;0.655254921;330.9803469;314.4245666;12.85260116;298.2820809;4.18;0.229287091;16.55578027;-15867.39162
3402000;2547.072046;0.000233109;0.174390282;0.655230312;331.0955331;314.6087903;13.20809249;298.4875723;4.18;0.233109189;16.48674287;-16064.62309
3412800;2547.057803;0.00023009;0.181894708;0.65524125;330.8916185;314.6210986;13.73410405;298.6473988;4.18;0.230089917;16.27051994;-15648.5932
3423600;2547.193642;0.000230973;0.183684116;0.655246652;330.5549132;314.4872834;13.46685879;298.65;4.18;0.230973025;16.06762979;-15512.77027
3434400;2547.182081;0.00022736;0.181460751;0.655246762;330.3554914;314.3482659;13.71676301;298.6696532;4.18;0.22736031;16.00722552;-15212.72441
3445200;2547.398844;0.000226317;0.184497673;0.655229784;330.2005781;314.2563578;13.80057803;298.7471098;4.18;0.226316636;15.94422033;-15083.28888
3456000;2547.455331;0.000223663;0.184212343;0.65523438;330.2298271;314.2344375;13.79768786;298.7427746;4.18;0.223663147;15.99538954;-14954.2809
3466800;2545.537572;0.000251686;0.329620782;0.655233422;330.3526012;315.3332369;13.53179191;298.8011561;4.18;0.251685936;15.01936423;-15801.08028
3477600;2545.50578;0.000250803;0.35399696;0.655218869;330.7199422;315.6537572;13.82708934;298.8399135;4.18;0.250802829;15.066185;-15794.72279
3488400;2546.436416;0.000229689;0.30058906;0.655221184;330.9684972;315.7774566;13.62716763;298.9231214;4.18;0.229688504;15.19104057;-14584.88688
3499200;2546.439306;0.000227521;0.288014149;0.655216884;331.4618497;315.9407515;13.64450867;298.9965318;4.18;0.227520874;15.5210982;-14761.1426
3510000;2546.81268;0.000225744;0.265120779;0.655185239;332.1214698;315.962392;14.04046243;299.0072254;4.18;0.225744477;16.15907786;-15247.8984
3520800;2546.82659;0.000225755;0.27725279;0.655185904;331.9381504;315.9916184;14.49132948;299.0153179;4.18;0.225754657;15.94653194;-15048.01609
3531600;2547.037572;0.000219091;0.256835468;0.655185022;331.715318;315.9658959;14.28818444;299.1618156;4.18;0.219091201;15.74942215;-14423.34002
3542400;2547.343931;0.000215639;0.216871715;0.65519748;331.5075144;315.2554915;14.39884393;299.150289;4.18;0.215639051;16.25202291;-14649.10592
3553200;2546.803468;0.000221098;0.260790355;0.655199244;331.3089595;315.4843932;14.22254335;299.15;4.18;0.221098266;15.82456637;-14624.91791
3564000;2547.340058;0.000210615;0.200532351;0.655188427;331.7136888;315.3381845;13.80057803;298.7612717;4.18;0.210614794;16.37550434;-14416.5001
3574800;2547.312139;0.000209859;0.201615229;0.655194283;331.7684971;315.1430634;13.40751445;298.2777457;4.18;0.209858703;16.62543367;-14583.98634
3585600;2547.271676;0.000212428;0.226653586;0.655194062;331.6884393;315.1109828;13.51008646;298.0116715;4.18;0.212427746;16.57745655;-14719.91899
