Time;PumpSpeed;PumpVolFlow;MixValve;ThrotValve;TempSup;TempRet;Hall2Offset;Hall2Radiation;cp;mflow;deltaT;Qflow
7182000;2546.715942;0.000243881;0.172761429;0.655599554;325.2328984;313.9065216;13.69942197;298.8774566;4.18;0.243880833;11.32637686;-11546.35642
7192800;2546.916185;0.000236432;0.179601225;0.655565609;325.4673411;314.1104052;13.45375723;298.9852601;4.18;0.23643224;11.35693598;-11223.90948
7203600;2546.878613;0.000237075;0.176536299;0.655546095;325.615896;314.2635833;13.06666667;299.0714493;4.18;0.2370745;11.35231262;-11249.81725
7214400;2547.127536;0.000234058;0.181463938;0.655436683;325.3126086;313.8131883;12.47687861;297.3306358;4.18;0.23405797;11.49942028;-11250.59944
7225200;2546.926901;0.000237492;0.176600312;0.655412574;325.2040937;313.8356723;12.72434018;298.4972141;4.18;0.237491876;11.36842132;-11285.6142
7236000;2546.747826;0.000241465;0.178030215;0.655356188;325.5728985;314.0120293;13.32080925;298.8286127;4.18;0.241465375;11.56086919;-11668.67738
7246800;2546.768786;0.000239884;0.18131588;0.655365944;326.3413295;314.3158957;13.37391304;298.4998551;4.18;0.23988439;12.02543373;-12058.10384
7257600;2546.907514;0.00023876;0.178873994;0.655322505;327.5757226;314.9511559;13.55202312;298.6846821;4.18;0.238760434;12.62456662;-12599.55249
7268400;2546.762319;0.000242432;0.187289125;0.655303224;328.7662319;315.6450726;13.75144509;298.8748555;4.18;0.242431558;13.12115935;-13296.50938
7279200;2546.739766;0.000244639;0.191805683;0.655301033;329.8646199;316.3187137;13.97067449;298.9834311;4.18;0.244639372;13.54590621;-13851.94309
7290000;2546.516224;0.000248853;0.192104784;0.655292614;330.1184366;316.8644543;13.74926254;299.5685841;4.18;0.248852829;13.25398235;-13786.85639
7300800;2546.572254;0.000248475;0.189070307;0.655248857;329.2291908;316.3985551;13.40751445;298.499711;4.18;0.248474625;12.83063575;-13326.20535
7311600;2546.297688;0.000246227;0.188673505;0.655300014;328.5878613;315.3450867;12.04637681;296.3505797;4.18;0.246226713;13.2427746;-13629.82991
7322400;2546.414493;0.000245169;0.194811158;0.655368682;328.6294203;315.3627534;13.08381503;297.7283237;4.18;0.245169077;13.26666692;-13595.76972
7333200;2546.459538;0.000247592;0.186603283;0.655421401;329.497399;315.6959537;13.26956522;297.814058;4.18;0.247591516;13.80144531;-14283.56483
7344000;2546.397101;0.000248953;0.1949622;0.6553605;331.6624638;316.7714491;12.5982659;297.932948;4.18;0.248953295;14.8910147;-15495.95878
7354800;2546.265896;0.000250321;0.201004317;0.655314016;333.5763006;317.9962425;13.32173913;298.256087;4.18;0.250321124;15.58005808;-16302.07377
7365600;2546.426087;0.000250161;0.204958519;0.655336064;334.4230434;318.7062319;13.48265896;298.4361272;4.18;0.250161024;15.71681154;-16434.64674
7376400;2546.384393;0.000249839;0.20336241;0.655302991;334.1488439;318.8338148;13.47826087;298.67;4.18;0.249839428;15.3150291;-15993.92612
7387200;2546.498551;0.000246457;0.188554628;0.655171092;332.4436231;318.53;14.3150289;300.6104046;4.18;0.246457322;13.9136231;-14333.6977
7398000;2546.508671;0.000247511;0.191348905;0.655187668;330.7910404;317.150867;13.5942029;298.0111594;4.18;0.247511234;13.64017337;-14112.08188
7408800;2546.431884;0.000252013;0.185531793;0.655202384;329.8763767;316.5363766;14.14739884;298.7875723;4.18;0.252012876;13.3400001;-14052.54051
7419600;2546.367052;0.000254897;0.191448685;0.655213907;329.349422;316.1540462;13.55491329;298.65;4.18;0.254897233;13.19537574;-14059.28271
7430400;2546.393064;0.000250161;0.187518825;0.655215672;329.9939306;316.3754334;13.49855072;298.6995652;4.18;0.250160559;13.61849725;-14240.46948
7441200;2546.376812;0.000250242;0.189394537;0.655233012;330.7688405;316.8375359;13.96531792;298.7575145;4.18;0.250241539;13.93130459;-14572.27882
7452000;2546.369942;0.000249037;0.186379029;0.655235737;330.9132948;317.0121392;13.74492754;298.9001449;4.18;0.249036603;13.90115563;-14470.72767
7462800;2546.333333;0.000249597;0.191662714;0.655198403;330.8650725;317.0882615;14.15028902;299.2586705;4.18;0.249597417;13.77681093;-14373.58386
7473600;2546.387283;0.000249679;0.188642414;0.655187998;330.5878614;317.0072258;13.87246377;299.1630435;4.18;0.249678863;13.58063559;-14173.5342
7484400;2546.481159;0.000250081;0.191827515;0.65519774;330.1572463;316.5395654;13.30057803;298.1901734;4.18;0.250080509;13.61768094;-14235.05931
7495200;2546.50289;0.000248394;0.190768291;0.655221074;329.8945086;316.2528897;12.99132948;298.0546243;4.18;0.248394342;13.64161891;-14163.93399
7506000;2546.410405;0.000247592;0.190027523;0.655203985;329.8184971;316.2404617;12.82898551;298.5946377;4.18;0.247591517;13.5780354;-14052.35066
7516800;2546.46087;0.000247987;0.190990321;0.655196081;330.19029;316.4708697;13.38150289;298.6745665;4.18;0.247987112;13.71942029;-14221.36074
7527600;2546.442197;0.000248153;0.18684143;0.655179619;330.7728324;316.8118494;13.89565217;298.75;4.18;0.248153494;13.96098292;-14481.47079
7538400;2546.704348;0.000243237;0.189898306;0.655201831;331.3404349;317.0494202;13.58092486;298.1407514;4.18;0.243236711;14.29101465;-14530.09548
7549200;2546.653179;0.000243899;0.191861693;0.655248857;331.7089595;316.8121389;12.33526012;296.4260116;4.18;0.243898518;14.89682059;-15187.24612
7560000;2546.66185;0.000244862;0.188800958;0.655202772;331.8283237;317.2520229;12.67826087;298.0914493;4.18;0.244861909;14.57630087;-14919.176
7570800;2544.863768;0.00027037;0.301931261;0.655179385;331.27;317.6694203;13.24277457;299.3393064;4.18;0.270370365;13.60057966;-15370.66961
7581600;2546.315029;0.000250803;0.191838982;0.655163082;331.6728324;317.5387283;13.92173913;299.8082609;4.18;0.25080282;14.13410404;-14817.56974
7592400;2546.333333;0.000250805;0.19687975;0.655152405;331.8392753;317.5720301;13.92485549;299.3566474;4.18;0.250805147;14.26724523;-14957.28786
7603200;2546.462428;0.00025;0.198369048;0.655155915;332.4184971;317.7043353;13.94492754;299.0653623;4.18;0.249999994;14.71416186;-15376.29874
7614000;2546.401734;0.000250321;0.198373018;0.655152608;333.7277457;318.2855491;13.74566474;299.0026012;4.18;0.250321124;15.44219661;-16157.82348
7624800;2546.269565;0.000251449;0.205736176;0.655120119;335.1856523;319.0995652;13.51734104;299.1424855;4.18;0.251449269;16.08608709;-16907.40964
7635600;2546.228324;0.000254175;0.20861641;0.655107625;336.2962427;319.9696532;13.91304348;299.8671014;4.18;0.254174689;16.32658947;-17346.18827
7646400;2546.466667;0.000251932;0.201221163;0.655095683;336.452029;320.2601442;12.98265896;300.1442197;4.18;0.251932361;16.19188481;-17051.30584
7657200;2546.291908;0.000254094;0.200590204;0.655102443;335.7020232;319.9797689;13.53043478;300.1923188;4.18;0.254094407;15.72225423;-16698.83608
7668000;2546.188406;0.000252335;0.196965856;0.655109836;334.603913;319.3891303;13.58092486;300.0864162;4.18;0.252334938;15.21478277;-16047.94487
7678800;2546.317919;0.000250883;0.197248952;0.655117768;333.7927746;318.9066477;13.45953757;300.05;4.18;0.250883102;14.88612691;-15610.95278
7689600;2546.355491;0.000250803;0.193036108;0.655139378;333.7054915;318.778612;13.67536232;300.05;4.18;0.25080282;14.92687953;-15648.68052
7700400;2546.437681;0.00025;0.196924975;0.655117023;333.9610145;318.8813042;13.40462428;300.0962428;4.18;0.249999993;15.07971029;-15758.29683
7711200;2546.33815;0.000250401;0.19659254;0.655114681;334.2095376;319.0641625;13.65797101;300.1772464;4.18;0.250401406;15.14537511;-15852.3291
7722000;2546.353623;0.000251127;0.199330815;0.655099331;334.206232;319.1404349;13.7716763;300.3540462;4.18;0.251127208;15.06579704;-15814.74385
7732800;2546.407514;0.000250401;0.192043939;0.655113248;333.9887282;319.1031798;14.04624277;300.45;4.18;0.250401406;14.88554844;-15580.37427
7743600;2546.315029;0.000250963;0.197325063;0.655123942;333.7104045;318.965896;14.26666667;300.45;4.18;0.250963385;14.74450851;-15467.38677
7754400;2546.373913;0.000250161;0.199230304;0.65511072;333.4415942;318.8030434;14.48265896;300.45;4.18;0.250161024;14.63855084;-15307.13856
7765200;2546.421965;0.00025;0.192055848;0.655116556;333.1130058;318.6210984;14.12753623;300.4868116;4.18;0.249999993;14.49190738;-15144.04282
7776000;2546.350725;0.000249839;0.191698097;0.655110057;332.9172464;318.4584058;14.44219653;300.55;4.18;0.249838963;14.45884053;-15099.75561
7786800;2546.381503;0.000249037;0.195234334;0.655099026;332.6817919;318.3592486;14.13583815;300.55;4.18;0.249036603;14.32254328;-14909.38083
7797600;2546.300578;0.000253131;0.205492279;0.655102554;332.2664737;318.2473976;14.26086957;300.1491304;4.18;0.253131016;14.01907607;-14833.41119
7808400;2545.457971;0.000278341;0.227054253;0.655228257;331.9499992;318.2499985;13.51734104;298.4898844;4.18;0.278341385;13.70000076;-15939.49864
7819200;2545.303468;0.000278661;0.227054253;0.655288107;331.9499992;318.2499985;13.14492754;297.8891304;4.18;0.278660887;13.70000076;-15957.79522
7830000;2545.583012;0.000268233;0.187049788;0.655293241;326.9901541;312.2380302;13.11538462;297.4434615;4.18;0.268232516;14.75212392;-16540.25712
7840800;2546.095376;0.000260597;0.211936458;0.655199575;329.3517341;316.001156;13.05780347;298.7731214;4.18;0.260597299;13.35057807;-14542.74073
7851600;2545.547826;0.000264171;0.234685851;0.655159814;329.5253622;316.5682609;13.60289855;299.316087;4.18;0.264170688;12.9571013;-14307.66498
7862400;2546.372832;0.000256021;0.189834063;0.655177194;329.7627167;316.5161856;13.77456647;299.4395954;4.18;0.256021189;13.24653113;-14176.0213
7873200;2546.355491;0.000253934;0.193219901;0.655153821;329.9765896;316.6592485;13.07826087;299.5323188;4.18;0.253933841;13.31734108;-14135.60456
7884000;2546.22029;0.000250966;0.19345565;0.655145218;330.1902898;316.7920286;13.23988439;299.8407514;4.18;0.250966177;13.39826117;-14055.29342
7894800;2546.33237;0.00025289;0.187981888;0.65513166;330.2947978;316.9898848;13.32753623;299.9842029;4.18;0.252890167;13.30491293;-14064.36934
7905600;2546.431884;0.000251208;0.191987908;0.655110167;330.2989854;317.0882614;13.39595376;300.6213873;4.18;0.251207723;13.21072398;-13871.89803
7916400;2546.287066;0.000250263;0.192180182;0.655140086;330.320347;316.5626186;13.27619048;298.222381;4.18;0.250262875;13.75772838;-14391.94338
7927200;2546.25228;0.000254813;0.194483747;0.65517393;330.356383;316.3050149;12.57401813;298.7871601;4.18;0.254812558;14.05136811;-14966.34391
7938000;2546.436416;0.000253051;0.194446025;0.655165176;330.6924855;316.886416;13.03188406;299.2705797;4.18;0.253050733;13.80606949;-14603.39848
7948800;2546.257971;0.000253543;0.194512613;0.655153511;331.19029;317.2085508;13.45953757;299.4615607;4.18;0.253542667;13.98173921;-14817.96395
7959600;2546.384393;0.000254094;0.198349093;0.655163853;331.8355491;317.5809248;13.67536232;299.5926087;4.18;0.254094407;14.25462424;-15140.04481
7970400;2544.115942;0.000283897;0.37853885;0.655142012;332.234058;318.5039132;13.95953757;299.7632948;4.18;0.283896935;13.7301448;-16293.41441
7981200;2544.794798;0.000276814;0.325206801;0.65512714;333.3982658;319.4459538;13.92196532;300.3476879;4.18;0.276814384;13.95231209;-16143.99885
7992000;2546.060694;0.000254817;0.237809872;0.655090757;333.5973988;319.2965318;14.35362319;300.5723188;4.18;0.25481695;14.30086698;-15232.35185
8002800;2545.405797;0.000263366;0.263070955;0.655064391;333.8352174;319.5155073;14.45953757;300.3306358;4.18;0.263365534;14.31971018;-15764.10972
8013600;2545.124277;0.000272559;0.271891074;0.65507444;334.4395954;319.8369942;14.28405797;300.15;4.18;0.272559404;14.6026012;-16636.71888
8024400;2545.8;0.000263366;0.207028328;0.655080092;334.9711594;319.6346375;14.26589595;300.15;4.18;0.263365536;15.33652192;-16883.4853
8035200;2545.820809;0.000269188;0.209284211;0.655078409;335.5520231;319.9413295;14.15072464;300.1778261;4.18;0.269187538;15.61069368;-17565.21356
8046000;2545.950725;0.000262319;0.207118223;0.655082967;335.9908697;320.2424632;13.88439306;300.2812139;4.18;0.262318837;15.7484065;-17268.01336
8056800;2545.286127;0.000270552;0.288622416;0.65508767;335.6208091;320.3369939;14.40462428;300.4205202;4.18;0.270552341;15.28381517;-17284.60084
8067600;2543.231214;0.000297447;0.523510693;0.655047428;334.5124277;320.7777457;14.29275362;300.7534783;4.18;0.297447014;13.73468199;-17076.72179
8078400;2545.982609;0.000260386;0.238453841;0.655057536;334.5897102;319.7937681;14.16473988;300.3653179;4.18;0.260386468;14.79594209;-16104.13178
8089200;2545.612717;0.000266779;0.251200325;0.655121076;333.5725433;318.3684971;12.8173913;296.2317391;4.18;0.26677906;15.20404614;-16954.58633
8100000;2545.689855;0.000263366;0.256142586;0.655137368;332.4966666;317.8126087;12.3265896;296.8236994;4.18;0.263365534;14.6840579;-16165.20848
8110800;2545.632948;0.000264451;0.253166027;0.655139047;331.197977;317.4976877;13.60869565;298.6737681;4.18;0.264450863;13.70028925;-15144.36284
8121600;2545.765217;0.000261514;0.251091947;0.65514555;329.9656522;316.9366666;14.01156069;299.0254335;4.18;0.261513683;13.02898567;-14242.33854
8132400;2546.135838;0.000253292;0.219564388;0.655141913;329.4167631;316.3424856;14.23699422;299.0910405;4.18;0.253291581;13.07427745;-13842.5064
8143200;2546.147399;0.000255218;0.234005701;0.655133093;328.8760116;316.0919075;13.92463768;299.0757971;4.18;0.255218363;12.78410407;-13638.24533
8154000;2546.342029;0.000250081;0.191089284;0.655137478;328.8004348;316.0963768;13.3699422;299.7300578;4.18;0.250080509;12.70405796;-13280.01582
8164800;2546.517341;0.000248956;0.185475065;0.655114461;328.6514451;316.1748553;13.77391304;300.1276812;4.18;0.24895632;12.47658981;-12983.6062
8175600;2546.362319;0.000250242;0.184270049;0.65511271;328.3331884;315.9465217;14.00289017;299.6361272;4.18;0.25024154;12.3866667;-12956.57272
8186400;2546.450867;0.00025;0.18840967;0.655099908;328.0115607;315.8375718;13.72463768;299.8981159;4.18;0.249999994;12.17398887;-12721.81804
8197200;2546.365217;0.000249758;0.183172099;0.655113042;327.9091305;315.6960866;13.65606936;299.8277457;4.18;0.249758448;12.21304394;-12750.29954
8208000;2546.375723;0.000250161;0.185742545;0.655116445;328.2141619;315.6985546;13.36705202;299.6708092;4.18;0.250160559;12.5156073;-13087.2093
8218800;2546.404624;0.000250161;0.182920612;0.655121517;328.83526;315.9927749;13.29855072;299.65;4.18;0.250160559;12.84248516;-13429.01604
8229600;2546.301449;0.000249839;0.187667392;0.655136483;329.6282609;316.3911594;13.74566474;299.6687861;4.18;0.249838963;13.23710147;-13823.86069
8240400;2546.638728;0.000247672;0.19102807;0.65511391;330.3601157;316.8453755;13.39130435;299.8697101;4.18;0.247671799;13.51474018;-13991.37965
8251200;2546.510145;0.000249195;0.190865263;0.655088717;330.9847827;317.3099999;13.51594203;300.1323188;4.18;0.249194841;13.67478271;-14244.12455
8262000;2546.436416;0.00025008;0.19379917;0.655093803;331.48237;317.6208095;13.69653179;300.1078035;4.18;0.250080276;13.86156046;-14489.98198
8272800;2546.353623;0.000250886;0.196351103;0.655094395;332.225942;317.871449;13.8699422;299.9184971;4.18;0.250885662;14.35449302;-15053.58649
8283600;2546.32948;0.000251525;0.195479316;0.655097482;333.0572255;318.1335261;13.92196532;299.8945087;4.18;0.251525363;14.9236994;-15690.41964
8294400;2546.33815;0.000251445;0.199742251;0.65510112;334.1751447;318.6939308;14.07514451;299.7742775;4.18;0.25144508;15.48121389;-16271.3818
8305200;2546.248555;0.000254737;0.1971373;0.655104869;335.4812139;319.3950868;14.02028986;299.7508696;4.18;0.254736668;16.08612715;-17128.49646
8316000;2546.260116;0.00025562;0.207217297;0.655088441;336.2627167;319.9791906;13.25722543;299.9228324;4.18;0.255619776;16.2835261;-17398.79563
8326800;2546.397101;0.000251208;0.202507065;0.655089822;336.2569563;320.2555065;13.59537572;300.3806358;4.18;0.251207723;16.00144981;-16802.29489
8337600;2546.011561;0.000255861;0.219314273;0.655045774;335.0450866;319.9560697;13.96531792;300.8141618;4.18;0.255860624;15.08901686;-16137.66441
8348400;2545.141618;0.00026999;0.310764424;0.655068706;333.7193641;319.4962427;14.24566474;300.6921965;4.18;0.269990361;14.22312143;-16051.6418
8359200;2544.679191;0.000276252;0.337897699;0.65507014;332.0884394;319.3520232;13.91304348;300.6282609;4.18;0.276252403;12.73641626;-14707.18621
8370000;2546.124277;0.000257948;0.249710476;0.655090536;330.9112716;317.8421966;14.0433526;300.4517341;4.18;0.257947971;13.06907499;-14091.37098
8380800;2546.106936;0.000255379;0.235153986;0.655108066;330.1436416;317.263584;13.84104046;300.3433526;4.18;0.255378929;12.88005758;-13749.25438
8391600;2546.210983;0.00025289;0.229222372;0.655101985;329.7656521;316.9798552;14.27456647;300.3106936;4.18;0.252890169;12.78579693;-13515.62178
8402400;2545.834783;0.000253865;0.296581758;0.655080283;328.7283237;316.6210985;14.49132948;300.3783237;4.18;0.253864731;12.1072252;-12847.63741
8413200;2546.583815;0.000245665;0.22306959;0.655086677;327.3595376;315.8031791;13.43768116;298.8789855;4.18;0.245664735;11.55635849;-11866.97716
8424000;2546.710983;0.000240848;0.22201491;0.655139488;325.7861272;314.1375724;12.06647399;296.650289;4.18;0.240847782;11.6485548;-11727.10947
8434800;2546.573913;0.000247424;0.209119587;0.655146103;324.4969565;313.7575361;13.41618497;298.499422;4.18;0.247423505;10.73942042;-11107.03346
8445600;2546.572254;0.000246146;0.20457376;0.65516231;323.8592486;313.0971098;12.93043478;297.8604348;4.18;0.24614643;10.76213875;-11073.07931
8456400;2546.508671;0.000248796;0.207121377;0.655170689;324.0855491;312.9658959;12.75433526;297.2245665;4.18;0.248795755;11.11965323;-11564.06414
8467200;2546.563584;0.000246789;0.207190175;0.655158892;325.1705202;313.5994218;13.14450867;298.4132948;4.18;0.246788691;11.57109848;-11936.4759
8478000;2546.582609;0.000243639;0.216761151;0.65517452;326.2160869;314.2013042;13.32947977;298.6060694;4.18;0.243639287;12.01478266;-12236.00149
8488800;2546.462428;0.000243176;0.192912515;0.655145772;327.1315029;314.7670521;13.03757225;298.9343931;4.18;0.243175975;12.36445075;-12568.16221
8499600;2546.578035;0.000246307;0.219238408;0.655142685;327.5239884;315.2783238;13.52173913;299.4615942;4.18;0.246306995;12.24566466;-12607.68619
8510400;2546.690751;0.000245584;0.21537933;0.655112145;327.2910405;315.2618496;13.47976879;299.0635838;4.18;0.245584452;12.02919088;-12348.48182
8521200;2546.773913;0.000239775;0.214443107;0.655132392;326.4076812;314.3305796;12.99421965;297.3236994;4.18;0.239774555;12.07710159;-12104.36731
8532000;2546.517341;0.000246146;0.217580091;0.655134527;325.3158959;313.9205201;13.07514451;297.8867052;4.18;0.24614643;11.3953758;-11724.61189
8542800;2546.433526;0.000247993;0.20595082;0.655124494;324.3687861;313.4702313;13.57225434;298.6106936;4.18;0.247992929;10.89855481;-11297.55574
8553600;2546.531792;0.000248073;0.200392082;0.655129345;323.9303469;313.1208093;13.22028986;298.65;4.18;0.248073212;10.80953756;-11208.907
8564400;2546.869942;0.000239483;0.200180727;0.655137834;323.8979769;313.0676302;13.26878613;298.6277457;4.18;0.239482977;10.83034674;-10841.59779
8575200;2546.843023;0.000236192;0.199912261;0.655135457;324.3372093;313.2241279;12.84927536;298.8786957;4.18;0.236191859;11.11308137;-10971.74486
8586000;2546.469565;0.000248792;0.205435529;0.655135046;324.7897103;313.725652;13.2173913;299.1668116;4.18;0.248792264;11.06405827;-11506.08581
8596800;2546.634783;0.000243881;0.20600531;0.65511448;324.6424638;313.5676811;12.61046512;298.3215116;4.18;0.243880833;11.07478266;-11289.87578
8607600;2546.729167;0.000240079;0.210053379;0.655137474;324.2101191;313.0309523;11.44642857;297.3107143;4.18;0.240079362;11.17916686;-11218.6487
8618400;2546.721739;0.000240258;0.202953395;0.655163573;323.7328986;312.8928987;11.75433526;298.050289;4.18;0.240257646;10.83999987;-10886.36211
8629200;2546.789017;0.000240607;0.20428611;0.655163853;323.200867;312.6239885;12.78550725;298.327971;4.18;0.240606933;10.57687854;-10637.55789
8640000;2546.828986;0.000241465;0.209512783;0.655171313;323.2030435;312.6392754;12.66184971;298.449422;4.18;0.241465375;10.5637681;-10662.27807
8650800;2546.780347;0.000240206;0.178236511;0.655150292;323.4014451;312.7800575;12.54202899;298.5328986;4.18;0.24020552;10.62138754;-10664.50054
8661600;2546.452174;0.000247262;0.178773041;0.655151079;323.4407246;312.8334779;12.62608696;298.5711594;4.18;0.247262474;10.6072467;-10963.19558
8672400;2546.786834;0.000238715;0.189749156;0.655132112;323.4978124;312.9600002;12.31034483;298.9242947;4.18;0.238715275;10.53781222;-10514.94359
8683200;2546.83815;0.000236191;0.2136886;0.655135519;323.1890174;312.84711;12.55362319;298.8618841;4.18;0.236191393;10.34190738;-10210.35857
8694000;2546.843478;0.000239211;0.223191059;0.655118239;322.5650725;312.9656519;12.52023121;300.0708092;4.18;0.23921095;9.599420564;-9598.477609
8704800;2546.528902;0.000244621;0.217299828;0.65510112;322.0976879;312.5936417;12.9826087;299.6213043;4.18;0.244621063;9.504046181;-9718.039709
8715600;2546.568116;0.000244283;0.221873254;0.655124763;321.4227537;312.2818838;13.54046243;299.4523121;4.18;0.244283411;9.140869837;-9333.784785
8726400;2546.534682;0.000244701;0.196718119;0.655130998;321.2265896;311.8222542;12.97101449;298.9986957;4.18;0.244701344;9.404335452;-9619.239733
8737200;2546.591304;0.000242029;0.236266382;0.655124542;321.1781161;311.6659424;12.54913295;298.0132948;4.18;0.242028984;9.51217365;-9623.28681
8748000;2546.887283;0.000239724;0.186407364;0.655155254;321.2462429;311.7887284;12.13623188;298.9369565;4.18;0.239723825;9.457514482;-9476.860662
8758800;2546.817391;0.000242754;0.182431116;0.655117244;321.1482608;311.8207242;12.17630058;299.249711;4.18;0.242753619;9.327536652;-9464.745911
8769600;2546.846821;0.0002386;0.232250251;0.655150182;321.1751446;311.6965316;12.17391304;297.8163768;4.18;0.238599871;9.47861301;-9453.470618
8780400;2546.533333;0.000246618;0.198462598;0.655153511;321.1105797;311.2401448;11.39306358;296.6872832;4.18;0.246618352;9.870434825;-10175.08295
8791200;2546.627168;0.000245263;0.219709628;0.655137724;321.1028902;311.486994;11.59710145;298.4798551;4.18;0.245263323;9.615896148;-9858.223365
8802000;2546.646377;0.000245008;0.214703394;0.655130844;321.0288406;311.6198551;12.02890173;298.6427746;4.18;0.245008048;9.408985436;-9636.058502
8812800;2546.511561;0.000246227;0.214944933;0.655117658;321.6225433;311.7017343;12.12463768;298.55;4.18;0.246226713;9.920809002;-10210.77103
8823600;2546.634783;0.000245813;0.196466853;0.655131729;322.313768;312.092029;12.46531792;298.6317919;4.18;0.245813199;10.22173905;-10502.82843
8834400;2546.763006;0.000239322;0.197359525;0.655133645;323.1127168;312.5835259;12.67052023;298.7127168;4.18;0.239322412;10.5291909;-10533.0623
8845200;2546.782609;0.000237118;0.199186575;0.655146987;323.807971;313.0024639;12.61449275;298.1326087;4.18;0.23711755;10.80550715;-10709.89311
8856000;2546.184971;0.000252328;0.238362619;0.655110381;323.398844;313.3557803;12.28323699;298.867341;4.18;0.25232819;10.04306367;-10592.73898
8866800;2546.652174;0.000242754;0.210628019;0.655110499;322.7592754;312.7450723;12.02898551;298.6071014;4.18;0.24275362;10.01420305;-10161.51331
8877600;2546.491329;0.00024422;0.216714053;0.655110492;322.297977;312.4962426;12.60404624;299.167341;4.18;0.24421965;9.801734373;-10005.98425
8888400;2546.612717;0.000242373;0.175878198;0.655121335;322.1485549;312.3265894;13.12463768;299.194058;4.18;0.24237315;9.821965499;-9950.827381
8899200;2546.57971;0.000242673;0.171842681;0.655155474;322.3143477;312.2917388;12.89306358;299.116474;4.18;0.242673104;10.02260896;-10166.66967
8910000;2546.569364;0.000243899;0.174476551;0.655150513;322.8722544;312.6115608;12.65797101;299.1357971;4.18;0.243898518;10.26069367;-10460.73417
8920800;2546.504348;0.000246457;0.174127001;0.655134383;323.1766667;312.8018837;12.73121387;299.0757225;4.18;0.246457322;10.37478298;-10688.01432
8931600;2547.132948;0.000233863;0.172135657;0.655133424;323.4494219;312.9601159;12.28695652;299.1213043;4.18;0.233863198;10.48930597;-10253.80181
8942400;2546.95942;0.000234541;0.180034897;0.655194091;323.7630435;312.8757973;12.1300578;297.7881503;4.18;0.234541062;10.88724625;-10673.65631
8953200;2546.875723;0.000238279;0.17362672;0.655165397;323.9028902;313.0976881;12.22028986;298.7308696;4.18;0.238278739;10.80520211;-10762.03671
8964000;2546.734104;0.000240982;0.175968935;0.655136041;324.1969566;313.2772458;11.57514451;298.8384393;4.18;0.240982283;10.91971077;-10999.48957
8974800;2546.553623;0.000246468;0.176536599;0.655148198;324.7395955;313.4699423;11.60115607;298.7245665;4.18;0.24646756;11.26965321;-11610.38444
8985600;2546.523121;0.000246066;0.205885109;0.655167492;325.9708093;313.9670516;11.91594203;298.65;4.18;0.246066148;12.00375775;-12346.54303
8996400;2546.602899;0.000242673;0.210526403;0.655136815;327.5056521;314.9047827;11.8583815;298.7635838;4.18;0.242673104;12.60086938;-12781.9889
9007200;2546.789017;0.000239724;0.213107235;0.655121076;328.9355491;315.8086707;12.31304348;298.7986957;4.18;0.239723825;13.12687846;-13153.73065
9018000;2546.689855;0.000238969;0.221116607;0.655108951;329.8273913;316.6943476;12.17052023;299.7528902;4.18;0.238969402;13.13304371;-13118.49361
9028800;2545.982659;0.000253131;0.243179526;0.655088221;329.150578;316.5078034;11.8173913;297.5305797;4.18;0.253131018;12.64277459;-13377.16371
9039600;2546.408696;0.000247987;0.224292142;0.655129849;328.1749276;315.6824636;11.61560694;297.8222543;4.18;0.247987113;12.49246394;-12949.51486
9050400;2546.66185;0.000244701;0.229709581;0.655149962;327.4543353;315.1210983;12.5;298.0020231;4.18;0.244701345;12.33323703;-12615.07149
9061200;2546.82948;0.000242052;0.224870904;0.655151174;327.2008671;314.9476879;12.53043478;298.443913;4.18;0.24205202;12.25317924;-12397.49036
9072000;2546.585507;0.000244283;0.181219682;0.655159703;328.3247826;315.257826;12.09537572;298.45;4.18;0.244283409;13.06695661;-13342.73016
9082800;2546.618497;0.000246066;0.186512766;0.655165176;330.1130056;316.1705205;12.13872832;298.45;4.18;0.246066148;13.94248515;-14340.63369
9093600;2546.676301;0.000243577;0.194150986;0.655162689;331.8531883;317.2265894;12.07536232;298.6436232;4.18;0.243577388;14.62659892;-14892.12262
9104400;2546.388406;0.000246457;0.196947864;0.655119312;332.098844;317.7940581;11.79768786;297.7375723;4.18;0.246457322;14.3047859;-14736.67033
9115200;2546.598266;0.000245584;0.192450445;0.655128463;330.6026012;317.0462429;11.31884058;297.8952174;4.18;0.245584452;13.55635834;-13916.1849
9126000;2546.443478;0.000249356;0.188067776;0.655137036;328.8523188;315.9763769;11.3699422;298.0075145;4.18;0.249355871;12.87594193;-13420.69138
9136800;2546.473988;0.000249438;0.185386972;0.655159554;327.5583815;315.2901736;12.05507246;298.6731884;4.18;0.249438015;12.26820794;-12791.4581
9147600;2546.4;0.000247182;0.183929264;0.655184139;327.8123189;314.9563772;11.67630058;298.384104;4.18;0.247181959;12.85594171;-13283.02365
9158400;2546.436416;0.000247832;0.186813536;0.655193621;330.0687861;315.9216766;11.94202899;298.2807246;4.18;0.247832364;14.14710951;-14655.54647
9169200;2546.481159;0.000248792;0.193240475;0.655196192;332.5604347;317.3302898;11.68786127;298.3783237;4.18;0.248792264;15.23014491;-15838.61455
9180000;2546.372832;0.000250482;0.199301018;0.65517984;334.4089595;318.5763005;11.84682081;298.7239884;4.18;0.250481689;15.832659;-16577.00709
9190800;2546.426087;0.000250644;0.213089919;0.655164347;333.9560869;318.8952172;11.75942029;297.5308696;4.18;0.250644116;15.06086969;-15779.15878
9201600;2546.451039;0.000249258;0.218044065;0.65516761;331.5194362;317.5799704;11.72619048;296.6017857;4.18;0.249258154;13.93946577;-14523.51661
9212400;2546.363905;0.000248521;0.186797288;0.655175108;328.5724852;315.9970414;12.00589971;297.9774336;4.18;0.248520704;12.5754439;-13063.57915
9223200;2546.692754;0.00024372;0.186182844;0.655181707;326.4662318;314.614058;12.25217391;298.1068116;4.18;0.243719802;11.85217376;-12074.38749
9234000;2546.609827;0.000243818;0.179522722;0.655212584;326.45;314.1205205;12.72753623;297.9082609;4.18;0.243818236;12.3294795;-12565.71511
9244800;2546.365217;0.00025;0.190459462;0.655236439;329.0436231;315.1752173;12.93352601;297.765896;4.18;0.249999993;13.86840579;-14492.48367
9255600;2545.413295;0.000266699;0.298667679;0.655215231;331.9164739;317.220231;13.02023121;297.8867052;4.18;0.266698776;14.6962429;-16383.38455
9266400;2544.744928;0.000273994;0.333235146;0.655181707;333.5827537;319.0059421;12.90434783;298.4630435;4.18;0.273993554;14.57681159;-16694.72109
9277200;2546.416185;0.000250963;0.19701448;0.655137393;332.9543353;318.6962429;13.49565217;299.8186957;4.18;0.250963385;14.2580924;-14957.12316
9288000;2546.482659;0.000248153;0.190356518;0.655073227;330.7710984;317.8473991;13.52023121;299.4364162;4.18;0.248153494;12.92369934;-13405.51561
9298800;2546.562319;0.000242915;0.186935734;0.655085289;328.0871015;316.0963767;13.06358382;299.0355491;4.18;0.24291465;11.9907248;-12175.18095
9309600;2546.552023;0.000243979;0.182000439;0.655114792;326.4985549;315.0257225;13.23188406;299.0963768;4.18;0.243978801;11.47283237;-11700.35455
9320400;2546.495652;0.000248068;0.172839825;0.655150747;326.2128986;314.5737689;13.34971098;299.0378613;4.18;0.248067627;11.63912961;-12068.87747
9331200;2546.540462;0.00024711;0.178190755;0.655149631;326.9219652;314.8479769;13.6;299.0685507;4.18;0.247109821;12.0739883;-12471.45255
9342000;2546.550725;0.000246216;0.183755554;0.6551262;327.9276811;315.4053624;13.34682081;299.0783237;4.18;0.246215776;12.52231872;-12887.74431
9352800;2546.473988;0.00024727;0.184166471;0.655150623;328.3849711;315.6502889;13.55362319;298.7317391;4.18;0.247270386;12.73468222;-13162.44292
9363600;2546.507246;0.000247907;0.187891523;0.655138363;328.0966667;315.6908695;13.34682081;298.8265896;4.18;0.247906596;12.40579721;-12855.50206
9374400;2546.063584;0.000251285;0.256512978;0.655129124;326.2303468;314.7179188;12.49565217;296.5911594;4.18;0.251284518;11.51242794;-12092.30069
9385200;2546.637681;0.000239936;0.248678048;0.655108951;324.8789854;313.9952173;12.56936416;298.4947977;4.18;0.239935589;10.88376812;-10915.66584
9396000;2547.020231;0.000233221;0.179349184;0.655121627;323.6268787;313.2375723;12.80924855;298.8421965;4.18;0.233220937;10.38930633;-10128.15571
9406800;2547.17052;0.000232739;0.174362108;0.655136621;322.9121388;312.6563584;12.33913043;298.6891304;4.18;0.232739242;10.25578036;-9977.336231
9417600;2547.002899;0.000233011;0.178245941;0.655127195;323.4265217;312.6842032;12.38150289;298.566763;4.18;0.233011272;10.74231853;-10462.87983
9428400;2547.075145;0.000233783;0.176485251;0.655138716;324.4323699;313.2609827;12.4115942;298.5949275;4.18;0.233782915;11.17138715;-10916.82011
9439200;2546.802899;0.000240982;0.183400062;0.655135156;325.0952174;313.7271012;12.37861272;298.6965318;4.18;0.240982283;11.36811624;-11451.17106
9450000;2546.526012;0.000244139;0.180679717;0.655129234;325.4566475;314.0271679;13.09275362;298.9386957;4.18;0.244139366;11.42947965;-11663.81313
9460800;2546.669565;0.000242109;0.18066339;0.655113153;325.481884;314.2453614;13.19653179;299.4069364;4.18;0.242109497;11.23652269;-11371.55982
9471600;2546.780347;0.000242855;0.180535396;0.655106964;325.0118497;313.989017;13.55362319;298.3821739;4.18;0.242854845;11.02283272;-11189.64402
9482400;2546.889855;0.000238486;0.17982547;0.655134161;324.3099999;313.447971;13.12427746;298.1482659;4.18;0.23848631;10.86202893;-10828.06093
9493200;2547.072254;0.00023306;0.176211382;0.655153159;323.6751446;313.2080926;13.11304348;298.9549275;4.18;0.233060372;10.46705193;-10196.92197
9504000;2547.2;0.000227939;0.174495318;0.655142565;323.3549274;312.953768;13.45953757;298.9939306;4.18;0.22793881;10.40115944;-9910.060625
9514800;2547.168116;0.000229308;0.171298222;0.655145882;323.358116;312.9439129;13.7942029;299.0201449;4.18;0.229307569;10.41420315;-9982.072445
9525600;2547.138728;0.000229769;0.177915123;0.655198252;323.6693642;313.0817919;14.22318841;299.0798551;4.18;0.229768787;10.58757224;-10168.65936
9536400;2546.86087;0.000235346;0.17306694;0.655175625;323.7720288;313.3271014;14.02608696;299.3615942;4.18;0.235346214;10.44492747;-10275.1679
9547200;2547.089595;0.000233736;0.174725171;0.655128854;323.2986956;313.3233333;13.95375723;299.8026012;4.18;0.233735909;9.975362374;-9746.08964
9558000;2547.278261;0.000227601;0.192002503;0.655158892;322.5956648;313.0378614;14.02601156;300.0552023;4.18;0.227601157;9.557803435;-9093.034581
9568800;2547.291908;0.000226557;0.177286901;0.655155144;322.1320809;312.5263006;14.11884058;299.4473913;4.18;0.226557484;9.605780276;-9096.772703
9579600;2547.066667;0.00023285;0.17343172;0.655152074;322.1627537;312.2685503;13.78612717;299.1488439;4.18;0.232850241;9.894203407;-9630.16677
9590400;2547.052023;0.000234746;0.174748875;0.65517135;323.1763006;312.5895957;13.35652174;298.9207246;4.18;0.234746306;10.58670492;-10388.09366
9601200;2547.127536;0.000229147;0.196503251;0.65518613;324.7659421;313.3421742;13.21098266;298.8054913;4.18;0.229146539;11.42376792;-10942.05654
9612000;2547.104046;0.00023025;0.239911955;0.655172012;326.7407513;314.5528904;13.19942197;298.9945087;4.18;0.230250483;12.18786096;-11730.17045
9622800;2546.852761;0.000236537;0.192143499;0.655299393;322.2288345;312.5524539;12.46461538;295.398;4.18;0.236537149;9.67638052;-9567.282074
9633600;2546.589595;0.000246468;0.158835834;0.655333971;314.9410404;307.0343926;11.37391304;295.6546377;4.18;0.246467561;7.906647776;-8145.700551
9644400;2546.634783;0.000246377;0.171253883;0.655303335;314.9010145;307.2691298;11.93352601;296.1647399;4.18;0.246376806;7.631884732;-7859.735037
9655200;2546.713873;0.000245424;0.184911893;0.655277082;315.7112716;307.697399;12.84637681;296.9749275;4.18;0.245423887;8.013872588;-8221.206282
9666000;2546.443478;0.000248712;0.177085703;0.655261318;317.5589855;308.8073914;12.43352601;297.3482659;4.18;0.248711749;8.751594057;-9098.289433
9676800;2546.447977;0.00024703;0.16971406;0.655252385;320.1965319;310.1453757;12.61449275;297.4062319;4.18;0.247029538;10.05115619;-10378.65775
9687600;2546.910145;0.000240499;0.171686221;0.655237987;323.4004349;311.9714492;12.59537572;297.5508671;4.18;0.240499192;11.42898568;-11489.4064
9698400;2546.566474;0.00024711;0.18148721;0.655244778;325.951156;313.7271676;12.8150289;298.0531792;4.18;0.247109821;12.22398841;-12626.39051
9709200;2546.855491;0.000237556;0.188772954;0.655288548;325.9297687;314.6921962;12.66376812;299.076087;4.18;0.237556196;11.23757251;-11158.73979
9720000;2547.075362;0.000230193;0.181246772;0.655447851;322.7946376;312.0653622;11.42774566;295.0375723;4.18;0.230193237;10.72927546;-10323.7918
9730800;2547.239884;0.000229689;0.169799396;0.655553702;319.5482659;309.1667629;10.14492754;293.7868116;4.18;0.229688504;10.38150302;-9967.259743
9741600;2547.084058;0.000232931;0.167798156;0.65546123;317.3236232;308.6465218;11.43930636;295.9306358;4.18;0.232930756;8.677101367;-8448.464618
9752400;2546.786127;0.000238359;0.163579692;0.655441136;317.2002891;308.3479766;11.76811594;296.5236232;4.18;0.238359021;8.852312507;-8819.91932
9763200;2546.956522;0.000234702;0.166961452;0.655412579;319.7847826;309.6613044;11.90751445;296.6647399;4.18;0.234702092;10.1234782;-9931.686331
9774000;2547.020231;0.000235067;0.175815243;0.655462635;322.6216762;311.3569366;11.95072464;296.8665217;4.18;0.235067436;11.26473967;-11068.52912
9784800;2547.252174;0.000229147;0.177992067;0.655424631;324.7415942;312.7711594;11.63872832;297.2572254;4.18;0.229146539;11.97043473;-11465.6718
9795600;2547.364078;0.00022529;0.158446239;0.65561882;313.0264564;306.9069175;10.89307412;292.7496355;4.18;0.225289916;6.119538932;-5762.84232
9806400;2547.319556;0.00022421;0.150512485;0.655656934;310.1731855;303.4140123;10.63041289;292.6572508;4.18;0.224210352;6.75917317;-6334.692171
9817200;2547.347432;0.000223705;0.165400959;0.655672016;310.3611783;302.9823262;9.737903226;291.2133065;4.18;0.223704825;7.378852099;-6899.86255
9828000;2547.360887;0.00022309;0.187073917;0.655625209;311.8648186;303.7412299;9.46223565;292.4739678;4.18;0.223090281;8.123588718;-7575.387613
9838800;2547.35146;0.000225048;0.186886139;0.655584659;314.0519134;305.5709464;10.48338369;294.3916918;4.18;0.225047557;8.480967029;-7978.035422
9849600;2547.336354;0.000223005;0.18869202;0.655549585;317.0730614;307.4135449;10.68850806;294.9949597;4.18;0.223005486;9.659516433;-9004.243147
9860400;2547.382056;0.000222586;0.18878398;0.655567565;319.9553427;309.3397181;10.76132931;295.4873615;4.18;0.222586249;10.61562467;-9876.888852
9871200;2547.388721;0.000222334;0.174385226;0.655531107;321.38142;310.5670191;11.22278226;296.0060484;4.18;0.22233412;10.81440089;-10050.43506
9882000;2547.387097;0.000221886;0.171098281;0.655512691;321.4429435;311.1473789;11.06747231;296.7593656;4.18;0.221886204;10.29556467;-9548.974926
9892800;2547.387722;0.000222043;0.169742012;0.655514116;320.7761713;310.8682556;11.15721232;296.1091572;4.18;0.222042724;9.907915735;-9195.918914
9903600;2547.491194;0.000222222;0.167330404;0.655527722;319.2584148;309.9496087;10.45401174;295.4840509;4.18;0.222222225;9.308806134;-8646.846699
9914400;2547.344423;0.000221407;0.160926393;0.655494502;318.1640899;309.4527401;11.40429688;297.0070312;4.18;0.221406831;8.711349838;-8062.184858
9925200;2547.416016;0.000222222;0.160801182;0.65556572;317.923828;309.1992183;11.31311155;296.8963796;4.18;0.222222225;8.724609666;-8104.193095
9936000;2547.252446;0.00022195;0.16439782;0.655579082;318.0441292;309.1944222;11.63476563;296.8591797;4.18;0.221950427;8.849707019;-8210.340342
9946800;2547.382813;0.000221897;0.167609626;0.655608113;318.5115235;309.4644533;11.83170254;296.9813112;4.18;0.221896705;9.047070213;-8391.412976
9957600;2547.409002;0.000222766;0.164351835;0.655539069;318.6734833;309.7963793;11.8203125;297.3884766;4.18;0.222765822;8.877103944;-8266.014181
9968400;2547.382353;0.00022293;0.164008754;0.655569833;317.9966665;308.7750978;11.70588235;294.8464706;4.18;0.222930286;9.22156877;-8593.105903
9979200;2547.351563;0.000219944;0.161889058;0.655621301;316.5867187;308.0011717;11.31702544;295.3740705;4.18;0.219943579;8.585547037;-7893.244248
9990000;2547.46771;0.000218961;0.163125215;0.655635668;315.2327789;306.9302349;11.01953125;294.1341797;4.18;0.218960646;8.302544021;-7598.949087
10000800;2547.377691;0.000221679;0.161356095;0.655503236;314.8846379;307.1363015;11.44031311;295.7558708;4.18;0.221678629;7.748336449;-7179.737709
10011600;2547.326172;0.000220866;0.161747644;0.655358072;315.1945312;307.3349607;11.18590998;296.2165362;4.18;0.220865888;7.859570555;-7256.108119
10022400;2547.363992;0.000221896;0.164481282;0.65531713;316.4770058;308.0488258;11.25195313;296.4453125;4.18;0.221896068;8.428180068;-7817.352456
10033200;2547.324219;0.000221734;0.164825675;0.655303608;317.915625;309.0017576;11.52250489;296.6394325;4.18;0.221733944;8.913867466;-8261.799221
10044000;2547.356164;0.000217547;0.171872278;0.655331985;318.6775929;309.5725052;11.76953125;296.8203125;4.18;0.217547295;9.105087751;-8279.690541
10054800;2547.40625;0.000214247;0.166780662;0.655360829;319.021289;309.8166014;11.7964775;297.0161448;4.18;0.214246963;9.204687566;-8243.279178
10065600;2547.409002;0.000219939;0.166491457;0.655372969;319.3460861;310.1028377;12.05078125;297.4292969;4.18;0.21993912;9.243248404;-8497.739024
10076400;2547.369863;0.000221352;0.163363656;0.655371551;319.5272994;310.2674162;11.84540117;297.3687867;4.18;0.221352471;9.259883268;-8567.737818
10087200;2547.386719;0.000220215;0.167320241;0.655368354;319.6183594;310.3400391;12.2739726;297.4642857;4.18;0.220214847;9.278320268;-8540.675795
10098000;2547.422701;0.000219776;0.164544663;0.655399694;319.57818;310.3979451;12.04882813;297.6941406;4.18;0.219776041;9.18023495;-8433.549996
10108800;2547.337891;0.000217936;0.168028057;0.655408214;319.4250001;310.3277343;12.11350294;297.65;4.18;0.2179362;9.097265765;-8287.366368
10119600;2547.330724;0.000217873;0.165066709;0.655466508;319.3801369;310.2818978;12.078125;297.65;4.18;0.217873453;9.098239063;-8285.866701
10130400;2547.341797;0.000217177;0.17153048;0.655491586;319.5667969;310.3458983;12.00978474;297.6995108;4.18;0.217176651;9.220898584;-8370.717008
10141200;2547.353516;0.00021913;0.164900182;0.655456867;319.8046875;310.5689458;12.09765625;297.8992188;4.18;0.219129777;9.23574172;-8459.592773
10152000;2547.426614;0.000218634;0.165028263;0.655504953;319.9881605;310.7993148;12.28710938;298.1880859;4.18;0.218634488;9.188845633;-8397.61399
10162800;2547.452055;0.000219124;0.169210631;0.655538173;320.0983367;310.873092;12.3444227;298.1869863;4.18;0.219123725;9.225244668;-8449.744503
10173600;2547.435547;0.00021951;0.168144268;0.655663546;320.6464844;311.0466799;12.45596869;298.0895303;4.18;0.219509551;9.599804521;-8808.29991
10184400;2547.291585;0.000216134;0.167451491;0.655639475;321.4079257;311.3909004;11.83007813;297.9839844;4.18;0.216133944;10.01702531;-9049.780202
10195200;2547.410156;0.000219184;0.176931561;0.655668761;322.4107422;311.8564454;11.97064579;297.8995108;4.18;0.21918403;10.55429676;-9669.733202
10206000;2547.46771;0.000219722;0.17259902;0.655740404;323.5155577;312.513405;12.3125;297.9498047;4.18;0.219721681;11.0021527;-10104.78003
10216800;2547.279297;0.000220052;0.174988867;0.655718307;324.3164062;313.0121095;12.28180039;298.0092955;4.18;0.220052086;11.30429668;-10397.8924
10227600;2547.434442;0.000222059;0.176569427;0.655872463;324.5932485;313.4762235;12.88671875;298.5167969;4.18;0.222059147;11.117025;-10318.90301
10238400;2547.438356;0.000219178;0.174649807;0.656110079;323.9625244;313.4768107;12.80234834;299.0292564;4.18;0.219178085;10.48571374;-9606.63758
10249200;2547.386719;0.000214789;0.174225098;0.656223308;322.9626953;312.9945312;13.1875;299.1720703;4.18;0.214789498;9.968164168;-8949.61817
10260000;2547.475538;0.00020499;0.169027186;0.656264533;322.3382582;312.4478476;13.40900196;298.8556751;4.18;0.204990214;9.890410586;-8474.688278
10270800;2547.40625;0.000218262;0.169878735;0.656356226;321.8378906;312.0878909;13.60469667;298.7501957;4.18;0.218261721;9.749999732;-8895.256199
10281600;2547.403131;0.000217275;0.167651709;0.656316192;322.0327789;312.0562623;13.4609375;298.7019531;4.18;0.217275497;9.976516522;-9060.7878
10292400;2547.332031;0.00021441;0.170974509;0.656306605;322.8865234;312.4896484;13.3776908;298.7480431;4.18;0.214409724;10.39687496;-9318.018748
10303200;2547.412916;0.000205806;0.173606386;0.656294767;323.4501957;312.8738747;12.95898438;298.7802734;4.18;0.205805609;10.57632108;-9098.464734
10314000;2547.337891;0.000207574;0.174747316;0.656286638;323.7767578;313.0988285;12.36790607;298.3912916;4.18;0.207573785;10.6779293;-9264.795256
10324800;2547.410959;0.000204881;0.174385462;0.65624281;322.8188845;312.762329;12.13476563;297.7994141;4.18;0.204881495;10.05655554;-8612.480922
10335600;2547.474609;0.00020242;0.169900939;0.65639333;321.4097657;311.2072266;11.87084149;295.6216243;4.18;0.202419703;10.20253911;-8632.514853
10346400;2547.291585;0.000210046;0.172335273;0.656476395;320.8396282;310.1930527;11.25390625;294.5482422;4.18;0.210045663;10.6465755;-9347.59608
10357200;2547.306641;0.000217719;0.169697981;0.656443249;320.9197266;310.6054689;12.54794521;296.6026419;4.18;0.217719186;10.31425767;-9386.657273
10368000;2547.395303;0.000216025;0.174335295;0.656435187;322.9053817;311.5445208;12.60742188;297.0652344;4.18;0.216025225;11.36086086;-10258.69193
10378800;2547.391389;0.00021733;0.180056755;0.656407566;326.0098826;313.3517613;12.8962818;297.3165362;4.18;0.217329856;12.6581213;-11499.12852
10389600;2547.378906;0.00021582;0.18290769;0.656367179;327.9693361;314.841992;13.28180039;297.7944227;4.18;0.215820314;13.12734403;-11842.55661
10400400;2547.463796;0.000216623;0.184352798;0.656374271;326.8417808;315.1642856;13.16601563;298.9644531;4.18;0.216623181;11.6774952;-10573.79553
10411200;2547.191956;0.000212599;0.214270247;0.656420734;323.01883;313.4179159;12.6989936;297.7829369;4.18;0.212599025;9.60091413;-8531.986026
10422000;2547.395522;0.000198982;0.199385249;0.656448446;319.1610282;310.8193201;12.56348548;297.3002075;4.18;0.19898194;8.341708103;-6938.169909
10432800;2547.316183;0.00019751;0.184962994;0.656490143;316.1746473;308.7290871;12.77510373;297.1665975;4.18;0.197510372;7.445560212;-6147.00504
10443600;2547.438333;0.000214306;0.164908351;0.656520316;315.6181666;308.0484167;13.07410491;297.5474188;4.18;0.214305557;7.569749969;-6780.961041
10454400;2547.410429;0.000209653;0.161077104;0.656517886;317.774979;309.1013039;13.18755257;297.6410849;4.18;0.209653304;8.67367504;-7601.182144
10465200;2547.441004;0.000209647;0.170556791;0.656510232;319.9342677;310.4007949;12.88358459;297.7882747;4.18;0.209646676;9.533472797;-8354.4025
10476000;2547.447699;0.000203347;0.169846768;0.656498708;321.1760253;311.2854815;12.76421405;298.0194816;4.18;0.203347279;9.89054379;-8406.879406
10486800;2547.356427;0.000208264;0.170911195;0.656491691;321.7361436;311.7179468;13.21619366;297.9757095;4.18;0.208263773;10.01819679;-8721.266787
10497600;2547.422148;0.000206934;0.172353417;0.656454185;322.1041216;312.1268525;13.13572023;298.5784763;4.18;0.206934036;9.977269124;-8630.18086
10508400;2547.35196;0.000201279;0.174233786;0.656476316;321.9818598;311.9190576;12.40617181;298.079191;4.18;0.201278842;10.06280217;-8466.293911
10519200;2547.458472;0.000218785;0.170054828;0.656469999;321.9826412;311.9884555;12.50623441;298.3740233;4.18;0.218784609;9.994185717;-9139.879395
10530000;2547.343568;0.000212356;0.173508216;0.656466495;322.2679253;312.0647723;12.45107794;298.25;4.18;0.212355925;10.20315303;-9056.806015
10540800;2547.429876;0.000208645;0.171566617;0.656470199;322.8246889;312.3052691;12.26224066;298.25;4.18;0.208644537;10.51941974;-9174.345333
10551600;2547.432365;0.000213693;0.177044004;0.656471908;323.9530704;312.8507475;11.84385382;298.25;4.18;0.213692947;11.10232295;-9917.000315
10562400;2547.406639;0.000221923;0.180565197;0.656458074;325.216722;313.5360581;12.30539419;298.2587967;4.18;0.221922548;11.68066389;-10835.40726
10573200;2547.371564;0.000221327;0.207316918;0.656495905;325.9978179;313.0092031;11.53795066;296.4380455;4.18;0.221327017;12.98861477;-12016.37711
10584000;2547.406512;0.000219742;0.206560777;0.6564654;326.3448885;314.2200741;11.59514925;297.6624067;4.18;0.219741605;12.1248144;-11136.88341
10594800;2546.87382;0.000223534;0.220656917;0.656471948;326.1854507;314.1220173;11.83319003;296.9242906;4.18;0.223533621;12.06343335;-11271.71667
10605600;2545.148444;0.000210988;0.180963896;0.656494268;325.1968444;312.9973778;11.37344029;295.088057;4.18;0.210987655;12.19946656;-10759.05599
10616400;2547.389212;0.000211941;0.179246401;0.656503185;325.4095852;313.2496681;10.43698176;295.9341625;4.18;0.211940987;12.15991704;-10772.63257
10627200;2547.280498;0.000214154;0.183473511;0.656487958;325.9582157;313.7124895;10.86390041;296.9507469;4.18;0.214153989;12.24572625;-10961.92932
10638000;2547.394693;0.00021856;0.174286745;0.656495006;326.7242951;314.2411276;11.56348548;297.2719087;4.18;0.21855998;12.48316749;-11404.38112
10648800;2547.412448;0.000220401;0.188368067;0.656479664;327.6186307;314.7965562;11.72553897;297.5566335;4.18;0.220401109;12.82207449;-11812.67767
10659600;2547.414938;0.00021473;0.18607342;0.656463962;328.0412863;315.3904981;12.09045643;298.1339004;4.18;0.214730292;12.65078823;-11355.00115
10670400;2547.426199;0.000218532;0.140083874;0.656441305;323.9030443;314.5925277;12.35364728;298.5721607;4.18;0.218532188;9.310516607;-8504.826815
10681200;2547.443354;0.000221702;0.161516373;0.656471106;322.0329616;310.2865744;12.25512935;298.1005798;4.18;0.221701857;11.74638727;-10885.53872
10692000;2547.351375;0.000225277;0.19097328;0.656458896;329.539433;315.4524916;11.89690722;298.059622;4.18;0.225276825;14.08694142;-13265.06883
10702800;2547.41616;0.000225384;0.192211045;0.656436637;332.1982189;317.4773673;11.69451697;298.2181462;4.18;0.225383726;14.72085154;-13868.57278
10713600;2547.329461;0.000223767;0.196240488;0.656429899;332.6327386;317.813817;11.78772803;298.3817579;4.18;0.223766716;14.8189216;-13860.80231
10724400;2547.374274;0.000224389;0.191371151;0.656428253;333.0097511;318.0771373;12.23817427;298.5342324;4.18;0.224389122;14.93261384;-14005.99333
10735200;2547.287728;0.000224848;0.199525598;0.656432029;333.4863184;318.3879768;12.22074689;298.7507469;4.18;0.224847985;15.09834163;-14190.39646
10746000;2547.352159;0.000225245;0.201282943;0.656395321;332.9893687;318.5280738;13.07634855;299.3909959;4.18;0.225244557;14.4612949;-13615.63091
10756800;2547.391376;0.000223558;0.196178165;0.65637038;331.8567994;318.2464349;13.39087137;299.8704979;4.18;0.223558138;13.61036449;-12718.51837
