Time;PumpSpeed;PumpVolFlow;MixValve;ThrotValve;TempSup;TempRet;Hall2Offset;Hall2Radiation;cp;mflow;deltaT;Qflow
10767600;2547.403433;0.000221769;0.186841256;0.656380788;328.9148069;316.6004719;13.24054983;299.612457;4.18;0.221769197;12.314335;-11415.32998
10778400;2547.404702;0.000222432;0.190599951;0.656446751;331.163854;317.2186822;13.0713686;299.2102855;4.18;0.222432133;13.94517174;-12965.75096
10789200;2547.426995;0.000223331;0.198586681;0.656429985;332.7011036;318.0735142;12.2139219;299.1648557;4.18;0.223330507;14.62758937;-13655.16942
10800000;2547.371476;0.000222545;0.196913882;0.656419472;332.561194;318.0772807;12.43319502;299.15;4.18;0.222544687;14.48391335;-13473.4691
10810800;2547.434025;0.000222522;0.195968072;0.656421985;333.0992948;318.2929872;12.593361;299.1495851;4.18;0.222521903;14.80630757;-13771.96191
10821600;2547.39668;0.000221577;0.19972559;0.656417932;333.7649377;318.7151453;12.95273632;299.4786899;4.18;0.221576767;15.04979232;-13938.98046
10832400;2546.437344;0.000239926;0.328636561;0.656373581;332.3448547;318.9899171;13.05394191;300.4219502;4.18;0.239926237;13.3549376;-13393.55567
10843200;2547.338358;0.000216755;0.208231656;0.656356902;331.2747069;318.2391121;13.04610226;300.0323973;4.18;0.216755074;13.03559482;-11810.7209
10854000;2547.150959;0.000218469;0.225283074;0.65637511;329.1822768;316.9289826;12.83903253;299.704045;4.18;0.218469096;12.25329421;-11189.71835
10864800;2547.303408;0.000223977;0.220188194;0.656448808;327.5426849;315.3702824;12.56395349;298.0789037;4.18;0.223977097;12.17240252;-11396.09861
10875600;2547.317539;0.000216149;0.184841221;0.656452645;327.7436824;315.1410226;12.44056525;298.4649626;4.18;0.216149443;12.60265979;-11386.562
10886400;2547.381864;0.000217023;0.185711413;0.656443005;329.5381032;315.9562397;12.86761032;298.6006245;4.18;0.217022557;13.58186344;-12320.84568
10897200;2547.423109;0.000220236;0.188591935;0.65644088;331.6227349;317.0726932;13.0166251;298.675852;4.18;0.220236449;14.55004174;-13394.59901
10908000;2547.373754;0.000223745;0.198277048;0.656430522;333.2517442;318.2193522;12.85631229;299.0806478;4.18;0.223744927;15.03239204;-14059.10169
10918800;2547.395677;0.000221276;0.207515785;0.656365252;332.9024521;318.7691188;13.27325581;299.932309;4.18;0.221275518;14.13333325;-13072.36746
10929600;2547.37219;0.000219285;0.205474388;0.656385419;331.4354288;317.7144465;12.53455454;298.0014571;4.18;0.219284858;13.72098232;-12576.79928
10940400;2547.355761;0.000219162;0.18549709;0.656391991;328.635534;316.6585785;13.39865433;299.6849874;4.18;0.219161763;11.97695552;-10972.04308
10951200;2547.399834;0.000219636;0.18249524;0.656434253;327.7086035;315.4701166;13.29426434;299.2664589;4.18;0.219636098;12.23848687;-11235.89641
10962000;2547.315615;0.000220054;0.181007201;0.656443987;328.7197677;315.8321431;13.06151288;299.0179135;4.18;0.220053528;12.88762458;-11854.34314
10972800;2547.2799;0.000218554;0.182810942;0.656444684;330.2658637;316.5364618;12.7358804;298.948505;4.18;0.218553897;13.72940188;-12542.5677
10983600;2547.423588;0.000220653;0.192529505;0.656428621;332.1102159;317.4967606;12.30066445;298.9291528;4.18;0.220653381;14.61345532;-13478.44477
10994400;2547.037847;0.00022325;0.293951131;0.656417145;332.6181245;318.5596721;12.68713204;299.2375526;4.18;0.223250165;14.05845246;-13119.14665
11005200;2547.359466;0.000209411;0.189402738;0.656387836;329.8528357;317.0110511;12.84070058;299.9904504;4.18;0.20941062;12.84178462;-11240.88142
11016000;2547.40083;0.000205048;0.182181928;0.656367756;328.9601243;316.7688379;13.15684647;300.0193776;4.18;0.205048409;12.19128648;-10449.18027
11026800;2547.276349;0.000220032;0.184950838;0.656377759;327.7403734;316.1047719;12.91037344;300.123278;4.18;0.220032276;11.63560147;-10701.6689
11037600;2547.278838;0.000217773;0.178087635;0.656393271;327.0003734;315.3703317;13.04564315;299.6869295;4.18;0.21777317;11.63004169;-10586.73215
11048400;2547.391701;0.000212978;0.178848908;0.656417521;327.1850207;315.2241905;13.13195021;299.3934855;4.18;0.212978332;11.96083019;-10648.12223
11059200;2547.460199;0.000209715;0.17864073;0.656445662;328.5191543;315.7587894;13.61493776;299.2178838;4.18;0.209715313;12.7603649;-11185.86357
11070000;2547.344398;0.000215168;0.188926541;0.656452914;330.6987966;316.8477593;13.40580913;299.2061826;4.18;0.215168282;13.85103732;-12457.67031
11080800;2547.444813;0.000220586;0.192041787;0.656408309;332.657054;318.1207886;13.0373444;299.6057676;4.18;0.220585526;14.53626538;-13403.12714
11091600;2547.353527;0.000222522;0.196738274;0.656411379;332.0737344;318.2526553;13.08872305;299.5873134;4.18;0.222521903;13.82107916;-12855.56003
11102400;2547.33278;0.000221462;0.196771988;0.656467824;329.6938175;316.5071784;11.83651452;297.4046058;4.18;0.221461506;13.18663909;-12206.99175
11113200;2547.280508;0.000215042;0.182423968;0.656486452;326.5566949;314.431017;11.39270568;296.756955;4.18;0.215042374;12.12567796;-10899.49454
11124000;2547.483817;0.000206846;0.174784784;0.656488275;323.8569711;312.7926557;11.9560166;297.4620332;4.18;0.206846473;11.06431531;-9566.409003
11134800;2547.352697;0.000203412;0.174637766;0.656504103;323.4198757;312.5611204;12.57842324;297.9602075;4.18;0.203411709;10.85875521;-9232.77546
11145600;2547.385062;0.000204726;0.175296089;0.656485679;325.4660166;313.5118253;12.6340249;298.1185477;4.18;0.204725679;11.95419129;-10229.83911
11156400;2547.375934;0.000212771;0.180871267;0.656473744;328.4050207;315.1704983;12.85572139;298.3773632;4.18;0.212770863;13.23452236;-11770.54872
11167200;2547.371784;0.000221876;0.195274198;0.656437148;331.0680083;316.8367215;12.27136929;298.7263485;4.18;0.221876444;14.23128678;-13198.71493
11178000;2547.426556;0.000217727;0.194888197;0.65638102;332.5504149;318.0212033;12.72946058;299.2924896;4.18;0.217727065;14.52921162;-13223.0229
11188800;2547.463516;0.000213907;0.199592498;0.656360633;332.776722;318.5235273;12.64813278;299.770332;4.18;0.213907317;14.25319471;-12744.24581
11199600;2547.150207;0.000215675;0.309152943;0.656343715;331.9669983;318.6035655;12.8340249;299.9871784;4.18;0.215675426;13.36343276;-12047.44571
11210400;2547.472199;0.000209705;0.208543535;0.656365603;331.5187967;317.7973029;12.66556017;299.6819502;4.18;0.209704933;13.72149374;-12027.80342
11221200;2547.33444;0.000217888;0.211604551;0.656366141;331.2866805;317.6864313;12.54024896;299.6811203;4.18;0.21788843;13.60024915;-12386.74837
11232000;2547.33527;0.000212586;0.2090436;0.656373422;331.0641908;317.5687552;12.89137645;299.7648425;4.18;0.212586446;13.49543565;-11992.19722
11242800;2547.154357;0.000218764;0.22928713;0.656355251;331.0601245;317.7389625;13.14190871;299.903444;4.18;0.218764409;13.32116207;-12181.33988
11253600;2547.201493;0.000224825;0.224766817;0.656352351;330.5996683;317.6062189;12.63983402;300.0426141;4.18;0.224824952;12.99344945;-12210.83189
11264400;2546.936877;0.000212117;0.248627132;0.656340762;329.336794;317.2649502;12.83236515;300.4109959;4.18;0.212117016;12.07184379;-10703.48977
11275200;2547.182421;0.00020428;0.220897686;0.656329829;327.7677446;316.4468491;12.9153527;300.6002905;4.18;0.204279526;11.32089549;-9666.781565
11286000;2547.13195;0.000226441;0.227339514;0.65633822;326.3668464;315.4609544;13.12365145;300.0663485;4.18;0.226440759;10.90589207;-10322.67083
11296800;2547.33029;0.000218695;0.209894274;0.656354333;325.5642739;314.864025;13.22802653;299.9107794;4.18;0.218695253;10.7002489;-9781.591397
11307600;2547.119502;0.000215376;0.230999369;0.656378393;325.0251867;314.4674273;13.79253112;299.8461826;4.18;0.215375749;10.55775931;-9504.84063
11318400;2547.443154;0.000203181;0.176747595;0.656373043;325.8223651;314.6212035;13.70041494;299.7571369;4.18;0.203181188;11.20116165;-9513.117092
11329200;2547.310945;0.000205247;0.1797261;0.656376303;326.5842455;314.9702322;13.46307054;299.75;4.18;0.205246913;11.61401334;-9964.034807
11340000;2547.319502;0.00021284;0.181971562;0.656379364;327.3519088;315.4212864;13.50041494;299.7958921;4.18;0.21284002;11.93062239;-10614.33211
11350800;2547.321162;0.000216067;0.176916712;0.656367408;327.7934853;315.8427799;13.81908714;300.0829461;4.18;0.216067314;11.9507054;-10793.41549
11361600;2547.413278;0.000216044;0.178585135;0.6563688;327.7229463;315.9446889;13.81177446;300.2583748;4.18;0.216044262;11.77825743;-10636.53222
11372400;2547.374274;0.000215376;0.177925103;0.656363419;327.3707469;315.7355602;13.89368771;300.1781561;4.18;0.215375751;11.63518673;-10474.81699
11383200;2547.349378;0.000198087;0.176064073;0.656366616;327.2972199;315.5760588;13.32033195;300.0306639;4.18;0.198086673;11.72116118;-9705.148358
11394000;2547.441494;0.000210719;0.177677951;0.656383521;327.5086721;315.6031955;13.17330017;299.95;4.18;0.210719226;11.90547658;-10486.41954
11404800;2547.429876;0.000210212;0.179326242;0.656385579;328.2066805;315.9279252;13.20248963;299.95;4.18;0.21021208;12.27875529;-10789.17642
11415600;2547.362656;0.000209636;0.179473229;0.656387098;329.0685062;316.4229461;13.11618257;299.95;4.18;0.209635777;12.64556004;-11081.02036
11426400;2547.352405;0.000203105;0.180143732;0.656388979;329.575456;316.8110279;13.72946058;300.0557261;4.18;0.203104845;12.76442811;-10836.72186
11437200;2547.361826;0.000209797;0.184292769;0.656369339;329.5830291;316.9704981;14.12282158;300.2428631;4.18;0.209797142;12.61253102;-11060.58497
11448000;2547.346888;0.000210996;0.183413571;0.656392955;328.9926556;316.1882572;12.91037344;297.7655187;4.18;0.210995851;12.80439838;-11293.00123
11458800;2547.380831;0.000200429;0.189559309;0.656408609;328.1612807;315.6646736;11.9677693;298.0607718;4.18;0.200428798;12.49660709;-10469.56216
11469600;2547.449793;0.000198248;0.178685964;0.656421985;327.402946;315.3895849;12.8473029;299.036888;4.18;0.198248038;12.01336117;-9955.193688
11480400;2547.4;0.000202651;0.176278775;0.656437307;327.0341492;315.1157267;13.20895522;299.15;4.18;0.20265099;11.91842254;-10095.87092
11491200;2547.373444;0.000203942;0.181761069;0.656440757;327.2873444;315.2220329;13.15767635;299.2036929;4.18;0.203941908;12.06531147;-10285.40263
11502000;2547.424896;0.000204541;0.182172397;0.656434363;327.6509129;315.4258507;13.04149378;299.3116598;4.18;0.204541262;12.2250622;-10452.21396
11512800;2547.389718;0.000218191;0.184946367;0.656407294;327.9533168;315.6265342;12.98091286;299.1784647;4.18;0.218191453;12.32678262;-11242.52217
11523600;2547.357143;0.000210456;0.180520789;0.656430332;327.9534884;315.1714284;11.8373444;296.2880913;4.18;0.210455888;12.78205999;-11244.44992
11534400;2547.478838;0.000199608;0.184743384;0.656433793;327.4866805;314.8641911;12.26578073;296.4550664;4.18;0.199608112;12.62248934;-10531.72431
11545200;2547.351329;0.000199497;0.184380598;0.656461888;327.625166;314.304485;10.89211618;294.9933195;4.18;0.199497045;13.32068103;-11108.08457
11556000;2547.413278;0.000199032;0.187666847;0.656451647;328.3070125;315.1158094;11.98423237;297.5506639;4.18;0.19903181;13.19120316;-10974.46057
11566800;2547.446932;0.000215865;0.185275272;0.656445251;329.273466;315.7492539;12.33443983;298.0250207;4.18;0.215865121;13.52421212;-12203.11575
11577600;2547.40249;0.000214869;0.183120737;0.656436769;330.5885892;316.5388795;12.58174274;298.3753112;4.18;0.214868605;14.04970964;-12618.75749
11588400;2547.428216;0.00021639;0.196743717;0.656427556;331.7137345;317.3149793;12.73609959;298.6242739;4.18;0.216390043;14.39875525;-13023.8236
11599200;2547.40332;0.000218672;0.188461647;0.656416888;332.1579668;317.6867636;12.3291874;298.8880597;4.18;0.218672202;14.4712032;-13227.40043
11610000;2547.412448;0.000215883;0.195439862;0.656397134;332.1802075;318.0144818;12.8780083;299.569834;4.18;0.215882897;14.16572575;-12783.01648
11620800;2547.322822;0.000214477;0.191877071;0.65637643;331.6312448;317.5287553;12.26141079;298.2254357;4.18;0.214476719;14.10248951;-12643.06073
11631600;2547.372614;0.000213739;0.194479905;0.656431165;330.8338174;316.5264313;10.84813278;295.8729046;4.18;0.213739052;14.30738607;-12782.637
11642400;2547.329461;0.000220078;0.193705051;0.656435281;330.1198755;316.3075931;11.16099585;297.4880913;4.18;0.22007838;13.81228239;-12706.30018
11653200;2547.390871;0.000214016;0.187751247;0.656430121;329.5343983;316.1161414;11.37759336;297.8585477;4.18;0.214015677;13.41825689;-12003.77844
11664000;2547.392206;0.000210498;0.182321715;0.656423109;328.6893035;315.813101;11.806639;298.4059336;4.18;0.210498434;12.87620255;-11329.55759
11674800;2547.391701;0.000206432;0.184323318;0.656435819;327.950581;315.4322408;12.00912863;298.5198755;4.18;0.206431535;12.51834014;-10801.8731
11685600;2547.421577;0.000202397;0.181561278;0.656404605;327.2436099;315.0983822;11.81094527;298.7252902;4.18;0.202397417;12.1452277;-10275.12014
11696400;2547.420103;0.000201866;0.179757211;0.656414719;326.2444157;314.839777;12.43938091;299.2043422;4.18;0.201866169;11.40463876;-9623.240861
11707200;2547.404149;0.00019781;0.201571269;0.65638064;324.6014522;314.1690044;13.10954357;299.376888;4.18;0.197810048;10.43244781;-8626.027763
11718000;2547.377076;0.000199451;0.19685957;0.656355622;322.3562292;313.0190201;12.67053942;299.2508299;4.18;0.199450902;9.337209138;-7784.475812
11728800;2547.410788;0.000209152;0.186482597;0.656382223;320.0347303;311.6605395;12.2746888;299.316473;4.18;0.209151683;8.374190771;-7321.170071
11739600;2547.419087;0.000200023;0.183501642;0.656413627;318.0558091;310.2885893;12.13609959;298.9114108;4.18;0.20002305;7.767219749;-6494.144078
11750400;2547.399668;0.000203635;0.178521416;0.656418997;317.2298507;309.518491;12.10705394;298.6427801;4.18;0.203634604;7.711359676;-6563.852625
11761200;2547.360166;0.00020189;0.187677011;0.656429677;317.7685892;309.6661827;11.79917012;298.5244398;4.18;0.20189027;8.102406444;-6837.631579
11772000;2547.372614;0.000207031;0.185057303;0.656451584;318.536224;310.0526558;11.56633499;298.3078773;4.18;0.20703089;8.48356826;-7341.587655
11782800;2547.435685;0.000196842;0.166117723;0.656487167;318.5186307;309.7773028;10.58423237;295.4182158;4.18;0.19684186;8.741327819;-7192.355563
11793600;2547.341909;0.000196104;0.166828756;0.656483969;318.951411;309.8946475;10.24896266;296.656639;4.18;0.196104193;9.056763499;-7423.969646
11804400;2547.458541;0.000195757;0.170844363;0.656488301;320.0725539;310.5247927;11.21659751;297.5002075;4.18;0.195757321;9.547761186;-7812.604572
11815200;2547.359336;0.000209175;0.177897466;0.656503375;322.6160581;311.7413693;11.30290456;297.4473444;4.18;0.209174735;10.87468882;-9508.288437
11826000;2547.350207;0.000202305;0.178941283;0.656470927;325.776224;313.4646057;11.33167496;297.6266169;4.18;0.202305208;12.3116183;-10411.14483
11836800;2547.351037;0.000205233;0.189089767;0.656439174;328.8073445;315.222946;11.52116183;297.8669295;4.18;0.205232825;13.58439851;-11653.69156
11847600;2547.489627;0.000209544;0.188706076;0.656457187;331.3083402;316.7269294;11.86556017;298.0736515;4.18;0.209543569;14.58141081;-12771.74279
11858400;2547.345771;0.00021833;0.193596341;0.656435502;332.216473;317.608375;11.78423237;298.5880083;4.18;0.21832965;14.60809801;-13331.6123
11869200;2547.42691;0.000217746;0.191495781;0.656396849;331.3017842;317.8263289;12.19253112;299.7912448;4.18;0.217746403;13.47545531;-12265.08944
11880000;2547.398654;0.000211359;0.206516488;0.656355545;328.2421783;316.9729605;11.66750842;300.3279461;4.18;0.211358752;11.26921775;-9956.123815
11890800;2547.371571;0.000202965;0.2231631;0.656355486;324.5921445;314.2248958;12.01413134;300.0402743;4.18;0.202964809;10.36724868;-8795.500187
11901600;2547.425682;0.000211155;0.351882743;0.656409717;327.6424362;314.9142039;11.92165493;299.4120599;4.18;0.211155087;12.72823228;-11234.29757
11912400;2547.355721;0.000212318;0.304398417;0.656414885;330.1169154;316.723134;12.36016598;299.2875934;4.18;0.21231804;13.39378134;-11886.83908
11923200;2547.341909;0.000206408;0.29643474;0.656425784;330.2017843;316.9317427;12.08457711;299.4832504;4.18;0.206408483;13.27004156;-11449.22543
11934000;2547.353527;0.000205279;0.294842674;0.656404035;329.7373028;316.8045224;12.39004149;299.6175519;4.18;0.20527893;12.93278038;-11097.17818
11944800;2547.365672;0.000202921;0.295923868;0.656392427;329.0866502;316.5694033;11.97842324;299.7553112;4.18;0.202920581;12.51724685;-10617.22927
11955600;2547.326971;0.000202812;0.29603202;0.656392037;327.5210373;315.9410372;12.26141079;299.7851037;4.18;0.202812355;11.58000007;-9817.010398
11966400;2547.233195;0.000201222;0.283003034;0.656386149;324.8119917;314.4528215;11.92039801;298.608209;4.18;0.201221759;10.35917017;-8713.170071
11977200;2544.86014;0.000208736;0.263767384;0.656406401;319.1579921;311.3786714;12.12148594;299.7371486;4.18;0.208735709;7.779320773;-6787.576111
11988000;2547.250622;0.000220493;0.305844523;0.656439998;317.9728215;309.9389627;12.42109635;299.3242525;4.18;0.220493317;8.033858753;-7404.502845
11998800;2547.371784;0.000215376;0.246611879;0.656434996;318.0117427;310.0758923;12.31757877;299.172471;4.18;0.215375751;7.935850405;-7144.413112
12009600;2547.413278;0.000212794;0.22924132;0.656451774;317.9680083;309.9969717;12.18506224;299.150083;4.18;0.212793915;7.971036637;-7090.066238
12020400;2547.354892;0.000211212;0.238734895;0.656443543;317.6776949;309.8833334;12.81161826;299.1682573;4.18;0.211212457;7.794361456;-6881.392855
12031200;2547.351867;0.000215399;0.240967276;0.656431197;316.9833609;309.6152284;12.8159204;299.3172471;4.18;0.215398803;7.368132469;-6634.0233
12042000;2547.380634;0.000205991;0.233170687;0.656422275;315.9797999;309.2354761;12.65776294;299.518197;4.18;0.205991467;6.744323832;-5807.161801
12052800;2547.380435;0.000202364;0.287051994;0.656414203;314.6605351;308.5046822;12.02175732;298.5397071;4.18;0.202364361;6.155852911;-5207.131513
12063600;2547.205042;0.00021774;0.37003625;0.656431688;313.3342016;307.7151262;12.53988245;299.1627624;4.18;0.21774043;5.619075461;-5114.229602
12074400;2547.432636;0.000212064;0.299410644;0.656452453;312.9561925;307.2171129;12.52680067;299.0607203;4.18;0.212064157;5.739079674;-5087.281931
12085200;2547.350628;0.000212436;0.305250091;0.656475118;313.3395397;307.2111717;12.7090301;298.7809365;4.18;0.212436077;6.128368058;-5441.885445
12096000;2547.415063;0.000210646;0.281993971;0.656499123;314.6564435;307.7793723;12.63514644;298.6599582;4.18;0.210646212;6.877071218;-6055.269216
12106800;2547.322742;0.000214442;0.259273813;0.656476367;316.5994984;308.8132109;12.55351171;298.6504181;4.18;0.214441659;7.786287547;-6979.364466
12117600;2547.402156;0.000200599;0.231220554;0.656455003;318.2569711;309.8885064;12.74356846;298.8254357;4.18;0.200599353;8.36846473;-7017.001981
12128400;2547.42152;0.000203293;0.255360824;0.65644769;319.4175542;310.6183427;12.7199211;298.6442801;4.18;0.203292789;8.799211487;-7477.251887
12139200;2547.332195;0.000202462;0.246322572;0.656456293;321.1312981;311.2616139;11.86678053;297.6954313;4.18;0.202462282;9.86968414;-8352.638055
12150000;2547.39917;0.000195989;0.226055095;0.65643278;322.6777178;312.4336515;12.34688797;298.9380498;4.18;0.195988932;10.24406636;-8392.284758
12160800;2547.389307;0.000201754;0.237909504;0.65643542;324.3606098;313.2570176;12.55472013;298.8756475;4.18;0.201754384;11.10359222;-9364.02937
12171600;2547.384095;0.000203281;0.222978615;0.656445036;326.3609137;314.2847716;12.39729501;298.75;4.18;0.203280691;12.07614209;-10261.25839
12182400;2547.437919;0.000206819;0.226320474;0.656446716;327.8776009;315.2317114;12.53988245;298.8718304;4.18;0.206818605;12.64588953;-10932.39388
12193200;2547.434855;0.000213324;0.232947142;0.656453167;328.9652699;315.9026138;12.81343284;299.0598673;4.18;0.213324114;13.06265604;-11647.9024
12204000;2547.429046;0.000222153;0.219559344;0.656422301;329.9270953;316.5980496;12.36182573;299.4695851;4.18;0.222153069;13.32904562;-12377.34948
12214800;2547.329027;0.000222079;0.220326575;0.656378076;329.4874677;316.8945305;12.75193798;299.6849699;4.18;0.222078671;12.59293723;-11689.88316
12225600;2547.413765;0.000221186;0.21791933;0.656341217;327.8289386;316.272471;13.02404643;300.0694859;4.18;0.221185741;11.55646761;-10684.60606
12236400;2547.361526;0.000218007;0.224384898;0.656365825;326.0485076;315.1564674;12.51286307;299.683195;4.18;0.218007189;10.89204012;-9925.589924
12247200;2547.323455;0.000212767;0.228993085;0.656395166;324.4228197;314.0314566;12.58883249;299.7009306;4.18;0.212766959;10.39136316;-9241.723943
12258000;2547.239697;0.000200822;0.239550858;0.656425935;324.056392;313.4613542;12.73002523;299.3863331;4.18;0.200822351;10.59503783;-8893.871306
12268800;2547.284647;0.000199308;0.239845454;0.656428633;324.7535685;313.7194606;13.05145228;299.3051037;4.18;0.199308435;11.03410784;-9192.617391
12279600;2547.476349;0.000203135;0.235021925;0.656419325;325.4563071;314.1346472;13.17510373;299.3646058;4.18;0.203135084;11.32165985;-9613.274038
12290400;2547.345771;0.000218629;0.227717112;0.656408053;325.7895522;314.4632673;12.99834025;299.5775519;4.18;0.218629079;11.32628493;-10350.74693
12301200;2547.348548;0.000220401;0.233853754;0.656557889;324.9227802;312.8850206;11.6813278;293.849668;4.18;0.220401109;12.03775966;-11090.10674
12312000;2547.378965;0.000218234;0.25333616;0.656623932;322.7189482;311.2088479;10.69474562;293.5304003;4.18;0.218234096;11.51010029;-10499.72668
12322800;2547.302905;0.000214753;0.259387765;0.656574572;319.9703319;310.1386305;11.1526971;295.3865145;4.18;0.214753344;9.831701325;-8825.613283
12333600;2547.369295;0.000215745;0.27643203;0.656502932;317.6649378;309.3322408;12.11378738;297.263289;4.18;0.215744585;8.332697018;-7514.52919
12344400;2547.45515;0.00020771;0.28115052;0.656501303;316.0343022;308.4534882;12.55684647;297.5149793;4.18;0.20771041;7.580814029;-6581.886466
12355200;2547.46805;0.000206339;0.29401052;0.656500684;315.7440249;308.1568049;12.33195021;297.6259336;4.18;0.206339326;7.587220027;-6543.965015
12366000;2547.439004;0.000205786;0.278372869;0.656516481;316.1812033;308.3335683;12.70124481;297.676722;4.18;0.205786076;7.847634964;-6750.424139
12376800;2547.380597;0.000197001;0.252957006;0.656507849;316.6264511;308.7524049;12.55767635;297.9547303;4.18;0.197001103;7.874046209;-6483.998391
12387600;2547.292946;0.000203896;0.238355356;0.656490871;315.7773027;308.7073442;12.69958506;298.0187137;4.18;0.203895803;7.069958512;-6025.615762
12398400;2547.363184;0.000200825;0.24839037;0.6564846;313.5319236;307.5405471;12.55638474;297.6573798;4.18;0.200824579;5.991376481;-5029.441457
12409200;2547.354357;0.000218764;0.3380227;0.65653709;311.6954771;305.8944809;12.0439834;296.6578838;4.18;0.21876441;5.800996279;-5304.635389
12420000;2547.401993;0.000219661;0.290770326;0.656521485;310.6461797;305.341694;11.91369295;297.5417842;4.18;0.219661317;5.304485687;-4870.495501
12430800;2547.369295;0.000215745;0.309006751;0.656521452;310.377137;305.0469291;12.3120332;297.556473;4.18;0.215744585;5.330207977;-4806.847452
12441600;2547.380083;0.000211618;0.359222421;0.656518223;312.0982989;305.7939834;11.77925311;297.5508299;4.18;0.211618258;6.304315578;-5576.572614
12452400;2547.404149;0.00020929;0.321374027;0.656511163;314.3083403;307.1042741;11.9626556;297.6211203;4.18;0.209289996;7.204066179;-6302.348933
12463200;2547.402985;0.000209877;0.272322173;0.656486213;315.4010779;308.0845772;12.18174274;298.1591286;4.18;0.209876544;7.316500665;-6418.64862
12474000;2547.384232;0.000215237;0.238764502;0.65644462;314.7458506;308.4663489;12.90215589;299.3028192;4.18;0.215237438;6.279501675;-5649.62051
12484800;2547.340249;0.000213047;0.299142331;0.656417774;313.5669295;307.8508294;13.14688797;299.4777178;4.18;0.213047488;5.716100109;-5090.407226
12495600;2547.365145;0.000214131;0.278832476;0.6564154;312.2680912;307.1382158;13.33775934;299.3821992;4.18;0.214130937;5.129875395;-4591.583811
12506400;2547.327801;0.000215145;0.254006556;0.656467761;310.9853527;306.0313277;13.43485477;298.7812033;4.18;0.21514523;4.954025006;-4455.189667
12517200;2547.410788;0.000212056;0.282097179;0.656503534;311.6743154;305.9651863;13.62572614;298.3607054;4.18;0.212056248;5.709129087;-5060.544143
12528000;2547.434855;0.000208714;0.277360021;0.656515658;313.6147309;306.9657678;13.36514523;298.2401245;4.18;0.208713693;6.648963054;-5800.70987
12538800;2547.427032;0.000203289;0.296175147;0.656509399;315.4025705;307.9607793;13.12448133;298.2458506;4.18;0.203289109;7.441791218;-6323.650737
12549600;2547.391701;0.000205118;0.237484359;0.656472035;316.9876764;309.0331534;13.15008292;298.4803483;4.18;0.205117565;7.954522984;-6820.139768
12560400;2547.375104;0.00020657;0.266940661;0.656474821;317.3358923;309.2745643;12.64979253;296.1573859;4.18;0.206569847;8.061328008;-6960.6501
12571200;2547.419917;0.000206939;0.23992694;0.656459055;316.575311;309.2980495;12.6439834;298.5371369;4.18;0.206938681;7.277261467;-6294.857999
12582000;2547.446473;0.000206224;0.256657633;0.656437148;315.5800415;308.8288384;13.29377593;298.9261826;4.18;0.206224066;6.751203083;-5819.649096
12592800;2547.317012;0.000201706;0.302824504;0.656448165;315.1675107;308.3306635;13.56395349;298.6624585;4.18;0.201705854;6.836847145;-5764.354135
12603600;2547.347718;0.000202559;0.251386846;0.656463709;315.8681743;308.4645233;13.98506224;298.449751;4.18;0.202558781;7.403650972;-6268.639491
12614400;2547.453112;0.000200622;0.282387923;0.656486629;317.6822822;309.3028633;14.17344398;298.3507469;4.18;0.200622405;8.379418898;-7026.994531
12625200;2547.394191;0.000202328;0.259466782;0.656472731;320.1608714;310.5331535;13.04896266;298.2695021;4.18;0.20232826;9.627717866;-8142.470325
12636000;2547.38289;0.000215209;0.255883847;0.656464391;322.1061462;311.8575584;13.29294606;298.5059336;4.18;0.215208566;10.24858782;-9219.34064
12646800;2547.381743;0.000200438;0.245314451;0.656410778;322.983859;312.7543985;12.11037344;299.1582158;4.18;0.200437988;10.22946049;-8570.55696
12657600;2547.487137;0.000197072;0.233051484;0.656399951;322.8548132;312.8938173;12.15518672;298.536639;4.18;0.197072381;9.960995904;-8205.495408
12668400;2547.395021;0.000204403;0.253036117;0.656396785;321.9029463;312.5394603;12.25228216;299.4403734;4.18;0.20440295;9.363485974;-8000.202959
12679200;2547.484647;0.000202766;0.242211206;0.656410651;320.6315768;311.7280916;12.40199336;299.2709302;4.18;0.20276625;8.903485266;-7546.264029
12690000;2547.352159;0.000200235;0.231810299;0.656424058;319.7161132;311.0921095;12.56182573;299.1504979;4.18;0.200235325;8.624003657;-7218.150123
12700800;2547.39668;0.00019917;0.25869804;0.656420687;319.1148132;310.6569712;12.47757475;299.0677741;4.18;0.199170122;8.457842043;-7041.416634
12711600;2547.416113;0.00020215;0.231632619;0.65643651;319.1029071;310.5928578;12.89211618;299.05;4.18;0.202150238;8.51004924;-7190.88946
12722400;2547.394191;0.000211065;0.257800795;0.656427556;319.1076764;310.600125;12.67385892;299.0943154;4.18;0.211065008;8.507551369;-7505.801927
12733200;2547.320332;0.000197833;0.258668216;0.65642056;318.9175519;310.7279246;12.91618257;299.2821162;4.18;0.1978331;8.189627287;-6772.349711
12744000;2547.436153;0.000207804;0.230219387;0.656401031;318.1669983;310.4340801;12.41410788;298.6975519;4.18;0.207803575;7.732918209;-6716.959232
12754800;2547.40166;0.000211572;0.252466374;0.656440061;316.6329043;309.4881742;12.61161826;298.2348963;4.18;0.211572154;7.144730111;-6318.596422
12765600;2547.395021;0.000208437;0.30035935;0.656453452;315.2803733;308.6411203;12.66058091;298.9801245;4.18;0.208437068;6.639252975;-5784.561646
12776400;2547.390041;0.000206501;0.332147625;0.656474884;314.7306639;308.0901659;12.50456432;298.8087552;4.18;0.206500691;6.640498064;-5731.897884
12787200;2547.259751;0.000203757;0.314275386;0.656465957;314.7246056;307.9812033;12.5721393;298.6500829;4.18;0.203757491;6.743402302;-5743.398303
12798000;2547.395851;0.00020627;0.274199305;0.65645323;316.0287552;308.4973029;12.33360996;298.55;4.18;0.20627017;7.531452296;-6493.688295
12808800;2547.364842;0.000218882;0.255043735;0.656479381;317.1998339;309.2611942;12.22655602;298.6826141;4.18;0.218882442;7.938639737;-7263.288606
12819600;2547.408299;0.000204103;0.248536352;0.656454148;317.4599586;309.7955598;12.70788382;298.8018672;4.18;0.204103272;7.664398795;-6538.894697
12830400;2547.381743;0.000183126;0.245671869;0.656446139;317.0514938;309.2722406;12.55020747;298.7424481;4.18;0.183125867;7.779253141;-5954.754748
12841200;2547.350463;0.000188009;0.341338983;0.656463089;316.0974305;308.1502527;11.496633;296.8664141;4.18;0.188008987;7.947177797;-6245.50875
12852000;2547.359336;0.000194375;0.364504888;0.656482703;315.1314109;307.9992947;11.95684647;298.3510788;4.18;0.194375287;7.132116224;-5794.763838
12862800;2547.40249;0.000182734;0.301952901;0.65647786;314.8575519;307.415975;11.88372093;298.4637043;4.18;0.18273398;7.441576864;-5684.085033
12873600;2547.395851;0.000183979;0.284804801;0.656479189;314.9626141;307.3540667;11.85311203;298.4642739;4.18;0.183978793;7.608547353;-5851.211463
12884400;2547.431063;0.000182124;0.248325245;0.656488059;315.5370429;307.5965948;12.22738589;298.45;4.18;0.182124401;7.940448092;-6044.904302
12895200;2547.390871;0.0001932;0.237531305;0.656495746;316.023195;307.9092528;12.35518672;298.5744813;4.18;0.193199628;8.113942165;-6552.612351
12906000;2547.455602;0.000179;0.261321134;0.656468964;316.2338174;308.2008717;12.08215768;298.8782988;4.18;0.178999541;8.032945654;-6010.39519
12916800;2547.400498;0.000173968;0.280629829;0.656457081;315.7276949;308.0394692;11.9526971;297.3335685;4.18;0.173968126;7.6882257;-5590.776
12927600;2547.378423;0.000186007;0.30932877;0.656475169;314.9912448;307.1526555;11.77261411;296.9652697;4.18;0.186007377;7.838589326;-6094.588135
12938400;2547.509136;0.00019133;0.30665441;0.656519901;314.0304818;306.4206809;11.02738589;296.0417842;4.18;0.191329825;7.609800827;-6086.004169
12949200;2547.473029;0.000184163;0.289597462;0.656516386;313.6304979;306.3866802;11.51701245;297.5812863;4.18;0.184163209;7.243817674;-5576.306887
12960000;2547.307884;0.00018361;0.339929507;0.656511068;313.9408719;306.4342331;11.63704319;297.7990864;4.18;0.183609959;7.506638795;-5761.267423
12970800;2547.387552;0.000185408;0.329920065;0.656511765;314.3673444;306.7016183;12.1153527;297.9260996;4.18;0.185408022;7.665726094;-5940.980131
12981600;2547.322822;0.000188082;0.259661258;0.656507871;315.5490871;307.3313279;12.12697095;298.1196266;4.18;0.188082064;8.217759147;-6460.662781
12992400;2547.46473;0.00018248;0.303413908;0.656462696;315.4646058;308.1648545;12.57178423;298.6421162;4.18;0.182480409;7.299751342;-5568.017519
13003200;2547.485477;0.000173882;0.233962531;0.656471488;315.1629568;307.2914937;11.98755187;296.11639;4.18;0.173881978;7.871463114;-5721.189308
13014000;2547.304817;0.000202219;0.420478029;0.656561561;313.410581;305.5374585;11.25477178;294.6136515;4.18;0.202219452;7.873122449;-6654.971751
13024800;2547.407469;0.000190776;0.26201716;0.656538911;315.3167774;306.7683557;11.58222591;296.2711794;4.18;0.190776115;8.548421762;-6816.889004
13035600;2547.380399;0.000185454;0.282047305;0.656535412;316.1116596;307.0675102;11.7948505;296.8950997;4.18;0.185454126;9.044149391;-7011.008759
13046400;2547.333056;0.000176287;0.242157444;0.656515655;318.1703489;308.2017443;11.72697095;297.0998755;4.18;0.176287379;9.968604614;-7345.677754
13057200;2547.325311;0.000174873;0.226121704;0.6565048;320.0065145;309.3345641;11.94439834;297.316971;4.18;0.174873217;10.67195038;-7800.876075
13068000;2547.394191;0.000176418;0.228030602;0.656493182;320.9923235;310.1046059;12.26970954;297.6523237;4.18;0.176417707;10.88771757;-8028.886188
13078800;2547.394191;0.000181881;0.220172807;0.6564664;321.1475934;310.6084232;12.38538206;298.3398671;4.18;0.181881052;10.53917019;-8012.539025
13089600;2547.473029;0.000178562;0.224663867;0.656445221;320.1920747;310.4739833;12.47551867;298.770332;4.18;0.178561551;9.718091431;-7253.45988
13100400;2547.370124;0.000179991;0.279284264;0.656449532;319.1271784;309.9055188;12.22821577;298.7541494;4.18;0.179990781;9.221659614;-6938.021349
13111200;2547.427741;0.000177787;0.271827912;0.656475327;318.2556479;309.4013286;12.30539419;298.4203734;4.18;0.177787009;8.854319249;-6580.08467
13122000;2547.40249;0.000172937;0.253677598;0.656493182;318.0485062;308.9534859;12.66445183;298.2887874;4.18;0.172936842;9.095020332;-6574.5719
13132800;2547.421577;0.000172983;0.239417979;0.656487325;318.7204564;309.101867;12.7253112;298.2465145;4.18;0.172982946;9.618589431;-6954.901086
13143600;2547.277409;0.000171788;0.232753599;0.656483592;319.6360467;309.5768273;12.86307054;298.2524896;4.18;0.171788488;10.05921941;-7223.282813
13154400;2547.409959;0.000177778;0.221781557;0.656482133;320.757054;310.2107469;13.29709544;298.3612033;4.18;0.17777778;10.54630711;-7837.078109
13165200;2547.359899;0.000173355;0.246185661;0.656454749;323.157802;311.4756712;12.65155332;298.7018892;4.18;0.173354777;11.68213073;-8465.14023
13176000;2547.422407;0.000176487;0.256654819;0.656417141;322.9779669;312.0226975;12.75518672;299.0662656;4.18;0.176486863;10.95526941;-8081.867551
13186800;2547.309544;0.000182019;0.23118314;0.656421763;322.5455187;311.809751;12.73443983;299.1561411;4.18;0.182019365;10.73576773;-8168.211667
13197600;2547.470539;0.000180867;0.235195345;0.656444208;322.4302491;311.5842743;12.75124378;299.046932;4.18;0.18086676;10.84597479;-8199.807033
13208400;2547.376763;0.000180083;0.255586812;0.65645437;322.8881742;311.6041912;12.41742739;298.8600415;4.18;0.180082989;11.28398305;-8493.983212
13219200;2547.418605;0.000181432;0.232392084;0.656453682;324.2544851;312.1257475;12.88113051;298.6935578;4.18;0.181432264;12.12873763;-9198.275301
13230000;2547.446473;0.000182112;0.218492921;0.656449716;326.2569709;313.0324898;12.96102819;298.6665008;4.18;0.182111573;13.22448111;-10066.82383
13240800;2547.302905;0.00018278;0.208535363;0.65643069;327.8585477;314.1245228;12.8439834;299.1214523;4.18;0.182780084;13.73402492;-10493.08003
13251600;2547.472199;0.0001861;0.210629524;0.656377886;328.0050207;314.9285894;13.14605809;300.2681743;4.18;0.186099585;13.0764313;-10172.10706
13262400;2547.393864;0.000177308;0.213654774;0.656359278;327.3583748;314.9567995;13.15767635;300.6938174;4.18;0.177307908;12.40157525;-9191.390966
13273200;2547.384232;0.000184947;0.226704998;0.656361899;326.0861825;314.1334025;12.40497925;299.2229461;4.18;0.18494698;11.95278001;-9240.435776
13284000;2547.414108;0.000189788;0.227338691;0.656372251;325.0191286;313.3281741;12.04726368;299.455141;4.18;0.189787919;11.69095452;-9274.592071
13294800;2547.370124;0.000185108;0.227264453;0.656393493;325.5414522;313.1621996;12.11037344;299.1859336;4.18;0.185108345;12.3792527;-9578.482438
13305600;2547.349088;0.000185277;0.223506397;0.656433666;327.0818671;313.7525703;12.22572614;299.0077593;4.18;0.185277317;13.32929686;-10322.99639
13316400;2547.390871;0.000187091;0.211073902;0.656430353;328.889718;314.59;12.52116183;298.9593776;4.18;0.187090825;14.29971798;-11182.94639
13327200;2547.409129;0.000189834;0.212936897;0.656412487;330.2392116;315.7068464;12.89045643;299.7492531;4.18;0.189834023;14.53236526;-11531.52218
13338000;2547.352697;0.00019041;0.211750239;0.656336858;329.4353112;316.1254356;12.72946058;300.669834;4.18;0.190410325;13.30987555;-10593.53173
13348800;2547.370432;0.000185147;0.216369319;0.656398743;327.3486711;314.5491695;12.25145228;297.2982988;4.18;0.185146733;12.79950157;-9905.705071
13359600;2547.380913;0.0001929;0.224290495;0.656603254;324.4345643;311.2750624;10.12873754;294.1635382;4.18;0.192899951;13.15950196;-10610.79326
13370400;2547.411618;0.000190203;0.243395645;0.656487104;322.1147302;311.074647;11.74771784;297.690166;4.18;0.190202857;11.04008321;-8777.395419
13381200;2547.445183;0.000181017;0.227825656;0.656459892;321.9290697;310.9301499;11.86804979;298.0426141;4.18;0.181016982;10.99891985;-8322.343533
13392000;2547.39701;0.000177279;0.22920746;0.656475544;322.1821428;311.1667778;11.94767442;298.3063123;4.18;0.177279442;11.01536499;-8162.694619
13402800;2547.408638;0.000181386;0.215099295;0.656478871;322.7290696;311.5519934;12.15365449;298.5781561;4.18;0.181386122;11.1770762;-8474.391984
13413600;2547.316183;0.000190456;0.212802699;0.656456079;322.6419503;311.794232;12.3654485;298.9519103;4.18;0.19045643;10.84771825;-8635.953938
13424400;2547.4;0.000181996;0.294552495;0.656439108;320.2914108;311.0043568;12.00165975;298.5705809;4.18;0.181996314;9.287054032;-7065.07615
13435200;2547.401993;0.000172458;0.2337621;0.656438573;318.3251661;310.0650334;11.22489627;297.4673444;4.18;0.172457554;8.260132723;-5954.503143
13446000;2547.368465;0.000200991;0.441442868;0.656473364;315.4465146;308.5412863;11.9253112;297.0948963;4.18;0.200991239;6.905228256;-5801.381809
13456800;2547.365672;0.000192556;0.372741466;0.656489661;313.4854891;307.1014924;12.76846473;298.3639419;4.18;0.192555738;6.383996691;-5138.370322
13467600;2547.363485;0.000188036;0.299033803;0.656502077;311.7342324;305.9574689;12.85726141;298.32361;4.18;0.18803596;5.776763495;-4540.480152
13478400;2547.326971;0.000189834;0.272568235;0.656489636;310.709585;305.232489;13.04643449;298.25;4.18;0.189834023;5.477095964;-4346.109699
13489200;2547.295436;0.000192162;0.277478603;0.656485996;310.8585478;305.1551447;12.97510373;298.2917427;4.18;0.192162284;5.703403106;-4581.19209
13500000;2547.415768;0.000186422;0.304967161;0.656459308;311.2133195;305.4961406;12.46473029;298.4459336;4.18;0.186422314;5.717178911;-4455.084643
13510800;2547.404149;0.000178031;0.258372883;0.656470389;312.0642738;305.8570538;12.17344398;298.1051867;4.18;0.178031353;6.207220028;-4619.233491
13521600;2547.121992;0.000199308;0.414706398;0.656459688;311.2582988;306.2164728;11.66804979;297.6268465;4.18;0.199308437;5.041826019;-4200.391973
13532400;2547.480498;0.000196727;0.452200792;0.656461936;312.902282;306.2001244;11.19917012;297.8385477;4.18;0.196726603;6.702157626;-5511.299486
13543200;2547.355482;0.000187292;0.332671296;0.656465088;314.323505;307.1536546;11.33554817;298.526412;4.18;0.187292359;7.16985041;-5613.147278
13554000;2547.377593;0.000185339;0.312699843;0.656485837;314.749917;307.4145642;11.55186722;298.3078423;4.18;0.185338867;7.335352772;-5682.818569
13564800;2547.345638;0.000179087;0.268237475;0.656491904;315.6027684;307.5488255;11.56208054;298.25;4.18;0.179087437;8.053942856;-6029.06473
13575600;2547.304681;0.000175485;0.266936621;0.656475273;316.7402978;308.1980852;11.77172061;298.3098807;4.18;0.175484637;8.542212573;-6265.933165
13586400;2547.341079;0.000172614;0.2498687;0.656462664;317.5675934;308.8827801;11.45643154;298.7573859;4.18;0.172614112;8.684813364;-6266.327243
13597200;2547.296266;0.000173167;0.260782289;0.656427715;316.8975518;309.0493364;12.21558872;299.4830017;4.18;0.173167363;7.848215377;-5680.848886
13608000;2547.427506;0.000172765;0.276061053;0.656467562;315.9784175;307.9350041;11.75476388;295.8558824;4.18;0.172765355;8.043413417;-5808.624859
13618800;2547.420747;0.000184947;0.28607057;0.656499925;315.2920746;307.4542324;11.14439834;296.9251867;4.18;0.184946981;7.837842272;-6059.266407
13629600;2547.375104;0.000181213;0.290572331;0.656479759;315.4220331;307.41473;11.1966805;297.75;4.18;0.181212542;8.007303072;-6065.279243
13640400;2547.395021;0.000176372;0.265060545;0.656484033;316.5486723;307.8397098;11.06556017;297.7742324;4.18;0.176371603;8.708962538;-6420.537195
13651200;2547.431177;0.000176732;0.255877413;0.656490167;318.0722222;308.6795191;11.30041494;297.8739834;4.18;0.176732083;9.392703165;-6938.766555
13662000;2547.33361;0.000174758;0.230718817;0.656476498;319.4617011;309.5124893;11.01908714;298.0212033;4.18;0.174757957;9.949211855;-7267.782447
13672800;2547.40166;0.000178308;0.236776808;0.656474409;320.2456848;310.0845229;11.35103734;298.2309959;4.18;0.178307978;10.16116185;-7573.391837
13683600;2547.298755;0.000178239;0.223964989;0.656463076;320.558216;310.4366385;11.39718076;298.5250415;4.18;0.178238822;10.12157748;-7540.962642
13694400;2547.345228;0.000175173;0.233569943;0.656462094;320.4381328;310.5640251;11.67053942;298.7851037;4.18;0.175172894;9.874107712;-7230.045792
13705200;2547.339701;0.000174811;0.231438363;0.656444589;320.1260797;310.5109638;11.77990033;298.9769103;4.18;0.17481082;9.615115948;-7025.853928
13716000;2547.390041;0.000175496;0.232902251;0.656428474;320.0126555;310.3781328;11.98255814;298.8192691;4.18;0.175495624;9.634522681;-7067.613245
13726800;2547.293189;0.000177856;0.250003898;0.656423425;320.2382891;310.369186;11.76680498;298.7574689;4.18;0.177856223;9.869103058;-7337.076213
13737600;2547.444813;0.00017681;0.238973885;0.656450223;320.749917;310.5607887;11.84634551;298.7499169;4.18;0.176809593;10.18912829;-7530.4189
13748400;2547.357143;0.000174949;0.236087263;0.656440819;322.0364618;311.0823918;11.51079734;298.6556478;4.18;0.174949247;10.95406996;-8010.57829
13759200;2547.427386;0.00017674;0.232056483;0.656424644;323.5087551;311.8475935;11.40580913;298.6582988;4.18;0.176740436;11.66116167;-8614.974995
13770000;2547.376763;0.000183933;0.234470036;0.656432621;324.97;312.6471785;11.46721992;298.8012033;4.18;0.183932688;12.32282152;-9474.261301
13780800;2547.458921;0.000188382;0.223879386;0.656409448;326.1352281;313.457718;11.38340249;299.0836929;4.18;0.188381742;12.67751013;-9982.723809
13791600;2547.376763;0.000189465;0.221972518;0.656409543;326.4748134;313.7835265;11.41376451;299.2485075;4.18;0.18946519;12.69128697;-10051.04865
13802400;2547.348548;0.0001926;0.219300414;0.656416001;326.4696681;313.796722;11.91618257;299.2278423;4.18;0.192600274;12.67294611;-10202.59789
13813200;2547.46888;0.000189995;0.220683826;0.656420497;326.3261826;313.6304981;12.14522822;299.0953112;4.18;0.189995388;12.69568442;-10082.66781
13824000;2547.319502;0.000189096;0.217594413;0.656437782;326.7701659;313.6718259;11.97012448;298.9411203;4.18;0.189096356;13.09834001;-10353.22619
13834800;2547.303483;0.000186659;0.217523214;0.656444682;327.9454395;314.0771145;12.65560166;298.8575519;4.18;0.186659296;13.86832497;-10820.5644
13845600;2547.458921;0.000191471;0.211811242;0.656404478;328.8503319;314.9544812;12.806639;299.5481743;4.18;0.191470722;13.89585071;-11121.51099
13856400;2547.303734;0.000192301;0.217876293;0.656385769;328.0316598;314.837801;11.65062241;297.8875104;4.18;0.192300597;13.19385883;-10605.44135
13867200;2547.426556;0.000186422;0.213479035;0.656396152;326.2396266;314.0691704;11.22821577;298.0052697;4.18;0.186422314;12.17045624;-9483.770485
13878000;2547.348837;0.000172111;0.249294936;0.656387971;324.032475;313.1545681;11.94024896;299.6197925;4.18;0.172111484;10.87790694;-7825.849125
13888800;2547.343854;0.000174903;0.284461721;0.656412525;322.2035715;311.8474257;12.24252492;299.2554817;4.18;0.174903104;10.35614579;-7571.326166
13899600;2547.406639;0.000190595;0.233481175;0.656451457;323.0219502;311.6884231;12.00248963;298.8673444;4.18;0.190594742;11.33352709;-9029.262613
13910400;2547.361826;0.000190479;0.22891075;0.656471307;325.1073444;312.5212865;11.95435685;298.6821992;4.18;0.190479482;12.58605796;-10021.07263
13921200;2547.40249;0.000181143;0.259966373;0.656470072;325.0555602;313.2362238;12.36514523;298.6290041;4.18;0.181143385;11.81933633;-8949.357399
13932000;2547.384232;0.000187667;0.241002573;0.656479981;320.5083403;310.5032778;12.81327801;299.0131535;4.18;0.187667127;10.00506248;-7848.457154
13942800;2547.392531;0.000184693;0.225180236;0.656425815;319.8217841;310.8573029;13.24481328;300.1184647;4.18;0.184693407;8.964481243;-6920.744846
13953600;2547.462241;0.000177962;0.24855367;0.656404257;317.8125726;310.0039417;12.81908714;299.790332;4.18;0.177962197;7.808630922;-5808.699863
13964400;2547.439834;0.000181328;0.257407101;0.656439428;316.7594606;308.8012037;12.69019934;299.5037375;4.18;0.181327802;7.95825686;-6031.962484
13975200;2547.389212;0.000180106;0.230952578;0.656433065;322.1039419;311.2742322;12.74688797;299.4196266;4.18;0.180106041;10.82970973;-8153.073906
13986000;2547.386722;0.000186953;0.242033668;0.656443068;322.4602905;311.5412865;12.61276949;299.1180763;4.18;0.186952512;10.91900395;-8532.781213
13996800;2547.395851;0.000184278;0.241009445;0.656478809;324.2906639;312.0833608;12.67136929;298.8275934;4.18;0.18427847;12.20730312;-9403.090317
14007600;2547.443154;0.00018414;0.220677779;0.656469407;326.7559751;313.2071786;13.04813278;298.7534855;4.18;0.184140157;13.54879654;-10428.58805
14018400;2547.403654;0.000190868;0.207625766;0.656447793;328.620823;314.5177741;12.52535328;297.8789277;4.18;0.1908684;14.10304892;-11251.83425
14029200;2547.40166;0.000185754;0.217030303;0.656418807;327.4082918;314.3457676;10.80912863;296.810166;4.18;0.185753803;13.06252412;-10142.40858
14040000;2547.345438;0.000178009;0.228487465;0.656401608;324.5612489;313.3266163;11.44365572;297.0161934;4.18;0.178009057;11.2346326;-8359.441348
14050800;2547.360465;0.000175018;0.23742775;0.656455552;321.4276578;311.1017443;10.39253112;295.4294191;4.18;0.175018461;10.32591348;-7554.202512
14061600;2547.332226;0.000179471;0.251630745;0.656476336;318.9020764;309.5356312;11.0730897;297.7064784;4.18;0.179471209;9.366445164;-7026.610259
14072400;2547.430705;0.000190249;0.248185712;0.656496284;319.7333196;309.3784646;11.09460581;297.5881743;4.18;0.190248961;10.354855;-8234.601688
14083200;2547.348548;0.000188474;0.245828573;0.656498247;322.4996267;310.5778839;11.05311203;297.55;4.18;0.18847395;11.92174271;-9392.200583
14094000;2547.436153;0.000184103;0.226383943;0.656487705;325.2886401;312.1410451;11.25892116;297.7255187;4.18;0.184102635;13.1475951;-10117.71887
14104800;2547.442324;0.00018467;0.217040148;0.656456923;326.4008715;313.3948136;11.81161826;298.2712448;4.18;0.184670355;13.00605782;-10039.66327
14115600;2547.387372;0.000183495;0.226189774;0.656427965;325.5476109;313.1874572;11.43259386;297.3212457;4.18;0.183494502;12.36015367;-9480.324607
14126400;2547.405809;0.000181351;0.224609858;0.65640432;323.4075104;312.4418672;12.19900498;298.7012438;4.18;0.181350854;10.96564317;-8312.468204
14137200;2547.397295;0.000189279;0.23672886;0.656435716;321.4691885;311.3698646;12.82671175;298.9183855;4.18;0.189278669;10.0993239;-7990.431914
14148000;2547.324481;0.000191033;0.238526371;0.656431513;320.6161411;310.6558921;12.58174274;298.7599585;4.18;0.191032732;9.96024899;-7953.426343
14158800;2547.433195;0.000184002;0.244857852;0.656433983;320.7857677;310.630249;12.36929461;298.6758921;4.18;0.184001845;10.15551868;-7810.89083
14169600;2547.320066;0.00018583;0.239929013;0.656429182;321.2669154;310.9138476;11.88713693;298.7509959;4.18;0.185830108;10.35306781;-8041.950965
14180400;2547.346058;0.000188958;0.234313835;0.656443417;321.4083402;311.0472617;12.01493776;298.8041909;4.18;0.188958044;10.3610785;-8183.64214
14191200;2547.352697;0.000184094;0.230278744;0.656442087;321.5090042;311.0543159;12.18257261;298.9127386;4.18;0.184094053;10.45468827;-8045.020009
14202000;2547.389925;0.00017229;0.237625283;0.65641328;321.6291977;311.3704292;11.91053122;299.3147717;4.18;0.172289598;10.25876853;-7388.062679
14212800;2547.432318;0.000170521;0.237727074;0.656389785;321.180203;311.4617598;12.14551607;299.7791878;4.18;0.17052078;9.71844322;-6927.081439
14223600;2547.357143;0.000172019;0.235931506;0.656398299;320.7091362;311.1237542;12.23504983;299.70299;4.18;0.1720192;9.58538204;-6892.275555
14234400;2547.415768;0.000179299;0.238683331;0.656438478;320.4329876;310.8643565;12.56229236;299.4706811;4.18;0.179299218;9.568631035;-7171.408912
14245200;2547.360465;0.0001884;0.239588854;0.656433848;320.4319768;310.7051496;12.18604651;299.3010797;4.18;0.188399777;9.726827197;-7659.984088
14256000;2547.379253;0.000186445;0.240943723;0.656432716;321.1028632;310.9311613;12.16749585;299.2485904;4.18;0.186445366;10.17170193;-7927.230762
14266800;2547.40332;0.000187506;0.234995426;0.65641407;322.0747303;311.4434441;11.63651452;299.2538174;4.18;0.187505762;10.63128617;-8332.526604
14277600;2547.407469;0.000182918;0.235556497;0.656406599;322.6007054;311.8445231;12.37842324;299.4524066;4.18;0.182918396;10.75618229;-8224.165112
14288400;2547.391376;0.000171181;0.228289424;0.65637541;322.2902156;312.1807629;12.32365145;300.1865975;4.18;0.171181136;10.10945269;-7233.688964
14299200;2547.328631;0.000186999;0.237148628;0.656346229;320.7729875;311.8651037;12.46721992;300.8777178;4.18;0.186998616;8.907883786;-6962.884915
14310000;2547.292946;0.000187275;0.24956735;0.656341828;319.0080083;310.8734856;12.25560166;300.7518257;4.18;0.187275241;8.134522763;-6367.789902
