Time;PumpSpeed;PumpVolFlow;MixValve;ThrotValve;TempSup;TempRet;Hall2Offset;Hall2Radiation;cp;mflow;deltaT;Qflow
17895600;2547.316667;0.000172245;0.213235801;0.656550064;313.2655;306.2889169;13.18880535;298.8814119;4.18;0.172245375;6.976583188;-5023.039904
17906400;2547.296667;0.000176227;0.218600874;0.656511733;315.2985836;308.1255835;13.46532999;299.9337093;4.18;0.176226855;7.173000065;-5283.834515
17917200;2547.3875;0.000184884;0.182603952;0.656465116;314.5829166;308.7510828;14.28905597;301.2359649;4.18;0.184884259;5.831833735;-4506.93561
17928000;2547.3525;0.000184861;0.173114113;0.656426651;312.4135834;308.0000003;14.3550543;301.6149123;4.18;0.184861111;4.413583158;-3410.461528
17938800;2547.421358;0.000187247;0.155900276;0.65642229;309.6505794;306.4891558;14.49668325;301.3048093;4.18;0.187247056;3.161423614;-2474.423164
17949600;2547.429167;0.000186921;0.154314996;0.656464335;307.5670832;304.7063333;14.19548872;300.507477;4.18;0.186921296;2.860749857;-2235.192592
17960400;2547.421667;0.000186505;0.183650689;0.656512814;308.2471667;304.3473335;13.96658312;299.8108187;4.18;0.186504629;3.899833201;-3040.26843
17971200;2547.374167;0.000177199;0.193987342;0.656495457;310.4809999;305.2535834;13.90309106;299.5244361;4.18;0.177199077;5.227416493;-3871.906317
17982000;2547.413333;0.000176806;0.21187883;0.656508617;312.9184165;306.5043335;13.81203008;299.5332916;4.18;0.176805559;6.414082988;-4740.310296
17992800;2547.318333;0.000180856;0.227165572;0.656470343;314.763834;307.9299168;14.07936508;300.1405597;4.18;0.180856483;6.833917195;-5166.305398
18003600;2547.400833;0.000185556;0.192405807;0.656414394;314.1386667;308.6645833;14.56808688;301.5086466;4.18;0.185555555;5.474083395;-4245.820724
18014400;2547.400334;0.000187587;0.167338635;0.656371928;311.4749375;307.887865;14.83542189;302.2215121;4.18;0.187586877;3.587072549;-2812.670742
18025200;2547.420833;0.000190532;0.140298561;0.656386706;308.0722501;306.1351666;15.06850459;302.0637009;4.18;0.190532405;1.937083529;-1542.742631
18036000;2547.3275;0.000193333;0.130614684;0.65642568;304.8980834;303.8636666;15.05680869;301.2591061;4.18;0.19333333;1.034416839;-835.9467158
18046800;2547.396667;0.000191458;0.142102215;0.656507495;303.8240835;302.4383336;15.13116124;300.3673768;4.18;0.191458331;1.385749826;-1109.009799
18057600;2547.430833;0.000183542;0.156515952;0.656505693;304.8320834;302.5245833;14.72263993;299.8728906;4.18;0.183541667;2.307500105;-1770.323701
18068400;2547.369167;0.000190093;0.173000432;0.656529193;307.0174998;303.4605003;14.85296575;299.7032999;4.18;0.190092591;3.556999539;-2826.345698
18079200;2547.381667;0.000194213;0.187334058;0.656508872;309.4616666;304.7460836;14.63659148;298.6383876;4.18;0.19421296;4.715583073;-3828.158304
18090000;2547.418682;0.000193981;0.214654445;0.6566404;311.1043787;304.1228106;12.20634921;293.9160819;4.18;0.193981092;6.981568089;-5660.94141
18100800;2547.340852;0.000189571;0.183737761;0.656630775;311.5249374;304.4361319;12.00501253;294.7792398;4.18;0.189571149;7.088805477;-5617.221923
18111600;2547.347682;0.000185361;0.171167825;0.656561772;310.4624173;304.9817878;12.82504146;297.252073;4.18;0.185361479;5.480629487;-4246.451915
18122400;2547.449167;0.000171898;0.165191501;0.656516914;308.8259166;304.6440001;13.58479532;298.5416458;4.18;0.171898153;4.181916513;-3004.850367
18133200;2547.361667;0.000178148;0.174230343;0.65653052;308.2003334;304.0369997;14.10609858;298.5369674;4.18;0.178148151;4.163333639;-3100.264987
18144000;2547.415;0.000184398;0.187767129;0.65652839;308.7385002;304.1147498;13.88638262;298.4921888;4.18;0.184398148;4.623750327;-3563.913977
18154800;2547.398333;0.000188495;0.196227939;0.656511002;310.3440836;304.8638332;13.36758563;298.5780702;4.18;0.188495369;5.480250336;-4317.947567
18165600;2547.340833;0.000186736;0.208016009;0.65650404;312.4138333;305.975167;12.8361204;298.2277592;4.18;0.186736111;6.438666334;-5025.745705
18176400;2547.429167;0.000177963;0.21623989;0.656514498;313.6442494;306.8915832;12.57978279;298.3730576;4.18;0.177962966;6.752666283;-5023.208481
18187200;2547.4125;0.000174074;0.222530674;0.656533349;313.5490832;306.7295002;12.31077694;296.8186717;4.18;0.174074078;6.819582974;-4962.130747
18198000;2547.429167;0.000171713;0.222802446;0.656563872;312.7712501;306.1797498;11.93984962;297.1809106;4.18;0.171712968;6.59150025;-4731.116573
18208800;2547.40367;0.000183;0.200536765;0.656525035;312.2738728;306.2152209;13.03592314;298.3642857;4.18;0.182999723;6.05865186;-4634.498133
18219600;2547.4675;0.00017838;0.213723964;0.656533922;312.8649166;306.2041665;12.93734336;298.2794069;4.18;0.178379632;6.660750179;-4966.434255
18230400;2547.381667;0.000178565;0.239637788;0.656558431;315.0986665;307.0069999;12.69423559;298.133208;4.18;0.178564817;8.091666597;-6039.62752
18241200;2547.4275;0.000189421;0.250890968;0.656543363;318.3565833;308.67875;12.7443609;298.2139933;4.18;0.189421295;9.677833373;-7662.724704
18252000;2547.436667;0.000192269;0.321341684;0.656615047;320.4908333;309.4705834;12.07184628;295.3149958;4.18;0.192268516;11.02024995;-8856.78089
18262800;2547.381469;0.000180092;0.272641336;0.656793364;320.1561771;307.9222036;9.958228906;291.7818296;4.18;0.180091822;12.23397349;-9209.537223
18273600;2547.405676;0.000176336;0.238680826;0.656775214;318.288898;306.9138562;9.842105263;292.2152464;4.18;0.176335562;11.37504184;-8384.345992
18284400;2547.309287;0.00018378;0.220075519;0.656733156;315.6062191;306.0315092;10.04560531;292.7121061;4.18;0.183780174;9.574709846;-7355.302886
18295200;2547.412207;0.000176027;0.202892682;0.656663593;313.6052677;305.729431;10.75732218;295.4449791;4.18;0.176026573;7.875836733;-5794.970388
18306000;2547.295;0.00017838;0.224542959;0.656620547;313.7116667;305.7964998;11.72347536;296.1983709;4.18;0.178379632;7.915166896;-5901.761055
18316800;2547.380833;0.000180556;0.247905001;0.656599503;315.1324999;306.5467499;11.48955723;296.4682957;4.18;0.180555557;8.585750065;-6479.856428
18327600;2547.3275;0.000189028;0.251918728;0.656589616;317.0229167;307.6379169;11.12531328;296.7982874;4.18;0.189027776;9.384999771;-7415.427168
18338400;2547.349167;0.000190787;0.269959818;0.656721636;317.9924166;306.8523336;9.976608187;292.1518379;4.18;0.190787035;11.140083;-8884.102631
18349200;2547.4475;0.000180972;0.224063158;0.656747767;316.8165001;305.6353331;9.457811195;292.2548454;4.18;0.180972224;11.18116698;-8458.149124
18360000;2547.360833;0.000186852;0.344157098;0.656746972;314.2458334;304.6544167;9.517126149;292.6921053;4.18;0.186851854;9.591416712;-7491.287289
18370800;2547.395;0.000185833;0.201388254;0.656621342;311.5785;305.0345832;10.09189641;295.4808271;4.18;0.185833333;6.54391679;-5083.205491
18381600;2547.401667;0.000189468;0.174270333;0.656600202;309.5391666;304.1040003;11.11278195;296.2492481;4.18;0.189467591;5.435166324;-4304.513298
18392400;2547.335;0.000188889;0.207402087;0.656603667;310.140917;303.9192501;11.29824561;296.1669591;4.18;0.188888888;6.221666902;-4912.351633
18403200;2547.4475;0.00019;0.220301017;0.656589521;312.3474168;304.8865833;11.14536341;296.15;4.18;0.189999998;7.460833499;-5925.393911
18414000;2547.408333;0.000183102;0.242193324;0.656599026;315.1582499;306.3695833;11.20551378;296.2876775;4.18;0.183101853;8.788666611;-6726.544358
18424800;2547.386667;0.000186505;0.204114754;0.656605606;317.8347498;307.57525;10.24561404;293.0364662;4.18;0.186504629;10.25949984;-7998.196812
18435600;2547.330833;0.000191458;0.355366089;0.656575724;318.6404167;308.5135831;9.423076923;293.6966165;4.18;0.191458334;10.12683362;-8104.462784
18446400;2547.381667;0.000175278;0.194737067;0.656633867;317.3783333;306.9818335;9.979949875;293.9162207;4.18;0.175277781;10.39649982;-7617.111265
18457200;2547.4375;0.000188333;0.267256078;0.656638571;314.4050833;306.1348332;10.44778613;295.0843358;4.18;0.188333333;8.270250093;-6510.616543
18468000;2547.349167;0.000185787;0.195493026;0.656599503;311.4924167;305.3720829;11.18128655;296.3606099;4.18;0.185787037;6.120333745;-4752.988844
18478800;2547.370833;0.000185139;0.178869306;0.656630402;310.1911667;304.2053332;10.82957393;296.2144946;4.18;0.185138889;5.985833489;-4632.320146
18489600;2547.3375;0.0001825;0.203702093;0.656627096;311.7648335;304.5351667;11.160401;296.0537594;4.18;0.182500001;7.22966685;-5515.151385
18500400;2547.430833;0.000179236;0.229020752;0.656610597;315.1072501;306.2064998;10.96073517;296.1819967;4.18;0.179236113;8.900750303;-6668.504017
18511200;2547.345;0.000185509;0.224542007;0.656566378;317.4648333;308.3184998;11.24728488;297.3653718;4.18;0.185509259;9.146333462;-7092.329498
18522000;2547.3575;0.000186852;0.208013752;0.656515929;316.5055002;309.05775;11.64160401;298.9402256;4.18;0.186851851;7.447750165;-5816.996287
18532800;2547.434167;0.000183681;0.183160142;0.656471965;313.2366669;307.9794998;12.213868;299.58467;4.18;0.183680556;5.257167041;-4036.372548
18543600;2547.390833;0.000182361;0.158466119;0.656462841;308.8812497;305.8698336;12.93567251;299.7912698;4.18;0.182361112;3.011416173;-2295.510546
18554400;2547.4075;0.000189282;0.144324087;0.656509889;304.9221666;303.0483332;12.70175439;299.0137427;4.18;0.189282406;1.873833335;-1482.577791
18565200;2547.448333;0.000182606;0.159472069;0.656588943;304.3457465;301.6573393;12.27736007;298.0314536;4.18;0.182605876;2.688407166;-2052.041195
18576000;2547.41618;0.000177477;0.171553371;0.656613935;306.565;302.2062497;12.23475355;297.3841688;4.18;0.177476855;4.358750313;-3233.553096
18586800;2547.354167;0.000184329;0.194553992;0.656607037;310.1746668;303.8684165;12.15037594;297.2327068;4.18;0.184328704;6.306250264;-4858.927882
18597600;2547.335833;0.000185116;0.183893624;0.656554139;312.5845834;306.1572503;11.83375104;298.3843358;4.18;0.185115741;6.427333091;-4973.3662
18608400;2547.5125;0.000190579;0.175825227;0.656493708;311.6714165;306.9115832;12.23558897;299.912406;4.18;0.190578702;4.759833263;-3791.773487
18619200;2547.4125;0.000189653;0.154248301;0.65644949;308.5975835;305.8357496;12.89055973;300.4977026;4.18;0.189652776;2.761833887;-2189.43996
18630000;2547.441667;0.000192014;0.131232261;0.656471647;304.5035831;303.5193335;12.70091896;300.2769841;4.18;0.192013886;0.984249593;-789.9764848
18640800;2547.453333;0.000193542;0.135420037;0.656511256;301.5746666;301.1331668;12.76691729;299.457853;4.18;0.193541664;0.441499739;-357.1751227
18651600;2547.455833;0.000191042;0.14380722;0.656585801;302.2;300.5638333;12.81119465;298.6217627;4.18;0.191041665;1.636166647;-1306.567679
18662400;2547.4175;0.000187708;0.157724403;0.656605543;305.2911666;301.7495831;13.09022556;298.121345;4.18;0.187708332;3.541583484;-2778.800171
18673200;2547.424167;0.000184028;0.195537181;0.656589743;309.2358334;303.7091667;12.71345029;298.0237678;4.18;0.184027778;5.526666754;-4251.311651
18684000;2547.4725;0.000174005;0.184214605;0.656565742;312.3640833;306.0544164;12.88721805;298.6129073;4.18;0.174004634;6.309666842;-4589.269097
18694800;2547.3275;0.000175116;0.206825869;0.656550039;312.9105001;306.5503343;12.53216374;297.6302005;4.18;0.175115744;6.360165755;-4655.53837
18705600;2547.426667;0.00017412;0.197592858;0.656628335;311.5388334;305.3749166;11.99749373;296.5616124;4.18;0.174120374;6.163916794;-4486.241428
18716400;2547.354167;0.000177315;0.161211788;0.656574167;309.2598332;305.0474163;12.85213033;298.369716;4.18;0.177314818;4.212416897;-3122.142043
18727200;2547.450833;0.000178426;0.150249166;0.65656428;307.378;303.9723334;13.01505017;298.7765886;4.18;0.178425928;3.405666666;-2540.015609
18738000;2547.388333;0.000176667;0.170105446;0.656579316;307.9359999;303.6615831;13.08270677;298.4950292;4.18;0.17666667;4.274416877;-3156.514438
18748800;2547.395833;0.000171782;0.203559008;0.656592191;310.5105;304.6274998;12.75772765;298.1436508;4.18;0.171782412;5.883000191;-4224.291129
18759600;2547.414167;0.000179028;0.238311492;0.656623631;314.1138333;306.3500837;13.14369256;298.142147;4.18;0.17902778;7.763749673;-5809.894309
18770400;2547.3775;0.000193056;0.242801588;0.656582432;316.5498334;307.9978332;12.1946533;296.7175856;4.18;0.193055553;8.552000227;-6901.226527
18781200;2547.431667;0.000181968;0.251263796;0.656700449;316.5265443;307.1477458;10.44193818;295.0333751;4.18;0.181967594;9.378798483;-7133.744299
18792000;2547.383459;0.000176924;0.220070696;0.656672141;314.4743108;306.6472432;10.88805347;295.4745614;4.18;0.176923794;7.82706765;-5788.441026
18802800;2547.390833;0.000181273;0.186680399;0.65663943;311.0054999;305.3814163;11.29908104;296.0997076;4.18;0.18127315;5.624083632;-4261.490577
18813600;2547.4375;0.000186134;0.186896922;0.656681805;307.9325832;303.0684166;10.60066834;294.9535088;4.18;0.186134259;4.864166603;-3784.522032
18824400;2547.381667;0.000182199;0.180507364;0.656711941;307.6467503;302.2385834;10.71929825;294.4664578;4.18;0.182199075;5.408166897;-4118.817368
18835200;2547.348333;0.000176898;0.198033907;0.656684825;309.4333337;303.1586666;11.27318296;295.5368839;4.18;0.176898151;6.274667088;-4639.703888
18846000;2547.399167;0.000182824;0.232140651;0.656650016;312.2460833;304.8044166;12.11528822;296.5507519;4.18;0.182824075;7.441666695;-5686.956167
18856800;2547.366138;0.000189811;0.228214822;0.656601669;314.0292328;306.640742;11.89557226;296.5305347;4.18;0.189810952;7.388490771;-5862.10083
18867600;2547.409167;0.000177662;0.209476592;0.656658916;312.5835833;305.1713332;11.62489557;296.313325;4.18;0.17766204;7.412250168;-5504.539522
18878400;2547.3675;0.000177986;0.171023022;0.656628558;309.1065834;303.84275;11.66165414;297.551086;4.18;0.177986114;5.26383338;-3916.19705
18889200;2547.356667;0.000188704;0.147073986;0.656623845;304.6883652;301.7004166;12.17293233;297.6283626;4.18;0.188703702;2.987948638;-2356.838537
18900000;2547.405;0.000187176;0.133382193;0.656598994;301.2007499;300.2953332;11.68755221;297.902381;4.18;0.187175925;0.90541664;-708.3937844
18910800;2547.441667;0.000188148;0.137692485;0.656607577;301.0527501;299.5504164;12.26817043;297.5232665;4.18;0.188148147;1.502333644;-1181.524198
18921600;2547.2675;0.000181898;0.157730666;0.656631673;303.4559166;300.4027503;12.80367586;297.1715539;4.18;0.181898149;3.053166345;-2321.426986
18932400;2547.358333;0.000184306;0.181065907;0.656626205;307.2900001;302.3205831;12.26315789;297.1217627;4.18;0.184305556;4.969416939;-3828.425013
18943200;2547.3925;0.000192593;0.188239777;0.656657971;311.3666111;304.2145539;11.99415205;294.7332916;4.18;0.19259259;7.152057151;-5757.670818
18954000;2547.443333;0.000194537;0.234780682;0.656768511;313.7961667;304.9566667;10.65580618;293.5290309;4.18;0.194537034;8.839499998;-7187.970267
18964800;2547.412698;0.000189571;0.176726945;0.65665176;312.9580268;305.9176424;11.59330544;296.0403766;4.18;0.189571149;7.040384449;-5578.852742
18975600;2547.393333;0.00018625;0.194729662;0.65660656;310.1531667;305.1246666;11.67752715;296.9646199;4.18;0.18625;5.02850008;-3914.813017
18986400;2547.43;0.000184005;0.172278427;0.656566633;307.4965833;303.8461666;11.70091896;297.6444027;4.18;0.18400463;3.650416751;-2807.67918
18997200;2547.383333;0.00018456;0.17147612;0.656600107;306.7883335;302.7940835;11.36424394;297.4303676;4.18;0.184560185;3.994250019;-3081.410411
19008000;2547.428333;0.000177153;0.193696593;0.656608976;309.4530834;303.6394999;11.69732441;297.2517559;4.18;0.177152781;5.813583446;-4304.950537
19018800;2547.38;0.000182361;0.233123584;0.656623154;313.169417;305.6109998;12.38345865;297.3026316;4.18;0.182361112;7.558417198;-5761.55051
19029600;2547.4025;0.000193935;0.260255842;0.656621215;316.5852499;307.4943335;11.93650794;295.6022139;4.18;0.193935182;9.090916398;-7369.542842
19040400;2547.348333;0.000192593;0.219279996;0.656573976;317.6876667;308.7574166;10.86299081;294.9220134;4.18;0.19259259;8.930250101;-7189.181984
19051200;2547.404167;0.000184028;0.231274032;0.65658507;316.3236666;308.1106667;10.65079365;295.1019632;4.18;0.184027778;8.212999926;-6317.736138
19062000;2547.333333;0.0001725;0.208548041;0.656630052;314.1157499;306.6395;10.90977444;295.9199248;4.18;0.172500005;7.476249971;-5390.750184
19072800;2547.324167;0.000170069;0.200750076;0.656583894;311.71975;306.0332495;11.81620718;297.2946115;4.18;0.17006945;5.686500403;-4042.47798
19083600;2547.43;0.000169838;0.189453889;0.656597818;310.4387505;304.9160833;12.38262322;297.3362991;4.18;0.169837968;5.522667209;-3920.666861
19094400;2547.423333;0.000169167;0.212994201;0.656615556;311.2885;304.90725;12.49791145;297.1993734;4.18;0.169166672;6.381250005;-4512.288385
19105200;2547.376667;0.000171181;0.233184938;0.656626396;313.5526666;305.9265;12.75689223;297.2158312;4.18;0.171180561;7.626166576;-5456.787142
19116000;2547.381667;0.000177662;0.230120927;0.656558272;314.8626668;307.5021671;12.99582289;297.976817;4.18;0.17766204;7.360499776;-5466.108267
19126800;2547.3725;0.000182685;0.184037029;0.656493432;313.7057501;307.9473334;13.14035088;299.0136591;4.18;0.182685186;5.758416719;-4397.265657
19137600;2547.381985;0.000181795;0.167259751;0.656465607;310.7181403;306.9420766;13.27568922;299.6602757;4.18;0.181795016;3.776063704;-2869.442761
19148400;2547.365833;0.000186111;0.144847504;0.656459312;306.8505834;304.9098333;13.01002506;299.9253551;4.18;0.186111111;1.940750044;-1509.795712
19159200;2547.410833;0.000182593;0.143139129;0.656518536;304.0643335;302.6576667;13.13199666;299.41132;4.18;0.182592594;1.406666781;-1073.620192
19170000;2547.370833;0.000181366;0.158446027;0.656579921;304.4034998;301.859917;13.05847953;298.6763158;4.18;0.181365742;2.543582851;-1928.312548
19180800;2547.465;0.000176782;0.174088116;0.656583227;307.1369169;302.7434165;12.76858814;298.1844194;4.18;0.17678241;4.393500374;-3246.579191
19191600;2547.4125;0.00017162;0.201944827;0.656595592;311.12075;304.6450833;12.19966583;298.022264;4.18;0.171620375;6.475666688;-4645.46953
19202400;2547.335833;0.000174444;0.211206671;0.656540184;313.5346666;306.964;12.29824561;298.7581036;4.18;0.174444448;6.570666688;-4791.18424
19213200;2547.3525;0.000180116;0.180273708;0.656478831;312.6125834;307.6940832;13.03926483;299.7536759;4.18;0.180115743;4.918500287;-3703.059205
19224000;2547.3775;0.000178102;0.159932542;0.656453527;309.6202499;306.5925835;13.01587302;300.2139098;4.18;0.178101854;3.027666372;-2253.99392
19234800;2547.464554;0.000185363;0.140333441;0.656429674;305.4577565;304.4298164;13.31996658;300.616416;4.18;0.185362802;1.027940093;-796.464959
19245600;2547.43;0.000188866;0.129949486;0.656471297;302.233;301.9218332;13.21971596;300.1079783;4.18;0.188865739;0.311166798;-245.6533643
19256400;2547.418333;0.000185787;0.144797627;0.656536655;302.4729167;301.0079997;13.10776942;299.3352966;4.18;0.185787037;1.464916999;-1137.639619
19267200;2547.28;0.000180787;0.162124342;0.656564089;305.0900834;301.8642502;12.85714286;298.8294486;4.18;0.180787039;3.225833149;-2437.729276
19278000;2547.36;0.000183333;0.17569047;0.656562977;308.7802502;303.6870832;12.89724311;298.6734754;4.18;0.183333334;5.093167049;-3903.063696
19288800;2547.4125;0.000190949;0.198925256;0.656522891;311.3659999;305.7706662;13.12040134;297.7743311;4.18;0.190949072;5.595333695;-4466.011387
19299600;2547.358333;0.000177454;0.170894145;0.656466325;310.6857501;306.2719166;12.6299081;297.7368003;4.18;0.177453706;4.413833494;-3273.989654
19310400;2547.380833;0.000174398;0.150245225;0.65653317;307.8152209;304.5700167;12.97660819;298.2281119;4.18;0.174398152;3.24520417;-2365.70281
19321200;2547.309603;0.000190374;0.135991896;0.656522204;303.9049668;302.6807946;12.80845771;298.6849917;4.18;0.190374354;1.224172191;-974.15314
19332000;2547.344167;0.000194537;0.126173609;0.656535861;300.7944168;300.5919167;13.56892231;299.1614453;4.18;0.194537034;0.202500072;-164.6659304
19342800;2547.449167;0.000194144;0.13886511;0.656561165;301.1603334;299.98625;13.41938179;298.8368839;4.18;0.194143515;1.174083327;-952.7919772
19353600;2547.420833;0.000187963;0.161416386;0.656572482;304.0307501;301.1369996;13.13199666;298.5271094;4.18;0.187962962;2.893750432;-2273.576832
19364400;2547.348333;0.000188194;0.185056524;0.656557859;307.7525833;303.0378334;13.19047619;298.4832498;4.18;0.188194443;4.714749862;-3708.871055
19375200;2547.328333;0.000191019;0.165192867;0.656520888;310.4969168;305.2569167;13.04761905;297.9232665;4.18;0.191018516;5.240000016;-4183.916782
19386000;2547.374167;0.000177847;0.176201934;0.656494726;309.9968334;305.624167;12.9122807;298.1048037;4.18;0.177847225;4.372666351;-3250.646286
19396800;2547.379599;0.00017375;0.153873361;0.656532599;307.1047659;303.8007525;12.88107203;298.6488275;4.18;0.173750469;3.304013321;-2399.628746
19407600;2547.34362;0.000190969;0.138328665;0.656534423;303.1826378;301.998874;13.38847118;298.9160819;4.18;0.190969324;1.183763783;-944.9415415
19418400;2547.376147;0.000192105;0.125328398;0.656566234;299.876689;299.7176127;13.24561404;298.5888471;4.18;0.192104529;0.159076335;-127.737809
19429200;2547.440833;0.000190231;0.136333225;0.656575549;299.6433334;299.0960832;13.28320802;298.6584378;4.18;0.19023148;0.547250198;-435.1556181
19440000;2547.374479;0.000188166;0.152591903;0.656594541;301.9383041;299.98197;13.43776107;298.4842523;4.18;0.188166063;1.956334156;-1538.723612
19450800;2547.408674;0.000189255;0.155773965;0.656574782;305.2235393;301.696995;13.33500418;298.3656224;4.18;0.189254933;3.526544273;-2789.798466
19461600;2547.360833;0.000192616;0.173299318;0.656559162;308.0222499;303.5820833;13.15204678;297.7774854;4.18;0.192615738;4.440166521;-3574.928078
19472400;2547.445371;0.000181888;0.207634693;0.656587002;308.8914512;303.6676813;12.37176274;296.3466583;4.18;0.181887685;5.223769862;-3971.58273
19483200;2547.398496;0.000178664;0.178600126;0.65654406;308.5476607;304.2048038;11.93233083;296.4295322;4.18;0.178664256;4.342856942;-3243.317604
19494000;2547.416391;0.000183108;0.159300209;0.656491542;307.0191225;303.8278974;12.09784411;297.4441128;4.18;0.183107985;3.191225047;-2442.536128
19504800;2547.4075;0.000190093;0.152758893;0.656500352;305.5034165;302.8994999;12.59983292;298.6134085;4.18;0.190092591;2.603916602;-2069.038358
19515600;2547.369167;0.000179838;0.159769174;0.656542918;305.4646664;302.4363333;12.62322473;298.5838346;4.18;0.179837965;3.028333108;-2276.46672
19526400;2547.374167;0.000172847;0.168327896;0.656540184;306.7455834;302.8873332;12.267335;298.4292815;4.18;0.172847227;3.858250209;-2787.591206
19537200;2547.465833;0.000170741;0.174451947;0.656556428;308.7030002;303.8255003;12.6374269;298.3864244;4.18;0.170740746;4.877499973;-3481.053771
19548000;2547.41;0.000172986;0.174038363;0.65651914;309.9192501;305.2400831;13.00334169;298.9647034;4.18;0.172986115;4.679166962;-3383.421231
19558800;2547.360833;0.000184745;0.161230545;0.656446565;308.5550834;305.5259998;13.19966583;299.9752297;4.18;0.184745371;3.029083541;-2339.166294
19569600;2547.393333;0.000191296;0.133149621;0.656415284;305.4936667;304.3676669;13.44193818;300.6782373;4.18;0.191296294;1.125999859;-900.370329
19580400;2547.3675;0.000190764;0.075015164;0.656427046;301.9001666;302.2719167;14.10953177;300.7788462;4.18;0.190763887;-0.371750008;296.4308719
19591200;2547.355;0.00019412;-0.00442483;0.656489671;299.6835834;300.279;14.15121136;300.2449875;4.18;0.194120367;-0.59541663;483.1348285
19602000;2547.294167;0.000191181;0.08529078;0.656518567;299.43775;299.3800833;13.70927318;299.6315372;4.18;0.191180553;0.057666694;-46.08345723
19612800;2547.4;0.000184537;0.144498009;0.656549975;302.0188334;300.2748335;13.3968254;299.1206767;4.18;0.184537037;1.743999931;-1345.260186
19623600;2547.336667;0.000180394;0.156171415;0.656560148;305.2055003;302.0105002;13.19715957;298.9419799;4.18;0.18039352;3.195000111;-2409.173586
19634400;2547.356667;0.000192591;0.15284638;0.656534888;306.5245621;303.4223938;13.83375104;299.3348789;4.18;0.192591045;3.102168265;-2497.340287
19645200;2547.348915;0.000186097;0.128934278;0.656548848;305.0898997;302.9214525;13.97911445;299.6571846;4.18;0.186097199;2.168447224;-1686.805367
19656000;2547.334167;0.000184946;0.073268674;0.656487493;302.1870927;302.2848623;13.99331662;300.5749791;4.18;0.184945788;-0.097769565;75.58304982
19666800;2547.3275;0.000193657;-0.004833613;0.656431338;300.8313336;301.4214165;14.07852966;301.0519215;4.18;0.193657404;-0.590082904;477.6650009
19677600;2547.4325;0.000193958;-0.004594237;0.656451556;300.1746667;300.7648333;14.31077694;300.8276107;4.18;0.19395833;-0.590166674;478.4751639
19688400;2547.389167;0.000192801;-0.004432682;0.656496251;299.1335834;299.7508333;13.68838764;300.186675;4.18;0.192800923;-0.617249962;497.4465957
19699200;2547.365833;0.000192199;0.024456429;0.656548314;298.3722686;298.9025438;13.44026734;299.6400585;4.18;0.192199072;-0.530275253;426.0189589
19710000;2547.442035;0.000186243;0.139798444;0.656566156;300.6615002;299.5124167;13.83876358;299.3682122;4.18;0.186243165;1.149083516;-894.5574155
19720800;2547.428333;0.000183426;0.135195919;0.656536592;302.8894999;301.5582498;14.19381788;299.8522556;4.18;0.183425927;1.331250057;-1020.69654
19731600;2547.299167;0.000181458;0.095911282;0.656468213;302.0019166;302.0739168;13.94319131;300.8226817;4.18;0.181458335;-0.072000271;54.61190632
19742400;2547.4175;0.00019;-0.004830307;0.656430639;300.9478327;301.5108328;14.1754386;301.3789891;4.18;0.189999998;-0.563000121;447.1346921
19753200;2547.359167;0.000193588;-0.004831451;0.656405621;301.0966665;301.6790001;14.26232247;301.6080618;4.18;0.19358796;-0.582333647;471.2230322
19764000;2547.360833;0.000193403;-0.004576848;0.656436933;300.6184166;301.2130833;14.48955723;301.3058062;4.18;0.193402775;-0.594666657;480.7425593
19774800;2547.425833;0.000193356;-0.004440948;0.656487584;299.5807179;300.1845;14.19799499;300.6634503;4.18;0.193356479;-0.60378214;487.9948874
19785600;2547.396667;0.000191412;-0.004432555;0.656525052;298.6586667;299.2922499;14.27401838;300.0571011;4.18;0.191412035;-0.633583212;506.9313886
19796400;2547.431667;0.000188611;0.116345369;0.656556555;299.8323334;299.3064168;14.08270677;299.7730576;4.18;0.18861111;0.52591665;-414.629762
19807200;2547.368333;0.000181736;0.124495212;0.656521937;301.9802501;301.2100835;14.26399332;300.2418129;4.18;0.181736112;0.770166586;-585.0623996
19818000;2547.29608;0.000181054;0.06342653;0.656452581;301.4399081;301.75367;14.8053467;301.1763993;4.18;0.181053657;-0.313761914;237.4563617
19828800;2547.436667;0.000188773;-0.00483444;0.65638677;301.2180003;301.8102501;14.45196324;301.7959482;4.18;0.188773147;-0.59224987;467.3276439
19839600;2547.4025;0.000193565;-0.004835234;0.65633454;301.5156662;302.1162499;14.5839599;302.0353801;4.18;0.193564812;-0.600583701;485.9328212
19850400;2547.355;0.000193356;-0.00468293;0.656380539;300.97825;301.5748333;14.47953216;301.6882623;4.18;0.193356479;-0.596583322;482.1765863
19861200;2547.415;0.000188171;-0.004447465;0.656439444;299.9303334;300.5396667;14.13377926;301.0486622;4.18;0.188171295;-0.609333299;479.2747709
19872000;2547.32;0.000193079;-0.004422764;0.65649498;299.0065002;299.6434167;14.16207185;300.4239348;4.18;0.193078701;-0.636916517;514.0355568
19882800;2547.385833;0.000190764;0.099316523;0.656534176;299.7869163;299.4052498;14.35672515;300.0636174;4.18;0.190763887;0.381666594;-304.3382881
19893600;2547.481667;0.00018787;0.1309974;0.656524099;302.3680834;301.2498329;14.26399332;299.9187552;4.18;0.187870369;1.118250478;-878.1600251
19904400;2547.351667;0.000187338;0.115777797;0.656488082;301.9273333;301.6622498;13.9657477;300.7177527;4.18;0.187337962;0.26508345;-207.5796079
19915200;2547.315263;0.000187494;-0.003549663;0.656452295;300.7548375;301.3525023;14.34419382;301.3891813;4.18;0.187494207;-0.597664756;468.4052809
19926000;2547.442869;0.000193934;-0.004792497;0.656449851;300.7162774;301.3054263;13.91311612;301.318254;4.18;0.193934332;-0.589148921;477.5909259
19936800;2547.346667;0.000193194;-0.004553292;0.656450577;300.3800832;300.9845834;14.44527987;301.3921888;4.18;0.193194442;-0.604500109;488.1657353
19947600;2547.373122;0.000193842;-0.004410692;0.656499986;299.6281956;300.2391485;14.20300752;300.890518;4.18;0.193841585;-0.610952971;495.0294249
19958400;2547.397661;0.000193957;-0.004409195;0.656530717;298.834127;299.4743109;14.01503759;300.3738095;4.18;0.193957112;-0.640183907;519.0231665
19969200;2547.382304;0.000189482;0.121768361;0.65653643;300.8657895;299.8599416;13.56558062;300.0373851;4.18;0.189482469;1.005847888;-796.6684634
19980000;2547.314167;0.000187731;0.130079853;0.656503746;303.4823602;302.1192244;13.94569758;300.5582707;4.18;0.187731481;1.363135797;-1069.676636
19990800;2547.429048;0.000189181;0.140938753;0.6564908;303.1733723;301.9414858;13.51712615;300.3584378;4.18;0.189181041;1.231886545;-974.1472406
20001600;2547.352794;0.000190043;0.112109656;0.656536731;301.275626;300.93015;13.45530493;300.3127402;4.18;0.190042626;0.345476003;-274.4385978
20012400;2547.470833;0.000193218;0.000828628;0.656523463;299.5925828;300.1764998;13.48287385;300.4538429;4.18;0.19321759;-0.583916939;471.6002385
20023200;2547.3975;0.000193681;-0.004415929;0.656507982;299.4812498;300.0769998;13.60985798;300.7178363;4.18;0.193680553;-0.595750024;482.3101098
20034000;2547.456667;0.000193889;-0.004412401;0.656550102;298.904;299.5319168;13.65246449;300.3280284;4.18;0.193888886;-0.627916732;508.8985956
20044800;2547.333333;0.000192083;0.11769398;0.656569462;299.9393332;299.4152501;13.54218881;299.8726399;4.18;0.192083331;0.524083074;-420.790662
20055600;2547.349167;0.000193148;0.156507557;0.656573753;303.45075;301.1692499;13.62907268;299.6981203;4.18;0.193148145;2.281500098;-1841.990202
20066400;2547.4025;0.000192361;0.150151764;0.656559925;305.7505834;303.1675835;13.64076859;299.5535088;4.18;0.192361109;2.582999833;-2076.911213
20077200;2547.5175;0.000182917;0.146163087;0.65650547;305.5931666;303.1900835;12.85547201;299.1862573;4.18;0.182916667;2.403083088;-1837.377311
20088000;2547.290833;0.000180972;0.136400969;0.656554743;303.5920834;301.7284166;12.51629073;299.165873;4.18;0.180972224;1.863666786;-1409.796636
20098800;2547.399167;0.000192338;0.080798873;0.656545451;300.8932862;300.7621669;13.01336675;299.7072264;4.18;0.19233796;0.131119336;-105.4163629
20109600;2547.399167;0.000193611;-0.004403754;0.656495373;299.1974167;299.7845;13.30075188;300.1350459;4.18;0.193611108;-0.587083305;475.1232496
20120400;2547.42;0.00019213;0.115872657;0.656540311;299.6721666;299.34875;13.1638796;299.7634615;4.18;0.192129627;0.323416654;-259.7365106
20131200;2547.414167;0.000187824;0.142294925;0.656560879;302.5921667;300.6075831;13.31411863;299.4353801;4.18;0.187824073;1.984583599;-1558.105763
20142000;2547.4;0.000189583;0.164699715;0.656548887;306.1070834;302.4721668;13.10526316;299.3436508;4.18;0.189583332;3.634916614;-2880.519938
20152800;2547.318333;0.000191157;0.171482064;0.656515802;308.1619166;304.3877501;12.83625731;299.6959482;4.18;0.191157405;3.774166493;-3015.702273
20163600;2547.401667;0.000173287;0.144985218;0.656556427;307.3781667;303.3493333;12.15538847;298.8873434;4.18;0.173287041;4.028833407;-2918.244515
20174400;2547.3975;0.000181181;0.138784174;0.656568454;304.44;302.5732499;13.36675021;299.5573517;4.18;0.181180557;1.866750129;-1413.754702
20185200;2547.355833;0.000191551;0.056743184;0.65651755;300.9057499;301.1769166;13.71428571;300.0917711;4.18;0.191550924;-0.271166665;217.1185009
20196000;2547.326667;0.000194259;-0.004407346;0.656510652;299.4150834;300.0045833;13.66165414;300.3017962;4.18;0.194259256;-0.589499969;478.6761507
20206800;2547.394167;0.000193958;0.028551092;0.656549975;298.6825002;299.1134167;13.54636591;299.863868;4.18;0.19395833;-0.430916521;349.3637681
20217600;2547.3325;0.000192546;0.137610406;0.656579952;300.757;299.6078331;13.13784461;299.4241019;4.18;0.192546294;1.149166876;-924.8994996
20228400;2547.355833;0.000192801;0.15201775;0.656571051;304.4470832;301.4904168;12.77610693;299.2101504;4.18;0.192800923;2.956666423;-2382.800707
20239200;2547.413333;0.000194074;0.147401515;0.656514022;306.6620833;303.5055;12.19966583;299.517335;4.18;0.194074071;3.156583292;-2560.713853
20250000;2547.315263;0.00018578;0.153804138;0.656546119;305.6435782;302.9778564;11.786132;298.9942774;4.18;0.185779816;2.665721771;-2070.091918
20260800;2547.443333;0.000183773;0.127722277;0.656519426;302.9940832;302.1374165;12.48538012;299.8949457;4.18;0.183773149;0.856666781;-658.0672302
20271600;2547.348333;0.000192593;0.021938468;0.656522223;300.2040833;300.7594999;13.07017544;300.1095656;4.18;0.19259259;-0.555416668;447.1309829
20282400;2547.329167;0.000192917;-0.00460317;0.656524544;299.0993334;299.6816667;12.86800334;300.0307018;4.18;0.192916664;-0.582333317;469.5887272
20293200;2547.354167;0.000192662;0.002186332;0.656538595;298.4025833;298.9577501;12.86967419;299.7454052;4.18;0.192662034;-0.555166788;447.0909725
20304000;2547.349167;0.000190579;0.133447967;0.65655042;300.4546666;299.2204166;12.46282373;299.3214286;4.18;0.190578702;1.234250072;-983.2270252
20314800;2547.379167;0.000188194;0.156476564;0.656566505;304.3994998;301.4051668;12.2406015;299.1706349;4.18;0.188194443;2.994333037;-2355.500387
20325600;2547.364167;0.000193634;0.155119721;0.656515198;306.6288333;303.6740837;12.65079365;299.8522556;4.18;0.193634256;2.95474963;-2391.548323
20336400;2547.315;0.00019375;0.130007854;0.656426633;305.29;304.1770835;12.93316625;301.0295322;4.18;0.193749997;1.11291652;-901.3232527
20347200;2547.380833;0.000193681;0.066262081;0.656438014;302.023;302.3238334;12.84795322;300.8657895;4.18;0.193680553;-0.300833324;243.5500591
20358000;2547.434603;0.000193134;-0.004860655;0.656436374;300.481374;301.0506619;12.53814262;300.9422886;4.18;0.193133735;-0.569287824;459.5854988
20368800;2547.346667;0.000193241;-0.004611372;0.656442178;300.0624169;300.6434167;12.76023392;300.9545113;4.18;0.193240738;-0.580999805;469.3004337
20379600;2547.365833;0.000191667;-0.004608479;0.656484172;299.1626667;299.7127499;12.95154553;300.3708855;4.18;0.191666664;-0.550083191;440.7083109
20390400;2547.376667;0.000193287;0.025043043;0.656506583;298.7850832;299.0854167;12.8245614;299.9969507;4.18;0.193287034;-0.300333509;242.6513964
20401200;2547.363333;0.000193588;0.131069721;0.656510557;301.3125;300.0238331;12.38345865;299.6851713;4.18;0.19358796;1.288666932;-1042.786282
20412000;2547.408333;0.000192616;0.140130624;0.656483313;303.31775;301.7488333;12.58110368;300.0332776;4.18;0.192615738;1.56891664;-1263.187793
20422800;2547.401667;0.000193287;0.116703129;0.656444181;302.7124999;302.2526666;13.07184628;300.7915205;4.18;0.193287034;0.459833217;-371.5175584
20433600;2547.456667;0.000193935;0.059474072;0.656402346;301.1051668;301.5235001;13.07351713;301.1696324;4.18;0.193935182;-0.418333352;339.1215393
20444400;2547.401667;0.000193565;-0.004707059;0.656428223;300.3393332;300.93;13.10192147;301.2098162;4.18;0.193564812;-0.590666711;477.908975
20455200;2547.390833;0.000194282;-0.004611976;0.656438046;299.81775;300.3875;13.21971596;300.9297828;4.18;0.194282404;-0.569749999;462.6942306
20466000;2547.388333;0.000194792;-0.00462164;0.656477909;299.2529999;299.8083333;13.19799499;300.5379699;4.18;0.194791663;-0.555333378;452.1686257
20476800;2547.3875;0.000194931;-0.00461792;0.656495711;298.6918333;299.2676667;12.67000835;300.1807435;4.18;0.194930552;-0.575833349;469.1946036
20487600;2547.398333;0.00019419;0.115805104;0.656493581;299.9403332;299.4251664;12.5914787;299.9211779;4.18;0.194189812;0.51516681;-418.1678097
20498400;2547.377815;0.000190297;0.130315101;0.65647237;302.1202252;301.0105504;12.12698413;299.9313701;4.18;0.190297468;1.109674831;-882.6835396
20509200;2547.379167;0.000188472;0.12386635;0.656421115;302.5633336;301.9126665;12.47953216;299.662949;4.18;0.188472221;0.650667033;-512.6045226
20520000;2547.435;0.000193333;0.094433;0.656424662;301.16175;301.3568337;12.74185464;300.3092314;4.18;0.19333333;-0.195083718;157.6536532
20530800;2547.405;0.000194306;-0.004964364;0.656379978;300.7325686;301.3087155;12.68421053;301.2839181;4.18;0.194305552;-0.576146862;467.9448727
20541600;2547.391159;0.000194352;-0.004616713;0.656394717;300.5135002;301.0981667;12.61403509;301.3302005;4.18;0.194351771;-0.584666541;474.9774879
20552400;2547.394167;0.000194306;-0.004616236;0.656446438;299.6693333;300.2203332;12.72180451;300.8229323;4.18;0.194305552;-0.550999926;447.5206018
20563200;2547.374167;0.00019412;-0.004620241;0.656486715;299.0484167;299.6033332;12.72263993;300.4104845;4.18;0.194120367;-0.554916566;450.2721397
20574000;2547.404167;0.000194421;0.092534174;0.656499907;299.6015834;299.4942501;12.89055973;300.1830827;4.18;0.194421293;0.107333285;-87.22772192
20584800;2547.476667;0.000193704;0.131821641;0.656526578;301.1746667;300.6075832;12.839599;299.7469925;4.18;0.193703701;0.567083484;-459.1569885
20595600;2547.286667;0.000194097;0.061338916;0.656467546;300.6826663;300.9471665;13.38763576;300.5357978;4.18;0.194097219;-0.264500181;214.5959732
20606400;2547.405;0.000194306;-0.005017898;0.656355871;301.5139165;302.0443333;13.65329992;302.38066;4.18;0.194305552;-0.530416732;430.802989
20617200;2547.421184;0.000192568;-0.005020937;0.656302612;301.8675146;302.444829;13.97493734;302.3412281;4.18;0.192567878;-0.577314377;464.6998149
20628000;2547.440833;0.000191134;-0.004874876;0.656340675;301.0733333;301.6571667;13.98245614;301.8961153;4.18;0.191134257;-0.583833318;466.4484885
20638800;2547.362802;0.000191178;-0.004620591;0.65641234;300.0378232;300.6238949;13.92982456;301.2219298;4.18;0.191177831;-0.586071743;468.3436055
20649600;2547.348333;0.000191204;0.024339634;0.656431306;299.4227499;299.7884999;13.13032581;300.737218;4.18;0.191203702;-0.365750038;292.3189413
20660400;2547.320833;0.000191366;0.132494882;0.656438713;302.0663333;300.7118332;13.63993317;300.4711362;4.18;0.191365739;1.354500092;-1083.476526
20671200;2547.303586;0.000193912;0.139456357;0.65647491;304.1565054;302.1444121;13.62406015;299.5926901;4.18;0.19391159;2.01209327;-1630.903096
20682000;2547.55036;0.000183054;0.147990149;0.656496204;304.2255395;302.361511;12.77338129;299.1460432;4.18;0.183053558;1.864028444;-1426.287222
20692800;2547.55036;0.000183054;0.147990149;0.656496204;304.2255395;302.361511;12.77338129;299.1460432;4.18;0.183053558;1.864028444;-1426.287222
20703600;2547.338655;0.000193884;-0.004344686;0.656353503;300.8617646;301.4315125;13.9023569;301.1335859;4.18;0.193884217;-0.569747861;461.7441932
20714400;2547.42;0.000193773;-0.004246522;0.656315626;300.6803333;301.2180833;13.69590643;301.4101504;4.18;0.193773145;-0.537749947;435.5622638
20725200;2547.370833;0.000192778;-0.003971574;0.656368999;299.706;300.2856666;13.70927318;300.9139098;4.18;0.192777775;-0.579666573;467.1017589
20736000;2547.410833;0.000191528;0.049285306;0.656399072;299.1775833;299.5686667;13.12698413;300.4897661;4.18;0.191527776;-0.391083436;313.0959634
20746800;2547.450833;0.00019206;0.146126625;0.656420593;301.2194998;300.3019996;13.11528822;300.2858396;4.18;0.192060183;0.917500138;-736.5797208
20757600;2547.336667;0.00019588;0.217027957;0.65641894;303.2069166;301.536;12.98496241;299.698538;4.18;0.195879627;1.6709166;-1368.107813
20768400;2547.416667;0.000189329;0.179478936;0.656445993;303.1154167;301.7374166;12.95739348;299.4375522;4.18;0.189328702;1.37800005;-1090.540937
20779200;2547.483333;0.000184931;0.151813439;0.656376001;302.1717501;301.69825;12.89139515;299.8503342;4.18;0.184930556;0.47350016;-366.020227
20790000;2547.345288;0.000191178;0.185645219;0.656377869;301.440909;300.9560885;13.08354219;299.8541771;4.18;0.191177831;0.484820527;-387.4313965
20800800;2547.384167;0.000194213;0.147565297;0.656395861;301.8963333;300.7570002;13.19632414;299.9144946;4.18;0.19421296;1.13933315;-924.9222398
20811600;2547.320833;0.000189954;0.169369325;0.656411321;303.6915693;301.5521665;13.41102757;299.8454052;4.18;0.189953702;2.139402843;-1698.699709
20822400;2547.403333;0.000193588;0.205327243;0.656403074;305.8950376;302.7079651;13.34670008;299.7818296;4.18;0.19358796;3.187072448;-2578.971608
20833200;2547.388333;0.000193565;0.231669368;0.656376335;308.0553424;303.9554167;12.97073579;299.7677258;4.18;0.193564812;4.099925644;-3317.253583
20844000;2547.329167;0.000188102;0.227975096;0.6562865;308.8551753;305.0675976;12.53132832;299.8882623;4.18;0.188101851;3.787577687;-2978.04256
20854800;2547.426065;0.000180706;0.21153479;0.656098311;307.5229322;304.8953633;12.28487886;299.1666249;4.18;0.180706397;2.627568896;-1984.741366
20865600;2547.351126;0.000180961;0.155656277;0.656023547;305.0228939;303.8228106;13.0609858;300.3551796;4.18;0.180960988;1.200083267;-907.7632982
20876400;2547.37563;0.000193581;0.086467535;0.655957255;302.0510086;302.3518488;13.06055509;301.1908747;4.18;0.193580763;-0.300840192;243.4301324
20887200;2547.4;0.000193282;-0.003922877;0.656095723;300.1991214;300.7930126;12.82160804;300.9468174;4.18;0.193282191;-0.593891214;479.8163284
20898000;2547.324958;0.000193351;0.035777966;0.656210097;299.2147405;299.6180067;12.16862416;300.3872483;4.18;0.193351011;-0.403266223;325.9226761
20908800;2547.422559;0.000193112;0.154698226;0.656287333;300.9160775;299.9027776;12.3010118;299.8999157;4.18;0.193111669;1.013299945;-817.9425842
20919600;2547.390428;0.000189243;0.162531486;0.656325232;303.3136439;301.1676324;12.8940286;299.7625315;4.18;0.189243398;2.146011437;-1697.575317
20930400;2547.435294;0.00019267;0.15502573;0.656246948;304.6317646;302.6691594;13.06144781;300.2981481;4.18;0.192670399;1.962605217;-1580.608187
20941200;2547.383642;0.000194304;0.133600069;0.656056934;303.6188872;303.1783306;13.03962901;301.2647555;4.18;0.194303913;0.440556592;-357.8158152
20952000;2547.327993;0.000194327;0.00578167;0.655878679;301.7860034;302.3561553;13.3164557;301.8578481;4.18;0.194327334;-0.570151947;463.1277309
20962800;2547.422204;0.000194328;-0.004233481;0.655785169;301.7090414;302.2944076;13.18686869;302.1597643;4.18;0.19432763;-0.585366165;475.4867847
20973600;2547.392648;0.000193934;-0.004191897;0.65588667;301.1526733;301.7446533;12.52173913;301.7900502;4.18;0.193933906;-0.591980028;479.8848958
20984400;2547.419516;0.000193008;-0.003883924;0.656032201;299.7706006;300.3612594;12.51335559;301.0254591;4.18;0.193008059;-0.590658824;476.5279983
20995200;2547.330833;0.000192616;0.059502779;0.656141993;299.1259167;299.3239166;12.32915622;300.3933584;4.18;0.192615738;-0.197999976;159.4164705
21006000;2547.4225;0.00018838;0.151532642;0.656197052;301.90175;300.3833333;12.53717627;300.0613617;4.18;0.188379628;1.518416686;-1195.642064
21016800;2547.428333;0.000192963;0.15767325;0.656126703;303.4106664;302.1920832;12.82873851;300.6830827;4.18;0.19296296;1.218583248;-982.8911811
21027600;2547.3675;0.000194329;0.048696848;0.655976467;302.021;302.4074166;13.54765886;301.7259197;4.18;0.1943287;-0.386416564;313.883844
21038400;2547.393484;0.000194444;-0.00438818;0.655814583;301.8162491;302.412573;13.24665552;302.3929766;4.18;0.194444441;-0.59632385;484.6787653
21049200;2547.448826;0.000194444;-0.004391769;0.655738565;302.362332;302.9510906;13.43193277;302.8307563;4.18;0.194444441;-0.588758574;478.5298775
21060000;2547.429891;0.000194538;-0.004403688;0.655751906;302.0447942;302.6302686;13.63498738;302.571783;4.18;0.194537733;-0.58547437;476.0888618
21070800;2547.442017;0.000194211;-0.00440561;0.655978893;300.7578152;301.3482353;13.95458368;301.836291;4.18;0.194211015;-0.590420088;479.3042325
21081600;2547.390101;0.000194235;-0.004226634;0.656067551;299.7331375;300.3130872;13.87573468;301.2247271;4.18;0.19423471;-0.579949689;470.8617829
21092400;2547.478188;0.000194584;-0.004019831;0.656111394;299.1385067;299.6957215;13.52684564;300.8715604;4.18;0.194584262;-0.55721479;453.2174562
21103200;2547.387909;0.000194025;0.098293981;0.65615048;299.9625943;299.6221243;13.01429773;299.8138352;4.18;0.194024626;0.340470031;-276.129005
21114000;2547.398986;0.00019111;0.147412308;0.65622128;301.8645395;300.4061286;12.32006774;298.5518628;4.18;0.19111017;1.458410877;-1165.037688
21124800;2547.302306;0.000187779;0.13018555;0.656245687;302.1795476;300.9803157;12.29547395;299.0837319;4.18;0.187778726;1.199231867;-941.2951689
21135600;2547.340136;0.000193145;0.130015819;0.656193231;301.8847792;301.1724491;12.2120954;299.7573254;4.18;0.193145311;0.712330085;-575.0978416
21146400;2547.374264;0.000194608;0.140029631;0.65616189;301.4504205;300.915349;12.43218197;300.2952401;4.18;0.194607977;0.535071563;-435.2600337
21157200;2547.336425;0.000192079;0.162059659;0.65619582;302.4215851;300.9356662;12.27172996;299.9768354;4.18;0.192078881;1.485918868;-1193.028987
21168000;2547.38377;0.000187518;0.176017204;0.656218636;304.6373204;301.9741757;12.1641286;299.7669205;4.18;0.18751761;2.66314468;-2087.435674
21178800;2547.363406;0.000191376;0.248397289;0.656210519;307.24511;303.3712477;12.11888702;299.6879949;4.18;0.191376239;3.873862231;-3098.906472
21189600;2547.429899;0.000190409;0.238089811;0.656206421;308.8098817;304.4671454;12.33445946;299.1277027;4.18;0.190409157;4.342736297;-3456.428451
21200400;2547.38;0.000178565;0.21013784;0.656237953;307.8864167;304.3497498;12.09364548;298.9438127;4.18;0.178564817;3.536666821;-2639.771425
21211200;2547.358333;0.000179131;0.212387877;0.656306956;306.1349041;303.1738532;12.39348371;298.2518379;4.18;0.179130759;2.961050901;-2217.135938
21222000;2547.336966;0.000192931;0.167437803;0.656358901;304.0305532;301.9395219;12.55835432;297.9893787;4.18;0.192930984;2.091031342;-1686.315386
21232800;2547.4625;0.000192986;0.139577611;0.656290449;302.4905833;301.0019166;12.42105263;298.7931078;4.18;0.192986108;1.488666643;-1200.880484
21243600;2547.391667;0.000192315;0.162556553;0.656285585;303.1222502;301.0571668;12.49206349;299.0822473;4.18;0.192314812;2.065083348;-1660.070766
21254400;2547.301667;0.00019162;0.203049896;0.656289018;304.978;301.9010833;12.15538847;299.05;4.18;0.191620368;3.076916661;-2464.527595
21265200;2547.304167;0.000183611;0.237787124;0.656273886;307.2702498;303.1966666;12.24832776;299.073913;4.18;0.183611112;4.07358326;-3126.45253
21276000;2547.4;0.000183264;0.26250232;0.656235104;309.0510834;304.4731668;12.10776942;299.1269424;4.18;0.18326389;4.577916586;-3506.881222
21286800;2547.449167;0.000177755;0.239329905;0.656140881;309.7103335;305.3496666;12.10025063;299.2639515;4.18;0.177754632;4.360666882;-3240.038126
21297600;2547.3798;0.000175107;0.177457393;0.656086658;308.2758765;305.3415697;12.5735786;299.4326087;4.18;0.175106663;2.934306807;-2147.753692
21308400;2547.367807;0.000191896;0.164522418;0.656106713;305.5597581;303.9855294;12.55388471;299.3999582;4.18;0.191896022;1.574228754;-1262.728826
21319200;2547.389307;0.000192031;0.153275536;0.656130626;303.2840853;302.3896826;12.48535565;300.0317573;4.18;0.192031001;0.894402669;-717.9277065
21330000;2547.336957;0.000194746;0.151144184;0.656183311;301.9129598;301.1454852;12.05434783;299.841388;4.18;0.194746374;0.767474618;-624.7549163
21340800;2547.385965;0.000193191;0.15660983;0.656204179;301.8715538;300.7351298;11.79365079;299.6238513;4.18;0.193191309;1.136424053;-917.7075059
21351600;2547.385833;0.000193704;0.175660177;0.656216412;303.0561665;301.2011668;11.45446951;299.4683793;4.18;0.193703701;1.854999706;-1501.958886
21362400;2547.388333;0.00019331;0.144491397;0.656231925;303.8304166;301.9185;11.93065998;299.6748956;4.18;0.193310182;1.911916633;-1544.898543
21373200;2547.2825;0.000191782;0.23806363;0.656097298;303.1190833;302.3477502;12.18045113;299.5478279;4.18;0.191782406;0.771333052;-618.3394929
21384000;2547.360833;0.000187917;0.152009931;0.656080561;302.8520834;301.8954166;12.28571429;299.6783208;4.18;0.187916666;0.956666826;-751.4538161
21394800;2547.256047;0.000193379;0.126293858;0.656090932;301.3952044;301.2399081;12.44611529;299.7901838;4.18;0.193378739;0.155296225;-125.5295307
21405600;2547.332777;0.00019317;0.131667287;0.656160004;300.700542;300.5153045;12.62458194;300.0704013;4.18;0.193170232;0.18523752;-149.5703264
21416400;2547.4675;0.000190162;0.164490635;0.656198069;301.7490833;300.505;12.75856307;299.7145781;4.18;0.190162035;1.244083306;-988.8935884
21427200;2547.425;0.000190347;0.206926325;0.656218891;304.4873331;301.711667;12.99164578;299.4283626;4.18;0.19034722;2.775666149;-2208.462605
21438000;2547.434167;0.000192431;0.234638331;0.656171684;307.5197501;303.3369165;12.89724311;299.35;4.18;0.192430553;4.182833586;-3364.502816
21448800;2547.430833;0.000188194;0.237019977;0.65613109;309.9311668;305.1745;13.13951546;299.5142439;4.18;0.188194443;4.756666832;-3741.845155
