Time;PumpSpeed;PumpVolFlow;MixValve;ThrotValve;TempSup;TempRet;Hall2Offset;Hall2Radiation;cp;mflow;deltaT;Qflow
21459600;2547.318333;0.000176597;0.254882505;0.65607406;309.8343336;305.8114163;12.80618212;299.248914;4.18;0.176597225;4.022917213;-2969.622553
21470400;2547.360833;0.000175417;0.177422624;0.656015441;307.7631664;305.3036664;13.13879599;300.016806;4.18;0.17541667;2.459500065;-1803.407963
21481200;2547.435363;0.000191479;0.152542335;0.656027428;305.1943705;304.0374059;13.23224728;301.0968672;4.18;0.191479008;1.156964559;-926.013901
21492000;2547.352548;0.000192077;0.149810673;0.656125718;303.0313699;302.3825817;13.25814536;300.8557644;4.18;0.192077413;0.648788263;-520.9014478
21502800;2547.36675;0.000191915;0.167683202;0.656213167;303.0086466;301.5734751;13.15873016;300.1779031;4.18;0.19191497;1.43517154;-1151.301176
21513600;2547.414369;0.000191544;0.168069299;0.65626763;304.2693818;301.9831665;12.9657477;299.7991228;4.18;0.191543672;2.286215279;-1830.464088
21524400;2547.350877;0.000187691;0.201977789;0.656293253;305.712657;302.7036341;12.40685046;299.6514202;4.18;0.18769145;3.009022909;-2360.729708
21535200;2547.497911;0.000190984;0.241708548;0.656246018;307.2950666;303.6276756;12.39097744;299.7199248;4.18;0.190983833;3.667391029;-2927.723814
21546000;2547.355054;0.000192914;0.222425548;0.656233515;308.2874791;304.5068448;12.87635756;300.0199248;4.18;0.192914113;3.78063431;-3048.631652
21556800;2547.484167;0.000193588;0.183906787;0.656187557;308.0756881;304.907798;12.9273183;300.447995;4.18;0.19358796;3.167890181;-2563.449362
21567600;2547.302403;0.000193041;0.184706699;0.656118503;306.9269865;304.5403148;13.03900415;300.75;4.18;0.193040594;2.38667172;-1925.828518
21578400;2547.385321;0.000190135;0.20049604;0.656153673;306.110717;303.7897831;12.81370092;300.576817;4.18;0.190135296;2.320933901;-1844.598281
21589200;2547.414167;0.000186944;0.221266881;0.656163705;306.2926666;303.4597495;12.70927318;300.198538;4.18;0.186944444;2.832917109;-2213.720113
21600000;2547.384167;0.00018838;0.23105106;0.656217906;307.2275;303.6454998;12.8320802;299.9143275;4.18;0.188379628;3.582000173;-2820.563102
21610800;2547.443333;0.000184097;0.308001547;0.656197815;309.3539166;304.6562499;12.67084378;299.7891813;4.18;0.184097223;4.697666672;-3614.978478
21621600;2547.460833;0.000185185;0.326994544;0.656148701;310.793417;305.9267501;12.71512114;300.1495823;4.18;0.185185185;4.866666876;-3767.160656
21632400;2547.331667;0.000177222;0.228591624;0.656085313;310.2887499;306.2934166;12.51461988;300.6535923;4.18;0.177222225;3.995333265;-2959.698537
21643200;2547.422018;0.000187031;0.170406971;0.65607687;308.9160547;305.9128025;12.88638262;301.0794069;4.18;0.187030858;3.003252193;-2347.909493
21654000;2547.367807;0.000190228;0.149687185;0.656059053;306.7072979;304.9115511;13.0192147;301.3402256;4.18;0.190227966;1.795746837;-1427.893301
21664800;2547.354219;0.000191753;0.166771547;0.656096686;305.0655387;303.4997074;13.20050125;301.0416458;4.18;0.191752527;1.56583134;-1255.053847
21675600;2547.401003;0.000191938;0.191599359;0.656190731;305.1377192;302.8853384;12.90559733;300.4899332;4.18;0.191938176;2.25238079;-1807.08866
21686400;2547.338346;0.000192124;0.198898069;0.656247521;306.5935255;303.2565999;12.8770903;300.065301;4.18;0.192123826;3.336925615;-2679.810184
21697200;2547.399332;0.000181751;0.288361542;0.656280442;309.1007937;304.4323725;13.12781955;299.8718045;4.18;0.181750674;4.668421198;-3546.682767
21708000;2547.321637;0.000176669;0.297463283;0.656240829;311.2703843;305.8637844;12.82623225;299.3878446;4.18;0.176668526;5.406599859;-3992.635801
21718800;2547.363409;0.000171865;0.293280822;0.656327321;311.4283625;305.747827;12.07101086;298.0825815;4.18;0.171864852;5.680535567;-4080.868813
21729600;2547.435255;0.000172097;0.202869397;0.656288313;309.7857564;305.6582702;12.90559733;299.6583542;4.18;0.172096914;4.127486137;-2969.169474
21740400;2547.438277;0.000192787;0.175233303;0.656184415;307.1666525;304.812303;13.02485501;300.4155344;4.18;0.192787441;2.3543495;-1897.256083
21751200;2547.395;0.000191921;0.145099247;0.656224105;304.8315833;303.2733335;12.80451128;300.5073099;4.18;0.191921294;1.558249866;-1250.076362
21762000;2547.405833;0.000189792;0.195322984;0.656285013;304.6296665;302.4424165;12.83779264;300.0505853;4.18;0.189791665;2.187250064;-1735.209256
21772800;2547.3925;0.000186458;0.220029055;0.65634023;305.9529166;302.79925;12.29072682;299.7422306;4.18;0.186458333;3.153666617;-2457.954615
21783600;2547.455833;0.000185417;0.282075831;0.656335176;308.2884163;303.8854166;12.02589808;299.6232665;4.18;0.185416667;4.402999719;-3412.508239
21794400;2547.373333;0.000188819;0.306524598;0.656358223;310.4573334;305.0462499;11.77610693;298.6313701;4.18;0.188819443;5.411083504;-4270.780296
21805200;2547.4575;0.000177245;0.251618092;0.656368491;310.3079166;305.0969996;11.29156224;298.2210944;4.18;0.177245373;5.210917066;-3860.69373
21816000;2547.3925;0.000177245;0.194117455;0.656368713;308.2164999;304.5259998;11.67000835;298.5139098;4.18;0.177245373;3.690500099;-2734.238602
21826800;2547.34779;0.000191317;0.177883416;0.656368462;305.5063804;303.0184735;11.26315789;298.2662072;4.18;0.191316836;2.48790691;-1989.590038
21837600;2547.39599;0.000192077;0.164146062;0.656368973;303.3949459;301.6685464;11.7251462;298.9952799;4.18;0.192077413;1.726399496;-1386.097821
21848400;2547.417711;0.000189525;0.179717079;0.656380478;303.5591061;301.3620302;12.26817043;299.05;4.18;0.189524736;2.197075978;-1740.553025
21859200;2547.380952;0.000188573;0.175971996;0.656356512;304.8367167;301.8989556;12.29991646;299.0398914;4.18;0.188573284;2.937761095;-2315.650014
21870000;2547.35589;0.000178803;0.236350945;0.656346665;307.1239352;303.0065582;12.45781119;298.9007101;4.18;0.178803492;4.117376966;-3077.321775
21880800;2547.383459;0.000183398;0.29055792;0.656284871;309.6464073;304.6524226;12.28404344;299.1090643;4.18;0.183398311;4.993984681;-3828.413332
21891600;2547.371763;0.00018066;0.259040287;0.656242135;310.0650378;305.2429823;11.38680033;297.1877611;4.18;0.180659985;4.822055515;-3641.417352
21902400;2547.421888;0.000171795;0.266835261;0.656288058;310.0716372;304.959607;10.62238931;296.3792398;4.18;0.171795234;5.112030221;-3670.96974
21913200;2547.440735;0.000178422;0.229922222;0.656299173;309.6368111;304.8000005;10.38345865;296.7743108;4.18;0.178422373;4.836810668;-3607.320092
21924000;2547.358333;0.000182222;0.190289573;0.656311811;308.6034999;304.3912501;11.3358396;298.3160819;4.18;0.182222223;4.21224977;-3208.423866
21934800;2547.406667;0.000183472;0.20781971;0.656315943;308.9183331;304.1689167;11.21804511;298.4850877;4.18;0.183472223;4.749416327;-3642.393358
21945600;2547.294167;0.000180069;0.301915866;0.656330407;310.3901663;304.7964167;11.24561404;298.45;4.18;0.180069446;5.593749614;-4210.360993
21956400;2547.388333;0.0001825;0.303523342;0.656333904;312.1890832;305.7653335;11.53467001;298.4900167;4.18;0.182500001;6.423749746;-4900.357519
21967200;2547.4175;0.00018706;0.1931981;0.656288191;313.0056667;306.8163334;11.89557226;298.5423977;4.18;0.187060185;6.189333267;-4839.5113
21978000;2547.350126;0.000174713;0.201232836;0.656134529;311.2054996;306.7693955;11.56649832;298.3367845;4.18;0.17471313;4.436104064;-3239.690716
21988800;2547.440833;0.00017294;0.202987811;0.656127847;308.7255835;305.6346667;11.50041771;299.0183375;4.18;0.172939819;3.090916818;-2234.38805
21999600;2547.362802;0.000189417;0.154897256;0.656121571;305.2433278;304.0640119;11.80936455;299.6835284;4.18;0.189417105;1.179315939;-933.739316
22010400;2547.374269;0.000193029;0.137952648;0.656151182;302.7158311;302.0822472;11.94987469;299.9901838;4.18;0.193028866;0.633583821;-511.213859
22021200;2547.411863;0.000191544;0.169647306;0.656293093;303.1202589;301.2583543;11.78446115;299.3887636;4.18;0.191543672;1.861904563;-1490.738632
22032000;2547.320802;0.000187877;0.206673986;0.656333726;305.2034669;301.9956976;12.03091061;298.903467;4.18;0.187877099;3.20776934;-2519.145545
22042800;2547.379282;0.000189896;0.237941615;0.656336499;307.8702173;303.3068085;11.5112782;298.7743108;4.18;0.189896035;4.563408822;-3622.276143
22053600;2547.336675;0.000190523;0.192334967;0.65627837;309.0662906;304.9409773;11.60735171;298.9888471;4.18;0.190522601;4.125313342;-3285.335487
22064400;2547.377815;0.000187674;0.149159579;0.656154893;306.3266721;304.5392318;12.03592314;300.2789891;4.18;0.1876739;1.787440292;-1402.205623
22075200;2547.409508;0.000185007;0.052261482;0.656147166;302.4190893;302.6992487;12.15956558;301.3178363;4.18;0.18500742;-0.280159378;216.6559363
22086000;2547.321754;0.000191595;-0.004465504;0.656117019;301.5555462;302.1611663;12.64925373;301.8912106;4.18;0.191595439;-0.605620096;485.0223223
22096800;2547.334167;0.000194028;-0.004427246;0.656147143;300.72025;301.3708334;12.29824561;301.3240184;4.18;0.194027775;-0.650583417;527.6466356
22107600;2547.451667;0.000194421;-0.004152266;0.656192506;299.4685833;300.0730833;12.05096074;300.5477444;4.18;0.194421293;-0.60450007;491.2657239
22118400;2547.365833;0.000193958;-0.004083346;0.656297188;298.6095001;299.2139998;12.00250627;300.0393066;4.18;0.19395833;-0.604499771;490.0956625
22129200;2547.355833;0.000194144;0.099165713;0.656327165;299.0822502;298.9252503;11.76441103;299.5921888;4.18;0.194143515;0.156999987;-127.4086128
22140000;2547.492911;0.000195163;0.130134194;0.656308933;301.1712677;300.6651794;11.88963211;300.0986622;4.18;0.195162632;0.506088271;-412.8565904
22150800;2547.445371;0.000194977;0.000582744;0.656187716;300.7151375;301.3220601;12.06349206;301.1546784;4.18;0.194977293;-0.606922619;494.6450201
22161600;2547.391667;0.000190579;-0.004464663;0.656065607;301.5128857;302.1530836;12.58681135;301.9792154;4.18;0.190578702;-0.640197866;509.9937666
22172400;2547.400334;0.000189927;-0.004467432;0.656062552;301.7084169;302.3246462;12.99081036;302.1576859;4.18;0.189926789;-0.616229283;489.2207171
22183200;2547.3375;0.00018963;-0.004470258;0.656102002;301.3186666;301.9419167;12.6908939;301.9281119;4.18;0.189629628;-0.623250103;494.0203442
22194000;2547.3975;0.000192917;-0.004406043;0.656186403;300.29775;300.9514166;13.21637427;301.3389724;4.18;0.192916664;-0.653666671;527.1113488
22204800;2547.383333;0.000193866;-0.0040836;0.656231257;299.4154167;300.0170834;12.9047619;300.7699666;4.18;0.193865738;-0.601666702;487.5658963
22215600;2547.359167;0.000193634;-0.00425075;0.656269531;298.7879168;299.3996668;12.86800334;300.3431495;4.18;0.193634256;-0.611750024;495.1450807
22226400;2547.401667;0.000193727;-0.004446543;0.65624836;299.2754167;299.889;13.10618729;300.7943144;4.18;0.193726849;-0.613583245;496.8663531
22237200;2547.366667;0.000194769;-0.004445049;0.65611653;300.9579167;301.5956667;13.5839599;301.8756475;4.18;0.194768515;-0.637750076;519.2129958
22248000;2547.358333;0.000194537;-0.004334548;0.656021894;301.8070832;302.4123331;14.02756892;302.3362155;4.18;0.194537034;-0.60524989;492.1679063
22258800;2547.381667;0.000194444;-0.004358517;0.656107629;300.9913336;301.6454998;13.92237062;301.9081803;4.18;0.194444441;-0.654166193;531.6917357
22269600;2547.34;0.000194491;-0.004223284;0.656124922;300.5970836;301.2686665;13.71345029;301.7100668;4.18;0.194490737;-0.671582961;545.9776612
22280400;2547.414167;0.000194236;-0.004088178;0.656157729;299.85875;300.4760001;13.73182957;301.210401;4.18;0.194236108;-0.617250125;501.1496543
22291200;2547.374167;0.000193912;0.092784167;0.656189677;300.1515834;300.1156665;14.02255639;300.8038012;4.18;0.193912034;0.035916872;-29.11250329
22302000;2547.4625;0.000189051;0.162430701;0.65620341;302.2155833;301.1069166;13.54302423;300.4992899;4.18;0.189050925;1.108666714;-876.1048733
22312800;2547.370833;0.000191088;0.160957471;0.656176993;303.7508332;302.2748334;13.25898079;300.7013784;4.18;0.191087961;1.475999858;-1178.951457
22323600;2547.406667;0.000190926;0.150614398;0.656143837;303.4250002;302.5358334;13.17809365;300.3009197;4.18;0.190925924;0.889166814;-709.6176813
22334400;2547.3675;0.000188426;0.128510592;0.656201471;301.7388333;301.6093334;12.81119465;300.2900167;4.18;0.188425925;0.129499846;-101.9967157
22345200;2547.366972;0.000192545;0.01524815;0.6561904;300.4383235;301.0362381;13.16374269;301.0063074;4.18;0.192544711;-0.597914584;481.223714
22356000;2547.410833;0.000194444;-0.004310324;0.656194189;300.1840284;300.8364165;13.34001671;301.2479114;4.18;0.194444441;-0.652388141;530.2465745
22366800;2547.3175;0.000194236;-0.004071075;0.656241643;299.2814428;299.8875833;13.39849624;300.7070593;4.18;0.194236108;-0.606140475;492.1296531
22377600;2547.34;0.000194097;0.104713956;0.65627449;299.4485002;299.3805836;13.10860485;300.1624478;4.18;0.194097219;0.067916576;-55.1025095
22388400;2547.420833;0.000194815;0.152349446;0.656303588;301.6572498;300.4245002;13.17961571;299.995447;4.18;0.194814812;1.232749524;-1003.859881
22399200;2547.328333;0.000194236;0.14194969;0.656283475;302.7133863;301.5093827;13.01587302;300.0941938;4.18;0.194236108;1.204003546;-977.5388245
22410000;2547.388889;0.000194444;0.133054432;0.656366806;302.7444448;301.7500004;13.23529412;300.25;4.18;0.194444441;0.994444423;-808.2623147
22420800;2547.351921;0.000193377;-0.004642515;0.656017905;301.8400868;302.4788723;13.83706468;302.8947761;4.18;0.193377389;-0.638785439;516.3414411
22431600;2547.3925;0.000190671;-0.004676032;0.655907326;302.7681671;303.3693332;14.3166249;303.3506683;4.18;0.190671294;-0.601166094;479.1329902
22442400;2547.420833;0.000191296;-0.004453377;0.655941054;302.1978333;302.8100833;13.82289056;302.907477;4.18;0.191296294;-0.612250009;489.5664392
22453200;2547.301667;0.000194468;-0.004196708;0.656045227;301.0243333;301.7023334;13.69256475;302.1404007;4.18;0.194467589;-0.678000083;551.1289942
22464000;2547.3875;0.000194398;-0.004061189;0.656131694;300.1071667;300.7251666;13.29573935;301.4880952;4.18;0.194398145;-0.617999895;502.1769787
22474800;2547.470833;0.000193542;0.063817076;0.656200008;299.8158335;300.0195;13.54135338;300.9515873;4.18;0.193541664;-0.203666553;164.7670878
22485600;2547.339167;0.000193218;0.150580447;0.656200422;303.3459999;301.3284165;12.79866332;298.6289474;4.18;0.19321759;2.017583396;-1629.500271
22496400;2547.354167;0.000191644;0.193625575;0.656198228;305.5656667;303.0012499;12.14452799;298.4429825;4.18;0.191643516;2.564416755;-2054.277068
22507200;2547.405833;0.00018875;0.176016983;0.656187897;305.0349999;303.3845834;12.30325815;299.4833333;4.18;0.188749999;1.650416444;-1302.137305
22518000;2547.323333;0.000193125;0.134277803;0.656188246;303.1858334;302.6404168;12.4770259;299.9854219;4.18;0.193124997;0.545416625;-440.294382
22528800;2547.351667;0.000193518;0.144462722;0.656254179;301.5087989;301.1927857;12.14786967;299.4564327;4.18;0.193517743;0.316013238;-255.6244247
22539600;2547.448707;0.000193542;0.157702468;0.656290099;301.8254164;300.6956667;12.18964077;299.8395572;4.18;0.193541664;1.129749794;-913.9722765
22550400;2547.438333;0.000192963;0.178601956;0.656319027;303.9990834;301.534;12.12949039;299.6227652;4.18;0.19296296;2.46508337;-1988.299698
22561200;2547.394167;0.000188704;0.231950166;0.656319758;306.9659997;303.0595834;12.32080201;299.5710526;4.18;0.188703702;3.906416329;-3081.308839
22572000;2547.3425;0.000188356;0.205973399;0.656345999;309.4445;304.52175;12.17794486;298.4364662;4.18;0.18835648;4.922749976;-3875.829171
22582800;2547.2025;0.00020419;0.385915474;0.656415952;309.4464166;304.3624167;11.24979114;297.2776525;4.18;0.204189813;5.083999928;-4339.262152
22593600;2547.399167;0.000181157;0.152810871;0.656291402;308.0024168;304.5904166;11.38847118;298.3536759;4.18;0.181157409;3.412000171;-2583.69608
22604400;2547.358147;0.000181716;0.19270608;0.656275903;305.6399917;303.3364351;11.25124378;298.2919569;4.18;0.181715836;2.303556534;-1749.717493
22615200;2547.343333;0.000188333;0.172217009;0.656299;304.0497499;302.2655835;11.28822055;298.6871763;4.18;0.188333332;1.784166404;-1404.555257
22626000;2547.419167;0.000193102;0.160939542;0.656341693;303.9476667;301.7513337;11.92815372;299.0906015;4.18;0.193101849;2.196332971;-1772.804704
22636800;2547.3125;0.00019125;0.198561997;0.656346429;305.0323334;302.1178332;11.76023392;299.05;4.18;0.191249998;2.914500198;-2329.924295
22647600;2547.485833;0.000191273;0.182067502;0.656336511;307.0930833;303.1069168;11.73182957;299.009315;4.18;0.191273146;3.986166525;-3187.026836
22658400;2547.385833;0.000193148;0.181038535;0.656299985;307.8852501;304.2217499;11.49289891;299.0907686;4.18;0.193148145;3.66350018;-2957.76075
22669200;2547.363333;0.000189653;0.166196403;0.656305326;306.5990001;304.0690001;11.47535505;298.8895155;4.18;0.189652776;2.530000048;-2005.654007
22680000;2547.353333;0.000185023;0.13710546;0.656288795;304.1446667;303.0573333;11.89130435;299.9359532;4.18;0.185023148;1.087333382;-840.9401141
22690800;2547.3075;0.000190509;0.043479534;0.656233768;301.4317499;301.8537501;12.00334169;300.6174185;4.18;0.190509257;-0.422000243;336.050903
22701600;2547.441667;0.00019287;-0.004790506;0.656248328;300.1583333;300.8175834;12.70676692;300.7616959;4.18;0.192870368;-0.659250077;531.4861834
22712400;2547.3525;0.000194676;-0.00464243;0.656334095;299.1037501;299.7064166;12.07184628;300.236132;4.18;0.194675923;-0.60266657;490.4171233
22723200;2547.428333;0.000194444;-0.004784466;0.65639637;298.4;298.9937501;11.81871345;299.8645363;4.18;0.194444441;-0.593750059;482.5868451
22734000;2547.369167;0.000194213;-0.004565913;0.656407623;297.95275;298.5414996;11.77694236;299.5813283;4.18;0.19421296;-0.588749592;477.952907
22744800;2547.3425;0.000195324;0.06719625;0.656386166;298.2974999;298.7869168;11.67669173;299.8144946;4.18;0.195324071;-0.489416904;399.5866912
22755600;2547.39;0.000195324;0.105726266;0.656367633;299.1970002;299.4330003;12.35756057;300.031203;4.18;0.195324071;-0.236000106;192.6833757
22766400;2547.376667;0.000196273;0.046459812;0.656320076;299.4270833;299.98925;12.76608187;300.466792;4.18;0.196273145;-0.562166654;461.2137487
22777200;2547.393714;0.000195019;-0.004858339;0.656301934;299.7632344;300.4078989;12.90381426;300.7967662;4.18;0.195018837;-0.644664506;525.5167986
22788000;2547.445833;0.000194583;0.026880547;0.656283487;299.4738333;299.9021667;12.72180451;300.4048037;4.18;0.19458333;-0.428333435;348.388563
22798800;2547.443703;0.000194282;0.146187502;0.656315678;300.6675147;299.9724354;12.85714286;299.8802423;4.18;0.194282269;0.695079341;-564.4738522
22809600;2547.429167;0.000194074;0.175127883;0.65635053;302.5923335;300.77575;12.839599;299.5552632;4.18;0.194074071;1.81658346;-1473.666304
22820400;2547.404167;0.000191181;0.20789098;0.656348718;305.3558333;302.1735003;12.64160401;299.4139098;4.18;0.191180553;3.182333043;-2543.112804
22831200;2547.408333;0.0001925;0.209189937;0.656293151;307.2703332;303.9833333;12.32080201;299.9488304;4.18;0.192499997;3.286999887;-2644.884423
22842000;2547.334167;0.000192222;0.175234957;0.656193078;306.3204998;304.3598335;12.52130326;300.7354637;4.18;0.19222222;1.960666331;-1575.373591
22852800;2547.411667;0.000192616;0.145482345;0.656158746;304.8445834;303.8796665;12.69507101;301.2220134;4.18;0.192615738;0.964916824;-776.8871347
22863600;2547.399167;0.000193542;0.116035643;0.656222547;302.75175;302.788917;12.60233918;301.3714703;4.18;0.193541664;-0.037167026;30.0682786
22874400;2547.369167;0.000194051;0.124588197;0.656231352;300.99025;301.2135;12.66248956;301.0100668;4.18;0.194050923;-0.22324999;181.0854024
22885200;2547.370833;0.000193889;0.147812173;0.656302338;301.4110835;300.6591667;12.27234754;300.3812448;4.18;0.193888886;0.751916827;-609.3951596
22896000;2547.385833;0.000193333;0.17979715;0.656297092;303.3597499;301.3679165;12.04678363;299.9508354;4.18;0.19333333;1.991833378;-1609.666924
22906800;2547.331667;0.00018919;0.221293997;0.656278941;306.0933334;302.7365832;11.59649123;299.7335422;4.18;0.189189813;3.356750139;-2654.563057
22917600;2547.3825;0.000190093;0.213510625;0.656268419;308.1930833;304.4770832;11.96491228;300.0588555;4.18;0.190092591;3.716000113;-2952.685493
22928400;2547.390833;0.00018787;0.162171072;0.656217937;308.0185834;304.7086667;11.68671679;299.0366332;4.18;0.187870369;3.309916701;-2599.271443
22939200;2547.436851;0.000185385;0.141704966;0.656211807;306.2611591;303.9925606;11.7094536;299.2934519;4.18;0.185385429;2.26859856;-1757.962186
22950000;2547.2827;0.000187951;0.102691511;0.656256908;302.8119932;301.9841218;11.98475868;299.7277307;4.18;0.187951241;0.82787139;-650.4057241
22960800;2547.353333;0.000193981;0.139772513;0.656236757;303.4259166;301.7520837;11.48705096;300.1850042;4.18;0.193981478;1.673832868;-1357.21496
22971600;2547.44;0.000192407;0.155544523;0.65629363;305.01005;302.0713334;11.31578947;299.7349624;4.18;0.192407405;2.938716612;-2363.500898
22982400;2547.368641;0.0001909;0.165518135;0.656337878;307.1185835;303.0054628;11.49958229;299.4358814;4.18;0.190899822;4.113120682;-3282.110943
22993200;2547.425;0.000186505;0.187878646;0.656326529;309.7801667;304.3085001;11.57727652;299.1484962;4.18;0.186504629;5.471666589;-4265.652999
23004000;2547.355833;0.000183056;0.167313745;0.656253827;310.8107499;305.9311667;12.07852966;299.5270259;4.18;0.183055556;4.87958326;-3733.721582
23014800;2547.380508;0.000185687;0.164862902;0.656354877;308.9217797;304.5782203;11.27806122;298.1953231;4.18;0.185687382;4.343559333;-3371.354596
23025600;2547.423333;0.00018375;0.146391052;0.656345539;305.7466667;303.168083;11.41186299;298.9898496;4.18;0.183750001;2.578583668;-1980.545656
23036400;2547.455;0.000191829;0.073896709;0.656313114;301.988;301.6502501;11.55639098;299.9466583;4.18;0.191828701;0.337749942;-270.822755
23047200;2547.455;0.000194676;-0.004354353;0.656290862;300.04925;300.212;11.6566416;300.2277778;4.18;0.194675923;-0.162750076;132.4371184
23058000;2547.3375;0.000194097;0.074858282;0.656365121;299.5734168;299.13375;11.53132832;299.659858;4.18;0.194097219;0.439666751;-356.7132317
23068800;2547.414167;0.00019331;0.135874501;0.656378187;301.9231668;299.9028334;11.56390977;299.1865915;4.18;0.193310182;2.020333331;-1632.503199
23079600;2547.3675;0.000192894;0.158252109;0.656381238;305.1455834;301.5499167;11.61988304;299.05;4.18;0.192893516;3.595666722;-2899.167725
23090400;2547.4525;0.000192731;0.158388869;0.656340421;307.4518332;303.3952497;11.34001671;299.1440685;4.18;0.192731479;4.056583424;-3268.054927
23101200;2547.381667;0.000190185;0.169312898;0.656321157;307.6960003;303.6463331;11.25730994;297.9706349;4.18;0.190185183;4.049667214;-3219.380413
23112000;2547.34;0.000181713;0.136999441;0.656332474;305.7103331;302.8114166;11.1312709;298.4834448;4.18;0.181712964;2.898916411;-2201.901501
23122800;2547.366722;0.000192168;0.135872313;0.656284702;303.3889073;301.8336919;11.26346313;298.487034;4.18;0.192167952;1.555215408;-1249.245499
23133600;2547.359167;0.000193912;0.132433273;0.656315339;302.0439167;300.7325832;11.65301003;298.8593645;4.18;0.193912034;1.311333582;-1062.904453
23144400;2547.45;0.000193565;0.13821568;0.656342932;302.3514167;300.4734164;11.86800334;299.0179198;4.18;0.193564812;1.878000274;-1519.491737
23155200;2547.425833;0.000191852;0.152484709;0.656371797;304.6059998;301.3345004;11.4619883;298.7877611;4.18;0.191851849;3.271499468;-2623.548674
23166000;2547.384167;0.00019213;0.162707109;0.656374594;307.2364998;302.8731667;11.76775272;298.7778195;4.18;0.192129627;4.363333082;-3504.200833
23176800;2547.3775;0.000194514;0.160368283;0.656331361;309.0512498;304.2481666;11.90142022;298.835213;4.18;0.194513886;4.80308322;-3905.233468
23187600;2547.366667;0.000189167;0.179527734;0.656375389;308.8609167;303.9930003;11.36090226;297.4581036;4.18;0.189166665;4.867916336;-3849.14255
23198400;2547.438333;0.000188356;0.151498818;0.656395416;306.9651666;303.2886666;10.93065998;297.8183375;4.18;0.18835648;3.676500015;-2894.61908
23209200;2547.39;0.000190301;0.145296375;0.656382542;304.4295833;302.0612501;10.86967419;298.0833333;4.18;0.190300924;2.368333157;-1883.909231
23220000;2547.356667;0.00019412;0.136449797;0.656357714;302.4483333;300.8459998;11.11695906;298.6076441;4.18;0.194120367;1.602333544;-1300.170507
23230800;2547.395;0.00019338;0.152323407;0.656356792;303.3395833;300.7077499;11.2556391;298.5494152;4.18;0.193379627;2.631833385;-2127.381562
23241600;2547.392827;0.000192915;0.158252936;0.656343549;305.7806924;301.8173064;11.24227235;298.4098997;4.18;0.19291539;3.963385961;-3196.020255
23252400;2547.41;0.000193449;0.176968671;0.656354472;308.7581666;303.4851665;11.66583124;298.4063074;4.18;0.193449071;5.273000154;-4263.838185
23263200;2547.411667;0.000190069;0.198431055;0.656328786;311.0020834;305.0051666;10.87385129;297.3942774;4.18;0.190069443;5.996916828;-4764.492073
23274000;2547.3825;0.000184676;0.180324413;0.656296711;310.6142498;305.3307498;10.5112782;296.9590226;4.18;0.184675926;5.283499951;-4078.573331
23284800;2547.395;0.000182106;0.161039679;0.656279291;308.615;304.49375;10.12531328;297.3227652;4.18;0.182106483;4.121249973;-3137.116486
23295600;2547.336093;0.000190443;0.159882175;0.656312933;307.2846025;303.7008279;10.98341625;298.2929519;4.18;0.190443339;3.583774642;-2852.875115
23306400;2547.410833;0.000185856;0.150227263;0.656299826;306.2857502;302.9695002;10.9924812;298.6896825;4.18;0.185856481;3.31624997;-2576.32858
23317200;2547.3325;0.000190648;0.168163576;0.656358763;307.1081667;302.8094167;10.70760234;298.418254;4.18;0.190648146;4.298750017;-3425.713657
23328000;2547.336667;0.000185602;0.179740596;0.656374022;309.6261665;303.8796667;10.94903926;298.1595238;4.18;0.185601852;5.74649978;-4458.22498
23338800;2547.420833;0.000182338;0.198458394;0.656366965;311.2865002;304.9854999;10.97994987;298.1819967;4.18;0.182337964;6.301000317;-4802.450358
23349600;2547.365;0.000187199;0.209305079;0.656326625;312.4811666;306.1033334;11.17794486;298.7138262;4.18;0.187199073;6.377833147;-4990.604222
23360400;2547.378333;0.000189074;0.167789985;0.656276652;311.6358333;306.6016668;11.68253968;299.5221805;4.18;0.189074073;5.034166428;-3978.650859
23371200;2547.399167;0.000185903;0.152442207;0.656210499;308.8395834;305.7458338;11.65831245;300.2352966;4.18;0.185902778;3.093749576;-2404.071151
23382000;2547.375833;0.000193866;0.134885081;0.656206366;305.6560834;303.9614998;12.13116124;300.4296992;4.18;0.193865738;1.694583592;-1373.220698
23392800;2547.383333;0.000193472;0.125432625;0.656272074;303.169;302.0263333;12.43060201;300.0339465;4.18;0.193472219;1.142666648;-924.0903746
23403600;2547.405833;0.000191898;0.143152576;0.656325162;302.6219166;301.0072498;12.20384294;299.5127402;4.18;0.191898146;1.614666826;-1295.179562
23414400;2547.426667;0.000192986;0.147239484;0.65634608;303.4902502;301.1155834;11.72347536;299.1735589;4.18;0.192986108;2.374666781;-1915.600789
23425200;2547.404167;0.000192662;0.153001862;0.656377646;304.8105833;301.7921667;12.23809524;299.0466583;4.18;0.192662034;3.018416584;-2430.813289
23436000;2547.353333;0.000192407;0.164718407;0.656356951;306.0453334;302.5609167;12.10192147;299.0901003;4.18;0.192407405;3.484416738;-2802.387292
23446800;2547.345;0.00018875;0.152642767;0.656364929;306.9184738;303.2996247;12.04093567;299.3346282;4.18;0.188749999;3.618849112;-2855.181459
23457600;2547.454167;0.00019206;0.147040641;0.656349227;307.0112501;303.7060002;12.87301587;299.6484962;4.18;0.192060183;3.305249894;-2653.492837
23468400;2547.3625;0.000185556;0.146745409;0.656289749;306.4244997;303.5921665;12.7059315;299.8875104;4.18;0.185555555;2.832333186;-2196.820559
23479200;2547.4475;0.000192315;0.144393136;0.656296457;305.8732499;303.0853333;12.05513784;299.7511696;4.18;0.192314812;2.787916629;-2241.139031
23490000;2547.358333;0.000192292;0.145995206;0.656310698;305.2528332;302.5957501;12.2556391;299.5210109;4.18;0.192291664;2.657083106;-2135.708017
23500800;2547.371667;0.000192199;0.161724364;0.656297506;305.1821665;302.3173338;12.34502924;299.3519215;4.18;0.192199072;2.864832662;-2301.583983
23511600;2547.406667;0.000192269;0.160984079;0.656311684;305.9395831;302.583;12.49958229;299.2523392;4.18;0.192268516;3.356583042;-2697.626704
23522400;2547.3675;0.000194097;0.15801086;0.656305612;306.5987503;302.906;12.732665;298.6710526;4.18;0.194097219;3.692750352;-2996.025759
23533200;2547.27;0.000187963;0.153183128;0.656335149;306.2999166;302.5035835;11.7786132;297.5798246;4.18;0.187962962;3.796333124;-2982.722678
23544000;2547.368641;0.000185942;0.142260918;0.656237329;305.8722682;302.7658464;11.93984962;297.7827485;4.18;0.185941988;3.106421845;-2414.427585
23554800;2547.3475;0.000191389;0.154845122;0.656253668;305.4699998;302.4835831;11.63993317;297.7317878;4.18;0.191388887;2.986416788;-2389.149994
23565600;2547.391667;0.000192593;0.158072943;0.656268636;305.5383336;302.3405005;11.95655806;298.6296992;4.18;0.19259259;3.197833093;-2574.374043
23576400;2547.380833;0.000189306;0.178932822;0.656278337;306.8075834;302.7410832;11.89891395;298.6366332;4.18;0.189305554;4.066500231;-3217.810312
23587200;2547.3525;0.000188009;0.177925059;0.65631073;308.6921666;303.6515;11.85380117;298.5315372;4.18;0.188009258;5.040666671;-3961.352568
23598000;2547.4175;0.00019213;0.198455407;0.656313591;310.6842498;304.7556666;11.45614035;298.5839181;4.18;0.192129627;5.92858314;-4761.256037
23608800;2547.349167;0.000190926;0.181376649;0.656262005;312.1721016;305.88625;11.27234754;298.6298663;4.18;0.190925924;6.285851634;-5016.551889
23619600;2547.451667;0.000180741;0.181676584;0.656261743;312.1509166;306.1450836;11.24227235;298.7170844;4.18;0.180740742;6.005832923;-4537.38457
23630400;2547.3825;0.000178241;0.168188372;0.656170985;311.0402501;306.0871668;11.08354219;298.3323726;4.18;0.178240743;4.953083299;-3690.276419
23641200;2547.454167;0.00019294;0.159116184;0.656176548;309.6835001;305.1843329;10.56558062;298.133208;4.18;0.192939812;4.499167134;-3628.526168
23652000;2547.378333;0.000192477;0.150729413;0.65620697;308.4929166;304.4065833;11.18295739;299.0149123;4.18;0.192476849;4.086333332;-3287.672681
23662800;2547.408333;0.000192222;0.175216996;0.656314036;308.698333;303.9759998;11.73851295;298.8439014;4.18;0.19222222;4.722333271;-3794.342263
23673600;2547.408333;0.000188796;0.193274777;0.656322079;310.0278329;304.4906668;11.65914787;298.7457393;4.18;0.188796295;5.537166095;-4369.757134
23684400;2547.438333;0.00018419;0.203885934;0.656326879;311.5360833;305.2905833;11.20568562;298.6770067;4.18;0.184189815;6.245500056;-4808.494354
23695200;2547.335;0.000186481;0.203038898;0.656303768;312.64775;306.1253333;11.58312448;298.0845865;4.18;0.186481481;6.522416709;-5084.175498
23706000;2547.351667;0.000183241;0.190462126;0.656302274;312.1936664;306.1858334;10.69924812;297.1686299;4.18;0.183240741;6.007833033;-4601.677478
23716800;2547.343333;0.00017669;0.17074553;0.65621727;310.498;306.0090834;11.0877193;299.1815789;4.18;0.176689818;4.488916604;-3315.349683
23727600;2547.326667;0.000190486;0.142875913;0.65616113;307.8495833;305.0565833;11.87886383;300.1514202;4.18;0.190486109;2.792999989;-2223.87579
23738400;2547.335833;0.00019338;0.136006491;0.656227125;305.5996667;303.3229165;12.15789474;299.8896825;4.18;0.193379627;2.276750175;-1840.358274
23749200;2547.355;0.000193102;0.150844745;0.656285013;304.8680836;302.2760002;11.91060986;299.4103175;4.18;0.193101849;2.592083422;-2092.240905
23760000;2547.421667;0.000192755;0.152804766;0.656336447;305.2859166;302.1948335;11.26065163;299.1051378;4.18;0.192754627;3.091083113;-2490.529992
23770800;2547.380833;0.000192315;0.170137013;0.656322937;307.0050002;302.8264168;11.06265664;298.9085631;4.18;0.192314812;4.178583392;-3359.062548
23781600;2547.42;0.000194074;0.155487843;0.656319408;308.8057498;303.8449998;10.4160401;297.9128237;4.18;0.194074071;4.960750011;-4024.307328
23792400;2547.427857;0.000187865;0.164131666;0.656272536;309.4262301;304.5636781;10.7176274;298.3726399;4.18;0.187864886;4.862552035;-3818.441645
23803200;2547.3925;0.000181597;0.147811784;0.656222172;309.3404166;304.8987501;11.53299916;299.0565998;4.18;0.181597224;4.44166656;-3371.564237
23814000;2547.362583;0.000192973;0.178669661;0.656205945;308.7078644;304.6711923;12.35820896;298.9812604;4.18;0.192972771;4.036672065;-3256.085384
23824800;2547.428333;0.000191157;0.173438367;0.656221879;307.7614166;303.9947501;12.07602339;298.8892648;4.18;0.191157405;3.766666449;-3009.709453
23835600;2547.298333;0.000189861;0.155870654;0.656223373;307.6742498;303.6305833;12.30659983;298.9996241;4.18;0.189861109;4.043666571;-3209.132389
23846400;2547.4325;0.000188958;0.164014107;0.656245499;308.0710833;303.7140835;11.80868839;298.95;4.18;0.188958332;4.356999784;-3441.3581
23857200;2547.361667;0.000190833;0.17644363;0.656225694;308.4210003;303.9229167;11.76858814;298.95;4.18;0.190833331;4.498083604;-3588.046285
23868000;2547.373333;0.000194329;0.167391184;0.656204904;308.5302502;304.0624163;12;298.5463241;4.18;0.1943287;4.467833912;-3629.194536
23878800;2547.386667;0.000194375;0.151319557;0.656184622;307.7119167;304.05325;11.69590643;298.8407268;4.18;0.194374997;3.658666725;-2972.620931
23889600;2547.458333;0.000194421;0.142055677;0.656181539;306.2688331;303.3155834;11.3817878;298.1870927;4.18;0.194421293;2.953249756;-2400.04998
23900400;2547.410833;0.00019412;0.131250223;0.656139069;304.5322499;302.6046665;11.37677527;298.5921888;4.18;0.194120367;1.9275834;-1564.085765
23911200;2547.456667;0.000193981;0.141129644;0.656136557;302.83675;301.3559998;10.86382623;298.4040518;4.18;0.193981478;1.480750187;-1200.655302
23922000;2547.3875;0.000193935;0.13761565;0.656182779;302.537;300.7120002;11.22639933;298.8469925;4.18;0.193935182;1.824999782;-1479.43436
23932800;2547.386667;0.000192639;0.142843932;0.656194096;303.1361666;300.8320835;11.59364548;298.7874269;4.18;0.192638886;2.304083125;-1855.318109
23943600;2547.403333;0.000191111;0.152017243;0.656200962;304.3722499;301.3675;10.9657477;298.727592;4.18;0.191111109;3.004749889;-2400.327729
23954400;2547.375;0.000193819;0.152411563;0.656194096;305.9201663;302.3614165;11.27903091;298.852924;4.18;0.193819441;3.558749797;-2883.175472
23965200;2547.3275;0.00019419;0.151177743;0.656168251;306.279;302.9449162;11.14369256;298.2261069;4.18;0.194189812;3.334083834;-2706.320566
23976000;2547.376667;0.000194444;0.151566403;0.656149664;305.6868641;302.67975;10.94903926;297.7413952;4.18;0.194444441;3.007114077;-2444.115456
23986800;2547.31457;0.000194467;0.139438945;0.656149261;304.9015727;302.3126653;11.03897181;297.8321725;4.18;0.194467436;2.588907338;-2104.455159
23997600;2547.353333;0.000194236;0.135454179;0.656177152;303.8649165;301.5066667;11.39264829;298.1666249;4.18;0.194236108;2.358249833;-1914.679384
24008400;2547.425;0.000192917;0.154169909;0.656196257;304.0118334;301.256917;11.61737678;298.4857561;4.18;0.192916664;2.754916398;-2221.541594
24019200;2547.428333;0.000190556;0.169728388;0.656201121;305.3167502;301.7474168;11.44110276;298.3675439;4.18;0.190555554;3.569333386;-2843.053332
24030000;2547.415;0.000186991;0.173049356;0.656156934;306.8915002;302.575;11.06850459;298.3652882;4.18;0.18699074;4.316500249;-3373.868508
24040800;2547.313333;0.000188542;0.188590004;0.656191203;308.8767498;303.7620833;11.21804511;298.5082289;4.18;0.188541665;5.114666551;-4030.889994
24051600;2547.394167;0.000188241;0.165880065;0.656144187;309.4517501;304.8626664;11.59983292;299.1076441;4.18;0.18824074;4.589083667;-3610.903466
24062400;2547.405;0.000191736;0.163624561;0.656096853;308.5808331;304.6675833;11.21470343;298.6662907;4.18;0.191736109;3.91324979;-3136.301181
24073200;2547.442035;0.000192753;0.152940611;0.656142506;306.8544206;303.6460803;11.03174603;297.9132414;4.18;0.192753218;3.208340216;-2584.986821
24084000;2547.440833;0.000191111;0.16200923;0.656251507;305.800083;302.2005831;9.877192982;296.6212615;4.18;0.191111109;3.599499935;-2875.440494
24094800;2547.334167;0.000188356;0.162352718;0.656296838;306.1935;302.1868333;10.41938179;297.724269;4.18;0.18835648;4.006666741;-3154.569277
24105600;2547.366667;0.000192431;0.174662838;0.656257356;307.296;302.8146666;10.7101086;298.0200084;4.18;0.192430553;4.481333404;-3604.604043
24116400;2547.425833;0.00019162;0.169116534;0.656256943;308.7985002;303.6621666;10.61904762;298.1999582;4.18;0.191620368;5.136333685;-4114.065312
24127200;2547.4175;0.000193866;0.178593308;0.65622776;309.5524171;304.336;10.9273183;297.9941103;4.18;0.193865738;5.216417039;-4227.169366
24138000;2547.345833;0.00018944;0.1728535;0.656242749;309.1213692;303.9122184;10.73350042;296.3455723;4.18;0.189440273;5.209150766;-4124.919898
24148800;2547.443333;0.000189815;0.163050056;0.65627225;308.5419163;303.5916665;10.20718463;296.2738931;4.18;0.189814813;4.950249756;-3927.656462
24159600;2547.331954;0.000182832;0.154957862;0.656252397;307.8432942;303.2394871;9.885572139;296.8756219;4.18;0.182832046;4.603807145;-3518.404154
24170400;2547.375;0.000184583;0.144108079;0.656242193;307.7128324;303.15;10.40768588;297.6413952;4.18;0.184583334;4.562832394;-3520.491361
24181200;2547.4425;0.000190069;0.163877476;0.656222229;307.6675831;303.15;10.5914787;297.8918546;4.18;0.190069443;4.517583103;-3589.175822
24192000;2547.398333;0.000187014;0.164809547;0.656241271;307.8235835;303.1852501;11.49958229;297.95;4.18;0.187013888;4.638333351;-3625.868915
24202800;2547.36;0.000187847;0.174975457;0.656184654;308.8587502;303.6509166;11.67251462;297.9623642;4.18;0.187847221;5.207833648;-4089.198193
24213600;2547.3925;0.000194282;0.183140941;0.656204999;309.5657499;304.2350833;11.29908104;297.7468254;4.18;0.194282404;5.330666617;-4329.036755
24224400;2547.425;0.000189907;0.161294665;0.656212311;309.4441667;304.2880838;10.54264214;296.3095656;4.18;0.189907406;5.156082889;-4092.965399
24235200;2547.389167;0.000187106;0.159816351;0.65620465;308.5988334;303.9261666;10.60401003;296.3770903;4.18;0.187106481;4.672666796;-3654.516484
24246000;2547.440833;0.000193171;0.15546184;0.656236979;308.0105835;303.4610835;10.72180451;296.8545113;4.18;0.193171293;4.549500028;-3673.521125
24256800;2547.373333;0.000192245;0.15697083;0.656259549;307.7105833;303.1698334;11.36090226;297.6247703;4.18;0.192245368;4.540749903;-3648.881406
24267600;2547.419167;0.000190463;0.171329665;0.656281826;308.1999999;303.2074167;11.55472013;297.7413952;4.18;0.190462961;4.992583238;-3974.771142
24278400;2547.410833;0.000189236;0.195703696;0.656295567;309.5938336;303.9168333;11.43107769;297.7544277;4.18;0.18923611;5.677000319;-4490.546642
24289200;2547.455833;0.000191181;0.179610482;0.656257992;310.4703333;304.5602499;11.91896408;297.8513367;4.18;0.191180553;5.910083459;-4722.952851
24300000;2547.445833;0.000191898;0.187375447;0.656218573;310.4906667;304.8495834;11.33751044;298.0055556;4.18;0.191898146;5.64108328;-4524.906102
24310800;2547.416034;0.000188092;0.165228005;0.656156112;309.3918566;304.9359071;11.386306;298.5548183;4.18;0.188091888;4.455949539;-3503.374885
24321600;2547.375;0.000193426;0.149415994;0.656093705;307.5315836;304.2866668;11.65329992;299.0975355;4.18;0.193425923;3.244916755;-2623.581257
24332400;2547.412252;0.000194146;0.145366531;0.656069809;305.5914734;303.3402317;11.58457711;299.3602819;4.18;0.194145508;2.251241701;-1826.94618
24343200;2547.423333;0.000193356;0.14201578;0.65611227;304.4990834;302.15525;11.64578112;299.0565998;4.18;0.193356479;2.3438334;-1894.356658
24354000;2547.317765;0.000192568;0.156077286;0.656164681;304.747081;301.7483323;11.7710944;298.6667084;4.18;0.192567878;2.99874873;-2413.794001
24364800;2547.425833;0.000193218;0.174035506;0.656203219;306.245667;302.3549997;11.40685046;298.4217627;4.18;0.19321759;3.890667275;-3142.295577
24375600;2547.323333;0.000184074;0.191010465;0.656193905;308.0068332;303.2235002;11.23057644;298.35;4.18;0.184074074;4.783333001;-3680.438147
24386400;2547.308333;0.000186366;0.154296749;0.656179536;309.2440001;304.1399168;11.52798663;298.1668755;4.18;0.18636574;5.104083265;-3976.125751
24397200;2547.355833;0.000185046;0.176616884;0.656184686;309.6887499;304.3743335;10.85296575;296.8161654;4.18;0.185046296;5.314416424;-4110.66666
24408000;2547.435833;0.000188079;0.155206791;0.65613802;308.9505834;304.4006667;10.47368421;297.0789056;4.18;0.188078703;4.549916689;-3577.003349
24418800;2547.434167;0.000191204;0.179823663;0.656122379;308.3564167;304.0703331;10.76190476;297.9201754;4.18;0.191203702;4.286083643;-3425.572941
24429600;2547.380833;0.000189306;0.169130554;0.656175404;308.1994166;303.7652503;11.02172097;298.456934;4.18;0.189305554;4.434166365;-3508.7435
24440400;2547.401667;0.000191412;0.167354244;0.656197974;308.7015835;303.7915838;10.73684211;298.336132;4.18;0.191412035;4.909999687;-3928.50207
24451200;2547.388333;0.000190139;0.194211236;0.656211198;309.9656668;304.2664999;10.89390142;298.25;4.18;0.190138887;5.699166953;-4529.587035
24462000;2547.48;0.000183519;0.207843487;0.656200676;311.6305;305.1680832;10.79030911;298.25;4.18;0.183518519;6.462416766;-4957.367787
24472800;2547.3925;0.000187639;0.217371538;0.65621565;312.5692501;305.6030834;10.21637427;297.329198;4.18;0.187638888;6.966166701;-5463.777373
24483600;2547.380833;0.000184259;0.196807145;0.656368844;312.2399083;304.786417;9.432274247;295.4735786;4.18;0.18425926;7.453491281;-5740.7066
24494400;2547.339167;0.000180278;0.170032553;0.656327068;310.2166667;304.5115832;9.758563074;296.5272765;4.18;0.18027778;5.705083408;-4299.129034
24505200;2547.4125;0.000183333;0.170101409;0.656219304;308.2569166;304.0159169;10.24227235;297.4310359;4.18;0.183333334;4.240999713;-3250.019458
24516000;2547.321667;0.0001925;0.157268475;0.65624623;306.6636666;303.0375832;10.81871345;298.0294486;4.18;0.192499997;3.626083368;-2917.727942
24526800;2547.461667;0.000189907;0.165610328;0.656285998;306.5298335;302.4295832;11.3968254;297.9383876;4.18;0.189907406;4.10025022;-3254.831747
24537600;2547.3775;0.000188356;0.169621798;0.656308791;308.23775;303.0785;11.10609858;297.85;4.18;0.18835648;5.15925004;-4062.032787
24548400;2547.456667;0.000187546;0.189690528;0.656307869;310.2575001;304.1664167;11.03508772;297.7780702;4.18;0.187546295;6.091083345;-4775.065288
24559200;2547.444167;0.00018838;0.198717384;0.656244609;311.4324167;305.3667502;11.52046784;298.2876775;4.18;0.188379628;6.065666436;-4776.268597
24570000;2547.4275;0.000176551;0.167540818;0.656168696;310.8830836;305.8605831;11.94569758;299.0185881;4.18;0.176550929;5.022500432;-3706.51935
24580800;2547.3725;0.000187708;0.16536984;0.656126003;309.3750833;305.2170831;12.02840434;299.3129908;4.18;0.187708332;4.158000271;-3262.453622
24591600;2547.3725;0.000186111;0.167670614;0.656188501;308.3649999;304.42525;11.56558062;299.1993734;4.18;0.186111111;3.939749988;-3064.90661
24602400;2547.421184;0.000191827;0.164095934;0.656250359;307.919282;303.7967889;11.68755221;298.9474102;4.18;0.19182652;4.12249303;-3305.558591
24613200;2547.345833;0.000185255;0.187614606;0.656286666;308.7609167;303.8461668;11.82957393;298.6810777;4.18;0.18525463;4.914749877;-3805.807102
24624000;2547.381667;0.000186065;0.198481919;0.656285267;310.4044167;304.6078335;11.82121972;298.5423141;4.18;0.186064815;5.796583184;-4508.297931
24634800;2547.366667;0.000184861;0.191435111;0.656248455;311.5200832;305.3589164;11.44360902;298.5338764;4.18;0.184861111;6.161166784;-4760.853377
24645600;2547.348333;0.000187106;0.199046503;0.656262061;312.1453335;305.8100829;11.58813701;298.616249;4.18;0.187106481;6.335250565;-4954.831712
24656400;2547.454167;0.000181273;0.188093607;0.656252015;312.6688334;306.2403334;11.66666667;298.7804929;4.18;0.18127315;6.42849994;-4871.014322
24667200;2547.405833;0.000185949;0.201241735;0.656241589;313.0077499;306.5155006;11.76858814;298.9451546;4.18;0.185949074;6.492249374;-5046.212029
24678000;2547.392384;0.000182579;0.192783089;0.656232597;313.2009107;306.6264076;11.73300166;298.95;4.18;0.182579103;6.574503037;-5017.53351
24688800;2547.368333;0.000190069;0.213109725;0.656249154;313.55375;306.7074997;11.48120301;298.8934419;4.18;0.190069443;6.84625027;-5439.279229
24699600;2547.501667;0.000190787;0.231729196;0.656254431;314.0973334;306.9273333;10.77944862;298.8159148;4.18;0.190787035;7.170000149;-5718.002031
24710400;2547.396667;0.000191019;0.238090968;0.656274331;314.738917;307.1967502;11.02422723;298.75;4.18;0.191018516;7.542166793;-6022.098878
24721200;2547.358333;0.000183843;0.213768947;0.656256148;315.285667;307.5215834;11.11027569;298.75;4.18;0.183842593;7.764083506;-5966.403443
24732000;2547.384167;0.000189514;0.203787004;0.65628657;315.7792499;307.9084999;11.39849624;298.8158312;4.18;0.189513887;7.870749947;-6234.956631
24742800;2547.29;0.000184884;0.183653263;0.656225567;315.0478335;308.2467499;11.53968254;299.0497494;4.18;0.184884259;6.801083654;-5255.987653
24753600;2547.410833;0.000177986;0.174508087;0.656186339;313.16;307.4556669;11.33249791;298.3056391;4.18;0.177986114;5.704333092;-4243.920887
24764400;2547.396667;0.00018537;0.165832761;0.656183891;310.7629167;306.2759999;10.99080268;299.0865385;4.18;0.18537037;4.486916777;-3476.679155
24775200;2547.3725;0.000190301;0.156641107;0.656218224;308.6893333;304.7852503;11.42188805;299.4383876;4.18;0.190300924;3.904082961;-3105.533488
24786000;2547.415;0.000190625;0.171985388;0.656305739;308.2892501;303.8704169;11.7251462;299.0639515;4.18;0.190624998;4.418833178;-3520.981476
24796800;2547.363333;0.000189444;0.182849368;0.656356148;309.5133862;304.1989998;11.20969089;298.7840852;4.18;0.189444443;5.314386441;-4208.344491
24807600;2547.4125;0.000184444;0.200498462;0.656353709;311.5903337;305.2850001;11.08270677;298.6493317;4.18;0.184444445;6.305333656;-4861.272137
24818400;2547.426544;0.000187396;0.214020127;0.656297549;313.034557;306.4310516;10.94569758;297.5923559;4.18;0.187395659;6.603505375;-5172.617239
24829200;2547.392827;0.000185363;0.205020759;0.656340622;312.7550876;306.2370725;10.39014202;296.3199248;4.18;0.185362802;6.518015046;-5050.265693
24840000;2547.3875;0.000180671;0.18407756;0.656310906;311.5330002;305.8750834;10.59482038;297.3572682;4.18;0.180671298;5.657916803;-4272.89286
24850800;2547.335;0.000188588;0.16319241;0.656297887;309.8485833;305.2114169;11.5304929;298.4067251;4.18;0.188587962;4.637166449;-3655.467554
24861600;2547.4275;0.000190764;0.157082188;0.65632761;308.7033332;304.2136664;11.36925647;298.6890142;4.18;0.190763887;4.48966682;-3580.029106
24872400;2547.3925;0.000191667;0.171013897;0.656319885;309.1237501;304.0925831;11.15538847;298.5464912;4.18;0.191666664;5.031167022;-4030.803264
24883200;2547.336667;0.000191157;0.191512233;0.656333809;310.0452498;304.5514999;10.99749373;298.4500835;4.18;0.191157405;5.493749916;-4389.714693
24894000;2547.44;0.000184977;0.199451502;0.656320514;311.0912008;305.0499165;10.82539683;298.4500835;4.18;0.184976852;6.041284294;-4671.140596
24904800;2547.382819;0.000189046;0.168026933;0.656297824;312.1006668;305.9793328;10.37343358;298.685589;4.18;0.189046426;6.121333958;-4837.164169
24915600;2547.356667;0.000186505;0.169137516;0.656239904;310.7395;306.1069166;10.34920635;299.3101504;4.18;0.186504629;4.632583427;-3611.512702
24926400;2547.401667;0.000184954;0.169162503;0.656196448;308.49375;305.0968335;11.04845447;299.6119883;4.18;0.184953704;3.396916474;-2626.178144
24937200;2547.390833;0.000193819;0.146960244;0.656282724;306.1183333;303.5373334;10.55388471;299.0343776;4.18;0.193819441;2.580999894;-2091.036463
24948000;2547.4225;0.000193449;0.141504826;0.656308918;303.8626666;302.0771667;11.23725982;299.4338764;4.18;0.193449071;1.785499914;-1443.785794
24958800;2547.346667;0.000192731;0.153438811;0.6563731;304.3766664;301.4405835;11.27903091;298.928279;4.18;0.192731479;2.936082989;-2365.360076
24969600;2547.345;0.000190324;0.181473989;0.656390584;306.9834169;302.4422497;10.84711779;298.4734754;4.18;0.190324072;4.541167156;-3612.74652
24980400;2547.398333;0.000185602;0.203295027;0.656408068;310.3145832;304.1650001;10.83876358;298.3642022;4.18;0.185601852;6.149583166;-4770.943416
24991200;2547.423045;0.000188908;0.170413148;0.656357951;312.6785113;306.1480657;10.7925801;298.7999157;4.18;0.188907577;6.530445519;-5156.659685
25002000;2547.413333;0.000186574;0.188443485;0.656272011;311.4331667;306.7113337;10.73934837;299.4212615;4.18;0.186574074;4.721833051;-3682.461401
25012800;2547.451667;0.000181759;0.148694083;0.656208909;308.0266666;305.4744165;11.39014202;299.7879282;4.18;0.18175926;2.552250166;-1939.081529
25023600;2547.359167;0.000190255;0.11507674;0.656259804;304.0957499;303.3765834;12.27318296;300.1100668;4.18;0.190254628;0.719166516;-571.9274875
