Time;PumpSpeed;PumpVolFlow;MixValve;ThrotValve;TempSup;TempRet;Hall2Offset;Hall2Radiation;cp;mflow;deltaT;Qflow
25034400;2547.423333;0.000194468;0.071477805;0.656312955;300.80025;300.795;12.31244779;300.1673768;4.18;0.194467589;0.005250004;-4.267594607
25045200;2547.409167;0.000194213;0.134079722;0.656396211;300.9755001;299.8300836;12.25668896;299.5163043;4.18;0.19421296;1.14541653;-929.8607899
25056000;2547.361667;0.000193056;0.159420092;0.656408672;303.2061665;300.6415001;11.56641604;298.9619465;4.18;0.193055553;2.564666408;-2069.61452
25066800;2547.415833;0.000193542;0.165370221;0.656419576;305.5135001;301.8884998;11.63492063;298.7918546;4.18;0.193541664;3.625000292;-2932.640295
25077600;2547.431667;0.000194259;0.147047285;0.656360957;306.2662501;303.1163334;11.51211362;299.0554302;4.18;0.194259256;3.149916749;-2557.744025
25088400;2547.439167;0.000193704;0.118416368;0.65631251;303.8522498;302.91025;11.92063492;299.9637009;4.18;0.193703701;0.941999777;-762.7197632
25099200;2547.425;0.000192477;-0.003005392;0.656250394;301.5812497;301.7515833;12.49122807;301.0693818;4.18;0.192476849;-0.170333598;137.0424468
25110000;2547.3625;0.000190231;-0.004946816;0.656174386;301.8415832;302.0189165;12.40350877;301.8250209;4.18;0.19023148;-0.177333275;141.0096724
25120800;2547.3525;0.000192407;-0.004881488;0.656202838;301.2335;301.4123333;12.63157895;301.3753133;4.18;0.192407405;-0.178833297;143.8289955
25131600;2547.413333;0.000194491;-0.00455628;0.656282215;300.0958333;300.274;12.53132832;300.7230159;4.18;0.194490737;-0.178166687;144.8443998
25142400;2547.3625;0.000194722;-0.004552338;0.656301829;299.2499999;299.4278334;12.02255639;300.193609;4.18;0.194722219;-0.177833501;144.7456002
25153200;2547.3625;0.000194375;0.095577459;0.65630516;299.8956213;299.2213928;11.65246449;299.8386383;4.18;0.194374997;0.674228574;-547.8022795
25164000;2547.400334;0.000194491;0.142418407;0.656282501;302.8651793;300.7703501;11.0726817;299.729198;4.18;0.194490776;2.094829254;-1703.036363
25174800;2547.455;0.000194699;0.143517777;0.656215013;304.0196667;302.0253333;11.34586466;300.089599;4.18;0.194699071;1.994333442;-1623.072549
25185600;2547.424167;0.000194861;0.135159075;0.65616965;303.6167499;302.2112502;11.53884712;300.4992063;4.18;0.194861108;1.405499625;-1144.806755
25196400;2547.351821;0.000194536;0.125884089;0.65614064;302.7841888;302.0521526;11.70895522;300.7978441;4.18;0.194536421;0.732036231;-595.2642195
25207200;2547.421667;0.000194537;0.126629123;0.656143996;301.9214168;301.1485;12.06850459;300.5095656;4.18;0.194537034;0.772916884;-628.5088046
25218000;2547.4;0.000194398;0.142070458;0.656218478;302.4024999;300.8106667;12.40100251;299.9738931;4.18;0.194398145;1.591833224;-1293.4986
25228800;2547.321667;0.000194514;0.147209188;0.656245467;303.7773333;301.3584997;12.22723475;299.6006266;4.18;0.194513886;2.418833551;-1966.676259
25239600;2547.391667;0.000194306;0.159881424;0.656281802;305.8450833;302.2381667;11.65162907;299.3687135;4.18;0.194305552;3.606916626;-2929.527615
25250400;2547.390833;0.000194282;0.170984144;0.656254209;307.8948332;303.7308332;11.68922306;299.6283626;4.18;0.194282404;4.164000028;-3381.586294
25261200;2547.395833;0.00019162;0.147362447;0.656147143;307.1898334;304.4084166;12.00250627;300.4514202;4.18;0.191620368;2.781416793;-2227.840138
25272000;2547.434167;0.000194491;0.136465852;0.656070754;305.2939164;303.7680832;12.10776942;300.9843358;4.18;0.194490737;1.525833152;-1240.458535
25282800;2547.346667;0.000194838;0.082775203;0.656047866;302.785;302.5858335;12.58897243;301.2635338;4.18;0.19483796;0.199166528;-162.2057362
25293600;2547.35;0.00019588;-0.001990158;0.656110903;300.5675834;300.7487499;12.5380117;300.8366332;4.18;0.195879627;-0.181166574;148.334995
25304400;2547.346667;0.000194398;0.127578298;0.656256275;300.8209999;299.8609169;12.5304929;300.1125731;4.18;0.194398145;0.960082936;-780.1482684
25315200;2547.43;0.000194236;0.145311474;0.656301225;303.0004167;300.7400833;12.69314381;299.580602;4.18;0.194236108;2.260333416;-1835.180366
25326000;2547.500833;0.000192269;0.166446014;0.656320839;306.1192499;302.2133336;11.88638262;299.3201754;4.18;0.192268516;3.90591632;-3139.11619
25336800;2547.3675;0.000193218;0.164159609;0.656358573;308.5703333;303.4649167;11.57142857;297.913325;4.18;0.19321759;5.105416547;-4123.38725
25347600;2547.350833;0.000192384;0.152633612;0.656253891;307.6575001;304.1545835;11.27736007;298.7246032;4.18;0.192384257;3.502916594;-2816.927101
25358400;2547.35;0.000189306;0.135872085;0.656153431;304.637573;303.3405831;12.1144528;300.2016291;4.18;0.189305554;1.296989901;-1026.304498
25369200;2547.419167;0.000193403;0.007087275;0.656108106;301.6199168;301.70375;12.08187135;300.8431495;4.18;0.193402775;-0.083833229;67.77276052
25380000;2547.4175;0.000194653;-0.004836252;0.656158174;300.1753334;300.3525834;12.13951546;300.6183375;4.18;0.194652775;-0.17725001;144.2192222
25390800;2547.3675;0.000194514;-0.004569473;0.656186021;299.2444165;299.4226667;12.48120301;300.1247703;4.18;0.194513886;-0.178250233;144.9295682
25401600;2547.3875;0.000194537;0.002361493;0.656221244;298.6755001;298.8538334;12.63659148;299.7967836;4.18;0.194537034;-0.178333337;145.0143921
25412400;2547.503333;0.00019588;0.13155162;0.656223278;300.0614999;299.1088335;12.37343358;299.5494987;4.18;0.195879627;0.952666375;-780.0211634
25423200;2547.324167;0.000197569;0.140783137;0.65620376;302.2824167;300.4814169;11.9924812;299.4960317;4.18;0.197569442;1.800999862;-1487.338207
25434000;2547.415833;0.00019419;0.125303464;0.656132902;302.5165833;301.504083;11.69256475;299.900543;4.18;0.194189812;1.012500323;-821.860092
25444800;2547.419167;0.000193935;0.104351301;0.65606411;301.5288333;301.3045835;11.40768588;300.2201754;4.18;0.193935182;0.224249751;-181.7878499
25455600;2547.306922;0.000193471;0.001421036;0.656049127;300.8654299;301.0493324;11.92982456;300.9445698;4.18;0.193471408;-0.183902456;148.7238446
25466400;2547.365;0.000194444;-0.004627171;0.656055082;300.23825;300.42375;12.14954052;300.7314536;4.18;0.194444441;-0.185499962;150.7702445
25477200;2547.4;0.000194375;-0.001186389;0.656123015;299.2253333;299.4094167;12.29991646;300.1604428;4.18;0.194374997;-0.184083366;149.5654316
25488000;2547.321667;0.000194421;0.131311036;0.656203346;300.2904166;299.2500003;11.87552214;299.6314536;4.18;0.194421293;1.040416346;-845.5266011
25498800;2547.450833;0.000194931;0.13878198;0.656204109;303.1264167;300.5769167;11.50793651;298.8325397;4.18;0.194930552;2.549499958;-2077.35732
25509600;2547.421667;0.000194259;0.166167092;0.65628479;305.6846667;301.51975;11.18880535;297.3889307;4.18;0.194259256;4.164916677;-3381.927713
25520400;2547.417936;0.00019381;0.156470007;0.656183306;306.7122355;302.9614308;11.79830508;297.9723729;4.18;0.193809924;3.750804736;-3038.62249
25531200;2547.404167;0.000192639;0.137962857;0.656164458;305.9125833;303.0650831;11.39097744;298.2869256;4.18;0.192638886;2.847500119;-2292.894071
25542000;2547.31;0.000193171;0.141099984;0.656134523;304.0823334;302.2625836;11.68170426;298.3043024;4.18;0.193171293;1.819749746;-1469.367863
25552800;2547.389167;0.00019537;0.134962838;0.656160876;302.6350835;301.1333333;11.86967419;298.997452;4.18;0.195370368;1.501750156;-1226.401467
25563600;2547.4275;0.000198773;0.13599209;0.656173973;302.2172501;300.5783332;11.893066;299.1322055;4.18;0.198773146;1.638916883;-1361.729739
25574400;2547.485;0.000197199;0.146320764;0.656190217;302.9268334;300.7391666;11.94486216;299.0335422;4.18;0.197199071;2.187666845;-1803.276539
25585200;2547.4;0.000195463;0.15202058;0.656173687;304.6672501;301.5633335;11.92898914;298.9093985;4.18;0.19546296;3.103916621;-2536.009052
25596000;2547.509167;0.000194792;0.152287264;0.6562043;306.46075;302.5748332;12.24310777;298.0295322;4.18;0.194791664;3.885916831;-3164.026773
25606800;2547.4175;0.000194259;0.158795332;0.656210276;307.426;303.2400001;12.12207358;296.6026756;4.18;0.194259256;4.185999878;-3399.047355
25617600;2547.405;0.000191968;0.166495734;0.656168187;307.4369998;303.5154164;12.2213868;297.1086466;4.18;0.19196759;3.921583467;-3146.774758
25628400;2547.3675;0.000194282;0.155762189;0.656114241;306.5425;303.4269166;12.37928154;298.5433166;4.18;0.194282404;3.115583458;-2530.166726
25639200;2547.369167;0.00019456;0.14822455;0.656108519;305.3934164;302.6670001;12.68755221;299.1394737;4.18;0.194560182;2.726416297;-2217.289574
25650000;2547.375833;0.000194144;0.153031904;0.656154391;304.7462499;302.0234166;12.16290727;299.0423141;4.18;0.194143515;2.722833304;-2209.633395
25660800;2547.444167;0.000193634;0.158856304;0.656161067;305.2150835;302.0013331;12.46449457;298.8357143;4.18;0.193634256;3.213750396;-2601.181261
25671600;2547.330833;0.000194144;0.168067699;0.656189518;306.3879999;302.51625;12.54636591;298.3785714;4.18;0.194143515;3.871749932;-3142.002095
25682400;2547.430833;0.000193264;0.178546547;0.656208746;307.5941667;302.7903334;11.24561404;296.9913534;4.18;0.193263886;4.803833321;-3880.743333
25693200;2547.419167;0.000192315;0.163608537;0.656156616;307.6945;303.5100001;10.95822891;298.0821637;4.18;0.192314812;4.184499884;-3363.818674
25704000;2547.349167;0.000192083;0.132893238;0.656031526;304.93175;303.2418334;11.68170426;299.8867586;4.18;0.192083331;1.68991655;-1356.848063
25714800;2547.435833;0.000193657;0.035393651;0.655803979;301.6852502;301.7597498;12.3700919;300.6350459;4.18;0.193657404;-0.074499621;60.30654582
25725600;2547.405833;0.000195;-0.004907206;0.655824896;300.1834167;300.3306667;12.2823726;300.2666249;4.18;0.194999997;-0.147249996;120.0234697
25736400;2547.348624;0.000194885;-0.00479146;0.655916137;299.0999583;299.2880316;12.19381788;299.7682957;4.18;0.194884623;-0.188073272;153.2078207
25747200;2547.453333;0.000194491;-0.004822436;0.656008638;298.4023334;298.58875;12.48705096;299.3747285;4.18;0.194490737;-0.186416594;151.5513377
25758000;2547.363333;0.000194653;-0.004877832;0.656016394;298.0843331;298.2686671;12.43274854;299.1642022;4.18;0.194652775;-0.184334037;149.9831303
25768800;2547.3725;0.000197106;-0.004909717;0.65600762;298.1117499;298.2992503;12.43776107;299.2429825;4.18;0.197106479;-0.18750048;154.4825983
25779600;2547.3875;0.000200579;-0.004926788;0.655967979;298.6820833;298.86275;12.19548872;299.6502506;4.18;0.200578702;-0.180666747;151.4744287
25790400;2547.316667;0.000198935;-0.004886638;0.655930405;299.2179169;299.4131664;12.54887218;299.95401;4.18;0.198935183;-0.195249516;162.3595526
25801200;2547.4175;0.000196296;-0.004909845;0.655881513;299.3867499;299.5727501;12.17794486;300.0784879;4.18;0.196296293;-0.186000245;152.6166436
25812000;2547.3625;0.000196273;-0.004648025;0.655901699;299.2747499;299.4613333;12.4695071;299.9669591;4.18;0.196273145;-0.186583479;153.077144
25822800;2547.441667;0.000194699;0.015497762;0.6559607;298.5550001;298.6445833;12.18212197;299.4420635;4.18;0.194699071;-0.089583216;72.90659386
25833600;2547.385833;0.000193727;0.133373992;0.655998751;300.4465834;299.0830003;11.87468672;299.0261069;4.18;0.193726849;1.363583064;-1104.199877
25844400;2547.36;0.000193426;0.149288421;0.655956853;302.5754168;300.2834999;11.6908939;298.8642022;4.18;0.193425923;2.291916917;-1853.061486
25855200;2547.413333;0.000193125;0.146841383;0.655952148;304.6328331;301.7773332;11.89724311;299.205472;4.18;0.193124997;2.855499949;-2305.137994
25866000;2547.344167;0.000194653;0.13004689;0.655690969;303.6760833;302.47825;12.21470343;300.0969507;4.18;0.194652775;1.197833371;-974.6154425
25876800;2547.396667;0.00019456;0.033293469;0.655530656;301.4845;301.5386668;12.32023411;300.7798495;4.18;0.194560182;-0.054166859;44.05182426
25887600;2547.449167;0.000197153;-0.004911402;0.655329266;301.236917;301.3896667;13.09607352;301.1922723;4.18;0.197152775;-0.152749672;125.8807908
25898400;2547.355833;0.000197963;-0.004733953;0.655375621;300.5688332;300.7283334;13.13784461;300.8098162;4.18;0.19796296;-0.159500135;131.9839969
25909200;2547.36;0.000195741;-0.004519722;0.655516828;299.3974167;299.5846667;13.06265664;300.175731;4.18;0.195740738;-0.187250005;153.2072586
25920000;2547.410833;0.000195856;0.051613896;0.655593281;298.8494165;298.77675;12.25814536;299.6691312;4.18;0.195856479;0.072666534;-59.49064371
25930800;2547.345;0.000196875;0.146831845;0.655642935;301.4285834;299.6870831;11.90977444;299.3187552;4.18;0.196874997;1.741500335;-1433.145912
25941600;2547.339167;0.000196898;0.137570224;0.655627073;303.73275;301.5083334;12.15121136;299.2877611;4.18;0.196898145;2.224416617;-1830.771057
25952400;2547.414167;0.000194491;0.127559574;0.655585016;303.3603335;302.1444167;12.16875522;299.3499165;4.18;0.194490737;1.215916785;-988.5054281
25963200;2547.394167;0.000193958;0.044808849;0.655450261;301.5159166;301.5050002;12.17878028;300.1936926;4.18;0.19395833;0.010916441;-8.850459145
25974000;2547.514167;0.000196157;-0.004915916;0.655392818;301.1578334;301.2973339;12.18964077;300.907477;4.18;0.196157405;-0.139500527;114.3817766
25984800;2547.363333;0.000195671;-0.004614169;0.655431379;300.5931666;300.7464167;12.22305764;300.7758145;4.18;0.195671293;-0.153250101;125.3441783
25995600;2547.375833;0.000194583;-0.004521344;0.655537722;299.355171;299.5364887;12.05597327;300.1310359;4.18;0.19458333;-0.181317693;147.476254
26006400;2547.465388;0.000194537;0.10788803;0.655645987;300.1666668;299.1964168;11.7978279;299.5682122;4.18;0.194537111;0.970249972;-788.9734389
26017200;2547.420833;0.000194444;0.153250362;0.655686365;303.4315833;300.7655832;11.66917293;299.2862573;4.18;0.194444441;2.666000031;-2166.865544
26028000;2547.35196;0.000194722;0.186265196;0.655678951;305.7579297;302.4761054;11.62823726;299.1600251;4.18;0.194722451;3.281824322;-2671.20758
26038800;2547.148333;0.000211528;0.538280973;0.655647767;304.0533333;302.4833332;11.90726817;299.1270259;4.18;0.211527775;1.570000164;-1388.172323
26049600;2547.296667;0.000216134;0.965975132;0.655698153;294.2456666;298.0563333;12.12030075;299.6252715;4.18;0.21613426;-3.810666728;3442.713349
26060400;2547.318709;0.000221509;0.966017398;0.65574196;291.1471854;295.1198674;11.99917081;299.5120232;4.18;0.221509385;-3.972682015;3678.342943
26071200;2547.344167;0.000221019;0.966392428;0.65579457;290.7671668;294.3783333;11.7101086;298.9861738;4.18;0.221018522;-3.611166517;3336.202982
26082000;2547.4425;0.000221273;0.966471011;0.655945282;290.4824996;293.5934167;10.94319131;298.0920217;4.18;0.221273151;-3.110917149;2877.355002
26092800;2547.188333;0.000224884;0.966485252;0.656009432;290.3991671;293.1078333;10.6182122;297.3637845;4.18;0.224884261;-2.708666178;2546.190122
26103600;2546.345833;0.00025331;0.966498731;0.656016776;293.9915833;294.3184167;9.776942356;296.8730576;4.18;0.253310179;-0.326833334;346.0630797
26114400;2546.375;0.000251759;0.966093006;0.655995286;295.5164166;295.7007501;9.89390142;296.9616124;4.18;0.251759253;-0.184333483;193.9840192
26125200;2546.36;0.000250023;0.966022434;0.655844987;297.1184167;297.3544999;10.30242272;298.4960317;4.18;0.250023142;-0.236083231;246.7298131
26136000;2547.03;0.000230394;0.965964483;0.655734361;295.29125;297.8721667;10.74185464;299.6128237;4.18;0.230393517;-2.580916745;2485.538707
26146800;2547.333333;0.000216412;0.966015441;0.65577877;291.2970835;295.4661667;10.81787803;299.8392231;4.18;0.216412039;-4.169083133;3771.362286
26157600;2547.434167;0.000220694;0.966236057;0.655805314;290.8505001;294.49075;11.09531773;299.0494983;4.18;0.220694447;-3.640249934;3358.14072
26168400;2547.360833;0.00022;0.966409022;0.655859642;290.5669997;293.7399166;10.93149541;298.3681287;4.18;0.220000003;-3.172916911;2917.814428
26179200;2547.4025;0.000219491;0.966433595;0.655902748;290.3729171;293.3529168;10.43191312;297.8967001;4.18;0.219490743;-2.979999666;2734.06419
26190000;2547.375833;0.000223056;0.966426697;0.655954819;290.2747503;293.1169165;10.22974102;297.5983709;4.18;0.223055558;-2.84216623;2649.956874
26200800;2547.0825;0.000211204;0.372967272;0.655913016;301.5977501;297.8620835;10.60484545;297.9215121;4.18;0.2112037;3.735666644;-3297.964059
26211600;2547.411667;0.000196458;0.128816949;0.655694501;302.5176127;301.5161387;11.06850459;299.34599;4.18;0.196458331;1.001474037;-822.4062943
26222400;2547.465;0.000197269;0.119049967;0.655687796;300.9906667;300.1499168;11.45614035;298.0929407;4.18;0.197268516;0.84074986;-693.2675343
26233200;2547.424167;0.000196181;0.127327478;0.655727431;300.29775;299.5120832;11.30325815;298.2916876;4.18;0.196180553;0.785666746;-644.2740019
26244000;2547.421667;0.000204907;0.131425924;0.655760937;299.9180832;299.0420834;11.91311612;298.5903509;4.18;0.204907407;0.875999753;-750.3051407
26254800;2547.401667;0.000200162;0.147360697;0.655792122;302.3171665;299.7655002;11.40768588;298.3114871;4.18;0.200162035;2.551666325;-2134.921308
26265600;2547.398333;0.000194491;0.159713384;0.655768089;304.7649166;301.3213333;11.4235589;298.25;4.18;0.194490737;3.443583372;-2799.534391
26276400;2547.428333;0.00019456;0.16626405;0.655745742;305.6758333;301.9835833;11.17961571;298.271721;4.18;0.194560182;3.692250059;-3002.765045
26287200;2547.366667;0.000197662;0.150906514;0.655750987;306.0598332;302.5014998;11.27652464;298.541061;4.18;0.197662034;3.558333371;-2939.992189
26298000;2547.385;0.000194306;0.153053713;0.655651304;305.6424938;302.7266475;11.46031746;298.9420635;4.18;0.194305552;2.915846342;-2368.242261
26308800;2547.431193;0.000193726;0.139099062;0.655630252;305.0776667;302.5609997;11.49289891;299.2973684;4.18;0.19372625;2.516667047;-2037.935885
26319600;2547.454167;0.000194769;0.13449197;0.655566832;303.7229166;302.1729167;11.27819549;299.7813283;4.18;0.194768515;1.549999968;-1261.905185
26330400;2547.3725;0.000199907;0.143602336;0.655611083;303.0473332;301.2838334;11.51796157;299.4281955;4.18;0.199907405;1.763499808;-1473.603285
26341200;2547.360833;0.000200995;0.14507569;0.65563324;303.43775;301.15125;11.44444444;299.0246867;4.18;0.200995369;2.286499977;-1921.027286
26352000;2547.395833;0.000194444;0.159445016;0.655685088;304.44725;301.3786668;11.46783626;298.6433166;4.18;0.194444441;3.068583196;-2494.076189
26362800;2547.4;0.00019412;0.169679973;0.65570947;307.1251665;302.4607502;11.17627402;298.3951963;4.18;0.194120367;4.664416374;-3784.815356
26373600;2547.385833;0.00019419;0.179330001;0.655694116;309.4686668;304.2246665;11.27151211;298.7541771;4.18;0.194189812;5.244000258;-4256.625345
26384400;2547.331667;0.000194051;0.171366349;0.655566673;309.4310001;305.2599996;11.66750209;299.6566834;4.18;0.194050923;4.17100052;-3383.235569
26395200;2547.385833;0.000193634;0.161361169;0.655447623;308.0547499;305.0129165;11.94068505;300.2186717;4.18;0.193634256;3.041833423;-2462.033177
26406000;2547.379167;0.000194028;0.138772571;0.65539924;305.6558333;303.7741669;12.13116124;300.3427318;4.18;0.194027775;1.881666366;-1526.099347
26416800;2547.4625;0.000194097;0.136803266;0.655556723;303.7481667;302.0843331;12.29323308;299.927193;4.18;0.194097219;1.663833548;-1349.912042
26427600;2547.326667;0.00019375;0.148804042;0.655661627;304.2410001;301.6284164;12.15873016;299.3688805;4.18;0.193749997;2.612583636;-2115.866138
26438400;2547.398333;0.000191921;0.164326186;0.655717894;305.9400833;302.3056666;12.23809524;298.9851713;4.18;0.191921294;3.634416626;-2915.641715
26449200;2547.276667;0.000190995;0.179491239;0.655727749;307.8683335;303.2848333;11.6182122;298.8535923;4.18;0.190995368;4.583500148;-3659.286109
26460000;2547.326667;0.00019125;0.170360462;0.655670433;309.59175;304.4820834;11.11538462;299.1315217;4.18;0.191249998;5.1096666;-4084.795176
26470800;2547.271667;0.000192083;0.166863507;0.655640774;309.6417499;305.2824168;11.45446951;299.7941938;4.18;0.192083331;4.359333069;-3500.144804
26481600;2547.325;0.000191875;0.15501154;0.655587368;308.4563332;305.088;11.38095238;300.2362991;4.18;0.191874998;3.368333222;-2701.529523
26492400;2547.3675;0.000192338;0.145299553;0.655603167;307.5154165;304.4400832;11.90309106;300.324269;4.18;0.19233796;3.075333273;-2472.483916
26503200;2547.405;0.000192986;0.156395754;0.655713031;306.9891668;303.6781665;11.93817878;299.9286967;4.18;0.192986108;3.311000244;-2670.924076
26514000;2547.365833;0.000192037;0.174984931;0.655779819;307.8385;303.6023331;11.93984962;299.404553;4.18;0.192037035;4.236166809;-3400.433813
26524800;2547.42;0.000189884;0.195314272;0.655815868;309.9268334;304.3776665;11.72347536;299.1144946;4.18;0.189884258;5.549166861;-4404.463615
26535600;2547.455;0.000190301;0.201406913;0.655823116;312.1157499;305.623667;11.18796992;299.0453216;4.18;0.190300924;6.492082939;-5164.178419
26546400;2547.405833;0.000185231;0.205973653;0.655831985;313.1759166;306.6041664;10.85714286;298.6019632;4.18;0.185231481;6.571750224;-5088.293225
26557200;2547.361667;0.000189745;0.201747222;0.655813468;312.5095157;306.2255429;10.85964912;297.3762322;4.18;0.189745369;6.283972825;-4984.042816
26568000;2547.338616;0.000193657;0.18146779;0.655815854;311.0683641;305.5490822;10.81119465;297.2260234;4.18;0.193656748;5.519281854;-4467.777011
26578800;2547.349049;0.000192652;0.193069449;0.655840738;309.308195;304.2485112;10.39220564;296.728607;4.18;0.192652327;5.05968384;-4074.49624
26589600;2547.383653;0.000192637;0.16983393;0.655990931;308.2577502;303.2155545;10.11779449;296.6581871;4.18;0.19263738;5.04219568;-4060.098234
26600400;2547.323333;0.000192106;0.195352801;0.65597154;308.9162497;303.2746669;10.68170426;297.3429825;4.18;0.192106479;5.641582832;-4530.219686
26611200;2547.42;0.000191667;0.209877038;0.656019955;310.0929168;303.8470832;11.15371763;297.35;4.18;0.191666664;6.245833594;-5003.953621
26622000;2547.360833;0.000193403;0.225943039;0.655979837;311.6699168;304.671;11.14452799;297.3011278;4.18;0.193402775;6.998916755;-5658.089472
26632800;2547.389167;0.000193565;0.227941082;0.655954787;312.8353333;305.473083;10.66081871;297.117335;4.18;0.193564812;7.362250279;-5956.803427
26643600;2547.369167;0.000191065;0.218240763;0.655982062;312.6525002;305.5258331;10.11194653;296.0053885;4.18;0.191064813;7.126667109;-5691.719222
26654400;2547.3975;0.000188079;0.175983125;0.655990804;311.0023331;305.0336664;10.03508772;296.4096491;4.18;0.188078703;5.968666703;-4692.380597
26665200;2547.3825;0.000193218;0.16818958;0.65597332;308.9415832;304.0209164;9.875522139;296.1824144;4.18;0.19321759;4.920666773;-3974.174182
26676000;2547.405;0.000193958;0.152186014;0.655941054;307.475833;303.1175;10.72598162;297.4839181;4.18;0.19395833;4.35833303;-3533.500287
26686800;2547.3625;0.00019375;0.160971332;0.655955073;307.4260001;302.7618338;10.78863826;297.7258563;4.18;0.193749997;4.664166295;-3777.391618
26697600;2547.375833;0.000192593;0.199513811;0.655986513;308.9228334;303.2745833;10.63074353;297.65;4.18;0.19259259;5.648250073;-4547.050441
26708400;2547.344167;0.00019287;0.211567516;0.655962035;311.0144171;304.5371668;10.67585631;297.7363826;4.18;0.192870368;6.477250277;-5221.947104
26719200;2547.408333;0.000187778;0.204721239;0.655962512;312.1837497;305.60725;11.09866221;298.2211538;4.18;0.187777777;6.576499697;-5161.96766
26730000;2547.430359;0.000182004;0.188960607;0.655854447;311.7971227;306.000376;10.76106934;299.1006266;4.18;0.182003523;5.796746621;-4410.018313
26740800;2547.433333;0.000187338;0.169275959;0.65581803;311.4034996;305.8677497;10.78362573;298.7317878;4.18;0.187337962;5.535749893;-4334.894516
26751600;2547.33;0.000193727;0.172213225;0.655792853;310.8868335;305.5315835;11.0802005;297.6419799;4.18;0.193726849;5.355250063;-4336.564906
26762400;2547.433333;0.000193194;0.186609446;0.655812054;310.6093331;305.0389997;10.42272348;298.0525063;4.18;0.193194442;5.570333444;-4498.338179
26773200;2547.419167;0.000188657;0.219217593;0.655916036;311.6709168;305.2670002;10.70843776;298.2343776;4.18;0.188657406;6.403916597;-5050.051511
26784000;2547.479167;0.000186968;0.214353051;0.655944392;312.6630832;305.7439998;10.28822055;298.1666249;4.18;0.186967592;6.919083455;-5407.433476
26794800;2547.294167;0.000191227;0.230676927;0.655954215;313.8228336;306.2797501;10.79365079;298.1580201;4.18;0.19122685;7.543083436;-6029.399544
26805600;2547.4175;0.00018331;0.239981339;0.655950623;314.7778331;307.0594168;10.75355054;297.1048037;4.18;0.183310186;7.718416274;-5914.132865
26816400;2547.45;0.000180208;0.209340429;0.655956567;313.4043332;306.5036665;9.553884712;295.8456558;4.18;0.180208335;6.900666682;-5198.070993
26827200;2547.38;0.000184606;0.177286722;0.655951767;311.2695835;305.43725;10.08270677;296.3631161;4.18;0.184606482;5.832333512;-4500.549862
26838000;2547.386667;0.000193565;0.1672007;0.65597545;308.883917;304.2145002;10.2823726;296.8466583;4.18;0.193564812;4.669416874;-3778.029458
26848800;2547.374167;0.000194144;0.16533611;0.656076075;307.3035449;303.0835282;10.88053467;298.0944444;4.18;0.194143515;4.220016769;-3424.627561
26859600;2547.413678;0.000193193;0.191191091;0.65605257;308.0063332;303.1054167;11.30576441;298.15;4.18;0.193193399;4.900916497;-3957.727315
26870400;2547.299167;0.00019287;0.196478789;0.656042652;309.3924165;303.8448332;10.9924812;298.2307853;4.18;0.192870368;5.547583283;-4472.451306
26881200;2547.385;0.000187269;0.206380911;0.656036771;310.83025;304.6650002;11.0877193;298.3280284;4.18;0.187268518;6.165249788;-4826.049052
26892000;2547.428333;0.000202708;0.214141172;0.656007748;311.5146671;305.5072497;10.91896408;297.9545948;4.18;0.202708334;6.00741748;-5090.209999
26902800;2547.355296;0.000213697;0.195356171;0.65594528;310.8052127;305.3944537;10.27903091;296.4200084;4.18;0.2136966;5.410759052;-4833.170204
26913600;2547.323333;0.000217523;0.172322295;0.655945789;309.6547538;304.734;10.53550543;296.140142;4.18;0.21752315;4.920753799;-4474.17949
26924400;2547.399834;0.000221555;0.158731217;0.655910337;308.0282286;304.376076;11.01575456;298.1216418;4.18;0.221555375;3.652152594;-3382.263873
26935200;2547.385833;0.000220486;0.168320045;0.65588768;306.5938335;303.3189165;11.19131161;298.6899332;4.18;0.220486114;3.274916943;-3018.268108
26946000;2547.403333;0.000219676;0.174324122;0.655954469;306.429;302.8879167;11.24728488;298.4447368;4.18;0.219675929;3.54108335;-3251.583432
26956800;2547.369167;0.000219028;0.181738226;0.655954374;306.7895002;302.9660831;11.26315789;298.2789891;4.18;0.21902778;3.823417112;-3500.476475
26967600;2547.400833;0.00021831;0.190266492;0.655951258;308.0375002;303.4830001;11.14285714;298.1500835;4.18;0.218310188;4.55450006;-4156.147927
26978400;2547.369167;0.000220949;0.179375651;0.655917816;309.4109167;304.5855833;11.0459482;298.563868;4.18;0.220949077;4.825333409;-4456.519387
26989200;2547.376667;0.000222106;0.152759277;0.655781282;307.6984998;304.7615833;11.29991646;299.7219298;4.18;0.222106485;2.936916531;-2726.648304
27000000;2547.351667;0.000222014;0.135857017;0.655690937;304.8219167;303.5021665;11.3700919;300.5993734;4.18;0.222013892;1.319750185;-1224.752019
27010800;2547.370833;0.000222384;0.076990794;0.65569135;301.9324167;301.7510001;11.4222408;300.805602;4.18;0.222384263;0.181416588;-168.6387313
27021600;2547.422852;0.000222361;0.007352274;0.655797083;299.6562552;299.7818598;11.38847118;300.1661236;4.18;0.22236123;-0.125604684;116.745778
27032400;2547.434167;0.000222292;0.134447051;0.655873854;300.3461635;299.29175;11.0459482;299.2115706;4.18;0.22229167;1.05441351;-979.7390805
27043200;2547.365;0.000221806;0.147622675;0.655872707;303.1201666;300.6468333;11.07017544;298.621345;4.18;0.221805559;2.473333308;-2293.144139
27054000;2547.421667;0.000221134;0.168462844;0.65586937;306.2582499;302.3590835;10.8780284;298.3772348;4.18;0.221134262;3.899166489;-3604.160295
27064800;2547.351667;0.000221042;0.192405839;0.655825119;308.8690002;304.1878333;11.07351713;298.6245196;4.18;0.22104167;4.681166906;-4325.183727
27075600;2547.364167;0.000221412;0.16221847;0.655774956;308.7435832;305.1198329;11.40350877;299.5171679;4.18;0.22141204;3.623750304;-3353.789341
27086400;2547.424167;0.000221921;0.149782527;0.65568957;306.6973335;304.4694998;12.05096074;300.2547619;4.18;0.2219213;2.227833684;-2066.60766
27097200;2547.344167;0.000221944;0.136765311;0.655694497;304.2296664;302.9975001;11.91812865;300.3934419;4.18;0.221944448;1.232166344;-1143.114961
27108000;2547.315833;0.000222361;0.123284695;0.655806904;302.2496668;301.281;11.786132;299.9072264;4.18;0.222361114;0.96866684;-900.3462423
27118800;2547.3475;0.000222454;0.144054067;0.655868956;302.5595;300.7054165;11.61904762;299.2174185;4.18;0.222453707;1.854083497;-1724.031581
27129600;2547.380833;0.000222222;0.16392745;0.65591664;305.2909999;301.9171667;11.36925647;298.7694653;4.18;0.222222225;3.373833286;-3133.916298
27140400;2547.4475;0.000220208;0.190385387;0.655918905;308.6337499;303.7076667;11.23141186;298.5972849;4.18;0.220208336;4.926083269;-4534.316026
27151200;2547.445371;0.000221921;0.196201494;0.655881704;310.971351;305.6024605;10.99415205;298.0531746;4.18;0.221921049;5.36889047;-4980.343775
27162000;2547.43;0.000222153;0.163728256;0.655819619;309.2622501;305.7028335;11.35254804;298.7465748;4.18;0.222152781;3.559416614;-3305.269373
27172800;2547.3975;0.000222153;0.144695233;0.655799306;305.6763332;303.83075;12.07184628;299.0632832;4.18;0.222152781;1.84558324;-1713.806059
27183600;2547.339167;0.000222523;0.063924875;0.655856622;301.9488335;301.6563333;11.64661654;299.4252715;4.18;0.222523151;0.292500137;-272.068058
27194400;2547.420833;0.000222037;-0.004484913;0.655919828;299.5853333;299.7293333;11.49039265;299.835213;4.18;0.22203704;-0.144000026;133.6485598
27205200;2547.452043;0.000222176;0.039342336;0.655977255;298.5775231;298.5697665;11.5154553;299.3058897;4.18;0.222175891;0.007756557;-7.203477374
27216000;2547.421667;0.000222083;0.13178235;0.656055463;300.0950001;298.9851667;11.69590643;298.9159148;4.18;0.222083337;1.109833393;-1030.267603
27226800;2547.369167;0.000222708;0.154179954;0.656045704;303.0050833;300.4060834;11.29657477;298.6710526;4.18;0.222708336;2.598999969;-2419.463251
27237600;2547.429167;0.000223403;0.146615422;0.655994881;305.5699999;302.4204167;10.94987469;298.5029657;4.18;0.223402781;3.149583217;-2941.155212
27248400;2547.32;0.000222431;0.102349603;0.655872676;303.9254166;302.9460833;11.94235589;300.8409774;4.18;0.222430559;0.979333378;-910.5447423
27259200;2547.2925;0.000221088;-0.004852115;0.65559859;302.6529167;302.822;12.57477026;302.729198;4.18;0.221087966;-0.169083246;156.2578922
27270000;2547.379139;0.000220866;-0.004874013;0.655431637;303.1700332;303.3217714;12.7106136;303.0631841;4.18;0.220865529;-0.151738119;140.0873497
27280800;2547.346667;0.000225116;-0.004710492;0.65559309;301.7089166;301.8563333;12.43776107;301.8473266;4.18;0.225115743;-0.147416704;138.7167316
27291600;2547.339167;0.000224398;-0.004454109;0.655741863;300.12175;300.2395;12.10618729;300.8106187;4.18;0.224398151;-0.117750082;110.4477247
27302400;2547.345;0.000222269;0.000171823;0.655820001;298.9144167;299.0740834;11.40267335;300.0366332;4.18;0.222268522;-0.159666684;148.3435098
27313200;2547.405797;0.000223169;0.146571555;0.65585057;302.3378942;299.8677323;11.28778822;299.4880871;4.18;0.223169464;2.470161945;-2304.286518
27324000;2547.45679;0.000221953;0.028944709;0.655843076;302.8305114;301.8986774;11.19486271;299.8630204;4.18;0.221952776;0.931834041;-864.5207763
27334800;2547.398666;0.000222245;-0.004866547;0.655854319;300.4055464;300.4184738;11.40100251;300.9151629;4.18;0.222245393;-0.012927408;12.00937746
27345600;2547.391667;0.000221898;-0.005386314;0.655801373;301.2655833;301.4349999;11.97159566;302.1982874;4.18;0.221898151;-0.169416593;157.1396963
27356400;2547.461667;0.000220648;-0.005399055;0.655808728;301.312969;301.5412428;11.73600668;301.5602757;4.18;0.220648151;-0.228273844;210.5390823
27367200;2547.396163;0.000221805;-0.005279558;0.655908788;300.2354045;300.450417;12.25981621;300.8971178;4.18;0.221805211;-0.215012424;199.347862
27378000;2547.338333;0.000222338;-0.004963124;0.655981193;299.0134084;299.2454129;11.9273183;300.0322055;4.18;0.222337966;-0.232004443;215.6185957
27388800;2547.464167;0.000222454;0.036546947;0.656034829;298.2721018;298.2995832;11.47953216;299.3155806;4.18;0.222453707;-0.027481417;25.55377394
27399600;2547.393333;0.000223171;0.139191495;0.656032901;301.2426606;299.3858333;11.88220551;298.8129073;4.18;0.223171299;1.856827265;-1732.152513
27410400;2547.2875;0.000223426;0.141279246;0.656042461;304.3917848;301.7362387;11.73099415;298.7317043;4.18;0.223425929;2.655546104;-2480.068632
27421200;2547.263553;0.000224425;0.117073923;0.655894893;303.3568505;302.3952419;12.65580618;300.5599415;4.18;0.22442497;0.961608586;-902.0815285
27432000;2547.359532;0.000225056;0.003965527;0.655810358;301.7444817;301.9349496;13.31688963;302.2475753;4.18;0.225055744;-0.190467898;179.179439
27442800;2547.350993;0.000222774;-0.005317858;0.655748907;301.7149011;301.938162;12.89883914;302.5368988;4.18;0.222774102;-0.223260924;207.8996222
27453600;2547.363333;0.000222731;-0.005207873;0.655812085;300.6694167;300.90375;12.74101921;301.3169173;4.18;0.222731485;-0.234333294;218.1684225
27464400;2547.3275;0.000222431;-0.004896207;0.655900873;299.5930833;299.8496666;12.71595656;300.6983709;4.18;0.222430559;-0.256583268;238.5607913
27475200;2547.3275;0.000222245;0.001870883;0.655980918;298.7871666;299.0170835;12.98329156;300.0942774;4.18;0.222245374;-0.229916913;213.5895154
27486000;2547.41;0.000222639;0.13972359;0.655998879;301.0319997;299.6287501;12.58528428;299.6382107;4.18;0.222638892;1.403249633;-1305.907003
27496800;2547.361667;0.000224074;0.137793482;0.655930595;303.7884167;301.8431666;12.49958229;299.9396408;4.18;0.224074077;1.945250007;-1821.978815
27507600;2547.398333;0.000223079;0.064902438;0.655822004;302.2570832;302.1391668;12.97660819;301.3977026;4.18;0.223078707;0.11791643;-109.9534146
27518400;2547.460833;0.000221134;-0.005302606;0.655702699;301.8360834;302.0720001;13.78028404;302.2724728;4.18;0.221134262;-0.235916751;218.0675767
27529200;2547.348333;0.000222407;-0.005291956;0.655607146;302.2095996;302.4549245;13.67585631;302.4419799;4.18;0.222407411;-0.245324953;228.0695262
27540000;2547.435833;0.000222199;-0.005200911;0.6556665;301.4075833;301.6459167;13.22639933;302.0230159;4.18;0.222199077;-0.238333335;221.362129
27550800;2547.365833;0.000224745;-0.004875671;0.655774335;300.232402;300.4924167;12.96741855;301.255848;4.18;0.224745373;-0.260014662;244.2670453
27561600;2547.365833;0.000222731;-0.004854435;0.655862528;299.3644166;299.5976667;12.96741855;300.6485798;4.18;0.222731485;-0.233250081;217.1599317
27572400;2547.4075;0.000222523;0.083082768;0.655894861;300.040985;299.4282972;12.75271512;300.1621972;4.18;0.222523151;0.612687799;-569.8895786
27583200;2547.488333;0.000223727;0.141236235;0.655883186;302.9852794;301.4539166;12.56140351;300.4111529;4.18;0.223726855;1.531362707;-1432.0971
27594000;2547.32;0.000225417;0.045929815;0.655705348;302.0123854;302.0284168;12.83542189;301.4829992;4.18;0.225416669;-0.016031378;15.10543208
27604800;2547.326939;0.000221782;-0.005291066;0.655597084;301.85601;302.0942034;13.03007519;302.2373016;4.18;0.221782043;-0.238193384;220.8169242
27615600;2547.431291;0.000220084;-0.005288541;0.655511468;302.1494205;302.3851821;13.25290216;302.4823383;4.18;0.220083704;-0.235761573;216.8888315
27626400;2547.404167;0.000220741;-0.005274027;0.655574557;301.3570834;301.59375;13.27234754;301.9990393;4.18;0.220740744;-0.236666581;218.3713804
27637200;2547.394167;0.000223171;-0.004890326;0.655697136;300.2776666;300.5334167;12.80367586;301.3100668;4.18;0.223171299;-0.255750068;238.5779934
27648000;2547.34;0.000222361;-0.004886352;0.655731659;299.4846668;299.7227498;12.68922306;300.7915205;4.18;0.222361114;-0.238083092;221.2909628
27658800;2547.431667;0.000222292;0.071805873;0.655767994;299.5619164;299.3505836;12.41353383;300.3376358;4.18;0.22229167;0.211332847;-196.3660818
27669600;2547.328333;0.000222361;0.124791397;0.655718625;301.7978335;300.8619166;12.45697577;300.5680451;4.18;0.222361114;0.935916829;-869.906108
27680400;2547.405833;0.000222616;0.02345051;0.655663503;301.3010001;301.5007496;13.23809524;301.5904344;4.18;0.222615744;-0.199749529;185.8736898
27691200;2547.358333;0.000222616;-0.005294404;0.655522168;301.8068336;302.0461665;13.75355054;302.2718045;4.18;0.222615744;-0.239332975;222.7074247
27702000;2547.384167;0.000224028;-0.005292242;0.655497564;301.9862497;302.232417;13.26566416;302.4275272;4.18;0.22402778;-0.246167315;230.5199657
27712800;2547.355833;0.000224444;-0.00528954;0.655629044;301.2865833;301.5316667;13.24477861;302.0359649;4.18;0.224444447;-0.245083361;229.9317653
27723600;2547.4075;0.000222639;-0.005056903;0.655731532;300.40225;300.6525833;12.91729323;301.449081;4.18;0.222638892;-0.250333319;232.9678388
27734400;2547.364167;0.000222662;-0.004886893;0.655721521;299.6299167;299.8598333;12.98663325;300.9265246;4.18;0.22266204;-0.229916679;213.9897364
27745200;2547.384167;0.000221829;-0.0050707;0.65576339;299.0589998;299.2961668;13.38512949;300.4556809;4.18;0.221828707;-0.237166971;219.9116491
27756000;2547.372287;0.000223312;0.083128362;0.655815954;299.4801337;299.5395659;13.24414716;300.4564381;4.18;0.223312004;-0.059432187;55.47662928
27766800;2547.213868;0.000224961;-0.005294097;0.655774333;300.2719714;300.5176693;12.97157191;301.0236622;4.18;0.224960552;-0.245697884;231.0383455
27777600;2547.388333;0.000224005;-0.00529291;0.655658908;301.09225;301.3213332;12.88888889;301.7223475;4.18;0.224004632;-0.229083211;214.4996275
27788400;2547.355296;0.000223149;-0.005299172;0.655581373;301.5075479;301.7565888;12.98329156;301.8256057;4.18;0.223148923;-0.249040907;232.2960193
27799200;2547.349167;0.000224259;-0.005189911;0.655715796;300.512;300.7549166;13.24143693;301.2468254;4.18;0.224259262;-0.242916657;227.7109767
27810000;2547.329167;0.000224074;-0.004880344;0.655726477;299.88125;300.1233334;13.05513784;301.023183;4.18;0.224074077;-0.242083416;226.7425029
27820800;2547.38;0.000222199;-0.000259467;0.655772858;299.2870833;299.5123334;13.15037594;300.6456558;4.18;0.222199077;-0.225250068;209.2104932
27831600;2547.3775;0.000222338;0.130948222;0.655840982;301.4496669;300.1811668;12.40517962;300.2807435;4.18;0.222337966;1.268500066;-1178.90933
27842400;2547.434167;0.000219861;0.150961033;0.655849533;304.1390834;301.7873332;11.98329156;299.1399749;4.18;0.219861114;2.351750231;-2161.304217
27853200;2547.4125;0.000220949;0.145022984;0.6558653;304.1470832;302.1426667;11.26399332;298.6477444;4.18;0.220949077;2.004416558;-1851.213272
27864000;2547.399167;0.000220046;0.122562975;0.655793616;302.4486668;301.6135835;11.45614035;299.5542607;4.18;0.220046299;0.835083311;-768.104227
27874800;2547.400668;0.00021944;0.105308645;0.655761677;300.5173623;300.4048413;11.23642439;299.3195906;4.18;0.21943981;0.112520961;-103.2107976
27885600;2547.239167;0.000224792;0.1087715;0.655764288;299.7218096;299.4042503;11.30743525;299.5239348;4.18;0.224791669;0.317559288;-298.3879725
27896400;2547.3525;0.000225231;0.13295971;0.655802626;301.296494;300.0069166;11.79949875;299.596533;4.18;0.225231484;1.289577427;-1214.095368
27907200;2547.447873;0.000221875;0.148181889;0.655813055;303.682694;301.3914512;12.29573935;299.55;4.18;0.221874714;2.291242805;-2124.981756
27918000;2547.391667;0.000222106;0.158319411;0.655731988;305.9670831;302.8003332;11.96491228;299.55;4.18;0.222106485;3.166749838;-2940.02672
27928800;2547.315093;0.000221756;0.169036391;0.655755174;307.662191;303.8404594;12.23383525;299.4390168;4.18;0.221756402;3.821731517;-3542.522536
27939600;2547.348624;0.000218678;0.18574693;0.655787379;308.1728524;304.3566722;11.88972431;298.7073099;4.18;0.218677604;3.8161802;-3488.264938
27950400;2547.4275;0.000215116;0.17871214;0.655694243;307.3527499;304.2636669;11.81453634;299.4251044;4.18;0.215115742;3.089083012;-2777.653411
27961200;2547.269167;0.000222106;0.164506466;0.655710583;307.039;303.9387501;10.95071011;297.9948622;4.18;0.222106485;3.100249807;-2878.287752
27972000;2547.4175;0.000220324;0.160185779;0.655776164;307.0800833;303.737417;11.23391813;299.1304511;4.18;0.220324077;3.342666313;-3078.444056
27982800;2547.315;0.000218866;0.175955468;0.655817839;307.8456668;303.9085836;11.57978279;299.1345447;4.18;0.218865743;3.937083205;-3601.875243
27993600;2547.390833;0.00021838;0.176170653;0.655834306;309.7567501;304.7734165;12.07769424;298.9882623;4.18;0.218379632;4.98333368;-4548.920845
28004400;2547.419167;0.000220694;0.218795047;0.655845083;311.8444167;305.9065837;11.98579783;298.8703008;4.18;0.220694447;5.937832925;-5477.66744
28015200;2547.335;0.000222245;0.202236211;0.65584521;313.4320833;307.2785837;12.26566416;299.256934;4.18;0.222245374;6.153499635;-5716.51293
28026000;2547.409167;0.000216088;0.190218744;0.65581056;312.4022501;307.0840834;11.89055973;298.4780702;4.18;0.216087965;5.318166752;-4803.621848
28036800;2547.443333;0.000220255;0.1683958;0.655912921;310.2037501;305.8540835;11.75355054;298.2360485;4.18;0.220254632;4.349666618;-4004.583049
28047600;2547.343333;0.000221527;0.156183052;0.655885626;307.5510009;304.4785237;11.7251462;298.6464912;4.18;0.221527202;3.07247719;-2845.063805
28058400;2547.331386;0.000221319;0.146408278;0.655917672;305.5188909;302.9370723;12.12698413;299.1031328;4.18;0.221318695;2.581818591;-2388.47173
28069200;2547.329167;0.000221134;0.177351923;0.655983906;306.5473335;302.8593334;11.91144528;298.8151629;4.18;0.221134262;3.688000142;-3408.970537
28080000;2547.346667;0.000220394;0.201676744;0.655977739;309.0991667;304.1102501;12.19131161;298.6484962;4.18;0.220393521;4.988916545;-4596.01402
28090800;2547.400833;0.000212269;0.19996891;0.655990454;312.1549169;305.8494168;12.14285714;298.55;4.18;0.212268519;6.305500085;-5594.75932
28101600;2547.344167;0.000214931;0.209873191;0.655978851;314.1561667;307.3040831;11.43358396;297.749081;4.18;0.214930557;6.852083594;-6155.978563
28112400;2547.331667;0.000214051;0.164685822;0.655925223;312.3210001;307.2915832;11.02506266;298.7800752;4.18;0.214050927;5.02941693;-4499.984675
28123200;2547.320833;0.00020875;0.160169948;0.655796922;308.589;305.8882499;11.35338346;300.5461571;4.18;0.20875;2.700750087;-2356.607008
28134000;2547.345833;0.000213704;0.130045013;0.65578872;304.56825;303.522;11.91812865;300.8693818;4.18;0.213703705;1.046249951;-934.5957116
28144800;2547.375833;0.000218958;0.123776894;0.655941785;301.6484167;301.0173333;11.61988304;300.3331245;4.18;0.218958336;0.63108339;-577.5964497
28155600;2547.386667;0.000222083;0.155324922;0.65599802;302.5015834;300.6391666;11.35756057;299.6603592;4.18;0.222083337;1.862416787;-1728.897049
28166400;2547.351667;0.000221366;0.163541746;0.656059055;305.3653333;302.0751666;11.4160401;299.1022139;4.18;0.221365744;3.290166658;-3044.420192
28177200;2547.425;0.000220347;0.181182319;0.656002916;308.3769167;303.8034999;11.33333333;298.8001253;4.18;0.220347225;4.573416778;-4212.35193
28188000;2547.419167;0.000221921;0.175517568;0.656012039;310.2130834;305.4509997;11.29908104;299.2110693;4.18;0.2219213;4.762083702;-4417.456619
28198800;2547.425;0.000222338;0.150882321;0.655888252;308.1686665;305.4929165;11.79699248;300.3762322;4.18;0.222337966;2.675750038;-2486.769034
28209600;2547.4625;0.000222292;0.119782114;0.655810401;304.1001667;303.5605834;12.19983278;301.0233278;4.18;0.22229167;0.539583238;-501.3695108
28220400;2547.394167;0.000222361;0.018805346;0.655880432;300.9335833;301.1110834;12.36424394;300.7083124;4.18;0.222361114;-0.17750011;164.9809307
28231200;2547.354167;0.000222384;-0.004933878;0.655948238;299.3139167;299.5546667;12.31411863;300.1205096;4.18;0.222384263;-0.24075002;223.7930857
28242000;2547.365;0.000222315;0.062110736;0.655943057;299.0517501;298.85275;11.84711779;299.6132414;4.18;0.222314818;0.199000079;-184.9259852
28252800;2547.393333;0.000222245;0.135529711;0.655929277;301.5287502;300.0361667;11.20885547;299.3197577;4.18;0.222245374;1.492583512;-1386.588681
28263600;2547.44;0.000221991;0.14663173;0.655939306;303.8860001;301.4895;11.16290727;299.2066416;4.18;0.221990744;2.396500103;-2223.763514
28274400;2547.359167;0.000222106;0.151831876;0.655905927;305.1027499;302.6103332;11.73684211;299.5743943;4.18;0.222106485;2.492416639;-2313.972335
28285200;2547.413333;0.000222431;0.13287604;0.655870355;304.0296666;302.8537499;12.09022556;300.4551796;4.18;0.222430559;1.175916724;-1093.320023
28296000;2547.4325;0.000217315;0.077852356;0.655755723;301.7644167;301.8202501;12.59482038;301.01132;4.18;0.217314817;-0.055833379;50.71769823
28306800;2547.399504;0.000219718;-0.005331981;0.655725344;300.4648057;300.710215;12.04975124;300.9345771;4.18;0.21971786;-0.245409307;225.3889758
28317600;2547.486667;0.00022088;-0.004942206;0.655838502;299.5133333;299.7585833;11.93400167;300.3895155;4.18;0.220879633;-0.245250006;226.4336562
28328400;2547.415833;0.000222454;0.017187222;0.655859165;298.8073332;298.9203334;12.09440267;299.8139098;4.18;0.222453707;-0.11300015;105.0739232
28339200;2547.417848;0.000222222;0.125193822;0.655930073;300.4982904;299.4794411;12.04093567;299.5070593;4.18;0.222222226;1.0188493;-946.3978087
28350000;2547.341667;0.000222685;0.152763396;0.655869497;302.3787501;300.6464166;12.39097744;299.4100668;4.18;0.222685188;1.732333565;-1612.497809
28360800;2547.328333;0.000223519;0.153355205;0.655868956;303.9765833;301.7011666;11.87719298;299.3512531;4.18;0.223518521;2.275416635;-2125.938644
28371600;2547.366667;0.000222315;0.143007935;0.65581323;304.3055833;302.5675833;11.77527151;299.8835004;4.18;0.222314818;1.73800008;-1615.081655
28382400;2547.350833;0.000219375;0.133322748;0.655700251;302.9728333;302.329583;12.12949039;300.565873;4.18;0.219375003;0.643250256;-589.8524508
28393200;2547.380833;0.000222384;0.121614309;0.655717894;301.7347499;301.4084998;11.94068505;300.5701337;4.18;0.222384263;0.326250051;-303.2710257
28404000;2547.380833;0.000221875;0.139624597;0.655788556;301.9429107;300.8149168;11.26399332;299.9186717;4.18;0.221875003;1.127993902;-1046.14386
28414800;2547.37;0.000220856;0.146542847;0.655869274;303.1848332;301.1945831;11.20802005;299.4311195;4.18;0.220856484;1.99025012;-1837.359315
28425600;2547.3075;0.000218241;0.159167334;0.655869815;305.9793333;302.5524167;11.65831245;299.2215121;4.18;0.218240743;3.426916633;-3126.19204
28436400;2547.33;0.00021625;0.185551901;0.655867685;309.1976668;304.3954164;11.95739348;299.0971178;4.18;0.216250002;4.80225036;-4340.874194
28447200;2547.3575;0.000212315;0.191818622;0.65586387;311.4274166;306.0914999;11.74770259;299.3078112;4.18;0.212314816;5.335916697;-4735.497633
28458000;2547.418333;0.00021213;0.172816847;0.655759538;311.5010833;306.7999994;11.76170569;300.0391304;4.18;0.212129631;4.70108386;-4168.459783
28468800;2547.309167;0.00021;0.15906173;0.655728035;310.5105001;306.5994998;12.13450292;300.4970343;4.18;0.21;3.911000299;-3433.076069
28479600;2547.394167;0.000214537;0.172210938;0.655715351;308.9529166;305.7090831;11.78863826;300.5915205;4.18;0.214537039;3.243833494;-2908.955763
28490400;2547.4025;0.000218333;0.158624813;0.655859451;307.5722501;304.5473333;11.82289056;300.2076441;4.18;0.218333336;3.024916754;-2760.63989
28501200;2547.379167;0.0002175;0.160069906;0.65593708;306.9589999;303.8921667;11.64327485;299.8959482;4.18;0.217500002;3.066833189;-2788.211422
28512000;2547.376667;0.000217153;0.149808659;0.65596639;307.2910832;303.8995834;11.61988304;299.7201754;4.18;0.21715278;3.391499804;-3078.459691
28522800;2547.3675;0.000219468;0.166108123;0.655951385;307.9415835;304.2020833;11.52631579;299.6044695;4.18;0.219467595;3.739500151;-3430.522261
28533600;2547.400833;0.000222037;0.181986885;0.655927957;308.3471667;304.4650833;11.50292398;299.3316207;4.18;0.22203704;3.882083457;-3603.019221
28544400;2547.3825;0.000222523;0.154432174;0.655974528;307.6204165;304.0342499;11.52213868;298.4400585;4.18;0.222523151;3.586166611;-3335.661299
28555200;2547.376667;0.000215278;0.144045008;0.655959078;306.1477502;303.6615834;11.75605681;299.2963659;4.18;0.215277779;2.486166841;-2237.204873
28566000;2547.423333;0.00022206;0.141027345;0.655906722;304.2679166;302.6460834;11.77025898;299.5013784;4.18;0.222060188;1.621833199;-1505.404369
28576800;2547.417014;0.00022294;0.138114575;0.656053224;302.8304837;301.2789407;11.50041771;298.8926901;4.18;0.222940416;1.551542945;-1445.868815
28587600;2547.394167;0.000223102;0.146710823;0.656089414;302.4717499;300.6769168;11.43274854;298.4406433;4.18;0.223101855;1.794833186;-1673.799963
28598400;2547.3825;0.000222801;0.148596934;0.656097488;302.7705001;300.7019169;11.27903091;298.2168338;4.18;0.222800929;2.068583239;-1926.487878
