Time;PumpSpeed;PumpVolFlow;MixValve;ThrotValve;TempSup;TempRet;Hall2Offset;Hall2Radiation;cp;mflow;deltaT;Qflow
28609200;2547.336667;0.000222569;0.153575761;0.656068083;303.7066668;301.1057501;11.27819549;298.0226817;4.18;0.222569448;2.600916718;-2419.737616
28620000;2547.4;0.000222083;0.153722089;0.656070514;304.59804;301.625146;11.13784461;297.67665;4.18;0.222083337;2.972894015;-2759.762328
28630800;2547.4675;0.000216134;0.154485072;0.656071103;304.7066665;301.810417;11.48621554;297.3000418;4.18;0.216134261;2.896249463;-2616.591123
28641600;2547.3325;0.000219421;0.161917615;0.656024755;304.8201669;302.0381665;11.18379282;297.5732247;4.18;0.219421299;2.782000415;-2551.598004
28652400;2547.324235;0.000220982;0.1668894;0.655989501;305.6228701;302.5203887;11.28441128;297.6883085;4.18;0.22098153;3.10248137;-2865.77072
28663200;2547.353333;0.000216597;0.17906389;0.656001835;306.8668335;303.0540834;11.22305764;297.748914;4.18;0.216597224;3.812750082;-3451.973932
28674000;2547.353333;0.000222176;0.201285539;0.656024755;308.5189167;303.8978333;10.84795322;297.6735589;4.18;0.222175929;4.621083334;-4291.578762
28684800;2547.369167;0.000221157;0.206327948;0.656021195;310.7196669;305.1453331;11.1144528;297.6117377;4.18;0.22115741;5.574333797;-5153.125851
28695600;2547.393333;0.000220856;0.220440826;0.656039569;312.64075;306.3030001;11.3550543;297.6002924;4.18;0.220856484;6.337749923;-5850.884639
28706400;2547.41;0.000219236;0.212628144;0.655997289;313.639;307.1951667;11.04511278;297.9347953;4.18;0.219236114;6.443833278;-5905.173635
28717200;2547.375;0.000217731;0.185214929;0.656031621;313.3323334;307.0101665;10.52046784;296.7845029;4.18;0.217731484;6.322166901;-5753.915379
28728000;2547.383333;0.000212292;0.168546261;0.656091925;311.79325;306.1165834;9.906432749;296.5209273;4.18;0.212291668;5.676666594;-5037.355694
28738800;2547.456667;0.000213356;0.20403652;0.656038329;310.993;305.8209164;10.80100334;297.7480769;4.18;0.213356483;5.17208361;-4612.619831
28749600;2547.315833;0.000210926;0.187958915;0.65610124;311.01875;305.6200837;10.786132;297.7177527;4.18;0.210925927;5.398666353;-4759.844177
28760400;2547.3;0.000220671;0.206159017;0.65611297;312.1506668;305.9935833;11.23224728;297.6461571;4.18;0.220671299;6.157083495;-5679.330948
28771200;2547.4025;0.000220787;0.22396032;0.656133056;314.3927855;307.1556662;11.4962406;297.5521721;4.18;0.22078704;7.237119343;-6679.06382
28782000;2547.453333;0.000217801;0.273518922;0.656084296;316.2080001;308.3517497;11.28905597;297.5898496;4.18;0.217800928;7.856250372;-7152.392244
28792800;2547.451667;0.000205727;0.231995466;0.65606688;316.8737697;308.9787738;11.72932331;297.77665;4.18;0.205726994;7.894995892;-6789.213572
28803600;2547.3625;0.000213056;0.217550897;0.656029905;316.3764169;309.2271658;11.79949875;298.3339599;4.18;0.213055557;7.149251073;-6366.924449
28814400;2547.374167;0.000206481;0.193535356;0.6559559;314.8185;308.8682499;12.12949039;298.9969507;4.18;0.206481481;5.950250031;-5135.616715
28825200;2547.441687;0.000208965;0.177872487;0.655914848;312.8258479;307.7437136;11.65174129;299.2121891;4.18;0.208965169;5.082134234;-4439.114179
28836000;2547.361667;0.000212546;0.173818665;0.656009878;311.3702499;306.4270836;11.98162072;298.7323726;4.18;0.212546297;4.943166243;-4391.724031
28846800;2547.38;0.00022169;0.188611428;0.656060549;311.4599167;305.9383334;11.61988304;298.232122;4.18;0.221689818;5.521583296;-5116.649368
28857600;2547.4075;0.000221644;0.235800177;0.656070245;312.8484166;306.4043334;11.9005848;297.941061;4.18;0.221643522;6.444083195;-5970.249246
28868400;2547.452877;0.000218678;0.254462468;0.656162263;315.1512509;307.6067137;10.96491228;297.8189223;4.18;0.218677604;7.544537163;-6896.253082
28879200;2547.39;0.000208333;0.246602053;0.656130613;316.8217496;308.9886665;11.92230576;298.141061;4.18;0.208333333;7.833083111;-6821.309876
28890000;2547.404167;0.000214398;0.190900314;0.656057434;315.3055833;309.2279998;12.2289056;299.1997076;4.18;0.21439815;6.077583504;-5446.634707
28900800;2547.4575;0.000208634;0.165207746;0.655963561;312.3192497;307.9462503;12.22472849;299.8565163;4.18;0.208634259;4.37299949;-3813.65439
28911600;2547.444167;0.000212153;0.151734284;0.656002167;309.130317;306.0206669;11.90559733;299.8151629;4.18;0.212152779;3.109650064;-2757.63337
28922400;2547.366667;0.000216505;0.141306777;0.656119518;306.6374165;303.8140001;11.02172097;299.0946115;4.18;0.216504632;2.823416441;-2555.161838
28933200;2547.376667;0.000216875;0.182552421;0.656189931;307.5590834;303.53475;11.74770259;298.4471596;4.18;0.216875002;4.024333344;-3648.209123
28944000;2547.338333;0.000214815;0.207769035;0.656197052;310.5292502;304.9221664;11.46282373;298.1253551;4.18;0.214814816;5.607083813;-5034.745961
28954800;2547.349167;0.000215833;0.240769658;0.656195558;314.0002501;306.8299164;11.54803676;297.9556809;4.18;0.215833335;7.170333703;-6468.955615
28965600;2547.348333;0.000221875;0.22538173;0.656135317;316.1628334;308.5542501;11.73851295;298.2693818;4.18;0.221875003;7.608583266;-7056.485545
28976400;2547.4225;0.000222245;0.183708071;0.656104387;314.324083;308.6575832;11.93567251;299.2230159;4.18;0.222245374;5.666499799;-5264.097065
28987200;2547.341667;0.000219954;0.166205147;0.656033115;310.2904166;307.0598334;11.80116959;300.2732247;4.18;0.219953706;3.230583191;-2970.219162
28998000;2547.371667;0.00022162;0.136117087;0.656074918;306.1153335;304.5016666;12.25814536;300.2129908;4.18;0.221620374;1.613666884;-1494.857693
29008800;2547.35;0.000220926;0.145516804;0.656135667;303.4587501;301.9744999;12.55806182;299.3388889;4.18;0.220925929;1.484250201;-1370.661101
29019600;2547.436667;0.000217801;0.144740693;0.656197052;304.5416667;301.7771666;11.70568562;298.6332776;4.18;0.217800928;2.764500065;-2516.822643
29030400;2547.381667;0.00021169;0.179462183;0.656219591;307.7500002;303.346;12.37593985;298.309482;4.18;0.211689816;4.404000144;-3896.93867
29041200;2547.415833;0.000214676;0.202773837;0.656227856;311.3345831;305.3685834;12.15288221;298.1573517;4.18;0.214675927;5.965999753;-5353.562295
29052000;2547.376263;0.000216751;0.19464;0.656195273;313.6111112;307.2607744;12.29704641;298.4039241;4.18;0.216750844;6.350336727;-5753.522726
29062800;2547.435;0.000210602;0.169407156;0.65608401;311.5276668;307.1598333;12.36758563;298.6880952;4.18;0.210601852;4.36783349;-3845.072584
29073600;2547.418333;0.000219907;0.141480983;0.656021576;307.5880835;305.3588333;12.29741019;299.2369674;4.18;0.21990741;2.229250151;-2049.155662
29084400;2547.338333;0.000222176;0.13208451;0.65608099;303.7319167;302.8104166;12.41019215;298.9719716;4.18;0.222175929;0.92150005;-855.7928432
29095200;2547.403333;0.000224583;0.126616217;0.656151307;301.0332498;300.4230835;12.4619883;298.9296992;4.18;0.224583336;0.610166373;-572.7987739
29106000;2547.450833;0.000223611;0.142751361;0.656140342;301.8184736;300.1324167;12.60818713;298.4550125;4.18;0.223611114;1.686056901;-1575.948038
29116800;2547.306088;0.000223427;0.168332433;0.656159668;304.7899166;301.5520017;12.0192147;298.1528404;4.18;0.223426933;3.237914954;-3023.968359
29127600;2547.3475;0.000222384;0.178158649;0.656171907;308.2715002;303.5145833;11.76691729;297.9779031;4.18;0.222384262;4.756916815;-4421.869166
29138400;2547.390325;0.000222176;0.207465795;0.656174035;310.8788573;305.2706837;11.43441938;297.6259398;4.18;0.222175891;5.608173593;-5208.284023
29149200;2547.345;0.00021169;0.166718389;0.656098537;310.0682499;305.8895006;11.90726817;298.0232665;4.18;0.211689816;4.178749297;-3697.622433
29160000;2547.407006;0.00022213;0.145511127;0.656080147;306.9435782;304.5441617;12.19966583;298.9999582;4.18;0.222129556;2.399416509;-2227.861931
29170800;2547.413333;0.000222106;0.129777536;0.656116403;303.30675;302.23075;12.29741019;298.8673768;4.18;0.222106485;1.075999937;-998.9638359
29181600;2547.378333;0.000222778;0.115912044;0.656126067;300.3319165;299.9550001;11.77694236;298.6571846;4.18;0.222777781;0.376916431;-350.9887728
29192400;2547.311612;0.000220691;0.139095259;0.656149716;299.6353804;298.965372;11.4251046;298.3402092;4.18;0.220690618;0.670008405;-618.0738995
29203200;2547.341402;0.000222385;0.134688477;0.656165404;300.9171953;299.5878129;11.35004177;298.2263576;4.18;0.222384533;1.329382368;-1235.750441
29214000;2547.380833;0.000223611;0.143721294;0.656165009;302.6349167;300.5147502;11.06015038;298.1069758;4.18;0.223611114;2.120166507;-1981.70788
29224800;2547.413333;0.000222407;0.147073224;0.656137511;304.0563334;301.3214999;10.65497076;296.9620301;4.18;0.222407411;2.734833514;-2542.473465
29235600;2547.408333;0.000222708;0.133684989;0.656158301;304.2640833;301.5782497;10.95822891;296.5794904;4.18;0.222708336;2.685833532;-2500.298425
29246400;2547.3925;0.00022206;0.139541847;0.656119804;304.6878332;301.8941668;11.07936508;296.9935255;4.18;0.222060188;2.793666471;-2593.11359
29257200;2547.316667;0.000219907;0.146613132;0.656127911;304.1555;301.7313334;11.29264214;297.2559365;4.18;0.21990741;2.424166576;-2228.325369
29268000;2547.430359;0.000218747;0.150301112;0.656092364;303.5546705;301.3314846;11.0952381;297.6149958;4.18;0.218747107;2.223185845;-2032.798669
29278800;2547.433584;0.000219298;0.154234135;0.65609965;303.852924;301.3514203;11.04845447;297.5501671;4.18;0.219298248;2.501503655;-2293.045044
29289600;2547.437761;0.000222292;0.153430169;0.656137861;304.407477;301.6104844;10.95154553;297.55;4.18;0.222291844;2.796992585;-2598.909312
29300400;2547.394319;0.000222826;0.16394267;0.656098885;305.4088136;302.2306182;11.17878028;297.5968672;4.18;0.222825586;3.178195459;-2960.206045
29311200;2547.338346;0.000222222;0.149571558;0.656082791;305.7417296;302.6282789;11.46031746;297.3350459;4.18;0.222222225;3.11345062;-2892.049729
29322000;2547.353383;0.000222361;0.142852521;0.656063032;304.6180869;302.2444027;10.93065998;297.1093985;4.18;0.222361462;2.373684202;-2206.270423
29332800;2547.322473;0.000222037;0.153882646;0.656044676;303.6617794;301.7007937;10.83458647;297.2168338;4.18;0.222036576;1.960985681;-1820.016084
29343600;2547.323038;0.000221782;0.14457987;0.656022655;303.545075;301.2899;10.76274018;296.7836675;4.18;0.221781676;2.255175;-2090.654136
29354400;2547.415;0.000220324;0.158392399;0.656027902;304.6523334;301.63725;10.73433584;297.1072264;4.18;0.220324077;3.015083408;-2776.75506
29365200;2547.389167;0.000219213;0.174255201;0.65604297;306.8433335;302.6804168;10.70426065;297.15;4.18;0.219212966;4.162916636;-3814.522959
29376000;2547.401667;0.000216801;0.183521051;0.656039518;309.5595914;304.2737698;10.76441103;297.15;4.18;0.21680104;5.285821562;-4790.161336
29386800;2547.385;0.000214035;0.222974335;0.656019068;311.9813073;305.71428;10.95906433;297.0755639;4.18;0.214034602;6.26702727;-5606.887677
29397600;2547.409167;0.000215856;0.228359305;0.656049349;313.7790244;306.9982069;11.57894737;297.291604;4.18;0.215856483;6.780817517;-6118.196708
29408400;2547.301084;0.000218678;0.186902369;0.655943788;312.9913331;307.5629163;11.60401003;298.2544277;4.18;0.218677604;5.428416796;-4961.96589
29419200;2547.429167;0.000217014;0.174793432;0.65588822;311.0785834;306.8428333;12.03341688;298.9258563;4.18;0.217013891;4.235750125;-3842.325454
29430000;2547.404504;0.000217566;0.157240945;0.655905702;308.9924522;305.5520016;12.70342523;298.9209273;4.18;0.217565566;3.440450511;-3128.828493
29440800;2547.326377;0.000217214;0.162393251;0.656030648;307.5782138;304.0525039;12.31244779;298.2867586;4.18;0.217213877;3.525709905;-3201.182433
29451600;2547.459933;0.000212321;0.185941173;0.656084366;308.6834727;304.0939066;11.50877193;297.7743943;4.18;0.212321463;4.589566073;-4073.256935
29462400;2547.444537;0.000207743;0.215119948;0.656084576;310.9776294;305.3712677;11.59732665;297.6317878;4.18;0.207742563;5.606361749;-4868.36223
29473200;2547.461153;0.000208182;0.225707765;0.656080911;312.6137429;306.4378863;11.52213868;297.649081;4.18;0.208182493;6.175856588;-5374.247829
29484000;2547.314119;0.000209157;0.196649818;0.656048277;312.985171;307.1053884;11.39431913;297.9850042;4.18;0.209157152;5.879782627;-5140.558108
29494800;2547.271285;0.000213458;0.15594749;0.655960797;310.28005;306.542404;11.52548037;299.023183;4.18;0.213457616;3.737646023;-3334.925256
29505600;2547.361738;0.000214912;0.148484686;0.655922172;306.4475771;304.6822474;12.25814536;299.6649541;4.18;0.214912282;1.765329715;-1585.854539
29516400;2547.418197;0.000220182;0.123061211;0.655942954;302.8904842;302.3702003;12.41353383;299.6004595;4.18;0.220181787;0.520283871;-478.8483963
29527200;2547.348333;0.000220532;0.119202875;0.656050282;300.5474167;300.2099166;12.41771094;298.905472;4.18;0.22053241;0.337500059;-311.1161521
29538000;2547.410833;0.000220301;0.134688207;0.65613217;300.4399169;299.5769165;12.08946488;298.3387124;4.18;0.220300929;0.863000371;-794.7006937
29548800;2547.389167;0.000219769;0.151762991;0.656070309;301.9082501;300.2414999;11.77360067;298.0896825;4.18;0.219768521;1.666750177;-1531.130746
29559600;2547.315833;0.000221111;0.152876137;0.656076412;303.548;301.1766667;11.72096909;297.9429825;4.18;0.221111114;2.371333283;-2191.691643
29570400;2547.443333;0.000222384;0.145087516;0.656076063;304.7164166;302.03575;11.66081871;297.82335;4.18;0.222384263;2.680666642;-2491.85715
29581200;2547.393333;0.000222616;0.14158166;0.656051331;303.4579997;302.0109163;12.11695906;298.6257728;4.18;0.222615744;1.447083446;-1346.560072
29592000;2547.418333;0.000222477;0.09268101;0.655970872;300.9700833;301.0204998;12.29323308;299.7052214;4.18;0.222476855;-0.050416508;46.88499541
29602800;2547.376981;0.000222778;-0.005413358;0.6559896;299.306297;299.7113011;12.38011696;299.404553;4.18;0.222778244;-0.405004088;377.1450962
29613600;2547.407686;0.000224612;-0.005033693;0.656045791;297.8774018;298.2788221;12.14369256;298.3880117;4.18;0.22461246;-0.401420243;376.8854699
29624400;2547.319967;0.000225239;0.09075845;0.656109497;297.5055553;297.4492482;12.15956558;297.779741;4.18;0.225239026;0.056307159;-53.01314133
29635200;2547.292642;0.000225869;0.135675447;0.656119074;299.1416387;298.2636288;11.86382623;297.65;4.18;0.225868638;0.87800987;-828.956255
29646000;2547.309106;0.000224148;0.146448847;0.656079349;300.6581872;299.1550126;11.72932331;297.4732247;4.18;0.224148336;1.503174617;-1408.384495
29656800;2547.318296;0.000222431;0.148871136;0.656057806;302.0722222;300.0180033;11.9122807;297.3385547;4.18;0.222431081;2.054218844;-1909.934453
29667600;2547.380117;0.00022257;0.153729484;0.65606418;302.9659565;300.7878445;13.10275689;297.6990393;4.18;0.222570318;2.178112048;-2026.393319
29678400;2547.389307;0.000222431;0.158286507;0.656049042;304.6986215;301.8072266;12.6182122;297.7960317;4.18;0.222431081;2.891394879;-2688.308849
29689200;2547.354758;0.000222361;0.169292926;0.656012689;306.6343071;303.0179466;12.12949039;297.9264411;4.18;0.222361346;3.616360504;-3361.300142
29700000;2547.408333;0.000222106;0.187503338;0.656026758;308.8199167;304.1395001;12.17293233;297.7126566;4.18;0.222106485;4.680416644;-4345.322712
29710800;2547.276667;0.000222083;0.213496669;0.6560396;310.7652501;305.2317498;12.12949039;297.5916876;4.18;0.222083337;5.53350036;-5136.794572
29721600;2547.330833;0.000221782;0.230733037;0.656031113;312.5509168;306.2428334;11.85296575;297.55;4.18;0.221782411;6.308083398;-5847.911718
29732400;2547.39;0.000220162;0.245186638;0.656038615;314.4138333;307.2799169;12.35672515;297.55;4.18;0.22016204;7.133916327;-6565.181446
29743200;2547.3575;0.000222222;0.250379284;0.656019764;315.6339167;308.3045;12.16708438;297.7972849;4.18;0.222222226;7.329416695;-6808.21383
29754000;2547.385;0.000212269;0.225060145;0.656067607;314.8879165;308.0085832;12.01670844;297.0520886;4.18;0.212268519;6.879333344;-6103.911477
29764800;2547.279167;0.000210579;0.200778018;0.6561542;313.4914169;306.97;11.06516291;296.6316207;4.18;0.210578704;6.521416855;-5740.274916
29775600;2547.4775;0.000219674;0.182438901;0.656139483;311.8487488;306.3938704;11.44026734;297.4335422;4.18;0.219673805;5.454878415;-5008.868489
29786400;2547.385;0.000219373;0.179190987;0.656066921;310.5414022;305.5634388;11.59698997;297.5811873;4.18;0.219372628;4.977963424;-4564.680878
29797200;2547.3625;0.000220949;0.195095847;0.656109529;310.8143573;305.4010829;11.27903091;297.4921053;4.18;0.220949077;5.413274369;-4999.522339
29808000;2547.369167;0.000219884;0.219861781;0.656136522;312.0995408;306.0266665;11.28070175;297.45;4.18;0.219884262;6.072874324;-5581.677264
29818800;2547.3675;0.000220648;0.22361305;0.656131965;313.5118018;306.824583;11.28822055;297.45;4.18;0.220648151;6.687218848;-6167.683944
29829600;2547.362802;0.000221921;0.232172413;0.656129645;314.4934891;307.5535058;11.08604845;297.5059733;4.18;0.221921049;6.939983298;-6437.736587
29840400;2547.461218;0.000211171;0.220534704;0.656114596;314.5825541;307.6068813;10.62740184;296.483751;4.18;0.211171347;6.975672818;-6157.400106
29851200;2547.346667;0.000219421;0.227827369;0.656107107;313.6988314;307.0137495;10.10944027;295.6982038;4.18;0.219421299;6.685081859;-6131.430262
29862000;2547.314691;0.000220019;0.206229369;0.656144102;312.3153591;306.5161939;10.4085213;296.9058062;4.18;0.22001948;5.799165207;-5333.384522
29872800;2547.355;0.000218843;0.190352069;0.656106739;311.5029999;305.9022496;10.77025898;297.15;4.18;0.218842595;5.600750303;-5123.353815
29883600;2547.396667;0.000214792;0.192800825;0.656122697;311.4739999;305.7143327;10.74269006;297.15;4.18;0.214791668;5.759667171;-5171.197213
29894400;2547.390833;0.000215694;0.209111355;0.656116625;312.23325;306.0133335;10.64411028;297.15;4.18;0.215694446;6.219916519;-5607.894056
29905200;2547.469167;0.00021963;0.233581355;0.656096312;313.7343333;306.8140831;10.88387636;297.15;4.18;0.219629632;6.920250181;-6353.148571
29916000;2547.37813;0.000210559;0.212477072;0.656122735;314.6206179;307.5997493;11.07190635;297.319398;4.18;0.210559266;7.020868566;-6179.331334
29926800;2547.351667;0.000214005;0.19878872;0.656069419;313.6288334;307.8243334;10.90309106;298.1683793;4.18;0.214004631;5.804499976;-5192.353679
29937600;2547.404344;0.000219414;0.16744243;0.655984986;311.5078946;307.0933588;10.82706767;298.8013784;4.18;0.219414279;4.414535892;-4048.799039
29948400;2547.399666;0.0002199;0.180036588;0.655960298;309.4318563;305.7416386;10.79278523;298.8307047;4.18;0.219899668;3.690217702;-3391.976572
29959200;2547.435403;0.000219542;0.169988257;0.656063902;308.0615773;304.4361578;11.28271812;298.2474832;4.18;0.219542322;3.625419489;-3326.999991
29970000;2547.357561;0.000221201;0.183628976;0.656093403;308.21934;304.0336254;11.03846154;297.8361204;4.18;0.221201154;4.185714542;-3870.198829
29980800;2547.39749;0.000220688;0.178023753;0.656106417;309.8587864;304.7723429;10.77516779;297.6525168;4.18;0.220688055;5.086443524;-4692.122432
29991600;2547.385906;0.000219193;0.197648211;0.656096353;311.5178697;305.7526843;11.08571429;297.65;4.18;0.219192769;5.765185388;-5282.211451
30002400;2547.282008;0.000219828;0.212815567;0.656050011;312.3894983;306.4443935;10.9632107;297.6884615;4.18;0.21982799;5.945104789;-5462.843816
30013200;2547.340017;0.000220923;0.187459569;0.656031705;312.0569339;306.840309;10.94899666;298.2379599;4.18;0.22092268;5.216624952;-4817.327799
30024000;2547.446399;0.00021964;0.157439651;0.65596278;309.830486;306.1924624;11.26298157;299.0021776;4.18;0.219639869;3.638023658;-3340.050061
30034800;2547.458264;0.000217933;0.152264754;0.655940152;307.1206177;304.4961601;11.19115192;299.0342237;4.18;0.217932668;2.624457554;-2390.772052
30045600;2547.421184;0.000218098;0.150160167;0.656046327;305.1863636;302.9258132;10.87541806;298.5806856;4.18;0.218098418;2.260550423;-2060.833926
30056400;2547.375626;0.000217562;0.145710287;0.65607373;304.0761269;301.9527548;11.16694491;298.1930718;4.18;0.217561679;2.123372158;-1931.011242
30067200;2547.345288;0.000217751;0.161396451;0.656089246;304.9136364;302.0709341;11.53428094;297.9456522;4.18;0.217750906;2.842702361;-2587.424239
30078000;2547.284879;0.000219414;0.17104261;0.656132028;306.7349624;302.9920217;11.10442774;297.8020468;4.18;0.219414279;3.742940715;-3432.844389
30088800;2547.429167;0.000220787;0.18353647;0.656086585;308.3214165;303.9612501;11.16207185;297.8090643;4.18;0.22078704;4.360166438;-4023.953251
30099600;2547.3925;0.000221667;0.171348994;0.656064936;308.2141666;304.7580003;11.22639933;298.5339599;4.18;0.22166667;3.45616622;-3202.36846
30110400;2547.4125;0.00022162;0.15294038;0.655949637;306.7708331;304.3872499;11.67919799;299.2880952;4.18;0.221620374;2.383583206;-2208.08751
30121200;2547.410833;0.000222083;0.150743495;0.655953298;304.8579166;303.2129167;12.00083542;299.3078112;4.18;0.222083337;1.644999881;-1527.06712
30132000;2547.346667;0.000222245;0.148634223;0.656049201;303.5491646;301.837218;12.38680033;298.6537594;4.18;0.222245374;1.711946645;-1590.373887
30142800;2547.4375;0.000222269;0.146104722;0.656086807;303.4783806;301.4150251;11.47535505;298.2316207;4.18;0.222268522;2.063355478;-1917.027303
30153600;2547.489167;0.00022213;0.155720481;0.656111983;304.7282135;301.9939066;11.67335004;298.0616124;4.18;0.222129633;2.73430699;-2538.809141
30164400;2547.376667;0.000222014;0.162816213;0.656101914;306.290317;302.8339866;11.53717627;297.9581036;4.18;0.222013892;3.456330468;-3207.537127
30175200;2547.356964;0.000222361;0.204997515;0.656109784;307.453428;303.5683108;11.07351713;297.5602757;4.18;0.222361462;3.885117229;-3611.103459
30186000;2547.329441;0.000218886;0.1731185;0.656095124;307.4412281;303.8112178;10.76524645;296.9473266;4.18;0.218886111;3.630010301;-3321.255944
30196800;2547.362573;0.000221642;0.16861286;0.656094009;306.4581871;303.4586885;11.26232247;297.3767335;4.18;0.221642071;2.999498635;-2778.927078
30207600;2547.439432;0.000220203;0.167971714;0.656063957;305.4869256;302.8048037;11.07190635;297.390301;4.18;0.220203289;2.682121927;-2468.75845
30218400;2547.345318;0.00022048;0.154898689;0.656124847;304.9958193;302.2589466;11.17809365;297.7003344;4.18;0.220480308;2.73687275;-2522.322961
30229200;2547.375209;0.000221012;0.151257931;0.656107892;305.3747067;302.1702681;10.69069573;297.585373;4.18;0.221012473;3.204438666;-2960.363419
30240000;2547.448161;0.00022048;0.181534006;0.656114864;307.2447326;303.044398;10.72347536;297.4514202;4.18;0.220480308;4.20033456;-3871.060614
30250800;2547.422723;0.000221503;0.178357728;0.656135916;309.3400585;304.3413952;10.56438127;297.45;4.18;0.221502834;4.998663258;-4628.171571
30261600;2547.410879;0.000222548;0.201116112;0.656114621;310.3607113;305.0483262;10.17015926;297.1573764;4.18;0.222547655;5.312385157;-4941.84204
30272400;2547.373222;0.000222292;0.195182587;0.656193979;309.3062343;304.5422173;9.910310142;296.4343252;4.18;0.22229196;4.764016939;-4426.631141
30283200;2547.396147;0.000222106;0.167941925;0.656172141;306.8167503;303.5429647;10.04191115;297.3159681;4.18;0.222105903;3.273785527;-3039.391241
30294000;2547.345576;0.000222292;0.154608254;0.656105986;303.8733722;302.0809681;10.34698997;297.925;4.18;0.222291786;1.792404122;-1665.465462
30304800;2547.2402;0.000225535;0.138656444;0.656135183;301.8452421;300.5499998;10.7458194;297.7334448;4.18;0.22553517;1.295242236;-1221.072796
30315600;2547.35;0.000222384;0.138661721;0.656185982;301.2758981;299.8047961;10.53132832;297.5180869;4.18;0.222384262;1.471101974;-1367.486697
30326400;2547.373333;0.000222292;0.147880523;0.656156249;302.4636174;300.3057595;10.55304929;297.3284461;4.18;0.22229167;2.157857898;-2005.036633
30337200;2547.461667;0.000222338;0.155886391;0.656149556;304.1426483;301.2580833;10.53634085;297.2205931;4.18;0.222337966;2.884564997;-2680.835956
30348000;2547.4;0.000221898;0.165296756;0.656168206;305.4513354;302.2154712;10.87635756;297.3413116;4.18;0.221897881;3.235864142;-3001.371235
30358800;2547.367586;0.000220018;0.151046374;0.65607339;305.0562657;302.6846701;10.78947368;297.7159983;4.18;0.220017639;2.371595512;-2181.094097
30369600;2547.338346;0.000222524;0.146028903;0.656070872;303.5821638;302.1025483;10.641841;297.9346862;4.18;0.222523906;1.479615509;-1376.264254
30380400;2547.333333;0.000222315;0.12510148;0.656090344;301.9835838;301.068379;11.07852966;298.3510025;4.18;0.22231505;0.915204866;-850.4787497
30391200;2547.281902;0.0002225;0.126086228;0.656115081;300.8504169;299.9500002;10.62071846;298.0088137;4.18;0.222500235;0.900416655;-837.433394
30402000;2547.3125;0.000222083;0.147232491;0.65614886;300.9785833;299.7010001;10.18128655;297.734127;4.18;0.222083337;1.27758317;-1185.991121
30412800;2547.355;0.000221782;0.142493898;0.65615722;302.4238333;300.3999165;10.26315789;297.587594;4.18;0.221782411;2.02391679;-1876.273024
30423600;2547.359167;0.000221852;0.154521631;0.656147779;304.6119166;301.59025;10.12030075;297.4588555;4.18;0.221851855;3.021666652;-2802.114632
30434400;2547.333333;0.00022206;0.176798848;0.656117007;306.6632499;302.7637501;10.18379282;297.468797;4.18;0.222060188;3.899499857;-3619.56095
30445200;2547.364167;0.000218634;0.197685176;0.656091957;308.0670001;303.948;10.03508772;297.3303676;4.18;0.218634262;4.119000063;-3764.317968
30456000;2547.394495;0.000215735;0.190439842;0.656061153;308.7163053;304.511301;9.944862155;297.3992899;4.18;0.215735337;4.205004265;-3791.962287
30466800;2547.405;0.000220949;0.181443961;0.656029682;309.0276666;304.7517504;10.40935673;297.6538429;4.18;0.220949077;4.275916203;-3949.095708
30477600;2547.395;0.000221759;0.172106193;0.656012998;308.8755426;304.6277128;10.20133668;297.75;4.18;0.221759262;4.247829808;-3937.54163
30488400;2547.3825;0.000221134;0.170464575;0.656016377;308.4161101;304.2786908;10.10526316;297.7472431;4.18;0.221134262;4.137419247;-3824.38714
30499200;2547.421667;0.000219769;0.173940104;0.656017815;308.4773791;304.2811931;10.89223058;297.7499165;4.18;0.219768521;4.196185983;-3854.752479
30510000;2547.3975;0.00022162;0.187229884;0.656016796;308.0419032;304.0983738;11.0267335;297.75;4.18;0.221620373;3.943529398;-3653.179794
30520800;2547.423333;0.000219187;0.169110462;0.65601029;307.1434836;303.7373852;11.29490393;297.6628655;4.18;0.219187288;3.406098449;-3120.677157
30531600;2547.393484;0.000219205;0.150809299;0.655979664;305.6881786;303.2406432;11.47201337;297.8227652;4.18;0.219205424;2.447535398;-2242.62448
30542400;2547.40685;0.000219252;0.14631238;0.656002099;303.6222639;302.0181705;11.06700168;297.9384422;4.18;0.219251836;1.604093416;-1470.107782
30553200;2547.411519;0.000222431;0.140911974;0.656037665;302.2340567;300.9252919;10.83722871;297.886394;4.18;0.222430907;1.308764776;-1216.838695
30564000;2547.426667;0.000222361;0.143767549;0.656095772;301.41925;300.17125;11.29991646;297.8008772;4.18;0.222361114;1.248000058;-1159.977937
30574800;2547.326667;0.000222361;0.143306568;0.65606341;301.6598333;300.0399165;11.5914787;297.6604428;4.18;0.222361114;1.619916792;-1505.663183
30585600;2547.343333;0.000222106;0.149906126;0.656066748;303.4195833;300.9373334;11.4085213;297.5265246;4.18;0.222106485;2.482249875;-2304.533459
30596400;2547.364167;0.00022169;0.168942806;0.656044877;306.1482502;302.3039999;11.28822055;297.3672097;4.18;0.221689818;3.844250285;-3562.32619
30607200;2547.468333;0.000221644;0.205911664;0.656109409;309.5452499;304.2074165;11.47073579;297.305602;4.18;0.221643522;5.337833408;-4945.342094
30618000;2547.409167;0.000221806;0.208744659;0.656047389;312.1410002;306.312;11.94319131;297.7250209;4.18;0.221805559;5.829000209;-5404.341431
30628800;2547.363333;0.000220579;0.236326709;0.656044019;313.7620001;307.5575835;12.31829574;298.1406433;4.18;0.220578707;6.204416653;-5720.589999
30639600;2547.464167;0.000220648;0.256352235;0.656034768;315.1320835;308.2224164;12.5764411;298.0197577;4.18;0.220648151;6.909667114;-6372.850042
30650400;2547.328333;0.000219722;0.240625557;0.656027276;315.6873958;308.3741671;12.08437761;297.7982038;4.18;0.219722225;7.313228668;-6716.753695
30661200;2547.389167;0.000217593;0.275467533;0.656093149;317.000918;308.8293162;11.95238095;297.5921888;4.18;0.217592595;8.171601786;-7432.374552
30672000;2547.436667;0.00021745;0.321941647;0.656113851;319.2525874;309.9690992;12.06182122;297.4961153;4.18;0.217449729;9.283488176;-8438.132502
30682800;2547.400833;0.00021919;0.346403666;0.65613222;320.9288816;311.0179461;12.29991646;297.45;4.18;0.219189817;9.910935512;-9080.532287
30693600;2547.3975;0.000219815;0.363893405;0.656121735;322.1880952;311.8669305;12.10275689;297.5676274;4.18;0.219814818;10.32116473;-9483.353857
30704400;2547.453333;0.000221597;0.292556874;0.656090758;322.2394735;312.3718702;12.44778613;298.0156642;4.18;0.221597225;9.867603315;-9140.128096
30715200;2547.376981;0.00022023;0.258824642;0.656082681;321.893943;312.4200332;12.31578947;298.3783208;4.18;0.220229824;9.473909805;-8721.308704
30726000;2547.323064;0.00022095;0.265512354;0.656059497;320.9683486;311.92625;12.42439432;298.4705514;4.18;0.220950137;9.042098647;-8351.025273
30736800;2547.325271;0.000220948;0.314893399;0.65610747;320.7363218;311.384612;12.60233918;298.123183;4.18;0.220948015;9.351709784;-8636.890373
30747600;2547.446667;0.000219537;0.3151716;0.656171557;321.39475;311.5834165;12.26566416;297.855848;4.18;0.21953704;9.811333447;-9003.5156
30758400;2547.4475;0.000219931;0.391026708;0.656184877;322.8106667;312.1043331;11.40685046;297.6865915;4.18;0.219930558;10.70633362;-9842.436711
30769200;2547.403333;0.000221389;0.288266892;0.656228587;325.0725834;313.1926669;11.68504595;297.5761487;4.18;0.221388892;11.8799165;-10993.74088
30780000;2547.4125;0.000223819;0.27239608;0.656221116;326.4299999;314.2925002;12.00334169;297.7004595;4.18;0.223819447;12.13749976;-11355.42347
30790800;2547.488333;0.000222384;0.286532228;0.656185894;325.5809167;313.9876667;11.63157895;296.2727235;4.18;0.222384262;11.59324991;-10776.69345
30801600;2547.129167;0.000228148;0.361475515;0.656411724;323.135;311.5523333;9.671679198;293.5102339;4.18;0.22814815;11.58266668;-11045.91744
30812400;2547.395833;0.000220602;0.289702895;0.656445198;320.748;310.0452503;9.561403509;293.6544277;4.18;0.220601855;10.70274971;-9869.174107
30823200;2547.383653;0.000216917;0.249638904;0.65632203;318.7566835;309.5333191;10.30994152;295.6822473;4.18;0.216916877;9.223364329;-8362.940161
30834000;2547.27;0.000216042;0.286334593;0.656305351;318.8772954;309.3703501;11.09857978;296.1433166;4.18;0.216041669;9.506945295;-8585.286634
30844800;2547.366667;0.000219028;0.310699722;0.656295511;320.871035;310.5715178;11.17961571;296.3393066;4.18;0.21902778;10.29951727;-9429.580096
30855600;2547.278565;0.000222593;0.340675911;0.656275215;322.8663742;311.8716193;11.27151211;296.4936926;4.18;0.222592902;10.99475492;-10229.94143
30866400;2547.319699;0.000219347;0.336502699;0.65625603;323.8612688;312.6487479;11.43143813;296.7177258;4.18;0.219347061;11.21252097;-10280.43213
30877200;2547.05171;0.000226118;0.386793411;0.656178398;323.581746;313.2135756;11.58813701;296.9355472;4.18;0.226117605;10.36817045;-9799.700119
30888000;2547.038333;0.000230046;0.428674722;0.656159117;321.9889816;312.6324853;11.54636591;296.7682122;4.18;0.230046298;9.356496303;-8997.146261
30898800;2547.448333;0.000217917;0.283812722;0.656200112;320.2190575;311.3501666;11.86549708;297.0261069;4.18;0.217916669;8.868890931;-8078.598926
30909600;2547.36;0.00021338;0.263041123;0.65625351;318.7798333;310.2205002;12.11528822;297.1012114;4.18;0.213379631;8.559333162;-7634.299124
30920400;2547.075;0.000220463;0.376913513;0.656283105;318.33275;309.7675001;11.68671679;296.92335;4.18;0.220462963;8.56524985;-7893.179107
30931200;2547.13;0.000218009;0.336339774;0.656283391;319.8588333;310.2988332;11.79866332;296.85;4.18;0.21800926;9.560000127;-8711.824534
30942000;2546.9875;0.000231875;0.439332163;0.656314608;321.1895;311.2716666;11.85797828;296.8327068;4.18;0.231875001;9.917833455;-9612.736125
30952800;2547.048333;0.000224815;0.414925102;0.656263555;322.7023333;312.2303335;11.42857143;296.909315;4.18;0.224814815;10.47199986;-9840.80978
30963600;2547.1;0.000225231;0.387027764;0.656211071;321.01;312.56725;11.74937343;297.7216792;4.18;0.225231483;8.442749977;-7948.575544
30974400;2547.309167;0.000221551;0.291269232;0.656174545;318.93275;311.0380834;12.10025063;297.962949;4.18;0.221550928;7.894666583;-7311.115559
30985200;2547.294167;0.000214306;0.224990305;0.656201492;315.4855296;308.9725834;12.3817878;297.7999582;4.18;0.214305557;6.512946145;-5834.279104
30996000;2547.390651;0.000208913;0.204067516;0.656265229;312.7078464;307.1085978;12.62656642;297.7593567;4.18;0.208913003;5.599248606;-4889.579421
31006800;2547.34;0.000209074;0.235749884;0.656273845;311.4449081;306.0583476;12.62907268;297.5488304;4.18;0.209074074;5.386560497;-4707.474824
31017600;2547.3725;0.000208866;0.199582317;0.656247302;311.680384;306.0758549;12.08103592;297.4555973;4.18;0.208865741;5.604529113;-4893.083444
31028400;2547.369167;0.000213843;0.201329792;0.656211318;311.9401419;306.2304674;11.946533;297.45;4.18;0.213842594;5.709674555;-5103.66136
31039200;2547.4075;0.000221944;0.251885951;0.656242135;311.6720366;306.0902003;12.34586466;297.1844194;4.18;0.221944448;5.581836302;-5178.424664
31050000;2547.399167;0.000221921;0.20158055;0.656169188;310.4630326;305.8082985;11.99832916;296.7048872;4.18;0.2219213;4.654734029;-4317.875731
31060800;2547.335;0.00022206;0.205868239;0.656180182;309.4244574;304.9944536;12.05430242;296.3814119;4.18;0.222060188;4.430003817;-4111.980877
31071600;2547.499167;0.000220648;0.201560712;0.656168365;308.936227;304.6673481;12.05263158;297.1172515;4.18;0.220648151;4.268878839;-3937.226532
31082400;2547.399167;0.000216597;0.195214295;0.656189454;308.7035;304.3363334;11.88638262;297.1716374;4.18;0.216597224;4.367166656;-3953.929613
31093200;2547.415833;0.000210856;0.199537621;0.656168823;309.1296668;304.3457499;11.99081036;297.15;4.18;0.210856482;4.783916961;-4216.449186
31104000;2547.401667;0.000210579;0.187756226;0.65613802;310.0842501;304.8837501;11.83375104;297.1429825;4.18;0.210578704;5.200499992;-4577.578818
31114800;2547.3675;0.000214606;0.20047977;0.656146984;310.86375;305.3674167;11.7518797;297.0830827;4.18;0.214606483;5.496333286;-4930.513799
31125600;2547.373333;0.000209398;0.238200359;0.656095676;311.62175;305.826333;11.74770259;296.9584378;4.18;0.209398148;5.795416994;-5072.637277
31136400;2547.306667;0.000224792;0.25769821;0.656076857;311.85075;306.0264165;11.20718463;296.4347118;4.18;0.224791669;5.824333483;-5472.713678
31147200;2547.411667;0.000218843;0.176285605;0.656036231;311.93975;306.1404169;11.10776942;296.1669591;4.18;0.218842595;5.799333137;-5305.009854
31158000;2547.33;0.000212176;0.235323809;0.656082452;312.0315834;306.0572501;10.97658863;296.3510033;4.18;0.212175927;5.974333261;-5298.608533
31168800;2547.371667;0.000216963;0.212546443;0.656093595;312.271935;306.0494169;10.98913952;296.65;4.18;0.216963212;6.222518094;-5643.240405
31179600;2547.374167;0.00022206;0.211681097;0.656142003;312.6090643;306.2143868;11.16541353;296.7179198;4.18;0.222060188;6.394677576;-5935.613826
31190400;2547.4175;0.00022213;0.220680807;0.656089452;312.9928213;306.4800003;11.39933166;296.75;4.18;0.222129633;6.512820928;-6047.166381
31201200;2547.4175;0.000222269;0.21102512;0.656126961;313.2570951;306.6867802;11.49206349;296.8342105;4.18;0.222268522;6.570314881;-6104.364056
31212000;2547.29;0.000218634;0.228531511;0.656101434;313.2619364;306.7719345;11.33416876;296.9200084;4.18;0.218634262;6.490001899;-5931.155711
31222800;2547.380833;0.000217678;0.210178596;0.656047162;312.6729547;306.8941569;11.29657477;297.469883;4.18;0.217677613;5.778797863;-5258.084387
31233600;2547.391667;0.000216551;0.197208839;0.656022814;312.0297831;306.6620933;11.04427736;297.75;4.18;0.216550928;5.367689852;-4858.740952
31244400;2547.258278;0.000217324;0.195224563;0.656068716;311.6337615;306.2261589;10.81426202;297.6536484;4.18;0.217324321;5.407602548;-4912.350858
31255200;2547.356667;0.000214884;0.194700891;0.656123873;311.5198332;305.91225;11.37928154;297.3116541;4.18;0.214884261;5.607583221;-5036.822149
31266000;2547.489167;0.00021125;0.217267492;0.656183351;311.9265833;305.9445001;11.41019215;297.147995;4.18;0.211250001;5.982083181;-5282.329018
31276800;2547.408333;0.000209398;0.219775629;0.656156616;312.8631666;306.4311671;11.49289891;297.065873;4.18;0.209398148;6.431999537;-5629.827957
31287600;2547.4075;0.000212269;0.204689701;0.65619791;313.753917;306.9395833;11.35839599;297.05;4.18;0.212268519;6.814333696;-6046.238434
31298400;2547.402836;0.000212677;0.240828438;0.65614871;314.8561722;307.5050456;11.04511278;297.05;4.18;0.212677232;7.351126638;-6535.084172
31309200;2547.374167;0.000213472;0.265633166;0.656158587;315.8796665;308.2394165;11.27819549;297.1378028;4.18;0.213472223;7.640249987;-6817.501217
31320000;2547.385833;0.000206366;0.250397211;0.656128737;316.0992495;308.7184159;11.10025063;297.5150794;4.18;0.20636574;7.380833594;-6366.771968
31330800;2547.464167;0.000207431;0.248436204;0.656104323;315.7750835;308.5792499;11.09857978;297.6406433;4.18;0.207430555;7.195833597;-6239.217473
31341600;2547.410342;0.000204244;0.241327031;0.656122067;315.2668614;308.1949545;11.33082707;297.4793233;4.18;0.204244277;7.071906835;-6037.577354
31352400;2547.455833;0.00020463;0.24596866;0.656142067;314.8410612;307.7799076;11.14619883;297.3060568;4.18;0.204629629;7.061153606;-6039.770787
31363200;2547.4275;0.000203032;0.256781268;0.656154005;315.3472453;307.8873122;11.3625731;297.1186717;4.18;0.203032406;7.459933114;-6331.06215
31374000;2547.415;0.000211195;0.237565359;0.656141972;316.8073935;308.4740198;10.90810359;296.9601921;4.18;0.211194515;8.333373739;-7356.644596
31384800;2547.349167;0.000216597;0.270508603;0.656126356;318.4061769;309.4258132;10.4962406;297.0058062;4.18;0.216597224;8.980363769;-8130.609394
31395600;2547.405338;0.000216129;0.270908643;0.656113035;318.7226818;309.9180032;10.13700919;294.7966165;4.18;0.216129184;8.804678574;-7954.322606
31406400;2547.313595;0.000215527;0.274064335;0.656118197;318.1029214;309.5285479;9.837092732;295.3918546;4.18;0.21552683;8.574373519;-7724.67152
31417200;2547.336947;0.000212677;0.22337962;0.656169257;317.4593412;308.9852793;10.02756892;295.1961153;4.18;0.212677232;8.474061866;-7533.363292
31428000;2547.48;0.000207153;0.226299051;0.656152992;316.4129169;308.5024998;9.949039265;296.1624478;4.18;0.207152777;7.910417118;-6849.619187
31438800;2547.39;0.000205301;0.222958662;0.656133251;315.9771669;308.1996662;9.980785297;296.4694653;4.18;0.205300925;7.777500744;-6674.323452
31449600;2547.405;0.000203287;0.214791174;0.656116594;316.0117498;308.2927497;10.49916388;296.6451505;4.18;0.203287036;7.719000136;-6559.141707
31460400;2547.371667;0.000212708;0.222039084;0.656128896;315.9816668;308.2382493;10.10526316;296.6654553;4.18;0.212708334;7.743417562;-6884.833909
31471200;2547.380833;0.000219745;0.209456619;0.656139164;315.8585;308.2361659;10.7176274;296.851086;4.18;0.219745373;7.622334102;-7001.385681
31482000;2547.4225;0.000203866;0.250013543;0.656145204;315.5908332;308.1946664;10.95488722;297.4835004;4.18;0.20386574;7.39616684;-6302.708598
31492800;2547.3375;0.000215324;0.21253001;0.656147207;315.8263334;308.5677498;10.94569758;297.9318713;4.18;0.215324076;7.258583508;-6533.121741
31503600;2547.375833;0.000221019;0.208207128;0.656108011;315.6811665;308.6144166;10.79114453;297.9295322;4.18;0.221018521;7.06674997;-6528.669393
31514400;2547.42035;0.000221991;0.231882568;0.656113067;315.5226817;308.2296323;10.58980785;297.3525063;4.18;0.221990551;7.293049398;-6767.370065
31525200;2547.398333;0.000221574;0.251073982;0.656134578;316.0444862;308.2771057;11.12113617;297.0956976;4.18;0.221574077;7.767380516;-7193.989712
31536000;2547.426667;0.000222083;0.254496515;0.656169639;316.7473289;308.6171399;10.81871345;296.9778195;4.18;0.222083337;8.130188991;-7547.322303
31546800;2547.453333;0.000220532;0.270467753;0.656195766;317.5243738;309.0018329;10.74770259;296.95;4.18;0.22053241;8.522540912;-7856.295324
31557600;2547.411176;0.000206909;0.261074483;0.656174318;318.2577694;309.5630216;10.74185464;297.0870092;4.18;0.206908535;8.69474776;-7519.893222
31568400;2546.866667;0.000233727;0.448526932;0.656176677;317.9408939;309.8506673;11.09690894;297.2297828;4.18;0.233726853;8.090226557;-7903.975338
31579200;2547.250833;0.000223218;0.240415174;0.656118357;317.8844741;309.9526711;11.1679198;297.5689641;4.18;0.223218425;7.931802976;-7400.792699
31590000;2547.221667;0.000221019;0.325771947;0.656129518;317.3819699;309.6800502;11.12781955;297.5752297;4.18;0.221018519;7.701919734;-7115.475615
31600800;2547.330833;0.000207523;0.268586441;0.656153533;317.0526666;309.160417;10.8053467;297.387594;4.18;0.207523148;7.892249641;-6846.106368
31611600;2547.414167;0.000207569;0.268287556;0.656142502;317.2760833;309.1486671;10.8663325;297.2561821;4.18;0.207569444;8.127416188;-7051.673633
