Time;PumpSpeed;PumpVolFlow;MixValve;ThrotValve;TempSup;Temp Ret;cp;mflow kg/s;deltaT;Qflow W
0;2547.420541;0.00019552;0.161121417;0.655325475;308.7240322;303.2577782;4.18;0.195519805;5.466253997;-4467.420633
43200;2547.418933;0.000195406;0.176341209;0.655324684;311.8005828;304.7169022;4.18;0.195406018;7.083680602;-5785.930151
86400;2547.372636;0.000194597;0.176575118;0.655302393;312.2466237;305.3046933;4.18;0.194596662;6.941930396;-5646.66369
129600;2547.37516;0.000194546;0.173487916;0.655316447;311.9687032;305.2949863;4.18;0.194545913;6.673716892;-5427.079353
172800;2547.36166;0.000195451;0.141828717;0.655311015;306.1460138;302.4183638;4.18;0.195451065;3.727649929;-3045.43576
216000;2547.394713;0.000194962;0.153663117;0.655335657;308.0887109;302.976109;4.18;0.194962477;5.112601834;-4166.479862
259200;2547.342443;0.000199472;0.124439526;0.655306045;303.1312273;300.9219042;4.18;0.199472094;2.20932304;-1842.118869
302400;2547.406227;0.000200142;0.132454532;0.655354962;302.9329259;300.0474113;4.18;0.200141804;2.885514582;-2414.000547
345600;2547.410275;0.000199233;0.126561361;0.655375144;301.4448978;298.9928623;4.18;0.199233194;2.452035478;-2042.04228
388800;2547.385743;0.000195786;0.147467236;0.655346328;306.0693052;301.4786231;4.18;0.195786339;4.590682088;-3756.954066
432000;2547.389975;0.000195882;0.120826396;0.655316888;302.5915671;300.358831;4.18;0.19588209;2.232736097;-1828.135593
475200;2547.383738;0.000196919;0.144974636;0.655351124;304.6858385;300.6505252;4.18;0.19691939;4.035313278;-3321.559381
518400;2547.408104;0.000194776;0.145128267;0.65536758;305.2685601;301.1867042;4.18;0.194776086;4.081855849;-3323.300249
561600;2547.36786;0.000194369;0.177630358;0.655390292;310.7171005;303.4641722;4.18;0.194369122;7.252928337;-5892.735402
604800;2547.414255;0.00019451;0.167545234;0.655423871;309.3938574;302.9358694;4.18;0.194509777;6.457988046;-5250.672785
648000;2547.368735;0.000194686;0.161114718;0.655371347;308.2373892;302.467695;4.18;0.194685681;5.769694261;-4695.297263
691200;2547.357298;0.00019452;0.17264694;0.655330183;311.1398008;304.3586232;4.18;0.194519924;6.781177606;-5513.729966
734400;2547.366202;0.000195208;0.195218738;0.655331537;314.3661932;305.9232222;4.18;0.195208368;8.442970977;-6889.219284
777600;2547.421776;0.000194505;0.201509259;0.655325058;313.8821454;305.4155633;4.18;0.194504729;8.46658213;-6883.583311
820800;2547.391085;0.00019462;0.197550912;0.655326478;315.348574;306.3160289;4.18;0.194619901;9.032545173;-7348.076535
864000;2547.403357;0.00019457;0.194469752;0.655307423;313.9466787;305.7130325;4.18;0.194569792;8.233646225;-6696.43873
907200;2547.374865;0.00019469;0.215431746;0.655320666;317.981093;307.5584718;4.18;0.194690262;10.42262122;-8481.984351
950400;2547.412859;0.00019457;0.208701148;0.655276718;318.7169377;308.7207731;4.18;0.19456986;9.996164586;-8129.900802
993600;2547.396387;0.000194465;0.235818459;0.655280386;321.5646368;309.8066498;4.18;0.194464515;11.75798699;-9557.616993
1036800;2547.377617;0.000194755;0.2198021;0.6552629;319.511076;309.3099817;4.18;0.194755312;10.20109424;-8304.47826
1080000;2547.374277;0.000195478;0.224661534;0.655308509;319.9235586;309.1485907;4.18;0.19547808;10.77496792;-8804.208762
1123200;2547.355439;0.000195654;0.21575973;0.655281124;318.3922555;308.5550956;4.18;0.195654135;9.837159943;-8045.166663
1166400;2546.024759;0.000194571;0.209254872;0.655058595;317.1906774;308.0364711;4.18;0.194570865;9.154206231;-7445.172818
1209600;2547.416873;0.000194533;0.188035333;0.655299244;312.0007782;305.067368;4.18;0.194532874;6.933410214;-5637.88459
1252800;2547.338295;0.000195508;0.193907949;0.655310165;314.4463134;306.2271221;4.18;0.195507706;8.219191321;-6716.905691
1296000;2547.411607;0.000195079;0.173397529;0.655288021;311.7022772;305.1857142;4.18;0.195079362;6.516563028;-5313.812283
1339200;2547.414958;0.000196262;0.180806594;0.655324343;311.979261;304.7578678;4.18;0.196261588;7.221393176;-5924.239134
1382400;2547.363926;0.000195212;0.19342131;0.655334918;313.8496634;305.3860026;4.18;0.195212218;8.4636608;-6906.237801
1425600;2547.414534;0.000197081;0.212601989;0.655302788;317.4446489;307.4156949;4.18;0.197080542;10.02895399;-8261.818835
1468800;2547.385095;0.000194707;0.200445457;0.655328058;315.2409253;306.1635674;4.18;0.194706916;9.077357953;-7387.833884
1512000;2547.377707;0.000197442;0.216529717;0.655323797;317.3154952;307.2192935;4.18;0.197442115;10.09620177;-8332.476487
1555200;2547.383348;0.000195094;0.192319577;0.655321847;314.7266165;306.1252879;4.18;0.195093984;8.601328553;-7014.32195
1598400;2547.374136;0.000196393;0.22775023;0.655315618;319.5518607;308.2961279;4.18;0.196393069;11.25573282;-9240.090261
1641600;2547.373095;0.000194686;0.183102741;0.655264664;313.668206;306.1693726;4.18;0.19468573;7.498833457;-6102.448325
1684800;2547.355394;0.000196643;0.224065373;0.655280978;319.1161107;308.1227466;4.18;0.196642612;10.99336412;-9036.172835
1728000;2547.372204;0.000194464;0.198482776;0.65525508;315.8866299;307.315134;4.18;0.194464166;8.571495957;-6967.428044
1771200;2547.413402;0.000197877;0.126260023;0.655315792;308.6824761;302.9476055;4.18;0.197876655;5.734870584;-4743.45149
1814400;2547.363508;0.000202273;0.114804319;0.655362244;306.0028348;299.5796064;4.18;0.202273397;6.423228377;-5430.85757
1857600;2547.362684;0.000194464;0.212323321;0.655274795;317.7417614;307.6774503;4.18;0.19446417;10.06431108;-8180.878214
1900800;2547.397422;0.000194421;0.20051566;0.655284346;314.7159903;305.4070072;4.18;0.19442096;9.308983073;-7565.220777
1944000;2547.373503;0.000194231;0.202370679;0.655270241;315.5210792;306.2401751;4.18;0.194231483;9.280904075;-7535.050913
1987200;2547.386644;0.000194455;0.207088135;0.655255989;317.0290243;307.3488426;4.18;0.194454981;9.680181658;-7868.262881
2030400;2547.376975;0.000195983;0.213976496;0.655251066;317.418859;307.5162187;4.18;0.195982888;9.9026403;-8112.326808
2073600;2547.429781;0.000195195;0.208625892;0.65525831;316.878959;307.2820527;4.18;0.195194731;9.596906342;-7830.250016
2116800;2547.377746;0.000197214;0.217630422;0.65525957;318.5988509;308.0492912;4.18;0.197214065;10.54955966;-8696.580077
2160000;2547.39975;0.000195792;0.217621564;0.655248457;319.2023827;308.5442195;4.18;0.195792204;10.65816314;-8722.762348
2203200;2547.409982;0.000203194;0.242977532;0.655233792;322.2435081;310.1192514;4.18;0.2031937;12.12425675;-10297.73344
2246400;2547.36171;0.000211985;0.284416067;0.655235584;326.7545811;312.4143213;4.18;0.21198492;14.34025985;-12706.86071
2289600;2547.42768;0.000215845;0.295010333;0.655222921;328.0991879;313.4243265;4.18;0.215845128;14.67486145;-13240.13891
2332800;2547.427273;0.000204823;0.268790049;0.655222587;324.9897431;312.1636615;4.18;0.204822736;12.82608162;-10981.1657
2376000;2547.400392;0.000211446;0.268513156;0.65522711;323.7141113;311.0996346;4.18;0.211445891;12.61447668;-11149.22732
2419200;2547.417067;0.000199002;0.247753296;0.655240449;322.4062489;310.3715466;4.18;0.199002467;12.03470228;-10010.83015
2462400;2547.387493;0.000207534;0.254727577;0.655237826;322.9483782;310.5450642;4.18;0.207534097;12.40331405;-10759.78224
2505600;2545.997136;0.000211262;0.234607244;0.655082352;321.7594052;310.3166132;4.18;0.211262283;11.44279209;-10104.85902
2548800;2547.397206;0.000200748;0.234821998;0.655223942;321.1736474;309.925891;4.18;0.200748302;11.24775637;-9438.306186
2592000;2547.386556;0.000201304;0.228242579;0.655267544;319.0489179;308.1719399;4.18;0.201303771;10.87697799;-9152.430567
2635200;2547.377943;0.000208052;0.239807321;0.655269122;321.1067754;309.497827;4.18;0.208051632;11.60894841;-10095.78956
2678400;2547.369664;0.000198421;0.213799361;0.655292634;317.1174478;307.1525069;4.18;0.198420625;9.964940857;-8264.904149
2721600;2547.436797;0.000203914;0.231444502;0.655276995;319.5927455;308.4604862;4.18;0.203913779;11.13225932;-9488.688069
2764800;2547.370023;0.000197256;0.221802705;0.655266348;318.5222656;307.9717874;4.18;0.197255547;10.5504783;-8699.166744
2808000;2547.364989;0.000210115;0.229530742;0.655291702;321.936995;309.5792877;4.18;0.21011497;12.35770735;-10853.53432
2851200;2547.40085;0.000208373;0.235994823;0.655272755;321.011898;309.564731;4.18;0.208372679;11.44716702;-9970.457255
2894400;2547.444759;0.000211324;0.258778498;0.655267838;322.353541;310.0470255;4.18;0.211323576;12.30651551;-10870.74572
2937600;2547.335219;0.000208392;0.236622204;0.655235454;320.7316125;309.4681046;4.18;0.208392268;11.2635079;-9811.412848
2980800;2547.345609;0.000209238;0.246901078;0.655252817;320.9974505;309.4609064;4.18;0.209238275;11.53654403;-10090.04589
3024000;2547.392912;0.000202448;0.244932577;0.655254186;321.3271605;309.4540064;4.18;0.20244821;11.87315415;-10047.46098
3067200;2547.361702;0.000206856;0.300151456;0.655200483;322.1202128;309.8712762;4.18;0.206855792;12.24893659;-10591.13133
3110400;2547.402457;0.000208092;0.255885777;0.655232981;322.1460983;309.8711704;4.18;0.208092485;12.27492792;-10677.05869
3153600;2547.388728;0.00021034;0.221431012;0.655222838;323.7888006;310.8544076;4.18;0.210340399;12.93439306;-11372.21414
3196800;2547.410108;0.00021087;0.218067401;0.655234103;324.0263177;311.1066064;4.18;0.210870438;12.91971125;-11387.93
3240000;2547.264982;0.0002144;0.215968129;0.655237242;324.9814079;311.3754875;4.18;0.214400322;13.60592048;-12193.53542
3283200;2547.371841;0.000207742;0.169182203;0.655261701;325.4009026;311.4325271;4.18;0.207741677;13.96837547;-12129.58143
3326400;2547.475158;0.000216877;0.173331841;0.655240006;326.6954381;312.1408762;4.18;0.216877449;14.55456197;-13194.40519
3369600;2547.340426;0.000221631;0.181399198;0.655239381;329.1730891;313.2901103;4.18;0.221631208;15.88297875;-14714.28457
3412800;2547.254152;0.000227557;0.179457059;0.655240217;330.6858123;314.2492781;4.18;0.227557161;16.43653417;-15634.24943
3456000;2547.208092;0.000228685;0.182884312;0.655241112;330.5006503;314.4282514;4.18;0.228684972;16.07239889;-15363.65727
3499200;2546.234657;0.000238949;0.292026886;0.655226969;330.5674729;315.248989;4.18;0.238949059;15.31848393;-15300.21002
3542400;2546.779061;0.000224529;0.27180097;0.655193256;331.8094224;315.9651624;4.18;0.224528681;15.84426;-14870.31153
3585600;2547.2;0.0002143;0.219938391;0.655194854;331.5747653;315.3053069;4.18;0.214300041;16.26945845;-14573.76064
3628800;2546.68231;0.00022501;0.281057797;0.655190364;331.5123827;315.4540434;4.18;0.225010028;16.05833931;-15103.54127
3672000;2546.739884;0.000221339;0.266487084;0.655185545;330.9027457;315.501445;4.18;0.221339114;15.40130063;-14249.24478
3715200;2547.289436;0.000201922;0.211772794;0.655205587;328.2178003;313.4222142;4.18;0.201921529;14.79558614;-12487.94801
3758400;2547.369675;0.000195447;0.195179471;0.655231431;327.0170036;312.599314;4.18;0.195447249;14.41768963;-11778.81272
3801600;2547.150507;0.000206384;0.244584041;0.65519899;326.5449349;312.9765557;4.18;0.20638366;13.56837919;-11705.21957
3844800;2547.154624;0.000202854;0.234351226;0.655211895;327.4475433;313.2875722;4.18;0.202854043;14.15997111;-12006.66291
3888000;2546.675109;0.000216132;0.278177301;0.655207547;328.065919;313.9017366;4.18;0.216132013;14.16418236;-12796.373
3931200;2546.699639;0.000218672;0.283418567;0.655187803;330.6061733;315.2211913;4.18;0.218672282;15.384982;-14062.6449
3974400;2547.401747;0.000196102;0.180347369;0.655197021;330.8656477;314.5975986;4.18;0.196102213;16.26804919;-13335.03786
4017600;2547.443642;0.000205764;0.083414783;0.655280224;310.6999277;304.403107;4.18;0.20576429;6.296820708;-5415.862327
4060800;2547.413718;0.000218111;-0.006722012;0.655436984;295.1623465;293.7173645;4.18;0.218110712;1.444981993;-1317.394096
4104000;2547.410108;0.000216025;-0.006731074;0.655480364;293.7482672;292.2509387;4.18;0.216024871;1.49732847;-1352.063595
4147200;2547.383394;0.000216727;-0.006729862;0.655498102;292.9759205;291.4653068;4.18;0.216726837;1.510613729;-1368.492438
4190400;2547.375;0.000212628;-0.006332715;0.65748591;291.3836705;290.0994942;4.18;0.212628453;1.284176244;-1141.359067
4233600;2547.373285;0.000201163;0.099968517;0.66714749;301.9071841;296.0515162;4.18;0.201163256;5.855667957;-4923.811071
4276800;2535.828114;0.000215323;0.140089343;0.664243967;305.627276;298.0042608;4.18;0.215323298;7.623015242;-6861.105442
4320000;2541.570381;0.000206582;0.215048814;0.665528683;324.0509531;310.7750733;4.18;0.206581947;13.27587983;-11463.88869
4363200;2538.07303;0.000217281;0.021982204;0.665565323;295.1855749;291.6677151;4.18;0.217281274;3.517859733;-3195.045892
4406400;2547.359307;0.000210317;0.190091578;0.667144522;333.3812636;314.2153679;4.18;0.210317461;19.16589569;-16849.25612
4449600;2547.320824;0.000205175;0.128868868;0.666735444;318.3740441;307.5166666;4.18;0.205175374;10.85737748;-9311.645906
4492800;2547.147695;0.000208573;0.194973527;0.667022496;314.8282421;302.8418588;4.18;0.208573485;11.9863833;-10450.17445
4536000;2544.745677;0.000270413;0.552588111;0.666819559;338.3574928;319.5333574;4.18;0.270413069;18.82413545;-21277.42155
4579200;2545.652988;0.000259359;0.277459167;0.666235627;336.4583513;318.2144349;4.18;0.259359249;18.24391637;-19778.62489
4622400;2546.940922;0.00023497;0.192923151;0.665939293;335.1722623;316.5256486;4.18;0.23497038;18.64661374;-18314.26
4665600;2546.731461;0.000240101;0.19364649;0.665581553;335.7256659;317.0637506;4.18;0.240100789;18.66191528;-18729.49564
4708800;2546.252161;0.000254403;0.208748449;0.665569449;339.8989192;318.7238473;4.18;0.254402813;21.17507191;-22517.65101
4752000;2546.380403;0.000251161;0.196772783;0.665654867;336.0099424;317.9828532;4.18;0.251160737;18.02708915;-18925.77346
4795200;2547.221022;0.000227222;0.171608162;0.665638623;326.3786536;312.9412886;4.18;0.227221824;13.43736499;-12762.63758
4838400;2547.398415;0.000219801;0.160007444;0.665735311;319.2903459;308.8989194;4.18;0.219800675;10.39142647;-9547.29787
4881600;2547.362392;0.000215358;0.153953031;0.665689386;316.2790346;307.1242076;4.18;0.215357831;9.154827024;-8241.136216
4924800;2547.335286;0.000210814;0.153133583;0.665105891;316.3203514;307.0945094;4.18;0.210814219;9.225841947;-8129.843614
4968000;2547.363571;0.000211363;0.156886528;0.666141839;318.1059395;308.0487761;4.18;0.211363092;10.05716339;-8885.480959
5011200;2547.347292;0.00020355;0.159764629;0.665974405;319.4720937;308.9570759;4.18;0.203549939;10.51501784;-8946.584567
5054400;2547.315789;0.000209305;0.158314606;0.666102715;318.7453135;308.57062;4.18;0.209304654;10.17469354;-8901.77279
5097600;2547.387726;0.000210309;0.159373844;0.66562673;318.8487725;308.8512993;4.18;0.210308865;9.997473271;-8788.689343
5140800;2547.443403;0.000208504;0.15617969;0.665596821;318.9432228;308.7216654;4.18;0.208503565;10.22155744;-8908.546265
5184000;2547.403319;0.000200898;0.153618247;0.665576122;318.0392496;308.398485;4.18;0.200897866;9.640764591;-8095.861749
5227200;2547.409517;0.000203737;0.155725083;0.6655707;317.6051948;307.8862917;4.18;0.203737081;9.718903081;-8276.821959
5270400;2547.394661;0.000201659;0.153319948;0.665584197;318.2775414;308.3951332;4.18;0.20165945;9.882408238;-8330.242623
5313600;2547.356421;0.000207512;0.158211752;0.665577388;318.9832611;308.6968975;4.18;0.207511624;10.28636366;-8922.37732
5356800;2547.264069;0.000214386;0.172843901;0.665568774;317.3036075;308.0985571;4.18;0.214385924;9.205050426;-8248.950937
5400000;2547.354722;0.000210646;0.150706384;0.665580511;316.1342825;307.15447;4.18;0.21064648;8.979812515;-7906.745442
5443200;2547.362193;0.000207592;0.161585114;0.665615288;320.2963203;309.0950936;4.18;0.207591791;11.20122674;-9719.681756
5486400;2547.348955;0.000208724;0.169744406;0.665511065;326.5313987;312.5216657;4.18;0.208723865;14.00973304;-12223.01229
5529600;2547.380231;0.000204165;0.16750038;0.659767829;324.5550505;312.0038961;4.18;0.204164661;12.5511544;-10711.25915
5572800;2547.398121;0.000205744;0.164605898;0.664195164;323.2007948;311.1947977;4.18;0.205744219;12.00599719;-10325.28767
5616000;2547.380333;0.000198903;0.154628892;0.662040031;319.9079175;309.5130513;4.18;0.198903348;10.3948662;-8642.458017
5659200;2547.408796;0.000200132;0.153924008;0.666828773;317.9797766;308.3752345;4.18;0.200132178;9.604542194;-8034.703814
5702400;2547.433622;0.000198112;0.156280705;0.666779266;318.4508658;308.3724389;4.18;0.198112071;10.07842685;-8346.030493
5745600;2547.348485;0.000199836;0.173923233;0.665949748;322.7559884;310.651371;4.18;0.199835656;12.10461746;-10111.14483
5788800;2547.416306;0.000198152;0.159866438;0.665799444;320.0829726;309.7212842;4.18;0.198152154;10.36168839;-8582.337854
5832000;2547.42682;0.000198149;0.144712598;0.665773914;313.3812906;306.1344269;4.18;0.198149481;7.246863651;-6002.322289
5875200;2547.393218;0.000207011;0.144937506;0.665704215;310.4850649;304.2197691;4.18;0.207010582;6.265295859;-5421.387018
5918400;2547.396104;0.000200297;0.144158757;0.665781444;311.2021646;304.3683262;4.18;0.200296615;6.833838405;-5721.561847
5961600;2547.355443;0.000201114;0.148118897;0.665741763;314.0428623;305.9487745;4.18;0.201113513;8.094087801;-6804.331195
6004800;2547.385281;0.000197531;0.151544684;0.665710297;314.3577201;306.3025975;4.18;0.197530862;8.055122601;-6650.945587
6048000;2547.400433;0.000198413;0.159521377;0.665672618;318.2169553;308.8424244;4.18;0.198412696;9.374530908;-7774.908477
6091200;2547.385725;0.000200733;0.179391475;0.665605347;322.1174837;311.0554074;4.18;0.200732995;11.06207639;-9281.789163
6134400;2547.392496;0.000199635;0.16881493;0.665958308;321.4882395;310.8935066;4.18;0.199635239;10.5947329;-8841.042916
6177600;2547.369742;0.000199897;0.165755824;0.665216785;320.3499999;310.3492622;4.18;0.199897497;10.00073777;-8356.331835
6220800;2547.385288;0.000198511;0.155844688;0.665201235;317.0025127;308.388092;4.18;0.198510963;8.614420769;-7148.038107
6264000;2547.418234;0.000196274;0.159947368;0.665566755;317.5070189;308.5945731;4.18;0.196273514;8.912445792;-7311.978075
6307200;2547.344678;0.000197844;0.161596549;0.665550545;318.2176322;309.0697689;4.18;0.19784375;9.147863304;-7565.162887
6350400;2547.462373;0.0001975;0.175688922;0.665548123;318.3419681;309.0622287;4.18;0.197499595;9.279739416;-7660.873181
6393600;2547.378163;0.000201073;0.159207371;0.665557814;318.5687997;309.3261387;4.18;0.201072546;9.24266098;-7768.301663
6436800;2547.421852;0.000197399;0.161188903;0.665573904;317.9170767;308.9570912;4.18;0.197399097;8.959985474;-7393.13691
6480000;2547.390738;0.000200635;0.158328444;0.665567583;317.530246;308.8829231;4.18;0.200635148;8.647322938;-7252.119932
6523200;2547.36903;0.000201198;0.165076117;0.665592674;319.0279305;309.5232996;4.18;0.20119794;9.504630932;-7993.464849
6566400;2547.394794;0.000200349;0.164540471;0.665145384;319.7100868;310.0724155;4.18;0.20034948;9.637671299;-8071.172166
6609600;2547.403039;0.00019959;0.168074399;0.662438899;321.9557887;310.8565124;4.18;0.199589964;11.09927628;-9259.971371
6652800;2547.42227;0.000203925;0.171833357;0.656531586;323.2220897;311.6839842;4.18;0.203924639;11.53810549;-9835.138728
6696000;2547.404486;0.000211489;0.171317273;0.656519974;325.2044139;312.653763;4.18;0.211488986;12.55065094;-11095.07617
6739200;2547.41074;0.000211317;0.175186361;0.656494839;324.0912918;312.4894775;4.18;0.211316724;11.60181427;-10247.92786
6782400;2547.402466;0.000201736;0.166685975;0.656513557;320.0196882;310.2565264;4.18;0.201736361;9.76316184;-8232.864233
6825600;2547.399421;0.000202947;0.18012069;0.656550226;319.0531114;309.0528943;4.18;0.202946614;10.00021716;-8483.352683
6868800;2547.406363;0.000202961;0.167784116;0.656533323;320.9506507;310.440745;4.18;0.202960551;10.50990578;-8916.342411
6912000;2547.20481;0.000219044;0.166277433;0.65635916;318.9862973;310.3369537;4.18;0.21904357;8.64934363;-7919.357385
6955200;2546.872648;0.000237578;0.168808091;0.656001401;319.8356006;310.8403039;4.18;0.237578387;8.99529663;-8933.02811
6998400;2546.619392;0.000243809;0.171479883;0.655980009;321.5338639;311.7327784;4.18;0.24380929;9.801085567;-9988.510077
7041600;2546.65123;0.000243628;0.169897947;0.655968968;322.2958032;312.2087554;4.18;0.243628393;10.08704777;-10272.31336
7084800;2546.862617;0.000238913;0.1644914;0.65592744;320.1906363;311.3022054;4.18;0.238912989;8.888430824;-8876.487368
7128000;2546.836469;0.000239166;0.169883841;0.655774976;321.6144718;311.6790159;4.18;0.239166262;9.935455907;-9932.624054
7171200;2546.633864;0.000244251;0.173064967;0.655637238;324.2503618;313.4552101;4.18;0.244251483;10.79515164;-11021.53891
7214400;2546.79248;0.000239656;0.177012653;0.655581276;325.2494939;313.9648229;4.18;0.239656139;11.28467095;-11304.56201
7257600;2546.892598;0.000238228;0.179360003;0.655392785;325.6091437;313.994775;4.18;0.238227703;11.61436867;-11565.49306
7300800;2546.732507;0.000243643;0.187485813;0.655304919;329.0739067;315.9392858;4.18;0.243642691;13.13462097;-13376.64538
7344000;2546.436009;0.000246867;0.189785933;0.655334714;328.9862256;315.7008315;4.18;0.246866709;13.28539418;-13709.23605
7387200;2546.368307;0.000249819;0.20107347;0.655328364;333.4532561;318.0774239;4.18;0.249819096;15.37583228;-16056.11788
7430400;2546.45152;0.000250221;0.189224154;0.655193773;330.614327;317.0921852;4.18;0.250221091;13.52214182;-14143.13483
7473600;2546.368307;0.000249759;0.188736186;0.655220713;330.6350217;316.8281478;4.18;0.249758797;13.80687391;-14414.26277
7516800;2546.445409;0.000248935;0.190316109;0.655202703;330.1144975;316.5100143;4.18;0.24893548;13.60448317;-14156.14916
7560000;2546.565123;0.000245819;0.189897147;0.655206608;331.0034733;316.7861071;4.18;0.245819258;14.21736619;-14608.69209
7603200;2546.044139;0.000254201;0.219819984;0.655174423;331.6527496;317.5078873;4.18;0.25420083;14.14486229;-15029.75739
7646400;2546.340564;0.000251486;0.202771521;0.655134077;334.4064715;318.7645336;4.18;0.251486296;15.64193784;-16443.00396
7689600;2546.316208;0.000252311;0.199006213;0.655106438;335.1371201;319.6336468;4.18;0.252311459;15.50347336;-16350.92264
7732800;2546.371201;0.000250583;0.196468712;0.655117617;334.0204777;318.9660637;4.18;0.250582885;15.05441399;-15768.54206
7776000;2546.37961;0.000250382;0.195160848;0.65511612;333.5635213;318.8733552;4.18;0.250381612;14.69016609;-15374.65638
7819200;2546.12301;0.000257578;0.204863219;0.655134924;332.4539071;318.3287258;4.18;0.25757758;14.12518129;-15208.21947
7862400;2545.635802;0.000267897;0.217045482;0.655231345;329.6196756;316.0004624;4.18;0.267896945;13.61921321;-15250.92066
7905600;2546.320318;0.000253455;0.19112212;0.655151978;330.0560014;316.7392988;4.18;0.253454642;13.31670265;-14108.25282
7948800;2546.354525;0.000252348;0.193283859;0.655147187;330.4200074;316.7186613;4.18;0.252347704;13.70134616;-14452.36359
7992000;2545.388567;0.000267085;0.274133932;0.655146627;332.1651954;318.1853112;4.18;0.267084736;13.97988419;-15607.34116
8035200;2545.597685;0.000263527;0.244964385;0.655077427;334.2105644;319.5709117;4.18;0.26352709;14.63965272;-16126.21042
8078400;2545.071584;0.000274886;0.307206204;0.655074112;335.4186189;320.3246925;4.18;0.274885512;15.09392645;-17343.24512
8121600;2545.729378;0.000263748;0.249744229;0.65511378;332.9633864;318.3675108;4.18;0.263748187;14.59587557;-16091.47729
8164800;2546.097685;0.000255025;0.223964763;0.655139506;329.2645442;316.3666425;4.18;0.255024918;12.89790163;-13749.21676
8208000;2546.424023;0.000249739;0.185332489;0.655110026;328.2264834;315.9138926;4.18;0.249738698;12.31259074;-12853.20896
8251200;2546.430224;0.000249458;0.18683985;0.655122078;329.259183;316.231851;4.18;0.249457694;13.02733196;-13584.03105
8294400;2546.407381;0.000250422;0.194124459;0.655093603;331.9380608;317.7341534;4.18;0.250422087;14.2039074;-14868.14354
8337600;2546.310918;0.000253254;0.201650978;0.655096068;335.5434924;319.5804409;4.18;0.25325379;15.96305149;-16898.49977
8380800;2545.489162;0.000265013;0.27946518;0.655068789;332.9410404;319.1616331;4.18;0.26501284;13.77940739;-15264.18912
8424000;2546.184382;0.000251948;0.245970358;0.655094247;328.9987346;316.6667029;4.18;0.251948256;12.33203169;-12987.40161
8467200;2546.591468;0.000245802;0.210708557;0.655154654;324.5570138;313.4893348;4.18;0.245802196;11.06767898;-11371.52198
8510400;2546.546638;0.000244979;0.209019969;0.655155453;326.5107375;314.4617136;4.18;0.244978705;12.04902388;-12338.33283
8553600;2546.60376;0.000244878;0.213337538;0.655125885;325.8454447;314.2457339;4.18;0.244878279;11.59971083;-11873.36201
8596800;2546.678494;0.000243141;0.201479556;0.655134418;324.2382694;313.284323;4.18;0.243141037;10.95394646;-11132.8193
8640000;2546.718659;0.000241213;0.205795687;0.655144907;323.9443149;313.0285714;4.18;0.241213148;10.91574345;-11006.02713
8683200;2546.710701;0.00024197;0.189047325;0.655151565;323.3837021;312.8002949;4.18;0.241969842;10.58340716;-10704.4172
8726400;2546.694645;0.000241076;0.219008093;0.655119908;322.3191028;312.6721418;4.18;0.241075734;9.646961013;-9721.209512
8769600;2546.70767;0.000242302;0.200442876;0.655132026;321.1998553;311.7744573;4.18;0.242301814;9.425398069;-9546.246577
8812800;2546.663531;0.00024387;0.216295503;0.655143067;321.1044139;311.5109984;4.18;0.24386959;9.593415455;-9779.286778
8856000;2546.672938;0.000242121;0.201992819;0.655132495;322.7137482;312.3446455;4.18;0.242120916;10.36910268;-10494.21035
8899200;2546.485177;0.000245421;0.210375318;0.655113173;322.6510846;312.7309109;4.18;0.24542058;9.920173706;-10176.68978
8942400;2546.696816;0.000241719;0.173145705;0.655143455;322.9534732;312.6664978;4.18;0.241718922;10.28697547;-10393.80668
8985600;2546.780753;0.000240071;0.176539264;0.655160926;324.1508684;313.1803184;4.18;0.240070748;10.97055001;-11008.90005
9028800;2546.65123;0.00024186;0.212654262;0.655133599;328.0589725;315.3430534;4.18;0.24185962;12.71591906;-12855.45354
9072000;2546.470716;0.000246967;0.230517536;0.655129801;327.995047;315.5646782;4.18;0.246967137;12.43036883;-12832.15107
9115200;2546.567294;0.000245096;0.189708728;0.655151706;330.598191;316.6123734;4.18;0.24509567;13.98581759;-14328.46871
9158400;2546.479016;0.00024789;0.187460727;0.655152286;328.7069465;315.8178005;4.18;0.247889526;12.88914601;-13355.45236
9201600;2546.429088;0.000249437;0.198103923;0.655183505;332.7478292;317.680246;4.18;0.249437202;15.06758317;-15710.17801
9244800;2546.530747;0.000246299;0.192508255;0.655184417;328.2299414;315.5629576;4.18;0.246299002;12.66698379;-13041.03767
9288000;2545.735166;0.000260412;0.254834057;0.655192669;331.8751085;317.5250361;4.18;0.260411636;14.35007237;-15620.34995
9331200;2546.523155;0.000245779;0.183037681;0.655105996;327.8934877;315.8866138;4.18;0.245779059;12.00687391;-12335.33956
9374400;2546.51809;0.000247126;0.183497715;0.655141217;327.8325615;315.3984081;4.18;0.247125738;12.4341534;-12844.30123
9417600;2546.723066;0.000239295;0.214701029;0.655124092;324.4117498;313.6515184;4.18;0.239294608;10.76023143;-10762.93722
9460800;2546.851664;0.00023798;0.179701121;0.655132578;324.6031838;313.425181;4.18;0.23798038;11.17800283;-11119.40763
9504000;2546.853111;0.000239126;0.179307556;0.655126864;324.6193198;313.722431;4.18;0.239126063;10.89688885;-10891.95193
9547200;2547.091962;0.00023059;0.174196595;0.655165605;323.5387038;313.0766473;4.18;0.23058975;10.46205653;-10084.01174
9590400;2547.181621;0.000230182;0.179356718;0.655148753;322.5470333;312.7890013;4.18;0.230181702;9.758031953;-9388.783273
9633600;2547.036684;0.000232616;0.200957483;0.655205884;324.2568966;313.2695893;4.18;0.232615961;10.98730725;-10683.3403
9676800;2546.595514;0.000246744;0.173020167;0.655293943;315.777424;307.7015917;4.18;0.246743844;8.075832292;-8329.32676
9720000;2546.694866;0.000243051;0.177919615;0.655255938;323.869812;312.6345263;4.18;0.24305053;11.23528574;-11414.50221
9763200;2547.04631;0.000232795;0.170600336;0.655476011;319.2154848;309.5554992;4.18;0.232794661;9.659985657;-9399.955103
9806400;2547.203763;0.00022957;0.166882118;0.655515493;318.2379033;309.3333334;4.18;0.229569893;8.904569874;-8544.844426
9849600;2547.344836;0.000224013;0.172470226;0.655634701;311.6130731;303.9273048;4.18;0.224013437;7.685768309;-7196.770259
9892800;2547.373552;0.000222453;0.180740279;0.655540237;319.9628212;309.6165996;4.18;0.222453124;10.3462216;-9620.476124
9936000;2547.408732;0.000221977;0.164951107;0.655524967;319.117673;309.917348;4.18;0.221977089;9.200324984;-8536.652487
9979200;2547.356654;0.000222385;0.16509377;0.655574043;318.3067025;309.3079254;4.18;0.222385304;8.998777115;-8364.998386
10022400;2547.380743;0.000220362;0.162029297;0.65552953;315.4750733;307.3509774;4.18;0.220362227;8.124095859;-7483.219326
10065600;2547.362659;0.000218855;0.166988814;0.655328392;318.0233138;309.110215;4.18;0.218855221;8.913098745;-8153.834869
10108800;2547.397066;0.000220321;0.165430928;0.655378137;319.5175305;310.2770903;4.18;0.220320568;9.240440255;-8509.890807
10152000;2547.340987;0.000218029;0.167382488;0.655455788;319.5442355;310.3811675;4.18;0.218029096;9.163067937;-8350.868466
10195200;2547.401467;0.000218351;0.16745952;0.655586575;320.5352812;311.0275062;4.18;0.218350994;9.507775056;-8677.81432
10238400;2547.397849;0.000220254;0.175272891;0.655749929;323.708651;312.7142719;4.18;0.220253614;10.9943791;-10122.08625
10281600;2547.426686;0.000214307;0.171945311;0.656238587;322.7749755;312.7515643;4.18;0.21430705;10.02341127;-8979.0066
10324800;2547.371457;0.000211266;0.171746071;0.656301046;323.0368524;312.6298144;4.18;0.211265885;10.40703802;-9190.365786
10368000;2547.370968;0.000208768;0.171578173;0.656388975;321.4966765;311.19174;4.18;0.208767785;10.30493642;-8992.595999
10411200;2547.407335;0.000216449;0.180414354;0.656396036;325.9325917;313.7261858;4.18;0.216449336;12.2064059;-11043.84615
10454400;2547.338789;0.00020568;0.190359339;0.656471001;318.3895962;310.1814984;4.18;0.205679537;8.208097779;-7056.833784
10497600;2547.413858;0.000207726;0.168109136;0.656504605;320.1593364;310.6289828;4.18;0.207725676;9.53035361;-8275.142436
10540800;2547.394053;0.00020985;0.172536153;0.656466746;322.0842691;312.024839;4.18;0.209849588;10.05943003;-8823.843093
10584000;2547.411349;0.000216238;0.183378203;0.656473314;324.4495716;312.9226066;4.18;0.216238403;11.52696507;-10418.95312
10627200;2546.710284;0.000216496;0.196650862;0.656484134;325.7751368;313.6383396;4.18;0.216496476;12.13679721;-10983.25859
10670400;2547.375648;0.000216962;0.183050523;0.656481651;327.085532;314.5351068;4.18;0.216961674;12.55042516;-11381.97806
10713600;2547.408628;0.0002228;0.171778448;0.656452038;327.0030752;314.4806858;4.18;0.222799904;12.5223894;-11662.14632
10756800;2547.335892;0.000224562;0.19710468;0.656421383;333.0296473;318.2017221;4.18;0.224562013;14.82792516;-13918.51684
10800000;2547.40654;0.000222779;0.193080292;0.656406941;331.1694304;317.5406752;4.18;0.222778953;13.6287552;-12691.31522
10843200;2547.159925;0.000226642;0.230304099;0.656408245;332.9424912;318.518741;4.18;0.226641548;14.42375019;-13664.5081
10886400;2547.277558;0.000218842;0.209620465;0.65640849;328.9312461;316.4160137;4.18;0.21884189;12.51523233;-11448.42268
10929600;2547.393599;0.000220571;0.195028593;0.656419912;331.8295303;317.5048213;4.18;0.22057126;14.32470906;-13207.20793
10972800;2547.360851;0.000219535;0.188618975;0.656413995;329.1252137;316.4174589;4.18;0.21953536;12.70775476;-11661.37036
11016000;2547.275855;0.000217959;0.214451976;0.656419612;331.2087781;317.397769;4.18;0.217959412;13.81100913;-12582.80084
11059200;2547.336929;0.000213958;0.181017327;0.656389077;327.721473;315.867033;4.18;0.213958047;11.85443995;-10601.95477
11102400;2547.400747;0.000216996;0.189084666;0.656429569;330.9866729;317.2446899;4.18;0.216996245;13.74198303;-12464.58745
11145600;2547.362878;0.000211673;0.182153222;0.656486665;325.8783212;314.0711262;4.18;0.21167304;11.80719501;-10446.92711
11188800;2547.389834;0.000214275;0.186582438;0.656444398;329.3723651;315.8850621;4.18;0.214275013;13.48730301;-12080.16667
11232000;2547.355113;0.000214294;0.232216613;0.65635902;331.8873159;318.1528003;4.18;0.214293946;13.7345156;-12302.67442
11275200;2547.157054;0.000217076;0.22792622;0.656355449;330.5154564;317.5447925;4.18;0.217075842;12.97066395;-11769.28241
11318400;2547.191039;0.000216195;0.222282423;0.656350189;326.181342;315.3100498;4.18;0.21619535;10.87129222;-9824.349392
11361600;2547.348683;0.000209333;0.178840676;0.65637403;326.8879382;315.2138249;4.18;0.209333011;11.67411323;-10214.98899
11404800;2547.394606;0.000210056;0.177563066;0.656370589;327.4748963;315.7148758;4.18;0.210056478;11.76002048;-10325.72226
11448000;2547.376685;0.000208186;0.180808855;0.65638275;329.1085148;316.533157;4.18;0.208186407;12.57535784;-10943.31759
11491200;2547.394451;0.000203095;0.181943323;0.65641525;327.8963287;315.5891532;4.18;0.203095303;12.30717546;-10448.03344
11534400;2547.386307;0.000209284;0.182351074;0.656428182;327.7112656;315.361556;4.18;0.209284233;12.34970962;-10803.62591
11577600;2547.422614;0.000203504;0.185516711;0.656448141;328.1734232;315.0087346;4.18;0.203503918;13.16468864;-11198.49468
11620800;2547.411618;0.000216453;0.190941491;0.656419587;331.6601245;317.3887761;4.18;0.216453437;14.27134846;-12912.36452
11664000;2547.353942;0.000215577;0.191953318;0.656418249;330.529834;316.6197303;4.18;0.215577457;13.91010372;-12534.58599
11707200;2547.406276;0.000205329;0.182010109;0.656419605;327.5432636;315.2998956;4.18;0.205328916;12.243368;-10508.17507
11750400;2547.402781;0.000201609;0.192102783;0.656383034;321.2618281;312.2841358;4.18;0.201609369;8.97769228;-7565.74513
11793600;2547.392035;0.00020235;0.179343193;0.656446851;318.0131611;309.7536093;4.18;0.202349672;8.259551817;-6986.107588
11836800;2547.377515;0.000200834;0.17362739;0.656486643;321.8536922;311.4061709;4.18;0.200834311;10.44752128;-8770.562684
11880000;2547.40332;0.000212713;0.190722427;0.656432178;330.9084855;316.8460996;4.18;0.212713233;14.06238588;-12503.44825
11923200;2547.387328;0.000209422;0.270582573;0.656383652;327.6483104;315.7167791;4.18;0.209421565;11.93153125;-10444.6494
11966400;2547.347023;0.000204355;0.295808349;0.656403568;329.1366832;316.561678;4.18;0.204354789;12.57500523;-10741.60745
12009600;2546.759315;0.000211577;0.275292081;0.656417349;320.0253466;311.4652514;4.18;0.211576883;8.560095251;-7570.474371
12052800;2547.375156;0.000211357;0.235532639;0.65643722;317.15403;309.6834444;4.18;0.211356923;7.470585509;-6600.052648
12096000;2547.342337;0.000211143;0.315374142;0.656443372;313.5730946;307.6621441;4.18;0.211142518;5.91095057;-5216.861493
12139200;2547.389154;0.000207387;0.256964594;0.656470374;317.1489154;309.2233405;4.18;0.207387322;7.925574937;-6870.514524
12182400;2547.376446;0.000200847;0.233263561;0.656442282;323.6360988;312.8124395;4.18;0.20084706;10.82365929;-9086.902607
12225600;2547.408356;0.000216064;0.224825106;0.65642544;329.0636889;316.1524353;4.18;0.216063641;12.91125361;-11660.74728
12268800;2547.335006;0.000213242;0.227663259;0.656381811;325.600711;314.7386031;4.18;0.213241787;10.86210794;-9681.94721
12312000;2547.363825;0.00021037;0.234108235;0.656453466;325.2306679;313.8007364;4.18;0.21037014;11.42993157;-10050.87817
12355200;2547.376559;0.000214106;0.267594514;0.656550589;319.0924979;309.7815045;4.18;0.21410594;9.3109934;-8332.993005
12398400;2547.395146;0.000203254;0.265921248;0.656503972;316.0823584;308.4875855;4.18;0.20325428;7.594772868;-6452.540975
12441600;2547.372199;0.000213745;0.296538744;0.656516149;311.5632781;305.956369;4.18;0.213744815;5.606909114;-5009.511591
12484800;2547.392865;0.000211505;0.297915471;0.656490054;314.1386538;307.3624457;4.18;0.211505221;6.776208118;-5990.790193
12528000;2547.360996;0.000213595;0.278519635;0.656451117;312.1236722;306.7463898;4.18;0.213594976;5.377282399;-4800.982908
12571200;2547.407177;0.000205922;0.269491679;0.656492981;315.8351278;308.3084941;4.18;0.205922007;7.526633714;-6478.580005
12614400;2547.38278;0.000204357;0.262698981;0.656452019;315.7977594;308.7305187;4.18;0.204356846;7.067240667;-6036.919059
12657600;2547.402988;0.000204647;0.260764263;0.656458631;320.7330048;311.1118387;4.18;0.204647114;9.621166098;-8230.18538
12700800;2547.429757;0.000201119;0.240028982;0.656407858;321.2766862;312.0635712;4.18;0.20111941;9.213114923;-7745.273468
12744000;2547.381822;0.000202555;0.251704082;0.656426326;319.0607284;310.6444804;4.18;0.202554701;8.416248024;-7125.857519
12787200;2547.405725;0.000208578;0.278788107;0.656442348;316.2031424;309.1636487;4.18;0.208578211;7.039493704;-6137.431313
12830400;2547.357187;0.000208256;0.273009967;0.656463182;316.3534639;308.8838933;4.18;0.208255549;7.4695706;-6502.322407
12873600;2547.373594;0.000187057;0.313262309;0.656467464;315.7832987;308.2096626;4.18;0.187057477;7.573636037;-5921.827936
12916800;2547.418344;0.000184576;0.257997628;0.656482988;315.6891989;307.7652315;4.18;0.184576099;7.923967397;-6113.563476
12960000;2547.440249;0.000183864;0.296547219;0.656492121;314.595332;307.0002073;4.18;0.183863532;7.595124652;-5837.229748
13003200;2547.370747;0.000184895;0.308231184;0.65649835;314.8304773;307.1580084;4.18;0.184895114;7.672468845;-5929.756352
13046400;2547.394562;0.000188079;0.299604822;0.656526852;315.0003944;306.6664176;4.18;0.188079425;8.333976738;-6551.939115
13089600;2547.361693;0.000177365;0.229117934;0.656495005;320.0795912;309.5626167;4.18;0.177365062;10.51697446;-7797.137212
13132800;2547.418344;0.000177319;0.257360409;0.656465819;318.9059867;309.6836377;4.18;0.177318949;9.222349011;-6835.542429
13176000;2547.367249;0.000173978;0.235005011;0.656477008;320.5610279;310.0876404;4.18;0.173978133;10.4733875;-7616.546896
13219200;2547.394813;0.000179864;0.244655029;0.656434371;322.7104772;311.7552285;4.18;0.179863995;10.95524875;-8236.501066
13262400;2547.410044;0.000183106;0.217509386;0.656427988;326.5942415;313.5531335;4.18;0.183106224;13.04110803;-9981.455631
13305600;2547.390583;0.000184286;0.223738637;0.656371728;326.001566;313.8953641;4.18;0.18428634;12.1062019;-9325.61194
13348800;2547.375441;0.000188153;0.214818661;0.656403347;328.9115225;315.0434453;4.18;0.188152526;13.8680772;-10906.93151
13392000;2547.402034;0.000187318;0.227972717;0.656487272;323.9564757;311.9569324;4.18;0.187318389;11.99954328;-9395.532766
13435200;2547.380448;0.000182781;0.23792203;0.656462399;321.9609381;311.3793483;4.18;0.182781008;10.58158983;-8084.595063
13478400;2547.374896;0.000188514;0.336773893;0.656475922;314.7468464;307.9157054;4.18;0.188514293;6.831141052;-5382.869084
13521600;2547.360581;0.000186612;0.27834672;0.656476332;311.2114315;305.435207;4.18;0.186612494;5.776224502;-4505.687455
13564800;2547.333887;0.000192168;0.378079003;0.656468138;313.3082901;306.7461195;4.18;0.192167578;6.562170632;-5271.132305
13608000;2547.321959;0.000175075;0.2614034;0.656464246;316.7048042;308.4235191;4.18;0.175075016;8.281285177;-6060.356838
13651200;2547.404604;0.000178822;0.279439723;0.656482813;315.8103691;307.6610328;4.18;0.178821607;8.149336373;-6091.419645
13694400;2547.366314;0.000177009;0.236838457;0.65647604;319.5841423;309.6780853;4.18;0.177009153;9.906057082;-7329.474382
13737600;2547.342051;0.000175834;0.23697706;0.656439648;320.2037982;310.4555834;4.18;0.175833683;9.748214883;-7164.789701
13780800;2547.401536;0.000178109;0.235396773;0.656437076;322.8164453;311.5345819;4.18;0.178108647;11.28186336;-8399.281192
13824000;2547.413278;0.000190111;0.221459036;0.656413872;326.351473;313.6671161;4.18;0.190110648;12.68435691;-10079.7829
13867200;2547.346401;0.000189881;0.216201579;0.656418183;327.8994088;314.3852417;4.18;0.189881074;13.51416711;-10726.23349
13910400;2547.381486;0.000181011;0.245170209;0.656412031;323.8747198;312.6899752;4.18;0.181011025;11.18474458;-8462.66949
13953600;2547.38527;0.000185996;0.238764983;0.656461794;322.6232572;311.7795227;4.18;0.18599585;10.8437345;-8430.598605
13996800;2547.419502;0.000181587;0.244736754;0.656429954;319.7840664;310.405166;4.18;0.181587138;9.378900367;-7118.906491
14040000;2547.411081;0.000186259;0.22158872;0.656453699;326.7683025;313.5383171;4.18;0.186259251;13.22998548;-10300.38605
14083200;2547.367566;0.000180731;0.241639089;0.656458336;321.101919;310.7959089;4.18;0.180731292;10.30601018;-7785.745466
14126400;2547.403718;0.000185197;0.2288785;0.656467982;324.9300335;312.3193193;4.18;0.185196788;12.61071417;-9762.238522
14169600;2547.390163;0.000186403;0.236178222;0.65642634;321.5701126;311.2740308;4.18;0.186402899;10.29608175;-8022.337451
14212800;2547.351109;0.000183092;0.235478403;0.656432522;321.4483361;311.0886521;4.18;0.183091582;10.359684;-7928.502502
14256000;2547.391241;0.000177592;0.23798401;0.656415224;320.686267;311.0367779;4.18;0.177592402;9.649489094;-7163.165464
14299200;2547.395354;0.00018201;0.234944887;0.656407192;322.0171853;311.6000933;4.18;0.182010419;10.41709194;-7925.360525
14342400;2547.341286;0.000184751;0.249452378;0.656373145;318.8478631;310.5203735;4.18;0.184751037;8.327489579;-6430.981579
14385600;2547.406921;0.000177779;0.240822818;0.656412627;321.1694288;311.2156243;4.18;0.177778939;9.953804531;-7396.831042
14428800;2547.370254;0.000178723;0.267196917;0.656370911;315.907961;309.2959828;4.18;0.178722935;6.611978264;-4939.556847
14472000;2547.377378;0.00017954;0.253019319;0.656424785;317.0618605;309.0504861;4.18;0.179539584;8.011374476;-6012.33995
14515200;2547.367099;0.000191293;0.266677771;0.656387772;313.409188;307.7057972;4.18;0.19129343;5.703390768;-4560.468535
14558400;2547.405187;0.000204979;0.250335074;0.656426053;318.0186307;309.42639;4.18;0.204979252;8.592240701;-7361.945892
14601600;2547.379086;0.000196313;0.262145512;0.656427336;317.2972337;309.245809;4.18;0.19631298;8.051424711;-6606.904575
14644800;2547.393154;0.000194346;0.249009794;0.656438011;319.2621162;309.8338382;4.18;0.19434647;9.428277984;-7659.233632
14688000;2547.394731;0.000191581;0.239933814;0.656474205;319.5223916;309.7467436;4.18;0.191580813;9.775647956;-7828.415124
14731200;2547.382701;0.000191512;0.242302229;0.656481199;322.3480502;310.9346713;4.18;0.191511671;11.41337884;-9136.624174
14774400;2547.385302;0.000186388;0.245744528;0.656452912;318.9398276;309.8142931;4.18;0.186388485;9.125534458;-7109.73918
14817600;2547.406347;0.000188982;0.233308736;0.656451875;321.6928126;310.8711783;4.18;0.188982229;10.82163434;-8548.503706
14860800;2547.368278;0.000183022;0.256868119;0.6564322;316.6119008;308.8145266;4.18;0.183021862;7.79737424;-5965.235991
14904000;2547.440041;0.000184319;0.240135462;0.656467832;320.4942116;310.2638383;4.18;0.184318811;10.23037325;-7882.017966
14947200;2547.35759;0.000176961;0.248025052;0.656409066;317.5485402;309.635005;4.18;0.176960958;7.913535228;-5853.616708
14990400;2547.382948;0.000180411;0.238757782;0.656415249;321.7139641;311.1343893;4.18;0.180410821;10.57957487;-7978.239713
15033600;2547.361715;0.000179945;0.229882768;0.656381091;320.6285984;311.3060878;4.18;0.179945376;9.32251058;-7012.128372
15076800;2547.409189;0.000180989;0.24398517;0.656420132;320.3684655;310.5960121;4.18;0.18098902;9.772453363;-7393.194263
15120000;2547.408039;0.000184694;0.335706613;0.656443216;314.0041248;307.0341787;4.18;0.184693985;6.969946181;-5380.943823
15163200;2547.416234;0.000178817;0.227568537;0.656467428;319.8288043;309.8284304;4.18;0.178816924;10.00037387;-7474.826869
15206400;2547.383275;0.00017612;0.254090699;0.656446773;318.2108218;309.7263436;4.18;0.176119991;8.484478173;-6246.116406
15249600;2547.39162;0.000178357;0.253348111;0.656466276;318.150332;309.3709708;4.18;0.17835742;8.779361204;-6545.312421
15292800;2547.36657;0.000177878;0.265298774;0.656457909;316.6890091;308.6934639;4.18;0.177878391;7.995545244;-5944.941142
15336000;2547.420058;0.000177101;0.22993788;0.656465714;322.8045681;311.526931;4.18;0.17710064;11.27763711;-8348.616798
15379200;2547.339004;0.000178585;0.231322174;0.656416326;323.6138174;312.346722;4.18;0.178584604;11.26709542;-8410.702433
15422400;2547.43195;0.000178014;0.231065659;0.656439618;322.4791286;311.6398963;4.18;0.178014064;10.8392323;-8065.459629
15465600;2547.389373;0.000178734;0.290771645;0.656570779;315.4881279;306.8499377;4.18;0.178733686;8.638190169;-6453.650688
15508800;2547.376869;0.000177602;0.285786731;0.656492899;317.7288413;308.9534884;4.18;0.17760244;8.775352922;-6514.630689
15552000;2547.381407;0.00018321;0.351067606;0.656450288;310.7110708;305.863094;4.18;0.18320998;4.847976795;-3712.666517
15595200;2547.30031;0.000178535;0.329751296;0.656490341;314.3448917;306.5066565;4.18;0.178534575;7.838235197;-5849.475236
15638400;;;;;;;4.18;0;0;0
15681600;2547.475;0.000171558;0.238697668;0.656503223;321.1816304;310.3843476;4.18;0.171557976;10.79728288;-7742.864782
15724800;2547.406794;0.0001799;0.244921531;0.656546424;320.002154;309.4987987;4.18;0.179899661;10.5033553;-7898.319253
15768000;2547.368257;0.000181028;0.23425519;0.656498089;322.1992947;310.7896682;4.18;0.181028125;11.40962647;-8633.636543
15811200;2547.385302;0.000176251;0.242348865;0.656452389;321.9140648;310.9940524;4.18;0.176250782;10.9200124;-8045.081812
15854400;2547.362196;0.000181585;0.251281649;0.65646374;324.1023759;312.0449523;4.18;0.181585125;12.05742358;-9151.895824
15897600;2547.434857;0.000173745;0.250527848;0.656428182;318.2360957;309.4575182;4.18;0.173744605;8.778577445;-6375.463373
15940800;2547.347371;0.000181036;0.260886339;0.65646936;321.0430847;310.6867484;4.18;0.181035688;10.35633628;-7836.941835
15984000;2547.379809;0.000182123;0.242314443;0.65658064;315.1139956;306.4759088;4.18;0.182123038;8.638086854;-6575.953515
16027200;2547.359958;0.000175507;0.244311039;0.656488309;316.7599791;308.037023;4.18;0.175506642;8.722956107;-6399.315557
16070400;2547.363694;0.000182297;0.181360265;0.656499919;310.898759;305.1713926;4.18;0.18229678;5.727366495;-4364.256373
16113600;2547.387917;0.000177714;0.254647683;0.656489552;315.8868958;307.4009166;4.18;0.177714123;8.485979189;-6303.767502
16156800;2547.375495;0.000172472;0.249374485;0.656443426;317.9774641;309.4439362;4.18;0.172472279;8.533527831;-6152.111425
16200000;2547.378125;0.000173403;0.280374338;0.656445883;319.6105669;310.1615624;4.18;0.173402782;9.449004427;-6848.861677
16243200;2547.424255;0.000177745;0.201611989;0.656425601;312.4335591;307.3178891;4.18;0.177745366;5.115670034;-3800.818172
16286400;2547.392708;0.000180405;0.218227776;0.656494598;314.3919167;307.3907499;4.18;0.180405094;7.00116675;-5279.532897
16329600;2547.367577;0.000182642;0.191858399;0.656480921;311.849229;306.639998;4.18;0.182642218;5.209231004;-3976.958611
16372800;2547.352315;0.000175323;0.256851927;0.656501411;317.1601168;308.8617023;4.18;0.175323324;8.298414522;-6081.505495
16416000;2547.374396;0.000176745;0.245327045;0.656527156;316.4823522;308.4669436;4.18;0.176745384;8.015408696;-5921.749523
16459200;2547.361076;0.000180737;0.284197256;0.656519177;321.3363808;310.7849728;4.18;0.180736539;10.55140804;-7971.364378
16502400;2547.399706;0.000184022;0.278449649;0.656476526;315.2469321;308.4462814;4.18;0.184021944;6.800650715;-5231.140268
16545600;2547.396494;0.000178092;0.244415626;0.656556617;317.1773372;308.1717863;4.18;0.178091961;9.005550894;-6703.951807
16588800;2547.36592;0.000188577;0.152950221;0.656511816;305.9428197;303.7338601;4.18;0.188577209;2.208959593;-1741.218438
16632000;2547.402513;0.000192292;0.164064646;0.656584104;305.3923037;301.8443035;4.18;0.192292028;3.548000192;-2851.813993
16675200;2547.401334;0.000193866;0.24977266;0.656547255;307.8597937;303.4908835;4.18;0.193865618;4.368910145;-3540.382531
16718400;2547.405;0.000191302;0.246471764;0.656528827;313.5143542;306.8100209;4.18;0.191302082;6.704333321;-5361.071212
16761600;2547.390625;0.000187801;0.171357466;0.656501576;308.7686251;304.9154581;4.18;0.187800925;3.853166928;-3024.766349
16804800;2547.367083;0.000182326;0.203274158;0.656517542;311.8271667;306.1603959;4.18;0.18232639;5.666770792;-4318.783779
16848000;2547.402917;0.000183079;0.167152882;0.656469963;307.7078662;304.4313333;4.18;0.183078704;3.27653292;-2507.429021
16891200;2547.360909;0.000189061;0.191622306;0.656516299;310.5904421;305.447478;4.18;0.189061377;5.142964045;-4064.363915
16934400;2547.400083;0.000187134;0.169812167;0.656478274;307.9451031;304.3846531;4.18;0.187133893;3.560449981;-2785.054018
16977600;2547.405;0.000186036;0.189559999;0.656493764;309.9914792;304.9984791;4.18;0.186035879;4.993000029;-3882.70649
17020800;2547.385417;0.000183524;0.193733859;0.656533381;310.3682916;304.9284582;4.18;0.183524306;5.439833398;-4173.068097
17064000;2547.398;0.000176084;0.235210167;0.656513452;314.984779;307.56244;4.18;0.176084141;7.422338999;-5463.076866
